time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.958107;1.156927768053885;0.9778798204068292;0.8452853688094586;-0.29676962001890195;-0.2580585363525497;1.1501767826643696;9.945871883315798;0.8847383722530131;0.23277464954873914;1.0300472115752881;0.9969824202074543;0.9058603689686808;0.9968369872750394
22.968107;1.156947405966783;0.9776652856365403;0.8451699644521006;-0.29676968825848027;-0.2580585429018019;1.1501324121122019;9.94543646912293;0.8846887079579873;0.23273613275350036;1.0303084358834291;0.99721374578057;0.90571404889373;0.996731087986268
22.978107;1.1569672455790119;0.9774497744178057;0.8450556225763222;-0.29676975552228013;-0.2580585484369337;1.150083144298849;9.945023441657467;0.8846343358493686;0.23269595739541193;1.0305639595574072;0.9974465544477845;0.9055708075481241;0.9966292057773819
22.988107;1.156988020428549;0.9772339153458901;0.8449422029348963;-0.2967698216980157;-0.2580585529150392;1.150028958274523;9.9446295886125;0.8845751717119587;0.2326540710295584;1.0308135557898157;0.9976811475359891;0.9054308540115723;0.9965313658263515
22.998107;1.1570104576900957;0.9770180998652309;0.8448295896366383;-0.2967698867271822;-0.2580585562901907;1.149969900975894;9.94425224619098;0.8845111993917473;0.23261044219557903;1.031057060742914;0.9979179986603922;0.9052942375479275;0.9964375312083833
23.008107;1.1570351415739881;0.976802481358116;0.8447176754907711;-0.2967699506126678;-0.25805855853026693;1.149906121908952;9.943889015712752;0.8844424634355789;0.23256502290114406;1.0312943432749453;0.9981575999551575;0.9051609745316778;0.9963476587623837
23.018107;1.1570624551614455;0.976587070135491;0.8446063153740013;-0.2967700134207838;-0.25805855960599605;1.1498379257423166;9.943537658208767;0.8843690072448421;0.23251774455300533;1.031525233562354;0.9984002843888575;0.9050311395199329;0.9962618146677475
23.028107;1.1570926260144572;0.9763718225490136;0.8444953302370833;-0.2967700752563265;-0.2580585594788889;1.14976575846671;9.943196635422094;0.8842908439938034;0.2324695534864664;1.0317495724856656;0.998646210806588;0.9049051332362413;0.9961802312814247
23.038107;1.1571258159309572;0.976156693383844;0.8443845700925469;-0.29677013620892395;-0.2580585581175342;1.149690104055677;9.94286543284319;0.8842079675797168;0.232418433953788;1.0319672229821595;0.9988954503183526;0.9047826333709791;0.9961032056210876
23.048107;1.1571622080375987;0.9759416829986672;0.844273979333886;-0.29677019631175106;-0.25805855551994294;1.1496114313432393;9.942544217073804;0.8841203387741801;0.23236540629088803;1.0321779515992902;0.9991480247554533;0.9046641102264934;0.9960309553221401
23.058107;1.1572020792048625;0.9757269127094323;0.8441636446728212;-0.29677025554832454;-0.25805855171767983;1.149530199620898;9.942233177477911;0.8840278344687522;0.23231050780293389;1.0323813780746698;0.9994039052541782;0.9045496744916701;0.9959635750399731
23.068107;1.1572458472392644;0.9755126815870191;0.8440537901733218;-0.29677031388743264;-0.25805854677496154;1.149446863029392;9.941932003532623;0.8839302222639416;0.23225376197637498;1.0325771042498975;0.999663006299313;0.9044392388641008;0.9959011055590316
23.078107;1.1572940835135714;0.9752994209942333;0.8439446983398005;-0.29677037129823086;-0.25805854078107027;1.1493618540728572;9.94163953012537;0.8838272005313058;0.23219516452348268;1.0327648589378435;0.9999251752724903;0.9043325764622273;0.9958435727767645
23.088107;1.1573474623669184;0.9750875636119427;0.8438366295130458;-0.29677042773375967;-0.2580585338209657;1.1492755226657605;9.941353378586136;0.8837184737225948;0.2321346992097776;1.0329444806537575;1.0001901992024316;0.9042294928753659;0.9957909391922922
23.098107;1.1574066463808101;0.9748774468052477;0.8437298073514259;-0.2967704831077492;-0.25805852595271933;1.1491880980760258;9.941070439342912;0.8836038286785736;0.23207236445710752;1.0331158533452434;1.0004578128000061;0.9041299577728449;0.9957431278774543
23.108107;1.1574721950873097;0.9746693266350676;0.8436244533766218;-0.2967705372922586;-0.25805851722367523;1.1490997021768345;9.940788610676169;0.8834831765475362;0.23200819387986632;1.0332789296384883;1.0007276977219732;0.9040341270992613;0.9957001468521379
23.118107;1.1575445460209839;0.9744634548988678;0.8435208154126532;-0.29677059013859586;-0.2580585076998565;1.1490103702369687;9.940508042413358;0.8833565387473494;0.2319422788847741;1.033433691170645;1.0009994902537502;0.9039422744979286;0.9956621310327893
23.128107;1.157624042775404;0.9742601194455588;0.8434191794654374;-0.29677064150169713;-0.25805849747004334;1.1489201074827577;9.940230454175003;0.8832240186987288;0.23187479492813234;1.0335800215684914;1.0012727724894404;0.9038546784026951;0.9956292670317844
23.138107;1.1577109535394192;0.9740596024751942;0.8433199033120876;-0.29677069126268446;-0.25805848662373176;1.148828929382629;9.93995729122556;0.8830857882861732;0.2318059902625366;1.0337176784804756;1.0015470562522586;0.903771516650819;0.9956017301248934
23.148107;1.1578054046758568;0.9738621137156691;0.8432234276234326;-0.29677073934596154;-0.25805847523467074;1.148736832103107;9.939688553281071;0.8829420575411799;0.2317361414751751;1.0338463753278937;1.0018217735506059;0.9036928251238465;0.9955796922551416
23.158107;1.1579073004761626;0.9736678109239035;0.8431301860983226;-0.296770785717046;-0.2580584633620811;1.1486437984047735;9.939423349433953;0.8827930413528683;0.23166553069942727;1.033965860019219;1.0020962451818884;0.9036185746150187;0.9955633715535577
23.168107;1.1580163723466366;0.9734769299664707;0.8430405037592911;-0.2967708303723303;-0.2580584510571208;1.148549878656906;9.939161208882815;0.8826389713740629;0.23159443081472986;1.0340759253145453;1.0023696774942161;0.9035487856015447;0.9955530479655046
23.178107;1.158132297450953;0.9732898819002083;0.8429546369462486;-0.296770873338514;-0.25805843837583187;1.1484552688082306;9.938902229400954;0.8824801161556522;0.23152307630618532;1.034176365752215;1.002641219773969;0.9034835065782973;0.9955489873383269
23.188107;1.1582547303709845;0.9731072334115501;0.8428729225051546;-0.2967709146771554;-0.25805842538236645;1.1483602986652721;9.938645901469181;0.8823167974675915;0.23145165428123507;1.0342669606195396;1.0029100087403702;0.90342268855774;0.9955513360554847
23.198107;1.1583832553970579;0.9729296520241618;0.8427958566286754;-0.2967709544770063;-0.2580584121362317;1.1482653102482392;9.938390314745662;0.8821494504521672;0.23138032826764315;1.0343475057007054;1.003175187099395;0.9033661311159944;0.9955600921403364
23.208107;1.1585173533745785;0.9727578743540909;0.8427240185521732;-0.29677099282321606;-0.25805839869655733;1.1481705372078326;9.938132486218683;0.8819786172413254;0.23130927959448538;1.034417854683142;1.0034359223337752;0.9033134980676701;0.9955751610130845
23.218107;1.15865640602685;0.9725926808650388;0.8426579455898654;-0.29677102976371017;-0.2580583851471689;1.1480760949852054;9.937869014180917;0.8818047824189041;0.2312387428296516;1.0344779503715975;1.003691424073651;0.9032643370142757;0.9955964348379918
23.228107;1.158799741051235;0.9724348621091264;0.842598092362287;-0.29677106530730857;-0.25805837160444345;1.147982080291684;9.93759653395673;0.8816282340448749;0.23116899746056896;1.0345278251682295;1.0039409724028256;0.9032181495796087;0.9956238200290961
23.238107;1.158946737428776;0.972285207008141;0.8425448433309705;-0.2967710994501804;-0.2580583581823516;1.147888665311881;9.93731202282624;0.8814491130484226;0.23110031582960372;1.034567542734208;1.0041839405075472;0.9031744571027976;0.9956571539793648
23.248107;1.1590969603102113;0.9721445123754168;0.8424984838377191;-0.2967711321994963;-0.2580583449500695;1.1477960788669226;9.937012612286685;0.8812675576178369;0.23103291817703972;1.0345971492759483;1.0044198230910426;0.9031327564896489;0.995696090574041
23.258107;1.1592502011630417;0.9720135687619849;0.8424591534978555;-0.29677116358706207;-0.2580583319238266;1.1477045561415156;9.936694511404177;0.8810837919519887;0.23096696898317828;1.0346167314397754;1.0046482846097178;0.9030924721516788;0.9957401027272504
23.268107;1.1594063606142981;0.9718931568909889;0.8424268474145105;-0.2967711936743858;-0.2580583190753412;1.147614368803377;9.936351800936668;0.8808981484112379;0.23090259493395643;1.0346264856729055;1.0048691494689197;0.903052994694593;0.9957885799066732
23.278107;1.1595653104516392;0.971784076083242;0.8424014616329589;-0.2967712225472264;-0.25805830634102916;1.1475258968044815;9.935976389029902;0.8807110874755496;0.23083990052641515;1.0346266664751789;1.005082311531901;0.9030137115563523;0.9958408998628808
23.288107;1.1597268879495588;0.9716871201977618;0.842382831860494;-0.29677125031178264;-0.2580582936295951;1.1474396569908227;9.935559303879236;0.8805232151933173;0.2307789868714099;1.0346174834406936;1.0052876536335085;0.9029739865667815;0.9958964533449802
23.298107;1.1598909831397282;0.9716029867399865;0.8423707558093327;-0.2967712770970261;-0.2580582808141969;1.1473562430122173;9.935091991881784;0.8803352343953952;0.23071996250168922;1.03459905828123;1.005485051451339;0.902933136054015;0.9959546565574584
23.308107;1.1600575631925125;0.9715322327590364;0.8423650791123214;-0.29677130304969074;-0.2580582677279037;1.1472762068526705;9.9345664925095;0.8801478132521954;0.23066291714312664;1.0345714571122573;1.0056744267500448;0.9028904242633005;0.9960149397838536
23.318107;1.1602266022586674;0.9714752965186869;0.8423658105546963;-0.2967713283078224;-0.25805825418879186;1.1471999879605603;9.933975303658068;0.8799614451790598;0.23060788609407085;1.034534783812583;1.0058557502161671;0.9028451058633862;0.9960767438311103
23.328107;1.1603980060079055;0.9714325082221649;0.8423730807907938;-0.2967713529775652;-0.2580582400289167;1.1471279359734996;9.933311838785052;0.8797764085753274;0.2305548733112476;1.0344892603508888;1.0060289669010078;0.902796505546257;0.9961396056167368
23.338107;1.1605715573314432;0.9714041222412595;0.8423869793449243;-0.29677137715704033;-0.2580582250959876;1.1470603304400644;9.932570755367433;0.8795928417882094;0.2305039043733472;1.0344352148768072;1.0061939130755408;0.9027440629077623;0.9962032324947744
23.348107;1.1607469064346216;0.9713903784195752;0.8424074814023645;-0.2967714009761513;-0.2580582092448953;1.1469973580588309;9.931747566521887;0.879410790702178;0.23045501709844732;1.0343730402387081;1.006350299727221;0.9026873392360529;0.9962674455194949
23.358107;1.1609236985326448;0.9713915122423509;0.842434492562896;-0.296771424595141;-0.2580581923389614;1.1469391461940717;9.93083802440803;0.8792301822181804;0.23040820860527136;1.034303172178769;1.0064977476183052;0.9026260196580957;0.9963321239640839
23.368107;1.1611017696941854;0.9714077186841601;0.8424679192205548;-0.2967714481829179;-0.25805817425936445;1.1468858412275162;9.929838173552401;0.8790508668562477;0.23036341937226232;1.0342260272024912;1.0066358256798367;0.9025598711661548;0.9963972481312963
23.378107;1.1612811578014546;0.9714391020386471;0.8425077067279184;-0.29677147191024233;-0.2580581549248322;1.146837606670733;9.928745255481077;0.8788727490409588;0.23032056716300847;1.034141944432717;1.0067641306942483;0.9024886701088491;0.9964629156452248
23.388107;1.1614619160233537;0.9714856258782186;0.8425538548122588;-0.29677149594541224;-0.25805813430743346;1.1467945564238007;9.927558193290771;0.8786958795814013;0.23027958961419742;1.034051236350901;1.0068824124110411;0.9024122007693267;0.996529229364865
23.398107;1.1616439704702068;0.971547104377943;0.8426064330359875;-0.29677152044065386;-0.25805811243284316;1.1467567440835191;9.926277036376229;0.8785204516811814;0.23024045121145423;1.0339542786552527;1.0069906484133664;0.902330310120886;0.9965961891254228
23.408107;1.1618271009485275;0.9716232358834107;0.8426655721815648;-0.29677154552000834;-0.2580580893824408;1.146724205009462;9.924902578777068;0.8783466999599047;0.230203116370542;1.0338515061294056;1.0070890144382945;0.9022429470889622;0.996663716827256
23.418107;1.1620109763094413;0.9717136056307228;0.8427314758379282;-0.2967715712766828;-0.2580580652805359;1.1466969772700755;9.923436734759793;0.878174771707982;0.23016753333153162;1.0337433227896062;1.0071777743354948;0.902150187966921;0.996731685489499
23.428107;1.162195176764845;0.9718176453473788;0.8428044412006044;-0.2967715977680737;-0.2580580402498821;1.1466751087573355;9.921882631069309;0.8780046867541321;0.23013364410110848;1.0336300381928925;1.007257186106115;0.9020522161106036;0.9967999156199736
23.438107;1.1623791592972357;0.9719346400089381;0.8428847618241767;-0.29677162500573157;-0.2580580143875281;1.1466586654345023;9.920243879546549;0.8778363851141848;0.23010139997101414;1.0335119317171853;1.007327500804978;0.9019492383790304;0.996868267875021
23.448107;1.1625622811645797;0.9720637850850805;0.8429726169220847;-0.2967716529625838;-0.25805798777732963;1.1466477015954157;9.918524135767049;0.8776697909470021;0.23007076777935503;1.0333893985561684;1.0073889744763378;0.9018413964619334;0.9969367536299264
23.458107;1.16274393408957;0.972204217888607;0.8430681299801442;-0.2967716815913719;-0.25805796048957735;1.1466421800040736;9.916727522979157;0.8775048722455269;0.23004171918728733;1.0332629968865368;1.0074418245124508;0.9017287210592727;0.9970055140635454
23.468107;1.1629236207240867;0.9723550473518862;0.8431714780004849;-0.29677171083275855;-0.25805793256444;1.1466419216118215;9.914859068353906;0.8773416976927231;0.23001421838091538;1.0331333795874174;1.0074861853504598;0.9016111404392161;0.9970747345334694
23.478107;1.1631009501563816;0.9725154212362841;0.8432829012867934;-0.2967717406271029;-0.25805790402020545;1.1466466237947275;9.91292492772585;0.8771804475301148;0.2299882291791616;1.0330013030856464;1.007522119978001;0.9014884887182226;0.9971446108646281
23.488107;1.1632756349982687;0.9726845436477122;0.843402663441172;-0.29677177093568663;-0.258057874888522;1.1466558604801727;9.910932764726667;0.8770213090987132;0.22996371818840497;1.032867731391182;1.0075496956904721;0.9013604874327762;0.9972153343409258
23.498107;1.1634474756042172;0.9728616014410627;0.843531030554851;-0.2967718017461432;-0.25805784523795944;1.1466690546659768;9.908892086672124;0.8768643328452002;0.22994065282498194;1.0327338268492325;1.0075690404471496;0.901226768447226;0.9972870511969656
23.508107;1.1636163557296297;0.973045708169646;0.8436682726302528;-0.296771833049449;-0.25805781516994736;1.1466855075214524;9.906813875562097;0.8767094137054231;0.2299190283930383;1.032600777659823;1.0075803360382438;0.9010869304692916;0.997359825137378
23.518107;1.163782215782245;0.9732359099272285;0.8438146384122247;-0.29677186479560447;-0.2580577847983302;1.1467044820522856;9.904709272505997;0.8765563655428623;0.2298988937627532;1.032469639443648;1.0075838380044593;0.9009405641597652;0.9974336526201582
23.528107;1.1639449473563266;0.9734311999040591;0.8439702697047541;-0.29677189684962435;-0.2580577542201289;1.1467253221573372;9.902588330063763;0.876404938099536;0.2298803447577007;1.032341309083696;1.0075798919439314;0.9007872381871787;0.9975085590619281
23.538107;1.1641043144597987;0.9736305606014259;0.8441351317947454;-0.29677192899066795;-0.25805772349587464;1.1467475765768012;9.90045996745234;0.8762548073537675;0.22986352086684167;1.032216567514207;1.0075688344100346;0.9006264900324854;0.9975846824792075
23.548107;1.1642599326691643;0.9738330636044829;0.8443090266240082;-0.2967719609654432;-0.25805769265661704;1.1467710097020358;9.898332890106909;0.8761056403537075;0.22984861476607196;1.032096102313916;1.0075508728722065;0.9004578945419836;0.9976622489611062
23.558107;1.164411240741264;0.9740379537718997;0.8444916353493876;-0.296771992541758;-0.25805766172477596;1.1467954748779445;9.896216087870261;0.8759571618654773;0.2298358627827687;1.031980494499252;1.007526094074776;0.9002811591712442;0.9977414878307621
23.568107;1.1645575273915032;0.9742446375979554;0.8446825357787028;-0.29677202352522297;-0.2580576307331126;1.1468207967429762;9.894118259568545;0.8758091667174984;0.22982550328514048;1.0318701934920305;1.0074945312064414;0.9000961117166821;0.9978225583128956
23.578107;1.1646980419760433;0.9744526083389046;0.8448812323845932;-0.2967720537600457;-0.25805759973629283;1.1468468332753243;9.892047118758612;0.8756615430457197;0.2298177223229041;1.0317655685843288;1.0074561983707484;0.8999026226530095;0.99790553605358
23.588107;1.1648321187283266;0.9746613970394912;0.8450872508910251;-0.29677208312483966;-0.25805756880603764;1.1468736673811075;9.890009268885086;0.875514305247431;0.2298126189717652;1.031667062768334;1.0074111510358952;0.899700600854295;0.9979904806872166
23.598107;1.1649592766690362;0.9748705494816163;0.8453002451682232;-0.2967721115142111;-0.2580575380223163;1.1469016539926677;9.888010394738732;0.87536760557642;0.22981020775381056;1.0315752964436502;1.0073595355690574;0.899490062798443;0.9980775033901016
23.608107;1.1650792233922478;0.9750795881251866;0.8455200035754417;-0.2967721388157417;-0.25805750747999257;1.1469313047031908;9.886055558842422;0.8752217399878239;0.22981045632645178;1.0314910051508208;1.0073015375192558;0.8992711695795876;0.9981667458364728
23.618107;1.165191751644752;0.9752880053550153;0.8457463347039251;-0.2967721648990523;-0.25805747729528505;1.1469632193709418;9.884149180850526;0.8750771381752034;0.2298133329824156;1.0314148915700536;1.0072373037566609;0.8990442013606532;0.9982582869341035
23.628107;1.1652966303191727;0.9754953222679916;0.8459789707800622;-0.2967721896331679;-0.25805744760479826;1.146998043615241;9.882294587783287;0.8749343126796751;0.22981881812111407;1.0313475299186339;1.0071669386932898;0.8988095417088854;0.9983520619830106
23.638107;1.165393530271021;0.9757011404696161;0.8462176107315728;-0.29677221292964695;-0.2580574185674413;1.14703639616271;9.880493972650024;0.8747938165834956;0.22982687915653902;1.031289349767795;1.0070905757666402;0.8985677028624107;0.9984478500775451
23.648107;1.165482039367259;0.9759050949485758;0.8464619900661632;-0.2967722347699977;-0.25805739035007086;1.1470788418177413;9.878748524581134;0.8746562563792287;0.22983746522766857;1.0312406716646496;1.0070084220096573;0.8983193520387454;0.998545293873252
23.658107;1.1655618056715378;0.9761067477618273;0.8467118349345216;-0.29677225519368067;-0.2580573630981373;1.1471258744890125;9.877058043518453;0.8745222741951078;0.2298505350043131;1.031201781221439;1.0069207108131766;0.8980653138267632;0.9986439198495016
23.668107;1.165632664956467;0.9763055988051931;0.846966794756011;-0.29677227426716196;-0.258057336936908;1.147177836778257;9.87542121599053;0.8743924575505193;0.22986607219226343;1.0311729942098304;1.0068276826921432;0.8978065361997619;0.9987431490586136
23.678107;1.1656946437034892;0.976501235358433;0.847226474388149;-0.2967722920558743;-0.2580573119983005;1.147234828274257;9.873836649473326;0.8742672711173327;0.22988408341463845;1.0311546591838108;1.00672962876998;0.8975440113816434;0.9988422900680775
23.688107;1.1657479035618064;0.9766934352297957;0.8474904906671868;-0.29677230860328846;-0.25805728841157144;1.147296685610663;9.872303014973442;0.8741470359713982;0.2299045955184309;1.031147101513325;1.0066268384597867;0.897278682759439;0.9989405990369488
23.698107;1.165792696149071;0.9768821490615885;0.8477584577973818;-0.29677232391465486;-0.2580572662573088;1.1473630298499473;9.870818917695148;0.8740319356197859;0.22992763334629474;1.0311505632989602;1.00651948630651;0.8970113903201152;0.9990374309182258
23.708107;1.1658293684539625;0.9770674447575329;0.8480299505975762;-0.2967723379564093;-0.2580572455503549;1.1474333126763405;9.869383553086537;0.8739220776822065;0.22995318691491273;1.031165204149466;1.0064077004397627;0.8967428975302;0.9991323314394028
23.718107;1.1658584003668953;0.9772494556638973;0.8483045270880745;-0.296772350683397;-0.25805722626555144;1.1475068386572813;9.867996779575787;0.8738175786924792;0.22998119492803623;1.0311911930147193;1.0062917613845797;0.8964739911212982;0.999225017248525
23.728107;1.165880365227421;0.9774283175978795;0.8485817928895484;-0.2967723620723935;-0.25805720836517987;1.1475828308765794;9.866658457909391;0.8737186181250685;0.23001154103281507;1.031228792301106;1.0061721294824744;0.8962055466925424;0.9993153391302781
23.738107;1.1658958338469352;0.9776041382651692;0.848861437612026;-0.2967723721189515;-0.25805719181543607;1.1476605701904998;9.865368505081287;0.8736254657479298;0.23004406837369415;1.031278303561862;1.0060492857353096;0.8959384809200034;0.9994032580099401
23.748107;1.1659053199839646;0.977777018743102;0.8491432532394314;-0.29677238080313695;-0.25805717660931704;1.1477394731129815;9.86412743851742;0.8735384664239085;0.2300786154674199;1.031339938309048;1.0059235968847189;0.8956736449018597;0.9994888010815564
23.758107;1.1659092379585947;0.9779470634162596;0.8494271204646796;-0.2967723880898869;-0.2580571627873013;1.1478190319935453;9.86293662151256;0.8734579828498006;0.23011504566251528;1.031413743246814;1.0057953136596303;0.8954117300272677;0.9995719874962901
23.768107;1.1659078897204465;0.9781143898921524;0.8497128854733196;-0.2967723939689942;-0.2580571504203518;1.1478987544227177;9.86179774578552;0.8733843485649654;0.23015323907555477;1.0314995755870169;1.0056646613324185;0.8951532088843115;0.9996527747143784
23.778107;1.1659014946167525;0.9782791660370671;0.8500002324798961;-0.2967723984666853;-0.25805713956676474;1.147978156597858;9.860711693269035;0.8733178471456416;0.23019305593918232;1.0315971018794845;1.005531872860926;0.8948982981664411;0.9997310500416895
23.788107;1.1658901603952623;0.9784416088379915;0.8502886919278212;-0.29677240162089263;-0.25805713025800253;1.1480567579033298;9.859678118262437;0.8732587086366506;0.23023431488358745;1.0317058269556736;1.0053971332317448;0.8946469493290667;0.9998066094779394
23.798107;1.1658738531867645;0.9786019368807003;0.8505777208322121;-0.2967724034597445;-0.2580571225224233;1.1481341269965448;9.858695961380192;0.8732071293525672;0.23027679603612428;1.031825094015728;1.0052605678300626;0.8943989418132406;0.9998791550330591
23.808107;1.1658524843250124;0.9787603392288916;0.8508667487626531;-0.2967724039968503;-0.2580571164079252;1.148209934477718;9.85776371094282;0.8731632916526351;0.2303202562812457;1.0319540771260063;1.0051222937008484;0.8941540623037394;0.9999483791401356
23.818107;1.165826009469188;0.9789169697707082;0.8511551592272892;-0.2967724032341686;-0.258057111989184;1.1482838873961037;9.856879311659632;0.8731273410591637;0.23036444977159876;1.032091904133154;1.0049824633555169;0.8939122241864816;1.0000140604578323
23.828107;1.1657944480269737;0.9790719460209102;0.8514422705057236;-0.2967724011583137;-0.25805710937281956;1.1483556616422788;9.856040415738956;0.8730993091040872;0.2304091223724681;1.0322378038123725;1.0048413181998976;0.8936734531231362;1.0000760736155918
23.838107;1.1657579035278782;0.9792253747364991;0.851727375611703;-0.2967723977400699;-0.2580571086899118;1.1484249554701054;9.855244547414856;0.8730790303724099;0.23045398298172212;1.0323910883636969;1.0046992313240246;0.8934378044195802;1.0001343285263826
23.848107;1.16571657766794;0.9793774269843943;0.852009792187135;-0.2967723929463763;-0.25805711006126814;1.1484915781870484;9.854488703219335;0.8730661492386709;0.23049870438411288;1.0325510917523286;1.0045566495162406;0.8932053346872951;1.000188723294803
23.858107;1.1656707079978845;0.9795284067298886;0.8522889069564623;-0.29677238676350753;-0.25805711356402056;1.1485554893651537;9.853769199424558;0.8730602139668852;0.23054295834896585;1.032717161378711;1.004413986106035;0.8929761530974117;1.0002391510562783
23.868107;1.165620535867197;0.9796787456530641;0.8525642729921801;-0.296772379233054;-0.25805711923105384;1.1486167502470943;9.853082130082907;0.8730607311207865;0.23058645495449562;1.0328886346998862;1.0042715985553974;0.8927504605186449;1.0002854918997985
23.878107;1.1655663795051594;0.9798289253375523;0.8528357061150265;-0.29677237046721044;-0.25805712706022954;1.148675453277103;9.852423880504972;0.8730671388650597;0.23062896874635785;1.0330648273367538;1.0041298244501162;0.8925285183845428;1.0003275499556838
23.888107;1.16550868122887;0.9799793876710914;0.8531032711924347;-0.2967723606231681;-0.25805713700069666;1.1487317236264427;9.851791312029283;0.8730787826724208;0.23067033032363274;1.0332450499465864;1.0039889791675454;0.8923105758548987;1.0003650209770059
23.898107;1.165447979137415;0.9801305053313726;0.8533671999502843;-0.29677234987371764;-0.2580571489402495;1.1487857126804322;9.85118155334959;0.8730949308884594;0.23071039488200568;1.0334285920999549;1.0038493546980964;0.8920968428393339;1.0003975512071117
23.908107;1.1653848826685427;0.9802826019817735;0.8536278255608095;-0.29677233839442496;-0.258057162727625;1.1488375444355892;9.850591646922744;0.8731147755571218;0.23074902426910368;1.033614696544313;1.0037112602045666;0.8918875314714261;1.0004248421446733
23.918107;1.1653200287191057;0.9804359632630004;0.8538855492663714;-0.2967723263524049;-0.2580571782026202;1.148887279239065;9.85001870966572;0.8731374129326878;0.23078608092512873;1.0338026248507692;1.003575034335426;0.8916828284259571;1.0004467479996138
23.928107;1.1652540026084706;0.9805908246831558;0.8541408151537546;-0.2967723138977972;-0.25805719518751036;1.1489348964943535;9.84946064656161;0.8731619119251404;0.23082142878624987;1.0339917692473213;1.0034410310999116;0.8914827472266489;1.0004633325498198
23.938107;1.1651873439776383;0.9807473800838332;0.8543940272962923;-0.2967723011700648;-0.2580572134627158;1.1489802759409526;9.848915901695507;0.8731874704298959;0.23085494080724936;1.0341816595390334;1.0033096371042136;0.891287072076862;1.0004748371897259
23.948107;1.165120670471513;0.980905850055725;0.8546454505338038;-0.2967722883110604;-0.25805723278398907;1.149023187161514;9.848381824120496;0.8732134917738177;0.23088649737502112;1.0343719162069296;1.0031812829170643;0.8910954938848533;1.000481563988309
23.958107;1.16505476578815;0.9810665315080238;0.8548952278268792;-0.2967722754667901;-0.2580572529178255;1.1490633448003338;9.847853718976221;0.8732395265756069;0.23091598542551792;1.0345622584420684;1.003056409314069;0.8909077128872256;1.000483767166084
23.968107;1.1649905477532232;0.9812297525360296;0.8551434691793763;-0.29677226276480784;-0.2580572736406897;1.149100503196622;9.84732583433688;0.8732651663396103;0.23094329752791343;1.0347524987347625;1.0029354042846483;0.8907234025745402;1.0004816147822568
23.978107;1.1649290048149314;0.9813958341495105;0.8553902857570158;-0.2967722502858011;-0.25805729472430955;1.149134464667171;9.846793388045347;0.8732899662594991;0.23096831438431503;1.0349424747410134;1.0028185455045213;0.8905421968174078;1.0004752107961805
23.988107;1.1648711525813484;0.9815651243097028;0.8556358102586871;-0.2967722380708922;-0.25805731593415;1.1491650348616569;9.846253996043776;0.8733134387372016;0.23099091460657295;1.035131987556083;1.0027060190520485;0.8903637326933833;1.000464703698458
23.998107;1.1648179316907428;0.9817379956456314;0.8558802664997868;-0.2967722261591356;-0.2580573370360026;1.14919206055452;9.845707489160976;0.8733351068436455;0.231011043558579;1.0353207717622999;1.0025980167813604;0.8901876507018661;1.0004504537178363
24.008107;1.164770015736277;0.9819147642604221;0.8561240202301694;-0.29677221461099507;-0.2580573578166271;1.1492155324867626;9.845154820006213;0.8733545903811688;0.231028772848515;1.0355084391743525;1.002494797959556;0.8900135731742661;1.000433083954945
24.018107;1.1647276720230593;0.982095596492632;0.8563675756221469;-0.2967722034947341;-0.25805737810098606;1.1492356153492311;9.844597461421259;0.8733716794944498;0.23104427697388819;1.0356944596550863;1.0023966684208696;0.8898411229886899;1.0004133538187854
24.028107;1.1646908058919536;0.9822804745258332;0.8566115571034677;-0.29677219285485784;-0.2580573977528511;1.1492525639324753;9.844037690529479;0.8733863098141844;0.2310577566746311;1.035878271258762;1.0023039557114553;0.8896699677278093;1.000392031398256
24.038107;1.1646591597552949;0.9824692854175026;0.8568566396898489;-0.29677218270887973;-0.2580574166792888;1.1492666395498654;9.843479016561709;0.8733984574743235;0.23106939584925937;1.036059385863282;1.0022170046259036;0.8894998438692175;1.0003698613787815
24.048107;1.1646324975324842;0.9826619555344679;0.8571034072597099;-0.2967721730693494;-0.25805743483266047;1.149278114895333;9.842925907484473;0.8734080925356408;0.23107937527017539;1.0362373942713514;1.0021361531006816;0.8893305577171404;1.0003475254370449
24.058107;1.1646106056064802;0.9828584922337242;0.8573522571664223;-0.296772163929381;-0.258057452188084;1.149287342466222;9.842383021329143;0.8734152098299797;0.23108790321580966;1.0364119745855886;1.002061704469143;0.8891619939230645;1.0003256199456256
24.068107;1.1645932405754962;0.9830589261088586;0.857603424386745;-0.29677215521991457;-0.2580574687180724;1.149294816636981;9.841855098825482;0.8734198472352295;0.2310952312341369;1.0365829474207862;1.0019938903339827;0.8889941219557121;1.0003047454460543
24.078107;1.164580222630379;0.9832632242445184;0.857857047348983;-0.2967721468132191;-0.2580574843964537;1.149301163046952;9.841347299227735;0.873422081768136;0.23110164158095048;1.036750281238978;1.0019327918072847;0.8888269917156234;1.0002855436398113
24.088107;1.1645715237127041;0.9834712773709462;0.8581131850918674;-0.29677213856608525;-0.2580574992158523;1.149307063456032;9.84086466167706;0.8734219937200447;0.23110742551061753;1.036914021482532;1.0018783009593653;0.8886607197284221;1.000268587150316
24.098107;1.1645672015570216;0.9836829337808077;0.8583717863099837;-0.29677213034093414;-0.2580575131857054;1.1493132245819702;9.84041188728085;0.8734195923227847;0.23111288717862852;1.0370742389127972;1.0018302259113248;0.888495464551447;1.0002543105047104
24.108107;1.1645672865890357;0.9838979646753844;0.858632672863145;-0.29677212200080283;-0.25805752630027473;1.149320414716765;9.839994488156144;0.8734148185949544;0.23111836214442605;1.0372309848997567;1.0017884535644195;0.8883314465654528;1.0002430431318072
24.118107;1.1645716890891191;0.984116034918325;0.8588955839081802;-0.2967721134124073;-0.25805753849664037;1.1493294383515869;9.839619256972949;0.873407656380212;0.23112420217138585;1.0373842307927092;1.001752989649384;0.8881689892052539;1.0002350409893455
24.128107;1.1645801519137258;0.9843367823664277;0.859160261438262;-0.2967721044754188;-0.2580575496436589;1.1493410080026774;9.839293414875746;0.8733982099911128;0.2311307202008139;1.037533886998487;1.0017238666665942;0.8880084858526535;1.0002304885468083
24.138107;1.164592319196161;0.9845599214694423;0.8594264981302805;-0.29677209515105546;-0.25805755956842963;1.1493555941239715;9.839023906274557;0.8733866595536356;0.23113815157869974;1.0376798692518991;1.0017010233127013;0.8878503131214125;1.000229500545538
24.148107;1.164607857812224;0.9847852037690932;0.8596940905797215;-0.2967720854382269;-0.258057568083182;1.1493733628545169;9.838816906384125;0.8733731734107559;0.2311466556542282;1.0378221034114887;1.0016842070380962;0.8876947761820824;1.00023213652523
24.158107;1.1646264837567548;0.985012253439988;0.8599627545919621;-0.2967720753194202;-0.25805757499381776;1.1493942928350342;9.838677370713683;0.8733579046124923;0.23115631885223534;1.0379604783181131;1.0016729925356018;0.8875421208177973;1.0002384230719055
24.168107;1.1646479042970828;0.9852405069081537;0.86023208653274;-0.29677206474590634;-0.25805758009386737;1.1494183278751475;9.838609592579985;0.873341035112321;0.23116715229435186;1.0380947987671878;1.0016669364464057;0.8873925739434269;1.0002483938531823
24.178107;1.164671811487791;0.9854693112540688;0.8605015726829015;-0.2967720536528229;-0.2580575831500742;1.1494453586175928;9.838618315862817;0.8733227980930381;0.23117912294335868;1.0382247713562323;1.0016656518213618;0.8872463618737504;1.0002621338614819
24.188107;1.1646979552451495;0.985698040019039;0.8607706184730709;-0.29677204196197116;-0.25805758390653005;1.1494751590089276;9.838708742876102;0.8733035034262681;0.2311922094531369;1.038350028760491;1.0016687220646312;0.8871036915170791;1.0002797861393966
24.198107;1.1647261948347323;0.9859261520280664;0.8610385803770565;-0.29677202958038196;-0.25805758212270596;1.149507474816214;9.838885662622554;0.8732835153246202;0.23120643387846965;1.0384701868578505;1.0016756448385395;0.8869647199908616;1.000301528557415
24.208107;1.1647564667091936;0.9861531744195337;0.8613048087276151;-0.296772016402057;-0.25805757761828735;1.1495421436771343;9.839153128198394;0.8732631778844414;0.23122185023810593;1.0385848968247449;1.0016859077980493;0.8868295563034063;1.0003275535675344
24.218107;1.164788710301054;0.9863786753766686;0.8615686807685549;-0.29677200229967593;-0.2580575702961328;1.1495790649022544;9.839515003832606;0.873242800887128;0.2312385103030425;1.0386938333034483;1.0016991190654498;0.8866982673723361;1.000358045567493
24.228107;1.1648228556913036;0.9866022850870385;0.861829568096713;-0.29677198711478564;-0.25805756014597414;1.149618124882594;9.839975644255118;0.8732227108483979;0.2312564488503873;1.0387966457557292;1.0017150610195817;0.8865708619801417;1.0003931435305966
24.238107;1.164858904182189;0.9868236656918387;0.8620867742017313;-0.2967719706653897;-0.25805754724510455;1.1496592272792445;9.84053990014338;0.873203257311983;0.23127569695958408;1.0388929288205178;1.001733626545625;0.8864473282703527;1.0004329012051298
24.248107;1.1648969577587454;0.9870424504616887;0.8623395282025982;-0.2967719527727439;-0.2580575317518159;1.1497023235366692;9.841212405582644;0.8731847398420711;0.23129629900805057;1.0389822239111517;1.0017547212682971;0.8863277240378294;1.000477225591848
24.258107;1.1649371231312782;0.9872582929908876;0.8625870663241584;-0.2967719332807103;-0.2580575138841857;1.149747368333191;9.841996928559444;0.8731673753599822;0.23131832130160163;1.0390640347834865;1.0017781910060872;0.886212194984849;1.0005258080035357
24.268107;1.1649794441731796;0.9874709401473517;0.8628287379152609;-0.296771912041225;-0.25805749390065896;1.1497943141028397;9.842896120026888;0.8731513710254094;0.23134184089986004;1.0391378339542188;1.0018037718135326;0.8861009072781576;1.0005781584993005
24.278107;1.165023941960726;0.9876801987800523;0.863064030268695;-0.29677188890265455;-0.25805747209463414;1.149843118088731;9.843911258744827;0.8731369922509078;0.2313669193522068;1.0392030567452806;1.0018310875590943;0.8859939856347775;1.0006337173108812
24.288107;1.1650706874871435;0.987885878972778;0.8632925244307608;-0.29677186373376185;-0.25805744878560105;1.149893666830782;9.845042034459494;0.8731245470026631;0.2313935844270724;1.0392590907112016;1.001859739179833;0.8858914941629297;1.0006918937061515
24.298107;1.1651198602930346;0.9880878023083473;0.863513871093576;-0.29677183644992533;-0.25805742429635187;1.1499457544462488;9.846286761844128;0.873114335651913;0.23142183335703626;1.039305330026365;1.001889434405233;0.8857934718496985;1.0007520645236294
24.308107;1.1651717608290075;0.9882858274040284;0.8637277895716188;-0.2967718070230104;-0.25805739894640656;1.1499991701194439;9.847643010853567;0.8731066029472137;0.2314516612344333;1.0393413109513483;1.0019200551508152;0.8857000050426788;1.0008136182592864
24.318107;1.1652267747649638;0.9884798392520818;0.8639340427479114;-0.2967717754774565;-0.25805737306968984;1.1500537355716896;9.849108067811002;0.873101500403989;0.2314830871481138;1.039366788225585;1.0019516235237595;0.8856112807743466;1.000875994487178
24.328107;1.1652853369449412;0.9886697294631753;0.8641324021622606;-0.29677174188146954;-0.2580573470109014;1.1501092953878698;9.850678630238049;0.8730991178968879;0.23151614438674287;1.0393816986933841;1.0019841842063573;0.8855276030359628;1.0009387046288043
24.338107;1.165347916325262;0.9888553962589441;0.8643226585438296;-0.296771706341215;-0.2580573210830932;1.1501657487104229;9.852350186585374;0.8730995865701464;0.23155085775667714;1.0393861293727058;1.0020176874055546;0.8854493679428013;1.0010013807891653
24.348107;1.165415025569912;0.9890367522461547;0.8645046742342407;-0.296771668973796;-0.25805729552383116;1.1502230668306517;9.85411684914505;0.8731031483887458;0.23158724153339388;1.0393803181144528;1.0020519579385605;0.8853769707215438;1.0010638254204518
24.358107;1.1654872487262287;0.9892137626116193;0.8646784024145885;-0.29677162987388506;-0.2580572704822259;1.1502812541035985;9.855971534041045;0.8731101395753312;0.23162530139159365;1.0393645512672978;1.0020867462301783;0.8853106980460788;1.0011260103772468
24.368107;1.1655652411588802;0.9893865133742494;0.8648438423130161;-0.2967715891163703;-0.25805724604033686;1.1503402804918401;9.857906371872645;0.8731209444452017;0.23166503819127357;1.0393389748803206;1.0021218167067114;0.8852507324231768;1.0011880326077753
24.378107;1.1656496716463298;0.989555210920642;0.8650009858169697;-0.29677154678089057;-0.2580572222514753;1.1504000232482103;9.859913355578895;0.873135955934372;0.23170648615031306;1.0393035614583628;1.0021570051443216;0.8851972302803358;1.0012500331050171
24.388107;1.1657411293743414;0.9897200899314454;0.8651498212986118;-0.2967715029621929;-0.25805719916414915;1.1504602651476574;9.861984737489065;0.8731555430980819;0.23174975824986888;1.039258264468782;1.002192192347795;0.885150333093983;1.001312064755948
24.398107;1.1658400543933014;0.9898813580271213;0.8652904124250856;-0.2967714577603975;-0.25805717682822976;1.1505207372977908;9.864113030982184;0.8731800860624126;0.23179503385484326;1.039203125581067;1.0022272632843698;0.8851101325685601;1.0013739915224031
24.408107;1.1659467598967057;0.9900392310479789;0.865422996609534;-0.296771411278111;-0.2580571553078337;1.1505811699193247;9.866290877578319;0.873210068347127;0.2318424907005986;1.039138272392764;1.0022621336828732;0.885076660751726;1.0014355076332342
24.418107;1.1660615016393034;0.9901939585982702;0.8655480164666222;-0.29677136363106865;-0.25805713468744884;1.1506413568359344;9.868510846411894;0.8732460836299648;0.23189223691848557;1.0390639123548902;1.0022967569115122;0.8850499027845607;1.0014962095883582
24.428107;1.166184449018269;0.9903458065686225;0.8656660404947569;-0.29677131494498193;-0.2580571150456351;1.1507012010045927;9.870765308076912;0.8732887538410031;0.2319442887556408;1.0389803204481511;1.0023310327202155;0.8850298410103279;1.0015556724134722
24.438107;1.1663155629977935;0.9904950673738901;0.8657776317447133;-0.2967712653383901;-0.2580570964205767;1.150760693098981;9.873046720832837;0.873338694296578;0.23199859559016142;1.0388878085873614;1.0023647540059197;0.885016500725792;1.0016135425737358
24.448107;1.1664545381164697;0.9906420876217379;0.8658832794010785;-0.2967712149097955;-0.25805707879499445;1.1508198756988635;9.87534820268298;0.8733964875801016;0.23205507008604542;1.0387867406152576;1.0023976640373145;0.885009943525859;1.0016695791926475
24.458107;1.1666008874944984;0.9907872373437451;0.8659834127834732;-0.29677116374176055;-0.2580570620941236;1.1508788541958634;9.87766393082627;0.8734625455550891;0.23211359907770662;1.0386775764715355;1.0024294736496564;0.8850102591542788;1.0017235950485635
24.468107;1.1667541289168806;0.9909308326589341;0.8660784346056348;-0.2967711119290479;-0.25805704620117514;1.150937786511479;9.879989452063622;0.8735369532829834;0.23217405131191812;1.0385608523644085;1.0024598058893472;0.8850175965301009;1.0017753375382525
24.478107;1.1669139313118078;0.9910731348953135;0.8661687355545644;-0.2967710595942595;-0.2580570310054938;1.1509968232369394;9.882321700718546;0.8736194839910558;0.23223629488072361;1.0384371080357924;1.002488230609844;0.8850321699385741;1.0018244015063311
24.488107;1.1670800800097456;0.9912144444549716;0.8662546837882477;-0.29677100686602953;-0.25805701644968526;1.1510560896686282;9.884658325815588;0.8737097923403087;0.23230021213102825;1.0383068761578749;1.002514374415096;0.8850542084988214;1.001870278846083
24.498107;1.167252330757405;0.9913551440804796;0.8663366007263721;-0.29677095386229535;-0.25805700253059155;1.1511157173431;9.886996924670951;0.8738076033590627;0.23236569469369273;1.0381707481065015;1.0025379219473902;0.8850838906900034;1.0019125214666758
24.508107;1.1674303115427735;0.9914956525238101;0.8664147421898974;-0.2967709007006708;-0.2580569892762071;1.1511758506603604;9.889334653357494;0.8739127295971081;0.23243263615483983;1.038029370624559;1.0025585458841806;0.8851212815496192;1.001950875714313
24.518107;1.1676134786452725;0.9916363469781719;0.8664892985273558;-0.29677084751218674;-0.2580569767425768;1.1512365947507817;9.891668431244785;0.8740249544713896;0.2325009412741506;1.0378833049468357;1.0025759364664568;0.8851662802430625;1.001985294469939
24.528107;1.1678011178396943;0.9917774614401736;0.8665604042594943;-0.29677079443795423;-0.2580569650296881;1.151297943617964;9.893996137868474;0.8741439528851916;0.2325705324122814;1.037732930277201;1.0025898878981692;0.8852186210098341;1.0020158316592027
24.538107;1.1679924384430964;0.9919190247238822;0.8666281083851088;-0.2967707416138259;-0.25805695427243003;1.151359755751579;9.896317589834613;0.8742693006896828;0.23264133700533976;1.0375785484267772;1.002600310557953;0.8852779133854998;1.0020425561052209
24.548107;1.1681866872663846;0.9920609551089387;0.8666923400807849;-0.296770689164844;-0.25805694458678047;1.1514217605653652;9.898633979131276;0.8744004957298933;0.23271326259933958;1.037420519498184;1.0026072094622287;0.8853436689536048;1.0020656190155055
24.558107;1.168383156489088;0.9922032249389799;0.8667529923402603;-0.2967706372058971;-0.2580569360286437;1.1514835602675417;9.900946818546705;0.8745369572569821;0.23278618066110907;1.0372592067289441;1.0026106961979364;0.8854153115160845;1.0020853423046645
24.568107;1.1685811110132405;0.9923458853634843;0.8668100480601424;-0.296770585831953;-0.25805692861004137;1.1515446775334301;9.903257299519536;0.8746780266887422;0.23285992186001342;1.037094853549567;1.0026110058578392;0.8854921985868185;1.002102160083441
24.578107;1.1687797658221577;0.9924890295865002;0.866863581462311;-0.29677053509312573;-0.2580569223339179;1.1516046437447387;9.905565622347716;0.8748229821121802;0.23293427505816308;1.0369276133036454;1.0026085254608126;0.8855736847887625;1.0021165152941631
24.588107;1.1689783842534984;0.9926328423684126;0.8669136847658908;-0.29677048496852776;-0.25805691719733764;1.151663035161601;9.907870512349401;0.8749710625544533;0.2330090141331506;1.0367576416312092;1.002603795672853;0.885659199344256;1.0021288098223937
24.598107;1.1691763756680016;0.9927776016613012;0.8669604418764796;-0.29677043537472486;-0.25805691315931506;1.1517194554202634;9.91016953882447;0.8751215157270424;0.2330839397581278;1.0365850905151905;1.0025973760346578;0.8857482896875438;1.002139356866289
24.608107;1.169373233438651;0.9929235693581849;0.8670039718848628;-0.2967703862058694;-0.2580569101189978;1.1517734945525622;9.91245973470143;0.8752736453466435;0.23315888879160782;1.0364100716581754;1.0025896522243;0.8858406347512124;1.0021483514876361
24.618107;1.1695684302161762;0.993070925198245;0.8670444575466566;-0.2967703373604099;-0.258056907949484;1.15182468538186;9.914737789322581;0.8754267845015966;0.23323372524793404;1.036232685649589;1.002580818673591;0.8859360284859481;1.0021559050162154
24.628107;1.1697614061678796;0.9932197944859464;0.8670820890228944;-0.2967702887438268;-0.25805690655364105;1.1518725450444585;9.917000157761125;0.8755802391046683;0.233308338650983;1.0360530893807247;1.0025710601666564;0.886034360064052;1.0021620835701732
24.638107;1.1699515496183903;0.9933702771108304;0.8671170069171642;-0.29677024026682236;-0.25805690587709557;1.1519166581464073;9.91924332521087;0.8757332708344284;0.23338263973016593;1.0358715149121045;1.0025607002618628;0.8861355981841651;1.0021669150989216
24.648107;1.1701381129534796;0.9935224462414607;0.8671493043707953;-0.29677019184680253;-0.2580569058811064;1.151956676264061;9.921463805409243;0.8758850789969488;0.23345655258889428;1.0356881814710084;1.0025502056888491;0.8862397139778081;1.0021704261184297
24.658107;1.170320151581659;0.9936763479386915;0.8671790265972416;-0.2967701434199419;-0.258056906512194;1.1519922967032432;9.92365820336717;0.8760348029901099;0.23353000606879146;1.035503222936835;1.0025401312706759;0.8863466050942487;1.0021726809749358
24.668107;1.170496604154153;0.9938319600366847;0.8672061528106783;-0.2967700949626405;-0.2580569076888982;1.1520232463053033;9.925823504616778;0.8761816068800721;0.23360293046424996;1.0353167953411617;1.0025310315986908;0.8864561330874513;1.002173736622748
24.678107;1.1706665162139605;0.9939890868844615;0.867230639810087;-0.29677004648987676;-0.25805690931728603;1.1520491773299395;9.927956538888491;0.8763247825437683;0.23367527648605502;1.0351292355163653;1.0025233624556593;0.886568195361451;1.0021736250913211
24.688107;1.1708291970635547;0.9941473183547824;0.8672525267341198;-0.2967699980193288;-0.25805691130690567;1.1520696080022022;9.930053088801296;0.8764637388238369;0.23374703453643744;1.0349410563173393;1.0025174473787928;0.8866827103412562;1.0021724405136612
24.698107;1.1709841586381362;0.9943061189444452;0.8672719425879557;-0.29676994953874514;-0.25805691355036875;1.152084066404516;9.932108288664361;0.8765978905972398;0.23381821561793914;1.0347528288588526;1.0025134951627674;0.8867995158090002;1.002170335970115
24.708107;1.1711309884619125;0.9944649060784241;0.86728899247395;-0.29676990099963974;-0.2580569159098025;1.1520922593838692;9.934117606133976;0.8767266283988039;0.23388881425975866;1.034565125359456;1.0025116157769807;0.8869183024376355;1.00216740509322
24.718107;1.1712693199898947;0.9946230378710317;0.8673037014132141;-0.2967698523326378;-0.25805691824841503;1.1520940911420896;9.936076805433226;0.8768494229050449;0.23395880037951544;1.034378561797826;1.0025118475031027;0.887038686384977;1.0021636433651882
24.728107;1.171398826711084;0.9947798136251113;0.8673160507280402;-0.2967698034777663;-0.2580569204617943;1.1520896461560894;9.937981342635597;0.8769659457101877;0.2340281400930537;1.0341938354426936;1.0025142207313158;0.8871603456588951;1.0021589833019806
24.738107;1.171519153637554;0.9949345503665534;0.8673259725116739;-0.2967697544098441;-0.25805692248448914;1.152079232349495;9.939826403441907;0.8770761040227555;0.23409681370742164;1.0340117111555454;1.002518822921677;0.8872831148371687;1.0021533038426087
24.748107;1.1716298395123688;0.995086630044884;0.8673332929235986;-0.2967697051421621;-0.2580569242905802;1.1520634112427994;9.94160750105502;0.8771799616766085;0.2341648190037045;1.0338330260486601;1.0025258013005043;0.8874069932565162;1.0021464331286933
24.758107;1.1717303057778738;0.995235439193722;0.8673377587002259;-0.29676965571476976;-0.258056925897306;1.1520429659390603;9.943321030113218;0.8772776209527446;0.23423217641323757;1.033658715597374;1.002535316745608;0.8875320468697572;1.0021381722839153
24.768107;1.1718198814294927;0.9953803283430908;0.8673391423994368;-0.2967696061797447;-0.25805692736989505;1.1520187962352662;9.94496489899735;0.8773691665237252;0.23429894051654793;1.033489750371468;1.0025475417016252;0.8876582924711157;1.0021283394617606
24.778107;1.1718978129124038;0.9955206629745313;0.8673373092172324;-0.2967695566050425;-0.2580569288091245;1.1519917665182184;9.946539150272756;0.8774546726258552;0.23436518282373445;1.0333269619001424;1.0025626742521072;0.8877856488061986;1.002116849744856
24.788107;1.1719633392380022;0.9956558415723903;0.8673322472766599;-0.2967695070941397;-0.2580569303252313;1.1519626208339568;9.948045671949409;0.8775342080912559;0.23443094177639415;1.0331709453046276;1.002580843554538;0.8879139348231736;1.0021037827317643
24.798107;1.172015869141428;0.9957852801847817;0.8673240672415022;-0.29676945777724395;-0.25805693202525654;1.151931983069878;9.949487226127129;0.8776078056473354;0.23449619756197002;1.033022122363431;1.0026019822300916;0.8880429166028523;1.0020893837466083
24.808107;1.1720550988288314;0.9959084636329283;0.8673129329142432;-0.2967694087843141;-0.2580569340135067;1.151900334671301;9.950867123600771;0.8776754217025489;0.2345608974730626;1.0328807876759407;1.002625791923485;0.8881724117748642;1.0020740372509327
