time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.818107;1.1720809440447508;0.9960249769632789;0.8672989786222453;-0.2967693602375402;-0.25805693640401367;1.1518680211354588;9.952189171000544;0.8777369515732123;0.23462498586343528;1.0327470765854359;1.0026517398449049;0.8883023886314965;1.0020582072812076
24.828107;1.1720933941285014;0.996134446934908;0.8672822564453506;-0.2967693122391484;-0.25805693933140117;1.1518353802777779;9.953456746869378;0.8777923160967996;0.23468839908269587;1.032620972668028;1.002679072885149;0.8884329986555527;1.002042369706075
24.838107;1.1720924337543686;0.9962364935961883;0.8672627151131389;-0.2967692648494299;-0.2580569429269543;1.1518028251252241;9.954671984733245;0.8778415238139559;0.23475105444534894;1.0325023672943774;1.0027069231729993;0.8885645496895105;1.002027032794407
24.848107;1.172077991454687;0.9963306815827043;0.867240243751196;-0.2967692180812715;-0.25805694728919637;1.1517707798480277;9.955836273323273;0.8778846585634563;0.2348128531837831;1.0323911287930603;1.0027344438409669;0.8886974636929852;1.0020127430162122
24.858107;1.1720498726770252;0.9964164287332772;0.867214703202917;-0.2967691719117268;-0.25805695249178795;1.1517396181208097;9.956951061180664;0.8779218557039621;0.2348736735613314;1.0322871851570925;1.0027608814376014;0.8888322399035555;1.001999959638702
24.868107;1.1720077813190504;0.9964930166675576;0.8671858618131538;-0.2967691263120355;-0.2580569586004082;1.1517096313551585;9.958017999270233;0.8779532958680789;0.23493336737157167;1.0321905309996329;1.0027855664184768;0.8889694037638654;1.0019889786262342
24.878107;1.1719514108180467;0.9965597413530298;0.8671533366434153;-0.29676908128484003;-0.25805696567628894;1.151680972885287;9.959038990345974;0.8779792007595362;0.23499178162955278;1.0321011112607088;1.0028078536665062;0.8891094612351307;1.0019800159765595
24.888107;1.1718804544796695;0.9966160111826752;0.8671166178373826;-0.29676903687986333;-0.2580569737837094;1.1516536404824134;9.960016654790268;0.8779997958221785;0.23504878433040344;1.0320187240034735;1.0028271485131495;0.8892529138511394;1.0019732611712835
24.898107;1.1717945610169023;0.9966613155278531;0.8670751241846492;-0.296768993174814;-0.25805698299996244;1.1516274972961955;9.960954952473818;0.8780152241835631;0.2351042644493618;1.031942985206754;1.0028430375499569;0.8894002785281713;1.001968823194211
24.908107;1.1716933672892222;0.996695191921363;0.8670282541204307;-0.2967689502365467;-0.25805699341378346;1.151602293829974;9.961859179080088;0.8780254949440552;0.23515810254499764;1.031873315374958;1.0028553347986502;0.8895520014014199;1.0019667022544936
24.918107;1.171576627109072;0.9967172339239474;0.8669754448670355;-0.29676890810447504;-0.2580570051131238;1.151577718381513;9.962735319530129;0.8780305052666384;0.23521014426656706;1.0318089937383932;1.0028640075393844;0.8897083267264712;1.0019668253167493
24.928107;1.17144434868368;0.996727072327767;0.8669162038990974;-0.2967688668113892;-0.2580570181711715;1.1515534305097375;9.963590014253638;0.8780300856966051;0.23526020591144528;1.0317492482192956;1.0028691046346716;0.8898692806094227;1.0019691133254187
24.938107;1.1712968415571237;0.9967243931966581;0.8668500890908223;-0.2967688264133281;-0.25805703264514107;1.1515290390033248;9.964431023862106;0.8780240592710699;0.23530810686198347;1.0316933171539364;1.0028707185201162;0.8900347666400649;1.0019735627097675
24.948107;1.171134663871226;0.9967090432895125;0.8667767511106492;-0.2967687870143853;-0.2580570485923898;1.1515040967403767;9.965266671327567;0.8780122880165502;0.23535370634447988;1.031640495746693;1.0028689755496778;0.890204660843172;1.0019802488868759
24.958107;1.170958533229079;0.9966810710788576;0.8666960665262449;-0.29676874877488046;-0.2580570660793785;1.1514781405326493;9.966104534092453;0.8779946603313775;0.23539691699439239;1.0315901668052545;1.0028640508418043;0.8903788626936703;1.001989230757229
24.968107;1.1707692263493348;0.996640651664567;0.8666081940316629;-0.29676871187367154;-0.2580570851680173;1.151450737831219;9.966950517480509;0.8779710347767531;0.2354376946146952;1.0315418242454861;1.0028561738466106;0.8905572995630958;1.0020004718236801
24.978107;1.1705674971446527;0.9965880565362502;0.8665134900241189;-0.2967686764547567;-0.25805710589532604;1.1514215311243454;9.967808379478951;0.877941219325179;0.2354760280464729;1.0314950920732469;1.0028456143666398;0.8907398924302105;1.0020138191332293
24.988107;1.1703540806389934;0.9965237015370527;0.8664123744080786;-0.29676864261970665;-0.2580571282623428;1.1513902869965542;9.968679718882196;0.8779050796249536;0.23551192279910046;1.0314496980773888;1.0028326441025002;0.8909265317959395;1.0020289837630298
24.998107;1.170129768876041;0.9964481669184784;0.8663052153841463;-0.29676861044216835;-0.25805715223782694;1.151356905538577;9.969564156615016;0.8778626985201906;0.23554536506824103;1.0314054447420984;1.0028174893025714;0.8911170863373;1.0020454903834781
25.008107;1.1698954822606846;0.996362180402709;0.8661922743648243;-0.29676857996334316;-0.25805717776825526;1.1513213353191043;9.970459374170067;0.8778143963191103;0.23557630298670645;1.03136218655898;1.0028003331032527;0.8913113821658045;1.002062680656584
25.018107;1.1696522805658842;0.9962665851259941;0.8660737206883036;-0.2967685511928471;-0.2580572047887148;1.1512834648310433;9.971361636198116;0.8777606475981454;0.23560468485008915;1.0313197792770306;1.0027813621037052;0.8915091649124038;1.0020798462880085
25.028107;1.169401279663699;0.9961622585432972;0.8659496674084857;-0.2967685241268245;-0.25805723323716595;1.151243106736773;9.972266924332724;0.8777020674900462;0.23563050456049317;1.0312781060485698;1.0027607877338944;0.8917101556740766;1.0020963815383144
25.038107;1.1691435107460122;0.9960499729523971;0.8658201924135993;-0.2967684987639112;-0.25805726305934973;1.1512000308892092;9.973171666721115;0.8776394423761551;0.235653802358847;1.0312371459690506;1.0027388161836326;0.8919141316236584;1.0021118391380026
25.048107;1.1688798146023398;0.9959302741258264;0.8656853893873553;-0.29676847512261056;-0.2580572942052059;1.1511539432756528;9.974072610578697;0.8775736920706445;0.2356746577685154;1.0311969522217612;1.002715608750973;0.8921209004622263;1.0021258897364707
25.058107;1.168610822030629;0.9958034852213684;0.8655454759166248;-0.29676845326195134;-0.25805732662399467;1.151104461169736;9.974966280150511;0.8775057772406192;0.23569317571368895;1.0311576062198462;1.0026912764800624;0.892330253688246;1.0021382334212097
25.068107;1.1683370238192234;0.9956698272277859;0.8654008604575868;-0.29676843327541447;-0.2580573602588314;1.1510511699828658;9.975848424114831;0.8774366103393725;0.23570944160594676;1.031119196602225;1.0026658728108646;0.8925419555883515;1.0021485212670407
25.078107;1.1680588771015306;0.9955295457653573;0.8652520925132061;-0.29676841524807934;-0.2580573950458348;1.1509937264626462;9.976714081634826;0.8773669913910516;0.23572348985589392;1.0310818013576366;1.0026393502464035;0.8927556793989508;1.002156339448493
25.088107;1.1677768350487467;0.9953829771742382;0.865099761469729;-0.29676839921199155;-0.25805743090363176;1.1509319481388327;9.97755869880581;0.877297544399837;0.2357353140876175;1.0310454761474297;1.002611579574008;0.8929709373708804;1.0021613134196097
25.098107;1.1674913192531111;0.9952305511127266;0.864944424597515;-0.2967683851265775;-0.2580574677234175;1.1508658569988452;9.978379302840256;0.8772286490869246;0.23574490486706026;1.0310102366278582;1.0025824824835419;0.8931871519999455;1.0021632591759904
25.108107;1.1672027677413626;0.9950727660040859;0.8647865737221488;-0.29676837289257624;-0.25805750538551453;1.1507956573639313;9.979174687934137;0.8771604601284541;0.23575229832916084;1.0309760572977895;1.0025521145616216;0.8934038114692902;1.0021622114881
25.118107;1.166911701483477;0.9949101668285666;0.8646266302896254;-0.296768362390933;-0.25805754377794277;1.1507216673695395;9.979944895584053;0.8770930302211076;0.2357575963875894;1.0309429005901587;1.0025206073217046;0.893620529018035;1.0021583331930262
25.128107;1.1666186901558921;0.9947433116875724;0.864464964072442;-0.29676835350951464;-0.2580575827974493;1.1506442434344513;9.980690554857684;0.8770264021945579;0.23576093845630947;1.0309107357359701;1.0024880943192047;0.8938369961818182;1.002151826128881
25.138107;1.1663242859543745;0.9945727371286371;0.8643019142236619;-0.29676834614492636;-0.2580576223470206;1.1505637326939475;9.981412415831056;0.8769606208168179;0.23576246641234602;1.0308795363595598;1.0024546959139111;0.8940529364900301;1.0021428897708302
25.148107;1.1660290034130376;0.9943989472257263;0.8641377971464785;-0.2967683401993711;-0.25805766233565625;1.1504804613499764;9.982111208966124;0.8768957263205776;0.2357623136907865;1.030849277139184;1.0024205234198846;0.8942680932073799;1.0021317124817388
25.158107;1.1657333214831347;0.9942224146603214;0.8639729082801362;-0.29676833558001203;-0.2580577026782253;1.1503947362627378;9.982787638071981;0.8768317538198438;0.23576060533859428;1.0308199330953516;1.0023856806514155;0.8944822282542875;1.002118472610482
25.168107;1.1654376852788368;0.9940435815780521;0.8638075238384029;-0.2967683321987418;-0.25805774329528;1.1503068465508342;9.983442369813632;0.8767687328455454;0.23575745829914221;1.0307914783759036;1.0023502646095166;0.8946951216092065;1.002103338913753
25.178107;1.1651425066563847;0.9938628611180703;0.8636419021619711;-0.29676832997217706;-0.2580577841126705;1.1502170650148111;9.98407603217568;0.8767066873699093;0.2357529822666753;1.0307638859336574;1.002314365728999;0.8949065706270768;1.002086469870337
25.188107;1.1648481643439519;0.9936806389493548;0.863476284512218;-0.2967683288215002;-0.25805782506103087;1.1501256488346223;9.984689216894683;0.8766456366750316;0.23574728053291757;1.030737128400887;1.0022780683235677;0.8951163888193804;1.0020680129986155
25.198107;1.1645550056177134;0.9934972745014752;0.863310895709652;-0.29676832867225655;-0.25805786607540027;1.1500328397963155;9.98528247899091;0.8765855967322473;0.2357404505583401;1.03071117920387;1.0022414511052242;0.8953244048634653;1.002048105442171
25.208107;1.1642633492875525;0.9933131023742144;0.8631459450325522;-0.2967683294542824;-0.2580579070950805;1.1499388643848267;9.985856342380428;0.8765265808248537;0.23573258441592895;1.0306860129521953;1.002204587614879;0.8955304622356802;1.0020268756891604
25.218107;1.1639734882046402;0.9931284336505345;0.862981627204186;-0.2967683311014622;-0.25805794806356364;1.149843933934254;9.986411314328434;0.8764685988952146;0.23572376914069887;1.030661604907772;1.0021675464078714;0.8957344187078006;1.0020044452789347
25.228107;1.1636856910258493;0.9929435569013638;0.8628181231980008;-0.29676833355125004;-0.25805798892833015;1.1497482450135903;9.986947898237558;0.8764116568809014;0.235714086970001;1.030637930796408;1.0021303907510573;0.8959361452904397;1.0019809292329016
25.238107;1.1634002036778384;0.9927587394480699;0.8626556009607438;-0.2967683367443233;-0.25805802964064;1.1496519800418836;9.987466597342806;0.8763557570757516;0.2357036153345233;1.0306149677187173;1.0020931779940072;0.896135524951422;1.0019564358517696
25.248107;1.1631172504544207;0.9925742285138041;0.8624942160484266;-0.2967683406245011;-0.25805807015550497;1.1495553081283798;9.987967910316904;0.8763008988077429;0.23569242676477786;1.0305926950672841;1.002055959525739;0.8963324519978865;1.001931067612496
25.258107;1.1628370355092008;0.9923902518163669;0.8623341119455057;-0.29676834513882794;-0.2580581104315949;1.1494583862860241;9.988452326859875;0.8762470786470783;0.23568058913725187;1.0305710943866908;1.002018781808846;0.8965268318798891;1.0019049223537757
25.268107;1.1625597451594738;0.9922070181586641;0.8621754202755255;-0.2967683502374853;-0.25805815043096386;1.1493613607866828;9.988920326894377;0.8761942906459395;0.23566816601529564;1.030550148479371;1.0019816873474672;0.896718580424125;1.0018780933787839
25.278107;1.1622855494426239;0.9920247184291138;0.8620182612317562;-0.29676835587330225;-0.25805819011890846;1.1492643681468055;9.989372379417;0.8761425272213019;0.2356552166678802;1.030529840378152;1.001944714770285;0.8969076231754409;1.0018506692614766
25.288107;1.1620146020533306;0.9918435273436198;0.8618627439695495;-0.2967683620013268;-0.2580582294639194;1.149167535615603;9.989808945690571;0.8760917801379822;0.23564179626498388;1.030510152233099;1.0019078993146802;0.8970938952842507;1.0018227341418593
25.298107;1.1617470401775976;0.99166360577499;0.861708966712034;-0.2967683685788776;-0.25805826843746915;1.1490709813231266;9.990230484883584;0.8760420408224322;0.23562795653880184;1.0304910647582226;1.001871274123503;0.89727734133235;1.0017943681566914
25.308107;1.1614829857056022;0.9914851025974493;0.8615570171756991;-0.29676837556578267;-0.2580583070136736;1.14897481438403;9.99063744712111;0.8759933001678768;0.2356137462467236;1.0304725577172045;1.0018348705449942;0.8974579151557155;1.0017656474049919
25.318107;1.1612225472933244;0.9913081553538466;0.8614069735787014;-0.2967683829243902;-0.2580583451689751;1.1488791357311068;9.991030260806943;0.8759455481270945;0.23559921123764452;1.030454610632643;1.001798717131011;0.897635579626401;1.0017366437125752
25.328107;1.1609658217625696;0.9911328900609171;0.8612589051553388;-0.2967683906192562;-0.2580583828820507;1.148784039908406;9.991409330616229;0.8758987733165168;0.2355843945125203;1.0304372033362077;1.0017628388101882;0.8978103057975736;1.0017074247348334
25.338107;1.1607128945631966;0.990959421187276;0.8611128717153016;-0.2967683986166672;-0.25805842013386576;1.148689616366801;9.991775041375071;0.8758529631890462;0.23556933635483887;1.0304203162667316;1.0017272569590827;0.8979820714119443;1.0016780539278565
25.348107;1.160463839912633;0.9907878524449684;0.8609689237236003;-0.2967684068843626;-0.25805845690744045;1.1485959493218207;9.992127761708414;0.8758081047474131;0.2355540744785628;1.0304039303861583;1.0016919902442527;0.8981508597387138;1.0016485900157754
25.358107;1.160218720440964;0.9906182777724609;0.8608271039195097;-0.29676841539164633;-0.2580584931873626;1.1485031173151052;9.992467852160912;0.8757641852772212;0.23553864416231873;1.0303880273537456;1.0016570556127682;0.8983166591699643;1.0016190862520602
25.368107;1.1599775865811879;0.9904507821602593;0.860687449098861;-0.29676842410959847;-0.25805852895956505;1.1484111931996959;9.99279567873234;0.8757211928041134;0.23552307838498768;1.030372590265009;1.0016224689873705;0.8984794628529077;1.0015895900735132
25.378107;1.1597404770087607;0.9902854427522604;0.8605499909497218;-0.2967684330111604;-0.2580585642114813;1.1483202435653204;9.99311162254563;0.8756791158246315;0.23550740809684523;1.0303576041807196;1.0015882454945109;0.8986392682413521;1.001560143860479
25.388107;1.1595074205494096;0.9901223297322869;0.8604147564153425;-0.29676844207122577;-0.2580585989322355;1.1482303277888248;9.993416075749835;0.8756379423953748;0.23549166255357115;1.0303430553306157;1.0015543989715394;0.8987960770485185;1.0015307864228775
25.398107;1.1592784384328518;0.989961506243344;0.8602817678043501;-0.2967684512666425;-0.2580586331127447;1.1481414986353815;9.99370942726536;0.87559765980557;0.23547586949229052;1.0303289296470997;1.001520941347756;0.8989498952680264;1.0015015538750567
25.408107;1.1590535456603055;0.989803027409167;0.8601510431356383;-0.29676846057585504;-0.2580586667458102;1.1480538039542576;9.993992050937749;0.8755582552916661;0.23546005521238794;1.030315212730861;1.001487883179827;0.8991007330353364;1.00147247982466
25.418107;1.158832751417597;0.9896469393782952;0.8600225969361188;-0.29676846997845535;-0.2580586998260669;1.1479672871326536;9.994264303653026;0.8755197167392923;0.2354442447115383;1.0303018911888764;1.0014552350616115;0.8992486047279568;1.0014435958607322
25.428107;1.158616058972996;0.9894932799625219;0.8598964403176909;-0.29676847945504986;-0.25805873234977034;1.1478819865821672;9.994526531973671;0.8754820329214013;0.23542846169368478;1.0302889533808313;1.001423007885358;0.8993935288344944;1.0014149319305032
25.438107;1.1584034653275566;0.9893420806862678;0.859772580193392;-0.29676848898727287;-0.2580587643145836;1.1477979357452952;9.9947790775728;0.8754451935240605;0.23541272828435691;1.0302763889216768;1.001391211757421;0.899535526905342;1.0013865158909843
25.448107;1.1581949610565492;0.9891933682194993;0.8596510190747688;-0.2967684985576504;-0.25805879571928175;1.1477151634756007;9.995022277868884;0.8754091886299877;0.2353970646680941;1.030264187945576;1.0013598556648775;0.8996746222419038;1.0013583732400044
25.458107;1.1579905305490539;0.9890471642563786;0.8595317561370788;-0.2967685081494982;-0.25805882656329754;1.1476336943489012;9.99525646887437;0.8753740079551473;0.23538148896117306;1.0302523403995971;1.0013289481803238;0.8998108393222545;1.0013305277027313
25.468107;1.157790152767082;0.9889034848483522;0.859414788432439;-0.29676851774715296;-0.25805885684638996;1.147553548926251;9.99548198518429;0.8753396408551762;0.23536601731670062;1.0302408349061534;1.0012984974719632;0.8999442041959597;1.0013030016880093
25.478107;1.157593802479665;0.9887623408040123;0.859300110836081;-0.2967685273363504;-0.2580588865686975;1.1474747442448887;9.995699152054714;0.8753060770687157;0.23535066409110536;1.030229657987452;1.0012685105468306;0.9000747451879368;1.0012758160424808
25.488107;1.1574014510025623;0.9886237392466224;0.8591877153555124;-0.29676853690432325;-0.25805891573096934;1.147397294740965;9.99590828036453;0.8752733073049592;0.23533544209095844;1.0302187944722154;1.0012389930754344;0.9002024930120667;1.00124899001107
25.498107;1.1572130662860205;0.9884876847862282;0.8590775911963783;-0.2967685464395761;-0.2580589443346453;1.1473212128089858;9.99610966343187;0.8752413229715781;0.2353203628075999;1.0302082285401253;1.0012099498819047;0.9003274802191888;1.001222541884498
25.508107;1.157028613530495;0.9883541796363563;0.8589697252647215;-0.2967685559316042;-0.258058972381758;1.1472465086160424;9.996303568947104;0.8752101151613688;0.23530543645623242;1.0301979445207856;1.0011813854067115;0.9004497404998281;1.001196489123093
25.518107;1.1568480561932857;0.9882232233875847;0.8588641023304443;-0.29676856537064394;-0.25805899987470154;1.1471731899134585;9.996490235414168;0.8751796736932834;0.2352906719017186;1.030187927183139;1.0011533039818423;0.9005693082542705;1.0011708473346395
25.528107;1.1566713565470477;0.9880948124803127;0.8587607049942607;-0.296768574747567;-0.25805902681602233;1.1471012621138053;9.996669879313057;0.8751499868711123;0.23527607662706532;1.0301781618386354;1.001125709803966;0.9006862183723581;1.0011456294287724
25.538107;1.1564984759640418;0.9879689391909512;0.8586595138519594;-0.2967685840540669;-0.2580590532085136;1.1470307281120344;9.996842707750426;0.8751210421975332;0.23526165680160732;1.0301686345162633;1.001098606302885;0.9008005061048283;1.0011208456317893
25.548107;1.1563293748651293;0.9878455909786549;0.8585605080016496;-0.29676859328281235;-0.25805907905550596;1.1469615871760295;9.997008928903325;0.87509282750073;0.23524741741490518;1.0301593320447866;1.0010719950924127;0.9009122074243296;1.0010965036853587
25.558107;1.1561640121193317;0.987724750629516;0.8584636654813942;-0.2967686024273199;-0.2580591043609119;1.1468938338398604;9.997168751450172;0.8750653315602432;0.235233362429747;1.0301502417661201;1.001045875551384;0.9010213599147269;1.001072609321922
25.568107;1.156002344528668;0.9876063968193411;0.858368963333748;-0.29676861148179423;-0.25805912912892087;1.146827458669819;9.99732237410104;0.8750385438912666;0.2352194949304212;1.0301413512028652;1.0010202457266626;0.9011280035292685;1.0010491671012804
25.578107;1.1558443271624892;0.9874905050433811;0.8582763775865838;-0.2967686204410628;-0.25805915336377794;1.146762450503243;9.997469979780679;0.8750124540850843;0.23520581728911413;1.0301326483078146;1.0009951033620093;0.9012321804946393;1.001026180651911
25.588107;1.155689914013008;0.9873770489501953;0.8581858833111089;-0.29676862930051956;-0.25805917706991655;1.146698798421951;9.9976117416498;0.8749870513708157;0.23519233143970228;1.0301241221589152;1.0009704459422137;0.9013339339628547;1.0010036523297048
25.598107;1.1555390579808702;0.9872660014620289;0.858097455070737;-0.29676863805616255;-0.2580592002521051;1.1466364925041428;9.997747830378602;0.8749623245041558;0.2351790391119653;1.030115763223007;1.000946270409858;0.9014333065152635;1.0009815830648565
25.608107;1.1553917105033333;0.9871573350658107;0.8580110675732466;-0.296768646704728;-0.2580592229152808;1.1465755236528836;9.99787841601145;0.87493826185406;0.23516594195501037;1.0301075627963476;1.0009225729588538;0.9015303400212477;1.0009599723186837
25.618107;1.1552478209637247;0.9870510216455893;0.8579266955502134;-0.29676865524366797;-0.2580592450643358;1.1465158835625602;9.998003670855041;0.8749148516714891;0.2351530417753251;1.0300995127024433;1.0008993488531668;0.9016250764750438;1.000938818012478
25.628107;1.155107335957084;0.986947032466941;0.8578443132558103;-0.29676866367086596;-0.25805926670422086;1.1464575646005275;9.998123772968098;0.8748920821081967;0.23514034067552805;1.0300916059388632;1.0008765925253318;0.901717558884278;1.000918116811639
25.638107;1.1549701999247595;0.9868453383411872;0.8577638945060297;-0.2967686719842477;-0.2580592878402213;1.1464005589877786;9.998238903541738;0.8748699407084236;0.23512784089015065;1.030083836945133;1.0008542979060815;0.9018078313194791;1.000897864644861
25.648107;1.1548363570382756;0.9867459099108276;0.8576854125836113;-0.2967686801816118;-0.2580593084781608;1.14634485813524;9.998349241858195;0.8748484135738356;0.235115544740857;1.0300762009401494;1.0008324589335142;0.901895937636327;1.0008780565203752
25.658107;1.1547057518068666;0.9866487176607893;0.8576088396124181;-0.2967686882609033;-0.25805932862455766;1.1462904524877446;9.998454967066484;0.8748274846925107;0.23510345468008276;1.0300686937579602;1.000811070176934;0.9019819204141131;1.0008586860752033
25.668107;1.1545783282651854;0.9865537312076695;0.8575341464064475;-0.29676869622063534;-0.25805934828667204;1.1462373311222898;9.998556261810801;0.874807136327692;0.23509157287353535;1.030061312429752;1.000790127292889;0.9020658210199491;1.0008397464620522
25.678107;1.154454029833803;0.9864609187449386;0.8574613029722585;-0.2967687040600112;-0.2580593674722836;1.1461854811140366;9.998653306444368;0.8747873505461681;0.23507990064197137;1.0300540549786248;1.0007696270340083;0.9021476795153857;1.0008212319144905
25.688107;1.1543327996167205;0.9863702473556354;0.8573902788626075;-0.2967687117786933;-0.25805938618931856;1.146134887157289;9.998746270651914;0.8747681106782903;0.23506843835875357;1.0300469195158977;1.0007495667615467;0.9022275340198714;1.0008031380583655
25.698107;1.1542145799653794;0.9862816833128576;0.857321043071308;-0.2967687193764423;-0.25805940444560593;1.1460855314182092;9.998835312245749;0.8747494015850812;0.23505718553060154;1.03003990450033;1.0007299442391415;0.9023054203030927;1.0007854609006552
25.708107;1.1540993124186345;0.9861951917837458;0.8572535637044404;-0.2967687268529426;-0.2580594222488505;1.1460373938548354;9.99892058130259;0.8747312086745108;0.23504614088428766;1.0300330095693793;1.00071075808733;0.9023813719754143;1.0007681958618686
25.718107;1.1539869391152242;0.9861107366240177;0.8571878080369412;-0.2967687342079642;-0.2580594396067391;1.1459904534853955;9.999002224484517;0.8747135165675014;0.23503530258865438;1.03002623489358;1.0006920076977526;0.9024554213386794;1.0007513379528674
25.728107;1.1538774039219721;0.9860282810726397;0.8571237428917203;-0.2967687414415306;-0.258059456527077;1.1459446898105972;9.999080383087643;0.874696308408218;0.23502466831802435;1.0300195800106893;1.00067369189067;0.9025276002286484;1.0007348825636464
25.738107;1.1537706512367334;0.98594778892366;0.857061334575337;-0.29676874855375646;-0.25805947301780535;1.1459000830025965;9.999155188230262;0.8746795659765257;0.23501423516878786;1.0300130438031891;1.0006558077064587;0.9025979401912233;1.000718825070463
25.748107;1.1536666240243545;0.985869224905434;0.8570005487441836;-0.2967687555445865;-0.25805948908687326;1.1458566129742784;9.999226759769048;0.8746632698475356;0.2350040000012658;1.03000662504465;1.0006383507431522;0.9026664726308998;1.000703159255342
25.758107;1.1535652635454765;0.9857925541171982;0.856941350852668;-0.2967687624137778;-0.2580595047421605;1.1458142588114437;9.999295206931565;0.8746473994688412;0.2349939601036216;1.030000322667832;1.0006213159846804;0.9027332292976409;1.0006878765987945
25.768107;1.153466510063269;0.985717741641657;0.8568837066793489;-0.2967687691610411;-0.2580595199916056;1.1457729994490264;9.999360630609601;0.8746319338968942;0.23498411340472797;1.029994135733265;1.0006046978414034;0.9027982424463189;1.0006729670313692
25.778107;1.1533703032295888;0.98564475303812;0.8568275826000461;-0.29676877578605687;-0.2580595348434095;1.1457328146221306;9.99942312736985;0.8746168531129563;0.23497445807157286;1.0299880634329412;1.000588490197527;0.9028615444678598;1.0006584200052182
25.788107;1.1532765825505413;0.9855735550498435;0.8567729458194083;-0.29676878228837045;-0.2580595493059788;1.145693684763583;9.999482795528927;0.8746021387092947;0.23496499204513263;1.0299821052432852;1.000572686759986;0.9029231677333506;1.000644225098572
25.798107;1.153185287942118;0.9855041152069983;0.8567197644793823;-0.29676878866748824;-0.2580595633875508;1.1456555899189538;9.999539741273589;0.8745877733456926;0.234955712939233;1.0299762608149623;1.000557280847086;0.9029831449008741;1.0006303717503677
25.808107;1.1530963601113426;0.9854364005697362;0.8566680076967218;-0.29676879492329056;-0.2580595770957991;1.145618508779287;9.999594075950546;0.8745737403130998;0.23494661825000432;1.029970529594108;1.0005422649768372;0.9030415087709053;1.000616848632107
25.818107;1.1530097411373963;0.9853703774403514;0.8566176457963646;-0.2967688010564238;-0.25805959043773075;1.1455824188819592;9.999645907926363;0.8745600242693456;0.23493770566941238;1.0299649105741961;1.000527630702053;0.9030982916065177;1.0006036437766004
25.828107;1.1529253748849773;0.9853060122208304;0.8565686503023282;-0.29676880706831166;-0.2580596034200914;1.1455472976346914;9.999695340937137;0.8745466121402014;0.2349289732789202;1.0299594019672247;1.000513368024733;0.9031535248861019;1.00059074525015
25.838107;1.1528432067517231;0.9852432719442411;0.8565209933704061;-0.2967688129608176;-0.2580596160499958;1.1455131228919004;9.999742478113195;0.8745334930126524;0.23492041938434616;1.0299540009463783;1.000499465127815;0.9032072397664065;1.0005781411988945
25.848107;1.152763183359462;0.9851821242228396;0.8564746474167994;-0.29676881873577743;-0.25805962833505786;1.1454798730451516;9.99978742624485;0.8745206573053285;0.23491204220826808;1.0299487041183253;1.0004859094107226;0.9032594679544669;1.0005658192040692
25.858107;1.152685252691096;0.9851225373281732;0.8564295850003357;-0.2967688243945857;-0.25805964028298484;1.1454475271122535;9.999830295586863;0.8745080961266363;0.23490383994857142;1.029943508298186;1.0004726884163153;0.9033102424121228;1.000553766328147
25.868107;1.1526093642431172;0.9850644805111166;0.8563857783714874;-0.29676882993807185;-0.2580596519014671;1.1454160646450016;9.999871188961707;0.8744958010540258;0.23489581109445998;1.0299384108479455;1.0004597897734353;0.9033595970179767;1.0005419701610403
25.878107;1.152535468630654;0.9850079240955832;0.85634319924644;-0.2967688353667148;-0.25805966319849233;1.1453854655219857;9.999910189175502;0.8744837642029586;0.23488795447823177;1.0299334094930372;1.000447201589793;0.9034075650088693;1.0005304194941855
25.888107;1.1524635171001414;0.9849528391074394;0.856301819421669;-0.29676884068087855;-0.25805967418234954;1.145355709668615;9.999947363832195;0.8744719781429326;0.23488026917949406;1.0299285019480613;1.000434914039649;0.9034541775650763;1.00051910441074
25.898107;1.1523934618997866;0.9848991967353089;0.8562616118821847;-0.2967688458808375;-0.2580596848612902;1.1453267767832513;9.999982783150697;0.8744604352407621;0.23487275467393415;1.0299236860361611;1.0004229205517703;0.9034994638730091;1.000508016365011
25.908107;1.1523252570071705;0.9848469682739615;0.8562225515934501;-0.2967688509666627;-0.2580596952433371;1.1452986466157304;10.000016527752729;0.8744491272193643;0.23486541089441712;1.0299189602294319;1.0004112171980677;0.9035434521599076;1.0004971479469804
25.918107;1.1522588581523905;0.984796125865125;0.8561846150380859;-0.29676885593825153;-0.2580597053362786;1.1452712995783336;10.000048681309304;0.8744380457649917;0.23485823779953144;1.0299143236793022;1.0003998011604462;0.9035861705327966;1.0004864923330297
25.928107;1.1521942223809611;0.9847466430029732;0.8561477786860885;-0.2967688607957055;-0.25805971514767134;1.1452447169393751;10.000079323140074;0.8744271836419242;0.23485123474005073;1.0299097754568813;1.0003886696034867;0.9036276474048096;1.0004760425353927
25.938107;1.1521313074891637;0.9846984939895869;0.8561120178756405;-0.2967688655396597;-0.25805972468482724;1.1452188804710917;10.000108531787552;0.8744165350236374;0.23484440018638503;1.0299053136200818;1.000377819088279;0.9036679118205329;1.0004657906277943
25.948107;1.1520700715021996;0.9846516533517454;0.8560773067241865;-0.29676887017110143;-0.258059733954834;1.1451937717517973;10.000136394240194;0.8744060946260295;0.2348377320107637;1.0299009349519264;1.0003672455254866;0.9037069933261304;1.000455727866839
25.958107;1.152010472732997;0.984606095816361;0.8560436185720619;-0.2967688746909932;-0.25805974296461337;1.145169371650769;10.000163005255711;0.8743958565623343;0.23483122791208896;1.0298966353597865;1.0003569446903358;0.903744920989697;1.0004458455360061
25.968107;1.151952469925691;0.9845617961587184;0.8560109268260447;-0.29676887910015626;-0.25805975172098994;1.145145660509895;10.00018845337087;0.8743858137871129;0.23482488558098136;1.0298924100032107;1.0003469123941995;0.9037817224885158;1.0004361355271614
25.978107;1.1518960219136418;0.9845187287861904;0.8559792058253248;-0.29676888339934393;-0.25805976023077337;1.145122618586408;10.00021281059211;0.8743759584111729;0.2348187025936747;1.029888253082747;1.0003371438638005;0.9038174244610778;1.0004265904365304
25.988107;1.1518410875842844;0.984476867663619;0.8559484307069135;-0.2967688875893175;-0.2580597685008089;1.1451002261972625;10.0002361363039;0.8743662826812498;0.23481267624092;1.0298841581612004;1.0003276335406133;0.9038520537966531;1.000417203276685
25.998107;1.151787626606792;0.9844361867530621;0.8559185764793823;-0.29676889167087844;-0.2580597765378329;1.1450784635610387;10.000258485721272;0.874356779990364;0.23480680359320952;1.029880119107549;1.0003183758504122;0.9038856384863018;1.0004079673430848
26.008107;1.1517356004728272;0.9843966605987835;0.8558896175891808;-0.2967688956448131;-0.25805978434821475;1.1450573106638513;10.000279914654879;0.8743474452364596;0.23480108182402123;1.0298761306263977;1.0003093655570474;0.9039182072964463;1.000398876291497
26.018107;1.151684972999957;0.9843582647767286;0.8558615280853977;-0.29676889951185503;-0.25805979193793;1.1450367476387746;10.000300479051246;0.8743382745835118;0.2347955084710369;1.0298721878632675;1.0003005967720273;0.9039497884584655;1.0003899238006686
26.028107;1.1516357094205887;0.9843209757777838;0.8558342817357218;-0.2967689032728911;-0.25805979931263306;1.1450167554776955;10.000320226834594;0.8743292651461273;0.23479008141864346;1.029868286328325;1.0002920619395879;0.9039804084219092;1.0003811033519203
26.038107;1.1515877748514889;0.9842847703429795;0.855807852167704;-0.29676890692924657;-0.25805980647752336;1.1449973164065592;10.00033918819038;0.8743204140871864;0.23478479868591948;1.029864422502858;1.0002837526167094;0.9040100918459272;1.0003724086125652
26.048107;1.1515411338543962;0.9842496251860947;0.8557822128173184;-0.29676891048257475;-0.2580598134373246;1.1449784137080337;10.000357375749799;0.8743117175397012;0.23477965819793128;1.0298605933067069;1.0002756611973658;0.904038862580253;1.000363833403078
26.058107;1.1514957513427309;0.9842155170922695;0.8557573363245832;-0.29676891393441357;-0.25805982019656243;1.1449600312805357;10.000374792554535;0.8743031712944854;0.23477465778018125;1.029856794722864;1.0002677813398686;0.9040667446274122;1.0003553711210358
26.068107;1.1514515940105796;0.9841824226223665;0.8557331945521697;-0.29676891728600285;-0.25805982675972544;1.1449421535206346;10.000391436248256;0.8742947726568019;0.2347697954174885;1.0298530218833382;1.0002601068889987;0.9040937626237403;1.0003470153488794
26.078107;1.1514086313037848;0.9841503179153833;0.8557097599080139;-0.2967689205385669;-0.25805983313115866;1.144924765733251;10.000407303757683;0.8742865212803052;0.23476506933143676;1.0298492702880773;1.000252630634309;0.9041199420228413;1.0003387616573334
26.088107;1.1513668353492426;0.9841191792045285;0.8556870064528892;-0.2967689236936409;-0.2580598393149764;1.1449078544167228;10.000422405266773;0.8742784187885532;0.2347604776132788;1.029845536166859;1.000245344161926;0.9041453089630311;1.0003306081444643
26.098107;1.1513261798381906;0.984088983322413;0.8556649099903435;-0.29676892675302585;-0.25805984531516324;1.144891407221451;10.000436771729333;0.8742704681483537;0.2347560177924464;1.0298418157709315;1.0002382388866453;0.9041698892554623;1.0003225541143717
26.108107;1.1512866385285767;0.9840597076419529;0.8556434480730095;-0.29676892971848357;-0.25805985113577956;1.1448754131331063;10.000450447377315;0.874262673033599;0.23475168679817576;1.0298381051370906;1.0002313069752213;0.9041937072298545;1.000314598774077
26.118107;1.151248184859072;0.9840313297162547;0.8556226002493658;-0.29676893259156734;-0.25805985678122156;1.1448598623690776;10.000463485615688;0.874255036968612;0.234747481175242;1.0298344008526854;1.000224541212362;0.9042167855595638;1.0003067410671567
26.128107;1.1512107926242687;0.9840038267123072;0.8556023480668274;-0.29676893537365606;-0.2580598622564679;1.1448447450444732;10.000475950428461;0.8742475630619664;0.23474339721118698;1.0298307007585932;1.0002179345999211;0.9042391453882493;1.0002989800227686
26.138107;1.1511744359456693;0.9839771750104676;0.8555826746757198;-0.29676893806613386;-0.25805986756703186;1.1448300496170454;10.00048791159115;0.8742402543303139;0.2347394310313655;1.0298270041117152;1.000211481062164;0.9042608063905864;1.0002913146039796
26.148107;1.151139088564483;0.9839513504842087;0.8555635642548455;-0.29676894067071596;-0.2580598727186465;1.1448157628074442;10.00049943422445;0.874233113183722;0.23473557875242637;1.0298233111473232;1.0002051765021476;0.9042817871202999;1.0002837431489284
26.158107;1.1511047232445846;0.9839263291761233;0.8555450015214754;-0.2967689431896721;-0.2580598777170987;1.1448018706630643;10.000510566483937;0.874226140782722;0.23473183674897244;1.0298196222681884;1.0001990181806515;0.9043021051819659;1.0002762630545001
26.168107;1.151071311137318;0.9839020879170438;0.855526971289309;-0.2967689456257013;-0.2580598825682622;1.144788359456326;10.000521337443235;0.8742193373098933;0.2347282019829418;1.029815937687839;1.0001930030539257;0.9043217769405804;1.0002688708373537
26.178107;1.1510388220937786;0.9838786045726051;0.8555094582102589;-0.2967689479815775;-0.25805988727804025;1.1447752156531672;10.00053177057697;0.8742127019998899;0.23472467208299166;1.0298122576099722;1.000187127066084;0.9043408171207759;1.0002615625649276
26.188107;1.151007226175334;0.9838558578788935;0.8554924468439546;-0.29676895025997707;-0.25805989185221884;1.144762425241279;10.0005418940296;0.8742062326950563;0.23472124518439608;1.0298085828691377;1.0001813848799301;0.9043592389803509;1.0002543346669193
26.198107;1.1509764946529166;0.9838338274743843;0.8554759217391944;-0.2967689524636215;-0.25805989629634685;1.1447499739723326;10.000551741083118;0.8741999259928013;0.23471791976884665;1.0298049158821676;1.0001757692018258;0.9043770552525026;1.0002471851883903
26.208107;1.1509466006114983;0.9838124939973086;0.8554598676633303;-0.2967689545953505;-0.2580599006156123;1.1447378482816002;10.00056135051128;0.8741937777088334;0.23471469451982832;1.0298012606999587;1.0001702708545632;0.9043942789531303;1.00024011505169
26.218107;1.1509175198410684;0.9837918384279674;0.8554442699301835;-0.29676895665807085;-0.2580599048147733;1.1447260351113024;10.000570762727161;0.874187783147523;0.23471156811575333;1.0297976220700171;1.0001648801027923;0.90441092361213;1.0002331279525336
26.228107;1.150889230699554;0.9837718412218247;0.8554291139993548;-0.29676895865491104;-0.25805990889826247;1.1447145214243497;10.000580011140904;0.8741819379266422;0.23470853887771487;1.0297940051079482;1.0001595880686744;0.9044270031448152;1.0002262288736372
26.238107;1.150861712893959;0.9837524822711602;0.8554143845541545;-0.29676896058938856;-0.2580599128704173;1.1447032947686457;10.000589123361847;0.8741762391229925;0.23470560452401804;1.0297904155098492;1.0001543874009058;0.9044425314309646;1.000219422636329
26.248107;1.1508349468673997;0.9837337414415791;0.8554000653713992;-0.29676896246524226;-0.2580599167355849;1.144692344171495;10.000598130882603;0.8741706854049065;0.23470276240844967;1.0297868589179053;1.000149272338096;0.9044575219884967;1.0002127126371514
26.258107;1.1508089135910637;0.9837155989061505;0.8553861401057669;-0.2967689642861494;-0.2580599204979238;1.144681660869714;10.00060707046977;0.8741652762167923;0.23470000983153147;1.0297833398379486;1.00014423862213;0.9044719879508264;1.0002060999601563
26.268107;1.1507835938159774;0.9836980351829232;0.8553725927594369;-0.2967689660556028;-0.2580599241611038;1.1446712388268119;10.000615977599987;0.8741600113539779;0.2346973439114883;1.0297798611002187;1.0001392834133238;0.9044859421084496;1.0001995838396542
26.278107;1.150758967797528;0.9836810312586368;0.8553594074123165;-0.2967689677768443;-0.258059927728139;1.1446610741265137;10.000624883281718;0.8741548912428397;0.23469476136248982;1.0297764240397655;1.0001344050467713;0.9044993970030902;1.0001931626907787
26.288107;1.15073501619987;0.9836645685417051;0.8553465680444537;-0.29676896945272385;-0.2580599312014231;1.144651163357812;10.000633815016009;0.8741499168546479;0.23469225852653208;1.0297730292438783;1.0001296029153928;0.904512364853899;1.0001868343931215
26.298107;1.150711721280589;0.9836486279901355;0.8553340587948612;-0.29676897108557504;-0.25805993458296583;1.1446415024505554;10.000642798220172;0.8741450891856267;0.23468983147403175;1.0297696770255422;1.000124877692463;0.9045248569539632;1.0001805965107686
26.308107;1.1506890674339407;0.983633188976475;0.8553218641582976;-0.2967689726771882;-0.25805993787466075;1.144632086378723;10.00065185646279;0.8741404090131993;0.23468747599371803;1.0297663672737598;1.0001202311356545;0.9045368831278483;1.0001744469814164
26.318107;1.150667040733068;0.9836182294793274;0.8553099690811805;-0.29676897422890136;-0.25805994107834307;1.1446229090091504;10.00066100861051;0.874135876866043;0.23468518758447016;1.0297630996904663;1.0001156650604464;0.9045484519097458;1.0001683842731277
26.328107;1.1506456280080544;0.9836037280493884;0.8552983588962005;-0.2967689757418732;-0.2580599441956835;1.1446139631351329;10.000670262049542;0.8741314931016299;0.2346829616811961;1.0297598747630492;1.0001111805706908;0.9045595711062066;1.0001624070267945
26.338107;1.1506248160679062;0.9835896659518596;0.8552870190628036;-0.2967689772172929;-0.25805994722819486;1.144605241739902;10.000679607713309;0.874127258017851;0.23468079398634903;1.0297566940543454;1.0001067781875932;0.9045702486775762;1.0001565137358317
26.348107;1.1506045910897191;0.983576027673912;0.8552759355357714;-0.29676897865622837;-0.2580599501772519;1.1445967398466377;10.000689025878641;0.8741231717316581;0.23467868046889248;1.029753559146467;1.0001024579299107;0.9045804941245068;1.0001507020441482
26.358107;1.1505849387824783;0.9835627999022067;0.8552650954740683;-0.2967689800594346;-0.25805995304396784;1.1445884546389802;10.000698494974651;0.8741192337513628;0.2346766170067058;1.0297504710190675;1.000098219280337;0.904590319326347;1.000144968707428
26.368107;1.1505658455259897;0.9835499703533898;0.855254487038331;-0.29676898142739455;-0.2580599558292142;1.1445803839358795;10.0007079906672;0.8741154426288079;0.23467459915747127;1.029747430640538;1.0000940614676874;0.9045997379023909;1.000139311266737
26.378107;1.1505472991205008;0.9835375267526247;0.855244098586495;-0.29676898276039654;-0.2580599585338595;1.1445725253861692;10.000717487694132;0.874111796093052;0.23467262243239775;1.0297444390288526;1.0000899833493027;0.9046087641554519;1.0001337294540513
26.388107;1.1505292884484937;0.9835254556001027;0.8552339182940285;-0.2967689840585485;-0.25805996115898294;1.1445648770176091;10.00072697511959;0.874108291182118;0.23467068282169593;1.0297414962349531;1.0000859830982718;0.9046174125901001;1.0001282249029182
26.398107;1.1505118029257944;0.9835137416506692;0.855223934515299;-0.2967689853217444;-0.25805996370606593;1.1445574375527083;10.000736462761322;0.8741049241554238;0.234668777054221;1.0297386008398952;1.0000820585464665;0.9046256975157114;1.0001228004075258
26.408107;1.1504948320970205;0.9835023685260492;0.8552141365289883;-0.296768986549637;-0.2580599661771549;1.144550205752143;10.000745965995302;0.8741016908592653;0.23466690261058665;1.0297357509250498;1.0000782078616253;0.9046336327313172;1.0001174599188383
26.418107;1.1504783650890062;0.9834913194822674;0.8552045145887425;-0.29676898774172833;-0.25805996857475894;1.1445431798160974;10.000755495556776;0.8740985871173743;0.23466505773994414;1.0297329451269095;1.0000744295291404;0.9046412315936898;1.0001122086306833
26.428107;1.1504623901874345;0.9834805783410594;0.8551950591842141;-0.2967689888975018;-0.25805997090151694;1.1445363574627256;10.000765065679543;0.8740956084005448;0.2346632413708208;1.0297301823852936;1.0000707213516737;0.9046485069458284;1.0001070522166844
26.438107;1.150446894745017;0.9834701307432826;0.8551857610296673;-0.2967689900165491;-0.25805997315989443;1.1445297364229525;10.000774697870753;0.874092749721152;0.234661452701956;1.029727461634844;1.000067079915695;0.9046554709354389;1.0001019961929258
26.448107;1.1504318653489471;0.9834599646894282;0.8551766120373835;-0.2967689910986707;-0.2580599753520425;1.1445233148468248;10.000784410509688;0.874090006402155;0.23465969062056538;1.0297247821124793;1.000063501441915;0.9046621347879598;1.0000970461939396
26.458107;1.1504172881477468;0.9834500699336743;0.8551676059533875;-0.2967689921437511;-0.2580599774798195;1.1445170912113558;10.000794210363106;0.8740873746700306;0.2346579534678025;1.0297221431121997;1.0000599828229273;0.9046685080174137;1.000092208115728
26.468107;1.15040314940018;0.9834404371836235;0.8551587380539558;-0.2967689931515687;-0.25805997954482296;1.1445110638640754;10.000804097871683;0.8740848514880852;0.23465623937433175;1.029719543731655;1.0000565217160862;0.9046745981384476;1.0000874874864838
26.478107;1.1503894359783906;0.9834310580390178;0.8551500045079478;-0.29676899412197555;-0.25805998154832765;1.144505229914679;10.000814077109863;0.8740824341929335;0.23465454673926778;1.0297169834805204;1.0000531158699706;0.9046804116784481;1.0000828888225903
26.488107;1.1503761348921129;0.9834219252048314;0.8551414021322907;-0.29676899505524407;-0.2580599834912141;1.1444995841510308;10.000824154213497;0.8740801201253193;0.23465287434185594;1.0297144629004964;1.000049762715796;0.9046859548493167;1.0000784159160305
26.498107;1.1503632327605866;0.9834130321698442;0.8551329282647626;-0.2967689959520001;-0.2580599853740132;1.1444941199623007;10.000834327642417;0.8740779062616142;0.23465122109248385;1.0297119839628714;1.0000464600524122;0.9046912334769218;1.0000740726257598
26.508107;1.1503507168164144;0.9834043727348227;0.8551245802444059;-0.29676899681278934;-0.2580599871971064;1.1444888311905395;10.000844580772226;0.8740757889675206;0.23464958570364874;1.0297095501483187;1.0000432071515173;0.9046962531402349;1.000069862834071
26.518107;1.1503385756082385;0.9833959408180775;0.8551163549605073;-0.2967689976378675;-0.2580599889609007;1.144483712106731;10.000854876308178;0.8740737638468141;0.2346479663328488;1.0297071655260381;1.0000400049670177;0.9047010190488557;1.0000657895689031
26.528107;1.1503267975535703;0.9833877301198819;0.8551082490746094;-0.29676899842739785;-0.25805999066579816;1.1444787560537497;10.000865156506135;0.8740718258059305;0.2346463603780024;1.0297048332226628;1.000036855615738;0.9047055355761471;1.0000618546087403
26.538107;1.1503153693005665;0.983379733839572;0.8551002595287588;-0.29676899918159366;-0.2580599923120767;1.1444739551881185;10.000875356248978;0.8740699691921148;0.23464476471707418;1.0297025540010587;1.000033761947306;0.9047098061200305;1.0000580590766721
26.548107;1.150304275891824;0.983371945304643;0.8550923839210582;-0.29676899990053124;-0.2580599938999325;1.144469301585081;10.000885422149041;0.8740681880118291;0.23464317614342448;1.0297003254044785;1.0000307267139146;0.9047138333340917;1.000054404015788
26.558107;1.1502935018421234;0.9833643589005213;0.8550846210135242;-0.29676900058401656;-0.2580599954296811;1.1444647880872858;10.000895323068578;0.8740664762827243;0.23464159170502003;1.029698142103821;1.0000277513368536;0.9047176198703675;1.0000508899861085
26.568107;1.1502830314696297;0.983356970233109;0.8550769709572804;-0.2967690012317819;-0.25805999690183296;1.1444604082649414;10.000905048196156;0.8740648278941985;0.23464000901429094;1.0296959974392936;1.000024835909507;0.904721169497693;1.0000475162914158
26.578107;1.1502728485105618;0.9833497759199794;0.8550694346822627;-0.29676900184375;-0.25805999831694104;1.144456156032932;10.00091459634322;0.8740632361707641;0.234638426384808;1.0296938849121253;1.0000219806173314;0.9047244878765739;1.000044280978317
26.588107;1.1502629365067134;0.9833427733879423;0.8550620129549275;-0.2967690024201223;-0.25805999967539867;1.1444520250408003;10.000923963299325;0.8740616939810143;0.23463684266278717;1.02969179877034;1.000019186601273;0.9047275825399735;1.0000411818887236
26.598107;1.1502532799962017;0.9833359604986994;0.8550547058207909;-0.29676900296128866;-0.25806000097736564;1.1444480078664927;10.000933141457581;0.8740601939436462;0.23463525710801114;1.029689734493689;1.000016455613568;0.9047304620059325;1.0000382176964278
26.608107;1.150243864705218;0.9833293350746509;0.8550475125853924;-0.29676900346767204;-0.25806000222284875;1.1444440959300466;10.00094212728693;0.8740587280747821;0.23463366958992762;1.0296876894266132;1.0000137899106458;0.9047331347137519;1.00003538722369
26.618107;1.1502346767414044;0.9833228948866642;0.8550404318612161;-0.2967690039395782;-0.25806000341174684;1.1444402802802607;10.000950917874203;0.8740572874270656;0.23463208080003078;1.0296856625886202;1.0000111927086524;0.9047356085999584;1.0000326879042036
26.628107;1.1502257026087184;0.9833166385547026;0.8550334614583911;-0.2967690043770695;-0.2580600045437582;1.1444365516296575;10.000959503049007;0.8740558621826974;0.23463049207773326;1.0296836538964238;1.0000086680272833;0.9047378912505132;1.0000301154313926
26.638107;1.1502169300033365;0.9833105662884056;0.8550265985470139;-0.2967690047800207;-0.2580600056182799;1.144432899627001;10.000967864825203;0.8740544421384341;0.234628904856864;1.0296816638914443;1.0000062198993502;0.9047399902709804;1.0000276643390729
26.648107;1.1502083478170273;0.9833046793474814;0.8550198403639016;-0.29676900514844745;-0.25806000663441936;1.1444293132886474;10.000975978109533;0.8740530176866317;0.2346273201425372;1.029679693874181;1.0000038516579277;0.904741913541103;1.0000253288137722
26.658107;1.1501999452504799;0.9832989790161253;0.8550131848864756;-0.2967690054828221;-0.2580600075911636;1.1444257821833486;10.000983811671635;0.8740515807592351;0.2346257384183064;1.0296777459521975;1.0000015654142982;0.9047436693243018;1.0000231031760098
26.668107;1.1501917110575004;0.9832934659839573;0.8550066308925897;-0.2967690057840389;-0.25806000848771027;1.144422297123867;10.000991332378279;0.8740501251064895;0.234624159900612;1.0296758229996583;0.9999993619029661;0.9047452659147122;1.000020981657942
