time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.678107;1.1501836335097784;0.9832881399389334;0.8550001779043489;-0.2967690060531515;-0.25806000932377615;1.1444188510118674;10.000998506164795;0.8740486462297093;0.23462258473328262;1.0296739281298466;0.9999972404799674;0.9047467107043854;1.0000189581104557
26.688107;1.1501757011585148;0.9832829992262645;0.8549938262888381;-0.2967690062912063;-0.2580600100995757;1.1444154394048616;10.00100529355973;0.8740471412247068;0.23462101306418073;1.029672063926073;0.9999951987082705;0.9047480103097595;1.0000170257854413
26.698107;1.1501679038778898;0.9832780407708261;0.8549875770669727;-0.29676900649911964;-0.25806001081556906;1.1444120595968896;10.00101164989358;0.8740456086233825;0.2346194452345906;1.0296702325654792;0.9999932325703127;0.9047491720152198;1.0000151773148918
26.708107;1.1501602334098784;0.9832732600621291;0.8549814314337778;-0.29676900667750294;-0.2580600114722972;1.1444087090208996;10.001017532937823;0.8740440480116399;0.23461788187370025;1.029668436435096;0.9999913380618891;0.904750204234878;1.00001340559232
26.718107;1.1501526830030058;0.983268650936794;0.854975390497091;-0.2967690068266867;-0.2580600120703447;1.144405384538889;10.001022906651711;0.8740424593905624;0.2346163235884575;1.0296666780898271;0.9999895121118102;0.9047511154336079;1.000011705007103
26.728107;1.1501452464641087;0.9832642056644001;0.8549694555906407;-0.2967690069469442;-0.2580600126104485;1.144402083032521;10.001027737731338;0.8740408433516629;0.23461477072106252;1.0296649598725542;0.9999877518776085;0.9047519130882096;1.0000100718108473
26.738107;1.1501379174021933;0.98325991586693;0.8549636289296066;-0.2967690070386021;-0.25806001309372;1.1443988021678608;10.00103199203584;0.8740392018730314;0.23461322369882748;1.0296632840348994;0.9999860542618124;0.9047526034390002;1.0000085038352158
26.748107;1.15013068920602;0.9832557738368266;0.8549579140562429;-0.2967690071019576;-0.25806001352168095;1.1443955402405952;10.001035635099052;0.8740375381393001;0.2346116835462052;1.0296616531371987;0.9999844160904932;0.9047531916223029;1.0000070004725532
26.758107;1.1501235557558225;0.9832517730185649;0.8549523156843961;-0.2967690071370544;-0.2580600138959551;1.144392295323003;10.001038639684747;0.8740358554094668;0.23461015183240966;1.0296600696874711;0.9999828340288619;0.9047536822278847;1.0000055627786744
26.768107;1.1501165121733876;0.9832479073865799;0.8549468390284275;-0.2967690071434406;-0.25806001421808844;1.1443890647208723;10.00104099637335;0.8740341561353657;0.23460863008637672;1.029658535153763;0.9999813044539316;0.9047540805742872;1.0000041930528085
26.778107;1.150109554560577;0.9832441710640563;0.854941489262405;-0.2967690071202043;-0.2580600144898158;1.1443858454196554;10.001042714848232;0.8740324416707901;0.2346071194242395;1.0296570498520068;0.9999798234933589;0.9047543935745597;1.0000028942845518
26.788107;1.150102678687903;0.9832405586173425;0.8549362715149554;-0.2967690070663126;-0.25806001471325074;1.1443826346103674;10.001043813766083;0.8740307124442752;0.23460562066689944;1.029655613645887;0.9999783871256396;0.9047546290815063;1.0000016699260084
26.798107;1.150095879185227;0.9832370652581102;0.8549311908597065;-0.29676900698097075;-0.25806001489077585;1.1443794294672371;10.001044310070627;0.874028969007;0.23460413452257992;1.029654226150814;0.9999769917031758;0.904754794918304;1.0000005234003522
26.808107;1.1500891501569912;0.9832336869826878;0.8549262516798036;-0.29676900686391106;-0.25806001502494197;1.1443762272543745;10.001044216434618;0.8740272136862053;0.23460266181599684;1.0296528869477637;0.9999756346485879;0.904754898943507;0.9999994573735301
26.818107;1.1500824860394105;0.9832304208716507;0.8549214569567813;-0.29676900671558404;-0.25806001511839927;1.1443730263327363;10.00104354454568;0.8740254511930033;0.23460120388312908;1.0296515965742778;0.9999743145868916;0.90475494911565;0.9999984735188369
26.828107;1.1500758816908583;0.9832272650427716;0.854916808317801;-0.29676900653708843;-0.2580600151738656;1.144369826629863;10.001042305036927;0.8740236876802442;0.2345997627482217;1.0296503570911726;0.9999730308892757;0.9047549524938414;0.9999975727948499
26.838107;1.1500693320866968;0.9832242183264323;0.8549123065097622;-0.29676900632995745;-0.2580600151941839;1.144366628767012;10.00104050373777;0.8740219295525045;0.234598340988934;1.0296491714248361;0.9999717833023428;0.9047549144462365;0.9999967561426193
26.848107;1.1500628320817172;0.9832212801336041;0.8549079515423864;-0.29676900609606016;-0.25806001518228483;1.1443634331993375;10.001038141191753;0.8740201827106043;0.2345969415567154;1.0296480424798324;0.9999705720139808;0.9047548391864461;0.9999960253573397
26.858107;1.150056376632269;0.9832184500794323;0.8549037425661005;-0.2967690058375149;-0.25806001514091537;1.1443602406803206;10.001035214124057;0.874018451696732;0.23459556752016295;1.029646972656332;0.999969397651448;0.9047547306795721;0.999995383013297
26.868107;1.150049961453527;0.9832157273823497;0.8548996780976768;-0.29676900555649105;-0.25806001507229204;1.1443570534481406;10.001031717226779;0.874016738674846;0.23459422176915326;1.0296459633816073;0.9999682612491918;0.9047545929824355;0.999994831269293
26.878107;1.150043583211959;0.9832131107260449;0.8548957567680403;-0.29676900525501076;-0.2580600149779304;1.1443538756651472;10.001027645497567;0.8740150433219165;0.23459290693146764;1.0296450148649186;0.9999671644672351;0.9047544303485665;0.9999943710062379
26.888107;1.1500372391162128;0.9832105984724403;0.854891978152496;-0.29676900493495195;-0.2580600148586891;1.1443507131592827;10.001022995812646;0.8740133638633832;0.234591625410557;1.029644126352983;0.9999661092234717;0.9047542474893383;0.9999940021548647
26.898107;1.1500309268453668;0.983208188842301;0.8548883429194605;-0.2967690045983003;-0.25806001471507795;1.1443475732381103;10.001017769620942;0.874011698064666;0.23459037924750495;1.0296432962494344;0.9999650967779796;0.9047540495170155;0.9999937246720214
26.908107;1.150024645003743;0.9832058799741048;0.8548848521544101;-0.29676900424727337;-0.2580600145477859;1.1443444641513152;10.00101197258763;0.8740100436394145;0.23458916982301745;1.0296425218992868;0.9999641276986455;0.9047538410398387;0.999993538870236
26.918107;1.1500183936461217;0.9832036698486386;0.8548815068302658;-0.2967690038841879;-0.2580600143579662;1.1443413945669292;10.001005611558593;0.8740083981885242;0.23458799778821118;1.0296417995859923;0.9999632027197894;0.9047536250841475;0.9999934446162998
26.928107;1.1500121747365613;0.983201556200735;0.8548783077656155;-0.29676900351140983;-0.2580600141470815;1.1443383736148889;10.000998696408491;0.874006758647882;0.23458686345664706;1.0296411249561195;0.9999623232143654;0.904753402955703;0.9999934407118183
26.938107;1.150005992189309;0.9831995366966786;0.8548752553190724;-0.2967690031313171;-0.25806001391671335;1.1443354102253425;10.00099124025883;0.8740051209734293;0.2345857672506754;1.0296404933572916;0.9999614912931323;0.9047531752507653;0.9999935253115417
26.948107;1.1499998510370162;0.9831976090522109;0.8548723488586782;-0.2967690027459917;-0.258060013668609;1.1443325118310506;10.00098325635193;0.8740034807637567;0.23458470973119003;1.0296399000517296;0.9999607102419725;0.9047529431875001;0.9999936963039862
26.958107;1.1499937560848734;0.9831957703783712;0.854869586903825;-0.29676900235694165;-0.25806001340479384;1.1443296838743962;10.000974759045857;0.8740018338671193;0.23458369135469476;1.0296393412247398;0.9999599848001113;0.9047527090715719;0.9999939511866911
26.968107;1.1499877110884191;0.9831940164180647;0.8548669679133487;-0.296769001965331;-0.25806001312759813;1.1443269297909107;10.000965761646592;0.874000176110647;0.23458271234903746;1.029638815175766;0.9999593206587196;0.9047524756112043;0.9999942873303107
26.978107;1.1499817192858806;0.9831923418724667;0.8548644911519573;-0.29676900157244;-0.25806001283960056;1.1443242510858451;10.00095626955509;0.87399850307053;0.23458177275363254;1.029638322031356;0.9999587236953918;0.9047522446148508;0.9999947022665049
26.988107;1.1499757845474434;0.9831907415389628;0.85486215747356;-0.29676900117963273;-0.25806001254348443;1.1443216480494678;10.000946283242909;0.8739968103144676;0.23458087233413916;1.0296378624501137;0.9999581993724911;0.904752015722443;0.9999951930376761
26.998107;1.149969911434014;0.9831892110856032;0.8548599693567939;-0.2967690007879142;-0.2580600122419124;1.1443191206193701;10.0009358105802;0.8739950932999251;0.23458001044190557;1.0296374370043686;0.9999577518994603;0.9047517861166585;0.9999957551945308
27.008107;1.1499641044963402;0.9831877466280544;0.8548579299302558;-0.2967690003978042;-0.258060011937443;1.1443166684037733;10.00092487017731;0.8739933471942269;0.23457918624308524;1.029637046684016;0.9999573837241057;0.9047515513395351;0.9999963826643748
27.018107;1.1499583682739005;0.9831863434342036;0.8548560417979932;-0.29676900000966017;-0.25806001163239156;1.1443142899413128;10.000913478800882;0.8739915673507181;0.23457839912562803;1.0296366936563797;0.9999570963104817;0.9047513059351535;0.9999970689221207
27.028107;1.1499527075235179;0.983184995139923;0.8548543063135572;-0.29676899962400605;-0.2580600113288266;1.14431198227754;10.000901637325043;0.8739897500963505;0.23457764875811007;1.0296363813279101;0.9999568907469246;0.9047510434953222;0.9999978085386656
27.038107;1.1499471267878516;0.9831836944854581;0.8548527238370637;-0.2967689992416054;-0.2580600110288444;1.1443097413988914;10.000889330381312;0.873987893486995;0.234576934805036;1.0296361137527272;0.9999567669510608;0.9047507569117315;0.9999985974739853
27.048107;1.149941629724719;0.9831824350476093;0.8548512944375519;-0.29676899886340946;-0.2580600107347336;1.1443075630387542;10.000876535672075;0.873985997574552;0.23457625664752216;1.0296358951650033;0.9999567231064854;0.9047504386986802;0.9999994318831367
27.058107;1.1499362188308262;0.983181212285878;0.8548500175783306;-0.2967689984905664;-0.25806001044877996;1.1443054435628712;10.000863228838234;0.8739840635348257;0.23457561332397436;1.029635729347506;0.9999567563838427;0.9047500809517881;1.000000306981825
27.068107;1.1499308959034173;0.9831800229982761;0.8548488910826959;-0.29676899812442264;-0.2580600101729989;1.1443033804132425;10.000849381546358;0.8739820926679663;0.2345750036012545;1.0296356182876323;0.9999568636501206;0.9047496754688329;1.000001217311423
27.078107;1.149925663066912;0.9831788638080611;0.8548479107671202;-0.2967689977665134;-0.25806000990898786;1.1443013715648003;10.00083495948338;0.8739800865829365;0.23457442607549;1.0296355616932167;0.9999570410920384;0.9047492142976207;1.0000021581250813
27.088107;1.1499205236524737;0.9831777298013699;0.8548470710887583;-0.296768997418495;-0.2580600096579396;1.1442994145703405;10.000819923184144;0.8739780479667691;0.23457387929891257;1.0296355584244659;0.9999572834627402;0.9047486904317515;1.0000031263321907
27.098107;1.1499154824940474;0.9831766143771214;0.8548463662276017;-0.29676899708187937;-0.25806000942078244;1.1442975061132394;10.000804231830477;0.8739759808977566;0.234573361742328;1.0296356078752615;0.9999575839043425;0.9047480982509241;1.0000041201418735
27.108107;1.1499105454003693;0.983175510483911;0.8548457910661501;-0.2967689967578667;-0.25806000919818384;1.1442956422775274;10.000787848797707;0.8739738901944721;0.23457287163446372;1.0296357096927513;0.9999579342737007;0.9047474334519447;1.0000051379127533
27.118107;1.1499057180415215;0.9831744118536907;0.8548453419208825;-0.29676899644743227;-0.258060008990405;1.1442938189379954;10.000770747376919;0.8739717800563527;0.2345724071131132;1.0296358630612956;0.9999583258730835;0.9047466928594927;1.0000061769885729
27.128107;1.1499010056306413;0.9831733131994316;0.8548450166551224;-0.29676899615146857;-0.25806000879718877;1.1442920318243492;10.000752916427627;0.8739696534130026;0.2345719665456923;1.029636067015393;0.9999587507560409;0.9047458744436457;1.0000072334309753
27.138107;1.1498964139502381;0.9831722103049659;0.8548448140865591;-0.29676899587098576;-0.2580600086177238;1.1442902765610985;10.000734361730151;0.873967512426956;0.23457154851627457;1.029636321223944;0.9999592029990069;0.904744977569756;1.000008302753995
27.148107;1.1498919501490958;0.9831711006803273;0.8548447332697252;-0.2967689956072045;-0.2580600084508233;1.14428854929511;10.000715096679466;0.8739653589089267;0.23457115166358367;1.0296366261832606;0.9999596788077368;0.9047440031470387;1.0000093808671762
27.158107;1.1498876220340322;0.9831699836626883;0.8548447727607756;-0.29676899536142054;-0.2580600082952857;1.1442868477680848;10.000695130806722;0.8739631944168431;0.23457077472879811;1.0296369826232548;0.9999601757794067;0.9047429530061782;1.0000104648924564
27.168107;1.1498834366074184;0.9831688591944531;0.8548449298001549;-0.2967689951349127;-0.2580600081500374;1.1442851716503213;10.000674473937254;0.8739610206425871;0.23457041677082427;1.0296373906351481;0.9999606926227194;0.9047418291367547;1.000011553435233
27.178107;1.1498793992827716;0.9831677265165416;0.8548451999047473;-0.2967689949288517;-0.2580600080139399;1.1442835217951832;10.000653152673472;0.873958839710184;0.23457007735442695;1.0296378493735563;0.9999612288805139;0.9047406340345672;1.0000126461504906
27.188107;1.1498755141111185;0.983166584019992;0.8548455772498255;-0.2967689947440649;-0.25806000788557953;1.144281899474853;10.000631219497752;0.8739566540554423;0.23456975646255396;1.0296383571632604;0.9999617839910679;0.9047393715643499;1.0000137431448004
27.198107;1.1498717842773452;0.9831654297239413;0.8548460557461272;-0.296768994580906;-0.2580600077632415;1.144280306141428;10.000608748488391;0.8739544660776568;0.23456945419314926;1.0296389109667954;0.9999623567820572;0.9047380468245612;1.0000148443601098
27.208107;1.149868212365978;0.983164261619298;0.8548466300793252;-0.29676899443933674;-0.2580600076450811;1.144278743337928;10.000585826524299;0.8739522775884816;0.2345691706140031;1.0296395055588279;0.9999629456360899;0.9047366649966158;1.000015949012614
27.218107;1.1498648003324838;0.9831630777010879;0.8548472957590427;-0.2967689943190679;-0.2580600075294315;1.1442772127575558;10.00056254636738;0.8739500894460943;0.23456890573957928;1.0296401335266587;0.9999635483252595;0.9047352304919843;1.0000170553833099
27.228107;1.1498615488731554;0.9831618761139207;0.8548480484818496;-0.29676899421970004;-0.25806000741511953;1.144275716290351;10.00053900211647;0.8739479019771969;0.23456865936004556;1.029640785961327;0.999964161709064;0.9047337469479253;1.0000181609964645
27.238107;1.1498584569693486;0.9831606558828456;0.854848883786339;-0.29676899414080815;-0.25806000730163164;1.1442742555403094;10.000515288192833;0.8739457159127376;0.23456843080070433;1.0296414534734877;0.9999647823058786;0.9047322174480407;1.00001926303037
27.248107;1.1498555230326104;0.9831594172650152;0.8548497968779611;-0.2967689940818963;-0.25806000718895095;1.1442728314558568;10.000491502610148;0.8739435332707478;0.23456821880068143;1.029642127263094;0.99996540787947;0.904730644793185;1.0000203588889491
27.258107;1.149852746194148;0.9831581608469268;0.8548507823181143;-0.29676899404227586;-0.258060007077118;1.1442714449819589;10.000467753030899;0.8739413578124441;0.23456802161659424;1.0296427991455326;0.9999660387316276;0.9047290318969241;1.0000214467289863
27.268107;1.149850125758076;0.9831568862314675;0.854851834107261;-0.29676899402095225;-0.25806000696588205;1.1442700985529968;10.000444161921726;0.8739391945930463;0.23456783741494117;1.0296434608701674;0.9999666769969696;0.9047273816445682;1.0000225254734296
27.278107;1.149847660548168;0.9831555914705706;0.8548529459899723;-0.29676899401659906;-0.2580600068547152;1.144268797317217;10.000420864891725;0.8739370492394947;0.23456766474380378;1.0296441043848261;0.9999673244972653;0.9047256964380139;1.0000235943005427
27.288107;1.1498453497498455;0.9831542734403531;0.8548541115234854;-0.2967689940277473;-0.2580600067430972;1.1442675486401301;10.000398001435853;0.8739349277947451;0.23456750265176463;1.0296447223795662;0.9999679813744723;0.9047239784929251;1.0000246521491671
27.298107;1.1498431939233602;0.9831529286948881;0.8548553245584013;-0.29676899405305707;-0.25806000663067324;1.144266360173835;10.000375705266089;0.8739328366407322;0.23456735049360466;1.0296453080359567;0.9999686460543932;0.904722230492876;1.0000256975043742
27.308107;1.1498411953488037;0.9831515543013919;0.8548565798725493;-0.29676899409146545;-0.2580600065170504;1.1442652384782006;10.000354097370595;0.8739307824814262;0.23456720782513116;1.0296458551286227;0.9999693156375251;0.9047204557908314;1.0000267282431798
27.318107;1.149839357948263;0.9831501483144508;0.8548578730625185;-0.29676899414225527;-0.2580600064015582;1.1442641887911367;10.000333278929002;0.8739287726378188;0.23456707430784327;1.0296463587317006;0.9999699859733939;0.9047186582570285;1.0000277414858814
27.328107;1.1498376866385658;0.9831487097796315;0.8548592001705533;-0.2967689942049284;-0.258060006283382;1.144263215271874;10.000313329098613;0.8739268149935238;0.23456694956726193;1.029646815122454;0.9999706514996146;0.9047168418410844;1.0000287336339775
27.338107;1.1498361863234345;0.9831472384231391;0.8548605575201654;-0.29676899427888315;-0.25806000616178204;1.1442623216633785;10.00029430909945;0.8739249175746997;0.2345668333429932;1.0296472209760337;0.999971305811717;0.9047150101445924;1.0000297006417602
27.348107;1.149834861082264;0.9831457341406007;0.8548619417047054;-0.2967689943632904;-0.2580600060359797;1.1442615120950597;10.00027625997049;0.873923088725837;0.234566725650596;1.029647573093609;0.9999719426330689;0.9047131665792231;1.0000306385717839
27.358107;1.149833713759178;0.9831441964025573;0.8548633496847319;-0.29676899445723964;-0.2580600059050546;1.144260791262433;10.0002591969854;0.873921337950654;0.23456662656356236;1.0296478684511532;0.9999725555016882;0.9047113148143444;1.000031543974295
27.368107;1.1498327457737672;0.9831426243963163;0.8548647785682014;-0.29676899455990846;-0.2580600057681972;1.1442601641139225;10.000243117942826;0.8739196758127301;0.23456653611032005;1.0296481040564884;0.9999731365778595;0.9047094587485195;1.0000324134581273
27.378107;1.1498319567163884;0.983141017988638;0.8548662250347695;-0.29676899467068746;-0.2580600056249983;1.1442596355553252;10.000228019736875;0.8739181120633257;0.23456645442077464;1.02964827704575;0.9999736768100417;0.904707602046578;1.0000332433611805
27.388107;1.1498313439433805;0.9831393779928647;0.8548676853843712;-0.2967689947892824;-0.25806000547550106;1.1442592099672575;10.000213905468973;0.8739166539146416;0.2345663815690021;1.0296483848780322;0.9999741680299354;0.9047057478663149;1.0000340304565714
27.398107;1.1498309028454778;0.9831377055913433;0.8548691564200623;-0.2967689949157032;-0.25806000532013906;1.1442588905307678;10.000200781785328;0.8739153059882194;0.23456631723622626;1.029648425275672;0.9999746052658448;0.9047038991281788;1.0000347724269887
27.408107;1.1498306273234997;0.9831360017576553;0.854870635864931;-0.29676899505001675;-0.2580600051596383;1.1442586789930498;10.000188655037755;0.873914070939611;0.23456626065372133;1.0296483964523697;0.9999749875522652;0.9047020591727657;1.000035467199251
27.418107;1.1498305101174615;0.9831342663260564;0.8548721220627757;-0.2967689951920376;-0.2580600049948677;1.1442585759442578;10.000177529157627;0.8739129498597371;0.2345662106618482;1.0296482981383324;0.9999753173685227;0.9047002321979399;1.0000361123098696
27.428107;1.149830543721031;0.9831324972224708;0.8548736138215014;-0.2967689953412456;-0.25806000482677205;1.1442585811754626;10.000167407357235;0.8739119424810792;0.23456616572668043;1.0296481323510989;0.9999755995228795;0.9046984230096992;1.0000367052518035
27.438107;1.14983072144621;0.9831306909764793;0.8548751101809002;-0.2967689954968822;-0.2580600046563905;1.1442586941801367;10.000158297203424;0.8739110471915559;0.23456612411001002;1.0296479024086282;0.9999758395415614;0.9046966364486285;1.0000372441383025
27.448107;1.149831037986652;0.9831288438533791;0.8548766099854131;-0.29676899565802456;-0.25806000448480104;1.1442589147522224;10.000150210950224;0.8739102614005199;0.2345660840989642;1.0296476115743143;0.9999760420938909;0.9046948771247232;1.0000377275062122
27.458107;1.149831489804071;0.9831269527876089;0.8548781117264412;-0.29676899582363736;-0.2580600043129808;1.1442592431645071;10.000143160122622;0.8739095824002764;0.23456604420277494;1.0296472635199614;0.9999762104321404;0.9046931493488949;1.0000381533764666
27.468107;1.1498320747537945;0.9831250161968299;0.8548796134789307;-0.2967689959926366;-0.2580600041416658;1.1442596801249154;10.000137151807339;0.873909007384179;0.23456600347198914;1.0296468631082492;0.9999763466895103;0.9046914568655172;1.0000385188495313
27.478107;1.149832791018845;0.983123034324297;0.8548811129337864;-0.29676899616388336;-0.258060003971294;1.1442602268226938;10.000132184756952;0.8739085324027751;0.23456596171649258;1.0296464158348864;0.999976451719347;0.9046898026603374;1.0000388208911186
27.488107;1.1498336367575934;0.9831210088135832;0.8548826076438414;-0.2967689963361328;-0.2580600038020674;1.1442608844707363;10.00012824135717;0.8739081520495933;0.2345659192933714;1.0296459271866658;0.999976524026028;0.9046881892675325;1.0000390573346147
27.498107;1.149834610536214;0.9831189421960842;0.8548840951708427;-0.2967689965080747;-0.2580600036340229;1.1442616530395133;10.000125287191993;0.8739078604505542;0.23456587662649228;1.0296454022831694;0.9999765597241268;0.9046866192624674;1.0000392270013823
27.508107;1.1498357118115137;0.9831168378814836;0.8548855728954703;-0.2967689966784059;-0.2580600034668951;1.1442625297431186;10.000123287077544;0.8739076524084265;0.23456583393897115;1.0296448452323383;0.9999765545223693;0.904685095138871;1.000039329479835
27.518107;1.1498369406636726;0.9831147002015029;0.8548870374107937;-0.2967689968458335;-0.25806000329983353;1.1442635083980321;10.000122221467937;0.8739075239775635;0.23456579148541273;1.0296442588984707;0.999976505314761;0.9046836183978668;1.00003936515081
27.528107;1.1498382961393059;0.9831125343482461;0.8548884841900098;-0.29676899700910475;-0.25806000313138877;1.1442645803993543;10.000122084551025;0.8739074723361915;0.23456574998808433;1.0296436455453148;0.9999764100995789;0.9046821888588988;1.0000393354197183
27.538107;1.1498397747863485;0.98311034667656;0.8548899082311227;-0.2967689971671434;-0.2580600029598825;1.1442657363427895;10.000122870778673;0.873907495351946;0.23456571075088137;1.0296430078239502;0.9999762677876598;0.9046808052410663;1.0000392432958267
27.548107;1.1498413712003057;0.9831081445618965;0.8548913046825704;-0.29676899731922013;-0.258060002783849;1.1442669667741676;10.000124571786717;0.8739075914333082;0.2345656753680237;1.0296423494156777;0.9999760785507606;0.9046794663600563;1.00003909356436
27.558107;1.1498430794314378;0.9831059351075411;0.85489266847391;-0.29676899746496976;-0.25806000260226725;1.1442682621610167;10.000127186928621;0.8739077593329343;0.2345656453325412;1.0296416754249251;0.9999758441193299;0.9046781712853862;1.0000388916792222
27.568107;1.1498448936870953;0.9831037240216317;0.85489399405571;-0.29676899760414893;-0.25806000241455646;1.1442696132536456;10.000130726989228;0.8739079976637635;0.2345656217519176;1.0296409925438132;0.9999755676626163;0.904676918734;1.0000386422004002
27.578107;1.1498468084028577;0.9831015154211147;0.8548952762298325;-0.2967689977364179;-0.25806000222040415;1.1442710118037764;10.000135203579129;0.8739083045181377;0.23456560519866235;1.0296403082153054;0.9999752533511367;0.9046757070349972;1.0000383482110728
27.588107;1.1498488177953288;0.983099311915389;0.8548965109138282;-0.29676899786141503;-0.25806000201943197;1.1442724507618276;10.000140621533344;0.8739086774180115;0.23456559567297616;1.029639629596752;0.9999749059038439;0.904674534350369;1.0000380116940677
27.598107;1.1498509154546814;0.9830971146309502;0.8548976950246366;-0.2967689979788418;-0.25806000181087474;1.1442739240381479;10.000146982200558;0.8739091135166787;0.23456559270245939;1.029638963702328;0.9999745301013329;0.9046733989626342;1.0000376336418715
27.608107;1.1498530948296468;0.9830949234255405;0.8548988263819551;-0.2967689980884012;-0.2580600015936061;1.144275426211878;10.000154284622496;0.8739096094497962;0.23456559558606116;1.0296383177997377;0.9999741304238379;0.9046723000399167;1.0000372140031795
27.618107;1.1498553496328117;0.9830927375240675;0.8548999039156419;-0.296768998189812;-0.258060001366455;1.1442769520940348;10.000162522942862;0.8739101610804049;0.23456560346136152;1.0296376989672544;0.999973710929326;0.9046712380006962;1.0000367523958904
27.628107;1.1498576736747232;0.9830905561411875;0.8549009274236178;-0.2967689982827328;-0.25806000112840016;1.1442784961498513;10.000171691918919;0.873910764251268;0.23456561508122878;1.0296371131962225;0.9999732751597648;0.9046702138507375;1.0000362487135714
27.638107;1.1498600610700043;0.9830883791156341;0.8549018966231821;-0.29676899836642623;-0.25806000087863784;1.1442800524818733;10.000181792977079;0.873911415941406;0.23456562891398633;1.0296365647999473;0.9999728260962838;0.9046692284058918;1.0000357026978297
27.648107;1.1498625062215948;0.9830862078250986;0.854902810064976;-0.29676899843959526;-0.25806000061674267;1.1442816156393363;10.00019282339261;0.8739121145368587;0.2345656436817618;1.029636056797981;0.9999723661115429;0.9046682822263286;1.0000351132395424
27.658107;1.149865003299415;0.9830840454021396;0.8549036648625256;-0.29676899850063254;-0.2580600003426905;1.1442831809099807;10.00020475914618;0.8739128594849943;0.23456565853623207;1.0296355915533062;0.9999718968809598;0.9046673759156761;1.0000344781441641
27.668107;1.1498675462678347;0.9830818958380543;0.8549044573754662;-0.2967689985479272;-0.25806000005664254;1.1442847436962162;10.00021755699935;0.873913650846976;0.2345656726821984;1.0296351706498381;0.9999714191022545;0.9046665104550956;1.0000337945537487
27.678107;1.1498701294538531;0.9830797632550345;0.8549051836357038;-0.2967689985800421;-0.25805999975883553;1.1442862993596332;10.000231172893203;0.8739144886522834;0.23456568509116849;1.0296347949790359;0.9999709321922032;0.9046656875618065;1.0000330600101348
27.688107;1.1498727482103415;0.9830776522789947;0.8549058389475369;-0.29676899859584877;-0.25805999944960273;1.1442878436474706;10.00024557343743;0.8739153722543717;0.23456569456139362;1.0296344653263794;0.9999704349494781;0.9046649094808901;1.0000322735949085
27.698107;1.1498753992628834;0.9830755686818573;0.8549064177308757;-0.29676899859445244;-0.2580599991292329;1.144289372663023;10.000260730989572;0.8739163001653143;0.23456569992247223;1.0296341824562762;0.9999699266194707;0.9046641782432294;1.0000314364658058
27.708107;1.1498780800665072;0.9830735192656798;0.8549069144778515;-0.2967689985749327;-0.2580599987977319;1.1442908826250864;10.000276609789534;0.8739172703770655;0.23456570025162052;1.0296339468952467;0.999969406875516;0.9046634950137353;1.0000305515861323
27.718107;1.1498807876501824;0.9830715113302637;0.8549073255095734;-0.29676899853635214;-0.25805999845475974;1.1442923703097225;10.000293159667;0.8739182805781908;0.23456569488917756;1.029633759112545;0.999968875328164;0.9046628596330868;1.000029622743344
27.728107;1.149883518466015;0.9830695520266672;0.854907650304938;-0.29676899847813437;-0.2580599980998106;1.1442938337602346;10.000310324330275;0.8739193280234068;0.23456568323290183;1.0296336202763547;0.9999683315992742;0.9046622706459334;1.0000286533893334
27.738107;1.1498862690794884;0.9830676475028534;0.8549078912034355;-0.29676899840036364;-0.2580599977324688;1.144295272330276;10.000328048331355;0.8739204093645934;0.23456566468423667;1.0296335327479198;0.9999677759237187;0.9046617259827631;1.0000276462115592
27.748107;1.1498890360648653;0.9830658024785859;0.8549080520582375;-0.29676899830365533;-0.2580599973524832;1.1442966859727175;10.000346273600185;0.8739215207400332;0.2345656387481772;1.0296334992437925;0.9999672099684596;0.9046612236787078;1.0000266036265193
27.758107;1.1498918155913114;0.9830640205116862;0.8549081372226608;-0.2967689981888082;-0.2580599969596639;1.1442980741988464;10.000364937416919;0.8739226583890621;0.23456560487262246;1.0296335217173112;0.9999666371529075;0.9046607618992745;1.0000255282717274
27.768107;1.1498946040430917;0.9830623043537879;0.8549081508872807;-0.29676899805662377;-0.2580599965536961;1.1442994354442462;10.000383975208928;0.8739238193990745;0.23456556214543398;1.0296336016771255;0.9999660619211277;0.9046603383793014;1.0000244224883186
27.778107;1.149897398443371;0.9830606560817107;0.8549080963598799;-0.29676899790782185;-0.25805999613384406;1.1443007671392034;10.000403321256643;0.873925001654873;0.23456550945782526;1.0296337413041556;0.999965488596244;0.9046599503771485;1.000023287223854
27.788107;1.149900195630228;0.9830590771079148;0.8549079756353443;-0.2967689977428721;-0.25805999569887034;1.1443020661297079;10.000422907316125;0.8739262029374335;0.2345654460204869;1.0296339436013426;0.999964920926185;0.9046595956945734;1.0000221217279883
27.798107;1.1499029914277248;0.9830575683336071;0.8549077896132564;-0.29676899756205793;-0.25805999524745876;1.1443033292234734;10.00044266117959;0.8739274201907083;0.2345653715239329;1.0296342114518742;0.9999643622722013;0.9046592736080715;1.000020924040504
27.808107;1.1499057805587398;0.9830561302515598;0.8549075386966029;-0.296768997365923;-0.25805999477879127;1.1443045534715415;10.000462506407693;0.8739286497833106;0.23456528584740285;1.0296345466649637;0.9999638156415722;0.9046589846982662;1.000019691440443
27.818107;1.1499085569180179;0.9830547624629565;0.854907223320536;-0.2967689971556471;-0.25805999429288495;1.1443057362426572;10.000482364734395;0.8739298881773239;0.2345651886601063;1.0296349494044772;0.9999632838209412;0.904658730191858;1.0000184210570258
27.828107;1.1499113139526334;0.9830534631446536;0.8549068442999805;-0.29676899693305886;-0.25805999379057504;1.144306875769064;10.000502158364025;0.8739311320569607;0.23456507927826142;1.0296354180155463;0.9999627700256728;0.9046585115489828;1.0000171108684976
27.838107;1.1499140450168985;0.983052229241074;0.854906402762996;-0.29676899670026996;-0.2580599932731339;1.1443079718798312;10.000521811077965;0.8739323783162396;0.23456495706339053;1.0296359495509713;0.9999622780957327;0.904658330220552;1.0000157604220208
27.848107;1.1499167437198514;0.9830510569415832;0.8549058995207818;-0.29676899645919197;-0.25805999274176983;1.1443090259916269;10.00054125354089;0.8739336243983099;0.2345648219790049;1.0296365406644694;0.9999618116614624;0.9046581873716717;1.0000143708520621
27.858107;1.1499194042274246;0.9830499419189048;0.8549053345191759;-0.2967689962115182;-0.2580599921973372;1.1443100402271285;10.000560432561327;0.8739348684563902;0.234564674727358;1.0296371880550952;0.9999613733864918;0.9046580835598587;1.000012944650615
27.868107;1.1499220214732395;0.983048879556181;0.854904706967062;-0.2967689959590462;-0.25805999164035837;1.1443110163048957;10.000579316994687;0.8739361089972074;0.23456451654521718;1.0296378885748367;0.9999609649529774;0.9046580185431115;1.0000114854798499
27.878107;1.14992459155635;0.9830478656164708;0.8549040159744825;-0.2967689957036727;-0.258059991071233;1.1443119550930585;10.000597896803987;0.873937344210421;0.23456434895343;1.029638639599993;0.9999605869014297;0.9046579915928301;1.0000099976571248
27.888107;1.1499271119893248;0.9830468970239166;0.8549032612345735;-0.2967689954471482;-0.25805999049047446;1.1443128570565126;10.000616174218214;0.873938571532635;0.2345641736472555;1.0296394391768027;0.999960238023075;0.9046580021426198;1.0000084854348352
27.898107;1.1499295814995865;0.983045971833934;0.8549024435141344;-0.29676899519101674;-0.2580599898988816;1.1443137226916393;10.000634150255424;0.873939787954818;0.23456399265274025;1.0296402849998068;0.9999599153428315;0.9046580499953132;1.0000069525399047
27.908107;1.1499320002504982;0.983045088539521;0.8549015649784056;-0.2967689949366437;-0.2580599892975237;1.1443145525417935;10.000651815758543;0.8739409905876293;0.2345638085279627;1.029641173252806;0.9999596152069153;0.904658135367907;1.0000054019418056
27.918107;1.1499343705204903;0.9830442454472601;0.8549006292222306;-0.29676899468520407;-0.2580599886875391;1.144315347265752;10.000669150142821;0.8739421769768333;0.23456362432947403;1.0296420991894866;0.9999593348958331;0.9046582593876836;1.00000383564581
27.928107;1.1499366964223117;0.9830434402484949;0.8548996406613103;-0.29676899443772037;-0.25805998806998487;1.1443161075788228;10.000686126261462;0.8739433451463473;0.23456344338842672;1.0296430584365923;0.9999590737108015;0.9046584241686169;1.0000022543575064
27.938107;1.1499389822891306;0.9830426697239301;0.8548986036645091;-0.29676899419508523;-0.2580599874458434;1.1443168336233858;10.0007027178813;0.8739444931994444;0.23456326894999857;1.0296440468180301;0.9999588328346461;0.9046586319022322;1.0000006574554283
27.948107;1.1499412312253408;0.9830419298450478;0.8548975225576575;-0.2967689939581319;-0.2580599868161007;1.1443175245208315;10.000718903903481;0.8739456190003386;0.23456310379423864;1.029645059388538;0.9999586143891213;0.9046588840778497;0.9999990438200506
27.958107;1.149943445006079;0.9830412164780555;0.8548964021425438;-0.2967689937278336;-0.2580599861818128;1.1443181793150092;10.00073467077655;0.8739467204444775;0.23456295005035094;1.0296460906049807;0.9999584203540991;0.904659181894803;0.9999974128324433
27.968107;1.149945624822888;0.9830405261423973;0.8548952473723863;-0.2967689935053193;-0.2580599855442771;1.1443187984866232;10.000750016225041;0.8739477956961453;0.23456280920935035;1.0296471355566985;0.9999582517276226;0.9046595271509296;0.9999957647245873
27.978107;1.1499477717786608;0.9830398562193019;0.8548940626404185;-0.2967689932915986;-0.2580599849053947;1.1443193842047412;10.000764952752307;0.873948842967529;0.23456268223959548;1.029648190757431;0.9999581088118488;0.9046599220514905;0.9999941004511201
27.988107;1.1499498869146676;0.9830392047372555;0.8548928516335197;-0.29676899308735233;-0.25805998426779553;1.1443199395799788;10.000779506531195;0.8739498602235931;0.23456256958947513;1.0296492538964512;0.9999579925479739;0.9046603683694249;0.9999924212269762
27.998107;1.149951971132309;0.983038570053496;0.8548916173469948;-0.29676899289297964;-0.25805998363443267;1.1443204680847716;10.000793707812749;0.8739508450083779;0.23456247106274727;1.0296503234177516;0.9999579052584725;0.9046608674775094;0.9999907276204484
28.008107;1.1499540250202644;0.9830379505594032;0.8548903620107688;-0.2967689927087383;-0.2580599830080873;1.1443209732835762;10.000807580876574;0.8739517940692841;0.23456238598676937;1.029651398469863;0.9999578509203662;0.9046614208759481;0.9999890186359105
28.018107;1.149956049033675;0.9830373444809373;0.8548890872841706;-0.2967689925348902;-0.2580599823911398;1.1443214585929844;10.000821143063867;0.8739527029222145;0.23456231367551947;1.029652478723217;0.9999578361395863;0.9046620302610319;0.9999872915802517
28.028107;1.1499580443953112;0.9830367499924789;0.8548877946233827;-0.29676899237186527;-0.2580599817854556;1.1443219271308314;10.000834409580273;0.8739535661753263;0.23456225367471126;1.029653563964338;0.9999578704759027;0.904662697405474;0.999985543078302
28.038107;1.1499600136788426;0.9830361654980618;0.8548864854943653;-0.296768992220311;-0.25805998119237633;1.1443223822765225;10.000847396948547;0.8739543785736554;0.2345622056489734;1.0296546540386404;0.9999579650708398;0.9046634240740025;0.9999837706919504
28.048107;1.1499619603894198;0.9830355893707967;0.8548851615685171;-0.2967689920810278;-0.25805998061297497;1.1443228285377396;10.000860120348133;0.8739551357095567;0.23456216916387615;1.0296557492482665;0.9999581312251337;0.9046642117540882;0.9999819738286666
28.058107;1.1499638882663203;0.9830350193371352;0.8548838250175095;-0.2967689919549467;-0.2580599800483679;1.1443232709993403;10.00087258703885;0.8739558339219828;0.234562143468681;1.0296568507331627;0.9999583796572208;0.9046650614548252;0.9999801535812025
28.068107;1.1499658008602238;0.9830344526348372;0.8548824783790431;-0.296768991843146;-0.2580599794997585;1.1443237137172089;10.00088479657281;0.8739564699599371;0.234562127403906;1.0296579601740847;0.9999587197655438;0.9046659738027698;0.9999783126058904
28.078107;1.1499677015251701;0.983033887125041;0.8548811240479389;-0.29676899174688726;-0.25805997896824756;1.1443241591356414;10.000896748933501;0.873957041244969;0.23456211964239676;1.0296590787472997;0.9999591592666934;0.9046669492331725;0.9999764553104771
28.088107;1.1499695937675072;0.9830333220042214;0.8548797641453749;-0.2967689916676459;-0.2580599784546525;1.1443246086348062;10.00090844848395;0.8739575462883282;0.23456211900117482;1.0296602067140643;0.9999597044930086;0.9046679881311526;0.9999745872966369
28.098107;1.1499714812737305;0.9830327571240733;0.8548784005758;-0.29676899160693365;-0.25805997795947594;1.1443250631529163;10.000919899110702;0.8739579840321332;0.23456212447134342;1.029661344280764;0.9999603603689826;0.9046690908973337;0.9999727140542792
28.108107;1.1499733675227368;0.9830321918400172;0.8548770351165447;-0.2967689915660158;-0.2580599774831008;1.1443255238566636;10.00093109829961;0.8739583528884151;0.23456213513360663;1.0296624921838005;0.9999611295008867;0.9046702578163247;0.9999708403152253
28.118107;1.1499752553660412;0.9830316246998544;0.8548756699471362;-0.29676899154590664;-0.25805997702612954;1.1443259929904015;10.000942036754576;0.8739586509236114;0.2345621501931695;1.0296636513277972;0.9999620115385617;0.9046714884930007;0.9999689703709775
28.128107;1.1499771462724127;0.9830310540035727;0.8548743077484413;-0.29676899154758024;-0.25805997658952096;1.1443264744012813;10.0009527015089;0.8739588764743224;0.2345621691129085;1.0296648225996692;0.9999630042403156;0.9046727813492581;0.9999671086341747
28.138107;1.149979039455812;0.983030478254703;0.8548729507194457;-0.2967689915720757;-0.25805997617441423;1.1443269733153614;10.000963077278604;0.8739590282415027;0.23456219171180615;1.0296660071000001;0.9999641055006425;0.9046741338738398;0.9999652598525769
28.148107;1.1499809317643637;0.9830298959819107;0.8548716000855591;-0.29676899162029957;-0.25805997578194867;1.144327495376996;10.000973143933996;0.8739591051174717;0.2345622180268831;1.0296672059327192;0.9999653142971833;0.9046755430196866;0.9999634284209559
28.158107;1.149982818635644;0.983029305466725;0.8548702567118673;-0.29676899169269;-0.2580599754132451;1.1443280456675327;10.000982874273435;0.8739591059731344;0.234562247926634;1.0296684197004409;0.9999666300335863;0.9046770051899515;0.9999616175290293
28.168107;1.1499846955759672;0.9830287049610061;0.8548689214576793;-0.29676899178916866;-0.25805997506940775;1.1443286282846756;10.000992237813616;0.8739590298103876;0.23456228095214082;1.029669648587447;0.9999680511959638;0.9046785162286826;0.9999598291908313
28.178107;1.1499865590461513;0.983028093606793;0.8548675951705965;-0.2967689919093377;-0.2580599747515256;1.1443292461744237;10.00100120635102;0.8739588766841577;0.23456231666184804;1.0296708927800167;0.9999695743855095;0.9046800717337176;0.9999580647001536
28.188107;1.1499884063916672;0.9830274723328976;0.8548662789938698;-0.296768992052585;-0.25805997446078244;1.1443299013355874;10.001009754871545;0.8739586484160694;0.234562354919321;1.0296721525068737;0.9999711943941741;0.9046816675806167;0.9999563250992848
28.198107;1.149990235585891;0.9830268435305901;0.8548649747382803;-0.2967689922180825;-0.2580599741986102;1.1443305953558511;10.001017860628714;0.8739583480556878;0.2345623956932113;1.0296734280310655;0.9999729045599202;0.904683299963913;0.9999546117961963
28.208107;1.1499920449247962;0.9830262099631069;0.854863684664224;-0.2967689924048557;-0.2580599739668191;1.144331329222055;10.001025503167428;0.8739579791312089;0.23456243878206348;1.0296747197703353;0.9999746965084543;0.904684964649589;0.9999529268912882
28.218107;1.149993832414486;0.9830255743953978;0.8548624103066063;-0.296768992611964;-0.2580599737677349;1.1443321024596893;10.001032664621887;0.8739575457777847;0.23456248381424877;1.029676028050199;0.9999765601688009;0.9046866566363057;0.9999512728318697
28.228107;1.1499955956950194;0.9830249402445418;0.8548611512640133;-0.2967689928386169;-0.25805997360416183;1.1443329128922617;10.001039329116017;0.8739570529064742;0.23456253026381957;1.0296773526841925;0.999978484479897;0.9046883711995779;0.9999496520352588
28.238107;1.1499973326433075;0.9830243124329525;0.8548599053660678;-0.29676899308418186;-0.2580599734790561;1.1443337573258079;10.001045479704521;0.8739565056703048;0.23456257737619887;1.0296786925235388;0.9999804580162109;0.9046901053698752;0.9999480671837859
28.248107;1.1499990416275307;0.9830236974874785;0.8548586698143563;-0.29676899334819334;-0.25805997339514236;1.1443346323009544;10.00105109714357;0.8739559084763745;0.2345626243483706;1.0296800449934764;0.9999824697062207;0.9046918582387709;0.9999465216688568
28.258107;1.1500007214743384;0.9830231027645719;0.8548574418448132;-0.2967689936301902;-0.2580599733546151;1.1443355342547568;10.001056164377465;0.8739552640139067;0.2345626707308913;1.029681406416555;0.9999845098599085;0.9046936298006099;0.9999450191622566
28.268107;1.150002371182692;0.9830225358214804;0.8548562186117229;-0.29676899392925116;-0.2580599733589033;1.1443364594251122;10.001060672727037;0.8739545730278032;0.2345627165052471;1.0296827729293307;0.9999865709426035;0.9046954197510406;0.9999435626439653
28.278107;1.15000398891578;0.9830220044346681;0.8548549970786169;-0.296768994243654;-0.2580599734086592;1.1443374039604042;10.001064622212121;0.8739538350499267;0.23456276185904107;1.0296841410083852;0.9999886478309464;0.9046972273648939;0.9999421540831444
28.288107;1.1500055711843014;0.9830215164457704;0.8548537747843242;-0.2967689945710172;-0.25805997350405757;1.1443383642428548;10.001068010879187;0.8739530490246528;0.2345628071963654;1.029685508009979;0.9999907374586293;0.9046990515500603;0.9999407949854695
28.298107;1.1500071133402416;0.9830210788108573;0.8548525511519591;-0.2967689949086578;-0.2580599736451323;1.144339337604102;10.001070821584232;0.8739522133207837;0.23456285318856554;1.0296868726539767;0.9999928382088983;0.9047008904070619;0.9999394875570162
28.308107;1.1500086107252203;0.9830206967816486;0.8548513278653371;-0.2967689952539364;-0.2580599738319438;1.144340322941374;10.001073022738668;0.8739513260173283;0.23456290047339054;1.0296882340636797;0.9999949495839203;0.9047027409629241;0.9999382354835721
28.318107;1.150010059000812;0.9830203740319123;0.8548501080454588;-0.29676899560468295;-0.25805997406456327;1.1443413199836945;10.001074581785584;0.8739503855087625;0.23456294941474579;1.0296895903200383;0.9999970713968991;0.9047045994439501;0.9999370427986615
28.328107;1.1500114538335922;0.9830201130738513;0.8548488953362272;-0.2967689959594103;-0.2580599743428825;1.144342327727816;10.001075473139528;0.8739493905190658;0.23456300021742937;1.0296909388915014;0.9999992019953725;0.9047064620444603;0.9999359120671892
28.338107;1.1500127909152384;0.9830199156966011;0.854847693385325;-0.2967689963170201;-0.2580599746665807;1.144343343737874;10.001075676566971;0.8739483395181368;0.23456305307506195;1.0296922783648144;1.0000013368242882;0.904708325568674;0.9999348442055925
28.348107;1.1500140660834046;0.983019783623529;0.8548465057029279;-0.2967689966763477;-0.25805997503537365;1.1443443640495117;10.001075176789932;0.8739472305904766;0.23456310814388492;1.0296936094828366;1.0000034687602009;0.9047101874747517;0.9999338392941667
28.358107;1.1500152755821078;0.9830197189459923;0.8548453361853324;-0.2967689970358183;-0.2580599754489589;1.1443453830641266;10.00107396586297;0.8739460622105714;0.23456316553040304;1.0296949348671407;1.000005590040555;0.9047120460381192;0.9999328967875475
28.368107;1.1500164165588629;0.9830197238606174;0.8548441898132834;-0.29676899739335355;-0.25805997590665664;1.144346394264591;10.001072039347147;0.8739448337827281;0.23456322552012024;1.0296962576829625;1.0000076938387332;0.9047139005836784;0.9999320154774929
28.378107;1.1500174869825743;0.9830198000364184;0.8548430724640392;-0.2967689977467076;-0.2580599764074453;1.144347391528982;10.001069384970219;0.8739435453139446;0.23456328880329472;1.0296975801445922;1.0000097746457939;0.9047157508674425;0.9999311942356163
28.388107;1.1500184852555833;0.9830199481398743;0.8548419901795759;-0.29676899809388047;-0.25805997695024074;1.1443483695935166;10.00106597978758;0.8739421971422396;0.23456335646896703;1.0296989031096326;1.0000118287962951;0.904717596254996;0.9999304332825695
28.398107;1.1500194102434915;0.9830201676810626;0.8548409487798064;-0.2967689984332412;-0.25805997753380655;1.1443493233136752;10.001061801373966;0.8739407901030906;0.2345634301005715;1.0297002269963778;1.000013854913639;0.9047194356707964;0.9999297345480826
28.408107;1.1500202615147828;0.9830204577132148;0.8548399538335563;-0.296768998763524;-0.25805997815650444;1.1443502468723596;10.001056833075731;0.8739393257507473;0.2345635118078402;1.029701552647311;1.0000158530819634;0.9047212679558678;0.999929100729412
28.418107;1.150021039837733;0.9830208180577925;0.8548390108466094;-0.2967689990837412;-0.2580599788163335;1.1443511342929211;10.001051054389231;0.873937806616376;0.2345636037341602;1.0297028809392013;1.000017823789522;0.9047230924822083;0.9999285347663823
28.428107;1.1500217473544505;0.9830212496126921;0.8548381255188958;-0.29676899939291435;-0.2580599795110766;1.1443519808597564;10.001044436525843;0.8739362364296144;0.23456370753566103;1.029704211845374;1.0000197679008354;0.9047249098256354;0.9999280401264398
28.438107;1.150022386696528;0.9830217538836762;0.854837304036276;-0.29676899968990716;-0.2580599802382925;1.1443527840657024;10.001036956130333;0.8739346201988353;0.23456382433021827;1.0297055440533793;1.0000216869447356;0.9047267215786288;0.9999276201702395
28.448107;1.1500229601140017;0.9830223327773722;0.854836553212537;-0.2967689999736343;-0.25805998099533956;1.1443535440407724;10.001028608738364;0.8739329642014754;0.23456395489294019;1.0297068753441572;1.0000235826755781;0.9047285294299419;0.9999272769456186
28.458107;1.1500234692048432;0.9830229885800401;0.854835879691207;-0.296769000243373;-0.2580599817794966;1.1443542636741417;10.00101940467033;0.8739312752552922;0.23456409979376083;1.0297082035659058;1.0000254565253632;0.9047303347759031;0.9999270108935051
28.468107;1.150023914868764;0.9830237238136864;0.8548352885668075;-0.2967690004987939;-0.258059982587903;1.144354948009226;10.0010093567474;0.8739295588303255;0.23456425928808386;1.0297095277931168;1.0000273100078862;0.9047321389227235;0.9999268208118726
28.478107;1.1500242976293424;0.9830245405589241;0.8548347828187183;-0.29676900073977597;-0.25805998341735276;1.1443556028986714;10.000998473098251;0.8739278174115765;0.2345644331042482;1.0297108488900621;1.0000291453658259;0.9047339424630739;0.9999267035327318
28.488107;1.1500246182338238;0.9830254393002721;0.8548343635694645;-0.29676900096628567;-0.2580599842642565;1.144356233724108;10.000986756258035;0.8739260507631491;0.23456462045034598;1.0297121689375273;1.0000309656142998;0.9047357438594121;0.9999266543595963
28.498107;1.15002487817611;0.9830264185130987;0.85483403048224;-0.29676900117837746;-0.2580599851247585;1.1443568451090864;10.00097420900748;0.8739242572940092;0.23456482011658633;1.0297134903973506;1.0000327745384163;0.9047375388192856;0.9999266686663763
28.508107;1.1500250795604299;0.9830274747735761;0.8548337821929963;-0.29676900137625695;-0.258059985994879;1.1443574412250068;10.00096084486887;0.8739224347334421;0.23456503048879015;1.0297148161530827;1.0000345768101597;0.9047393208636176;0.9999267433077373
28.518107;1.1500252246476133;0.9830286023575995;0.8548336166058933;-0.29676900156036873;-0.2580599868707231;1.1443580257621322;10.000946692611851;0.8739205802565706;0.2345652496823701;1.0297161500706717;1.000036377373814;0.9047410824931508;0.9999268763549831
