time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.528107;1.1500253163401977;0.9830297933864188;0.8548335308653363;-0.2967690017314176;-0.258059987748692;1.144358601822188;10.000931788111293;0.8739186911157866;0.23456547567392855;1.0297174970482703;1.0000381800954543;0.9047428166231101;0.999927065829899
28.538107;1.150025358593526;0.9830310392370842;0.8548335213869441;-0.2967690018902914;-0.25805998862560237;1.144359172445593;10.000916160376432;0.8739167658210607;0.2345657061275828;1.029718862087339;1.0000399870105858;0.9047445178465994;0.9999273092655938
28.548107;1.1500253554996498;0.9830323319483181;0.8548335843607213;-0.29676900203800494;-0.25805998949870396;1.144359741288453;10.000899827242872;0.8739148050474611;0.2345659383446254;1.0297202493637339;1.0000417984656356;0.9047461825929136;0.9999276042227977
28.558107;1.1500253107910512;0.983033664858813;0.8548337164452506;-0.2967690021756671;-0.258059990365594;1.1443603121883157;10.000882807171273;0.8739128113398774;0.23456616963768817;1.0297216624291006;1.000043613392936;0.9047478080872232;0.9999279486624418
28.568107;1.1500252285966914;0.9830350327105267;0.8548339154272973;-0.29676900230432385;-0.25805999122406126;1.14436088819194;10.000865135535804;0.8739107878030142;0.23456639761292375;1.0297231045891833;1.000045429778918;0.9047493917460169;0.9999283407110626
28.578107;1.1500251137665916;0.9830364313773298;0.8548341804997646;-0.29676900242479887;-0.25805999207186786;1.1443614715401098;10.00084686813664;0.8739087371343075;0.2345666201808025;1.0297245782198476;1.000047245223586;0.9047509321113424;0.9999287781758569
28.588107;1.1500249714346586;0.9830378574145362;0.8548345113691411;-0.29676900253768185;-0.25805999290659987;1.1443620639669532;10.00082806786397;0.8739066616455449;0.23456683574639303;1.0297260836432744;1.0000490570003917;0.9047524302870007;0.9999292583448259
28.598107;1.1500248067769079;0.9830393074790954;0.8548349071988013;-0.2967690026433547;-0.2580599937257719;1.1443626663133581;10.000808791056077;0.8739045635704376;0.23456704349359603;1.0297276184889057;1.0000508617275472;0.9047538902319899;0.9999297779717515
28.608107;1.1500246246604708;0.9830407775970715;0.8548353672720272;-0.2967690027420575;-0.25805999452705664;1.144363278114127;10.000789084526511;0.8739024450836345;0.2345672432695271;1.029729177648654;1.0000526553133215;0.9047553177311524;0.9999303331250932
28.618107;1.1500244287639458;0.9830422632141588;0.8548358923298869;-0.29676900283410323;-0.2580599953083983;1.144363897567052;10.000768986979615;0.8739003080886691;0.23456743527101784;1.0297307538715041;1.0000544334253707;0.9047567192795198;0.9999309189085502
28.628107;1.1500242210523808;0.9830437603763776;0.854836484450494;-0.2967690029201583;-0.2580599960680053;1.1443645214671379;10.000748533048817;0.8738981535035463;0.23456761985004324;1.029732338816071;1.0000561918802064;0.9047581012669768;0.9999315290481726
28.638107;1.1500240023744717;0.9830452663446589;0.8548371458119255;-0.296769003001257;-0.2580599968043459;1.1443651448847991;10.000727758206972;0.8738959801671783;0.23456779729711963;1.0297339240929897;1.0000579265640483;0.9047594692791967;0.9999321558656297
28.648107;1.1500237737730727;0.983046779151003;0.8548378775175036;-0.2967690030783996;-0.2580599975160845;1.1443657608643134;10.000706699114927;0.8738937849094427;0.2345679677709116;1.0297355019443186;1.0000596332470326;0.9047608283867685;0.9999327910622996
28.658107;1.1500235372479513;0.9830482974392363;0.8548386795508248;-0.2967690031522134;-0.2580599982018719;1.1443663613682609;10.000685392943147;0.8738915642913103;0.2345681315299336;1.0297370655948566;1.0000613075956208;0.9047621840422628;0.9999334267793255
28.668107;1.1500232951647438;0.9830498202754873;0.8548395523920124;-0.29676900322314487;-0.2580599988602194;1.1443669396918603;10.000663876824463;0.873889315966772;0.2345682890221076;1.029738609823027;1.0000629456797918;0.9047635418417136;0.999934056816178
28.678107;1.1500230493332435;0.9830513460246614;0.8548404981159426;-0.2967690032918781;-0.2580599994896313;1.1443674920244509;10.00064218352624;0.873887038613094;0.2345684406932578;1.0297401314714936;1.0000645448183119;0.9047649065936905;0.9999346778435272
28.688107;1.1500228010289824;0.9830528716661395;0.8548415192702393;-0.29676900335941475;-0.2580600000887916;1.1443680168916437;10.000620340641666;0.8738847318445492;0.23456858688442034;1.0297416290138792;1.0000661037928982;0.9047662822745458;0.9999352893473967
28.698107;1.150022551640975;0.9830543936062738;0.8548426171975351;-0.29676900342671536;-0.25806000065658746;1.144368514363712;10.00059837687348;0.8738823967963724;0.23456872775163315;1.0297431015877505;1.0000676224720666;0.9047676725762713;0.9999358922231711
28.708107;1.1500223031474095;0.9830559087709034;0.8548437915605628;-0.29676900349439556;-0.2580600011920301;1.1443689864265645;10.000576320777366;0.8738800365701502;0.23456886306395597;1.0297445486105459;1.0000691016119796;0.9047690810596687;0.9999364876724769
28.718107;1.1500220582264267;0.9830574151346071;0.8548450411445635;-0.2967690035630073;-0.25806000169423815;1.1443694369658437;10.000554189048856;0.8738776561394381;0.23456899215951293;1.0297459702127423;1.0000705423196472;0.9047705110416746;0.9999370771653734
28.728107;1.1500218198379442;0.9830589114134201;0.8548463648956636;-0.29676900363345815;-0.25806000216260017;1.1443698705394187;10.000531982180243;0.8738752619403634;0.234569114003885;1.0297473675042736;1.0000719447953927;0.9047719654319035;0.999937662802539
28.738107;1.1500215900236026;0.9830603958780983;0.8548477621090859;-0.2967690037068221;-0.25806000259696676;1.1443702919679564;10.000509694201082;0.8738728612968953;0.2345692272341229;1.0297487421224916;1.0000733073756063;0.9047734461994118;0.9999382471848852
28.748107;1.1500213692146288;0.9830618656164215;0.8548492319593214;-0.29676900378400306;-0.258060002997647;1.1443707069643512;10.000487325913891;0.8738704620150745;0.2345693304516874;1.029750096035467;1.0000746267416794;0.9047749536992943;0.9999388327196044
28.758107;1.1500211573354457;0.9830633167037406;0.8548507729117166;-0.2967690038659104;-0.25806000336533486;1.1443711215217387;10.000464891514854;0.8738680724935045;0.23456942251662738;1.0297514317007685;1.0000758990711012;0.9047764863933455;0.9999394213454076
28.768107;1.1500209548590679;0.983064744465021;0.8548523823427575;-0.29676900395378686;-0.25806000370105747;1.1443715403766803;10.000442416881466;0.8738657017998394;0.23456950247269315;1.0297527519096328;1.0000771210810073;0.9047780408737035;0.9999400148644105
28.778107;1.1500207621691598;0.9830661441106108;0.8548540567856547;-0.29676900404929196;-0.2580600040061211;1.144371966670621;10.000419935971836;0.8738633592460938;0.23456956938571297;1.0297540601780488;1.0000782901988683;0.9047796122574845;0.9999406148674592
28.788107;1.1500205784328519;0.9830675116150643;0.8548557925672432;-0.29676900415436575;-0.2580600042821321;1.1443724028043027;10.000397490283557;0.8738610540934834;0.23456962231361705;1.0297553618322823;1.0000794042420373;0.9047811950864079;0.9999412222181319
28.798107;1.1500204011962494;0.9830688437917363;0.8548575863483496;-0.2967690042709278;-0.2580600045309176;1.1443728511343874;10.000375127761513;0.8738587955696748;0.23456966040767613;1.029756664073952;1.0000804613707548;0.9047827839333309;0.9999418370676884
28.808107;1.1500202269696729;0.9830701380895333;0.8548594353210539;-0.29676900440061554;-0.258060004754254;1.1443733137843335;10.000352898556526;0.8738565926489963;0.2345696830605034;1.0297579743103409;1.000081460569637;0.9047843734313872;0.9999424595331514
28.818107;1.1500200523903126;0.983071392655021;0.8548613371756569;-0.2967690045447547;-0.2580600049537212;1.1443737919472403;10.000330852625023;0.8738544537532905;0.23456968974025583;1.02975929817258;1.000082402180909;0.9047859581569989;0.9999430902867428
28.828107;1.1500198748787425;0.9830726059374358;0.8548632900689437;-0.29676900470445494;-0.2580600051308253;1.1443742855979626;10.000309041290544;0.8738523866559293;0.23456967967173054;1.0297606390672474;1.0000832880457382;0.9047875322581461;0.9999437307590011
28.838107;1.1500196923756238;0.9830737763235927;0.8548652922562813;-0.2967690048806602;-0.25806000528715606;1.1443747937992474;10.000287518450133;0.8738503984399882;0.23456965204254013;1.0297619992587088;1.0000841215849414;0.9047890891896618;0.9999443830020298
28.848107;1.150019502672373;0.983074902002854;0.8548673415709982;-0.2967690050741833;-0.2580600054243187;1.144375315133967;10.000266342000847;0.8738484956886933;0.2345696064546717;1.0297633809007518;1.0000849078429708;0.904790621852484;0.9999450491199765
28.858107;1.1500193029176577;0.9830759799850917;0.8548694355579509;-0.2967690052858041;-0.2580600055437666;1.1443758478773978;10.000245576767679;0.8738466844553825;0.23456954292464796;1.0297647862147197;1.000085652824648;0.9047921225936761;0.9999457307885865
28.868107;1.1500190895103997;0.9830770055056613;0.8548715721686512;-0.2967690055163358;-0.2580600056468234;1.1443763899304868;10.000225293449093;0.8738449693046159;0.23456946169255558;1.0297662174039417;1.000086362284734;0.904793583485313;0.999946429388514
28.878107;1.1500188584430666;0.9830779730948069;0.8548737500260006;-0.29676900576649606;-0.2580600057347563;1.1443769389323066;10.000205561957593;0.8738433525306918;0.23456936315691224;1.029767676753534;1.0000870409040696;0.9047949974601421;0.999947146316253
28.888107;1.1500186058849584;0.9830788775195866;0.8548759680307418;-0.2967690060366992;-0.2580600058087072;1.1443774928233479;10.000186444390737;0.8738418344705216;0.23456924775721558;1.0297691666591267;1.000087692075942;0.9047963592927588;0.9999478830801721
28.898107;1.1500183283386691;0.9830797135871262;0.8548782251956266;-0.29676900632706316;-0.2580600058695991;1.1443780503594336;10.000167994116996;0.8738404140087546;0.234569115928327;1.0297706895492311;1.0000883180360347;0.9047976655684008;0.9999486416603884
28.908107;1.1500180227158827;0.983080475719849;0.8548805204660155;-0.29676900663753786;-0.25806000591809997;1.1443786104821188;10.000150260963155;0.8738390890310089;0.23456896830763913;1.02977224766577;1.0000889203566208;0.9047989140701672;0.9999494252952125
28.918107;1.1500176871786558;0.9830811576801104;0.8548828520465345;-0.2967690069679418;-0.2580600059547063;1.1443791712708797;10.000133292945502;0.8738378573785275;0.2345688057858505;1.0297738426750895;1.0000895004500139;0.9048001029381507;0.9999502386673933
28.928107;1.1500173219205116;0.9830817524165016;0.8548852173037031;-0.2967690073178904;-0.2580600059799531;1.1443797301730172;10.000117137787386;0.87383671756086;0.23456862919039007;1.0297754757688142;1.000090059461768;0.9048012299495924;0.9999510870932778
28.938107;1.1500169288555782;0.9830822526324229;0.8548876131846108;-0.29676900768665665;-0.25806000599451523;1.144380284745122;10.000101855323772;0.8738356681901575;0.23456843909046798;1.0297771479210573;1.0000905980822064;0.9048022926135622;0.9999519756832279
28.948107;1.1500165108652687;0.9830826523033049;0.8548900359154619;-0.29676900807321016;-0.2580600059991687;1.1443808327282068;10.000087529194747;0.8738347070842802;0.23456823580000788;1.0297788590823396;1.0000911170355369;0.9048032887824979;0.9999529089321646
28.958107;1.1500160715764975;0.983082947909535;0.8548924805758187;-0.29676900847652704;-0.25806000599481776;1.144381371737616;10.000074263393948;0.8738338315735975;0.2345680192817473;1.0297806071309425;1.0000916174807821;0.9048042168370725;0.9999538903541533
28.968107;1.1500156156491408;0.983083138447847;0.8548949415021075;-0.2967690088958412;-0.2580600059825248;1.1443818990399608;10.000062167680374;0.8738330394362642;0.23456778920099544;1.0297823881810806;1.0000921005321837;0.9048050753273773;0.9999549221521782
28.978107;1.150015148941446;0.9830832246759519;0.8548974126928953;-0.29676900933054023;-0.25806000596340406;1.144382411415518;10.000051342227527;0.8738323293187392;0.23456754522164894;1.029784197595095;1.000092566519703;0.9048058626960688;0.9999560050281763
28.988107;1.15001467824018;0.9830832083014895;0.8548998877661893;-0.29676900977980986;-0.25806000593843914;1.1443829048642755;10.00004186791795;0.8738317006957074;0.2345672871982464;1.0297860302855233;1.0000930145744582;0.9048065772655679;0.9999571379125815
28.998107;1.1500142111209892;0.9830830914885336;0.8549023599798111;-0.2967690102425173;-0.25806000590829714;1.1443833747384402;10.000033802315095;0.8738311534722287;0.23456701526318044;1.029787880699838;1.0000934423877044;0.9048072171962148;0.999958317896446
29.008107;1.1500137561587078;0.9830828766770614;0.8549048221317399;-0.2967690107174278;-0.258060005873179;1.1443838166447835;10.000027182213262;0.8738306875368435;0.2345667299148079;1.029789742952111;1.0000938463227382;0.9048077806367262;0.9999595407046276
29.018107;1.1500133225636926;0.983082566718487;0.8549072665508728;-0.2967690112032759;-0.25806000583283806;1.1443842271852576;10.00002202980822;0.8738303027566503;0.23456643199836213;1.0297916102063307;1.0000942222890488;0.9048082662222415;0.9999608013748026
29.028107;1.1500129191192896;0.9830821654478076;0.8549096858337834;-0.2967690116986837;-0.25806000578681315;1.1443846042050858;10.000018355242444;0.8738299989637002;0.2345661226148201;1.0297934737724859;1.0000945668558172;0.9048086734823864;0.999962094805968
29.038107;1.1500125537728476;0.9830816781506408;0.854912073648939;-0.2967690122022524;-0.25806000573465543;1.144384946837338;10.000016157577894;0.8738297754833155;0.2345658030262647;1.0297953231603396;1.0000948778218879;0.9048090029668739;0.9999634160598599
29.048107;1.1500122343565995;0.9830811110637138;0.8549144248607818;-0.29676901271263656;-0.2580600056760031;1.1443852550615148;10.000015428700868;0.8738296309497594;0.2345654744530144;1.0297971466773068;1.0000951543333525;0.9048092564096031;0.999964760505771
29.058107;1.1500119688939363;0.983080470368766;0.854916735407192;-0.29676901322841054;-0.25806000561052933;1.1443855290359737;10.000016159379701;0.8738295642168236;0.23456513787673208;1.0297989325079444;1.0000953969575919;0.9048094369198366;0.9999661238974272
29.068107;1.150011764474073;0.983079762015248;0.8549190022038433;-0.2967690137479234;-0.25806000553785724;1.1443857691625663;10.000018341150597;0.87382957566466;0.2345647941754794;1.0298006704164497;1.000095607968367;0.9048095487661144;0.9999675021944822
29.078107;1.1500116260818491;0.9830789922710317;0.8549212227571819;-0.2967690142691608;-0.2580600054577185;1.1443859767768605;10.000021960021305;0.8738296675263676;0.23456444444843658;1.0298023526219344;1.000095791434089;0.9048095968315724;0.9999688913678292
29.088107;1.1500115565215485;0.9830781677736052;0.8549233945378859;-0.29676901478967366;-0.2580600053703256;1.1443861543054217;10.000026991049658;0.8738298429877015;0.23456409007156628;1.0298039730820903;1.0000959522867723;0.9048095860827176;0.9999702873287521
29.098107;1.1500115565584135;0.9830772947996983;0.8549255147780149;-0.2967690153068737;-0.2580600052764729;1.144386304448553;10.000033398031315;0.8738301049392986;0.23456373243344936;1.029805526451504;1.0000960947631168;0.904809521316846;0.999971685471469
29.108107;1.150011624725834;0.9830763788272658;0.8549275806916209;-0.2967690158185701;-0.25806000517723776;1.1443864290527972;10.000041135577453;0.8738304553219138;0.23456337272215738;1.0298070081574835;1.0000962213542013;0.9048094074904652;0.9999730801712341
29.118107;1.15001175751289;0.9830754249520949;0.8549295895795684;-0.2967690163232289;-0.25806000507370264;1.1443865284987622;10.000050155432657;0.8738308951772551;0.23456301225014972;1.0298084151450244;1.0000963324670273;0.9048092503019324;0.999974465275195
29.128107;1.1500119506368665;0.9830744381120738;0.8549315390714437;-0.29676901681982143;-0.25806000496697923;1.1443866017384234;10.000060407954791;0.87383142492339;0.2345626531285778;1.029809745802595;1.0000964266661598;0.9048090562088081;0.9999758356669322
29.138107;1.1500122007419458;0.9830734228941597;0.8549334272512148;-0.2967690173076246;-0.25806000485843655;1.1443866465592596;10.000071834855218;0.8738320447148475;0.23456229835666328;1.0298109993334368;1.0000965016697791;0.9048088315541295;0.9999771886124659
29.148107;1.150012505508257;0.9830723836272992;0.8549352520580722;-0.2967690177861159;-0.2580600047499168;1.1443866600274375;10.000084370569605;0.8738327545498037;0.23456195121500653;1.029812175719821;1.000096555537536;0.9048085819334208;0.9999785235632525
29.158107;1.150012862209906;0.9830713244511912;0.8549370108218745;-0.29676901825475843;-0.2580600046436409;1.1443866390334632;10.000097954309709;0.8738335537064615;0.2345616146663763;1.029813275984841;1.000096587034391;0.9048083131400085;0.9999798407128282
29.168107;1.1500132672581933;0.9830702494607315;0.8549387006230821;-0.2967690187126805;-0.258060004541811;1.1443865804838766;10.000112536828475;0.8738344400429082;0.2345612910101705;1.0298143019760044;1.0000965950735379;0.9048080321242212;0.999981139676767
29.178107;1.1500137172768794;0.9830691633498241;0.8549403187878203;-0.296769019158509;-0.2580600044463309;1.1443864808275845;10.000128077415923;0.8738354094881691;0.2345609817301436;1.0298152556941924;1.0000965779075246;0.9048077460333752;0.9999824190954316
29.188107;1.1500142096496555;0.983068071719065;0.8549418630039395;-0.2967690195905738;-0.2580600043587642;1.1443863352497978;10.000144536635943;0.8738364556447723;0.2345606875354407;1.0298161385113995;1.000096532733055;0.9048074609330966;0.9999836767652379
29.198107;1.1500147417314095;0.9830669802874723;0.8549433311391097;-0.29676902000727196;-0.2580600042804052;1.1443861378742257;10.000161873432955;0.8738375703613118;0.23456040844961296;1.029816950718856;1.000096455962326;0.9048071819054526;0.9999849099545859
29.208107;1.1500153104818824;0.9830658935174099;0.854944720973645;-0.2967690204072023;-0.2580600042123742;1.1443858832090323;10.000180049066003;0.8738387454899634;0.23456014385678992;1.029817691744647;1.0000963436118986;0.9048069134879689;0.9999861161180906
29.218107;1.1500159133239847;0.9830648135605659;0.8549460303664148;-0.29676902078925205;-0.25806000415570496;1.1443855670351843;10.000199027732828;0.8738399740130928;0.23455989269248584;1.0298183607841704;1.0000961913435267;0.9048066594636087;0.9999872935389974
29.228107;1.15001654861136;0.9830637401176645;0.8549472578152477;-0.29676902115280746;-0.258060004111499;1.144385185930778;10.00021877120231;0.8738412493404614;0.23455965370382606;1.0298189574625423;1.0000959947558623;0.9048064228238214;0.9999884413519283
29.238107;1.1500172149701429;0.9830626714501092;0.8549484024334287;-0.29676902149766704;-0.2580600040810106;1.1443847366787863;10.000239235818288;0.8738425638728591;0.23455942548730346;1.0298194822599327;1.0000957500273502;0.9048062065583462;0.9999895589817092
29.248107;1.1500179104375035;0.9830616060002519;0.8549494634558664;-0.2967690218235848;-0.25806000406543644;1.1443842168075762;10.000260375855023;0.8738439086935346;0.2345592064517681;1.0298199365848706;1.0000954539345057;0.9048060142396541;0.9999906452095778
29.258107;1.1500186322585773;0.9830605433403594;0.8549504405706101;-0.29676902212995837;-0.2580600040655732;1.1443836258584772;10.000282154415476;0.8738452749433596;0.23455899487376758;1.0298203227758735;1.0000951031577312;0.9048058495384409;0.9999916977719658
29.268107;1.150019377224451;0.983059483776685;0.854951334792866;-0.29676902241588443;-0.25806000408172797;1.1443829659605056;10.00030455231738;0.8738466554805869;0.23455878880398687;1.0298206443209705;1.0000946939728563;0.9048057155965584;0.9999927138863317
29.278107;1.150020141770279;0.9830584276844919;0.8549521485372671;-0.29676902268043964;-0.25806000411385266;1.1443822412769744;10.000327558559693;0.873848045642811;0.23455858585741562;1.0298209065429569;1.000094222965288;0.9048056151643904;0.9999936908243252
29.288107;1.150020922144108;0.9830573759766701;0.8549528850111541;-0.29676902292305696;-0.25806000416166464;1.1443814571810098;10.000351150290763;0.8738494430146923;0.23455838334339224;1.029821117011598;1.000093687949521;0.9048055507419442;0.9999946263604602
29.298107;1.1500217150694372;0.9830563311580908;0.8549535473872617;-0.29676902314375253;-0.25806000422490566;1.1443806198042255;10.000375283161556;0.8738508463862011;0.23455817870007756;1.02982128453179;1.0000930881855583;0.9048055241622828;0.9999955190728291
29.308107;1.150022517867925;0.9830552975902085;0.85495413765842;-0.29676902334298194;-0.25806000430362186;1.1443797356583647;10.000399897056953;0.8738522549878691;0.23455796974736773;1.0298214178011469;1.0000924242634306;0.9048055364564912;0.9999963679824566
29.318107;1.1500233275979648;0.9830542808717159;0.8549546561666117;-0.2967690235212899;-0.25806000439805366;1.1443788110995305;10.000424931908249;0.8738536685201075;0.2345577545596286;1.0298215248994935;1.000091697866542;0.9048055885344098;0.9999971722330412
29.328107;1.1500241402560107;0.9830532871800097;0.8549551028300764;-0.2967690236791175;-0.2580600045083751;1.1443778520284626;10.000450341190264;0.8738550870707759;0.23455753118731523;1.0298216128897661;1.0000909112511946;0.9048056820514382;0.9999979316332145
29.338107;1.15002495104897;0.9830523228381206;0.8549554787882595;-0.2967690238169044;-0.25806000463459594;1.144376864065707;10.000476089649561;0.8738565110877149;0.2345572977291635;1.0298216875305213;1.0000900669421016;0.9048058194734308;0.999998647380575
29.348107;1.1500257554444842;0.983051393511616;0.8549557865710881;-0.29676902393525034;-0.2580600047765103;1.1443758526750911;10.00050214251283;0.8738579418059661;0.23455705277556713;1.0298217534949807;1.000089167630472;0.9048060033711262;0.999999322222747
29.358107;1.1500265497513948;0.9830505032813713;0.8549560290877125;-0.29676902403488337;-0.25806000493363834;1.144374822664038;10.000528462022029;0.8738593810130337;0.2345567957069276;1.029821814500696;1.0000882159046152;0.904806236178257;0.9999999602336016
29.368107;1.1500273307885316;0.9830496546141183;0.8549562089381088;-0.29676902411645756;-0.2580600051051634;1.144373777850103;10.0005550104567;0.87386083002913;0.23455652677161093;1.0298218731421023;1.000087214135312;0.9048065207743207;1.0000005659790507
29.378107;1.1500280953737996;0.9830488491490186;0.8549563285217959;-0.29676902418041323;-0.2580600052899228;1.1443727217801918;10.000581754398825;0.8738622891898616;0.23455624707586678;1.0298219309298686;1.0000861642304935;0.904806860906946;1.0000011429292963
29.388107;1.1500288403480667;0.9830480884556876;0.854956390351897;-0.29676902422706986;-0.2580600054865291;1.1443716585133106;10.000608667818737;0.8738637578753521;0.23455595818943845;1.0298219886129034;1.000085066998827;0.9048072611624186;1.0000016924086539
29.398107;1.1500295627457053;0.9830473744160627;0.8549563970627205;-0.2967690242567469;-0.2580600056935175;1.1443705922543888;10.000635731022937;0.8738652342414853;0.23455566130152553;1.029822046456167;1.0000839223383895;0.9048077267488116;1.000002213708953
29.408107;1.1500302595136351;0.9830467091824873;0.8549563512789753;-0.2967690242697795;-0.25806000590947586;1.144369526227615;10.00066293165575;0.873866715169189;0.2345553567099462;1.0298221047283338;1.000082730365229;0.9048082629455872;1.0000027046178905
29.418107;1.1500309276557217;0.9830460946248032;0.854956255455278;-0.29676902426653234;-0.25806000613308416;1.144368462278224;10.00069027141174;0.8738681971354674;0.23455504417713494;1.0298221644947054;1.0000814918686383;0.9048088743917445;1.000003162328696
29.428107;1.1500315650658497;0.9830455317452618;0.8549561113753148;-0.2967690242472623;-0.2580600063629349;1.1443674017953014;10.00071776836954;0.8738696770692786;0.2345547234566534;1.0298222273116997;1.0000802078664117;0.9048095644867412;1.0000035848334587
29.438107;1.1500321703736232;0.9830450206764143;0.8549559196150308;-0.29676902421188756;-0.2580600065974604;1.1443663463520575;10.00074544908527;0.8738711525860786;0.2345543944153569;1.0298222932837098;1.000078879183462;0.9048103349267669;1.0000039715460807
29.448107;1.150032741702556;0.9830445609080981;0.8549556796733936;-0.296769024160043;-0.2580600068352724;1.1443652971448257;10.000773336455069;0.873872621732197;0.2345540570544164;1.0298223598321559;1.0000775062687197;0.9048111855137617;1.0000043223259534
29.458107;1.1500332762126222;0.9830441515308074;0.8549553908418521;-0.29676902409135736;-0.25806000707551446;1.1443642545504271;10.000801440440192;0.8738740821956584;0.23455371147268492;1.0298224226960457;1.0000760895668832;0.904812114605147;1.0000046362308503
29.468107;1.1500337707010244;0.9830437918642763;0.8549550531162768;-0.29676902400559796;-0.2580600073177404;1.144363218150463;10.000829752353571;0.8738755304329274;0.23455335760327053;1.0298224772928652;1.000074630534617;0.9048131201154317;1.0000049113878815
29.478107;1.150034222122136;0.9830434818594698;0.8549546673243921;-0.29676902390265686;-0.2580600075615274;1.1443621863886642;10.000858244455697;0.8738769613513019;0.23455299491860263;1.0298225186926464;1.0000731320141707;0.9048142000840858;1.0000051456896006
29.488107;1.1500346279654092;0.9830432217378854;0.8549542347320368;-0.2967690237825817;-0.2580600078062665;1.144361156363378;10.000886879202884;0.8738783687697792;0.2345526223655189;1.0298225409481205;1.0000715976099204;0.9048153525007177;1.0000053373435878
29.498107;1.1500349866879573;0.9830430116933824;0.8549537568047829;-0.2967690236457114;-0.2580600080510996;1.1443601243028112;10.000915619662209;0.8738797462756698;0.2345522385673818;1.0298225372667917;1.0000700313523532;0.904816575159483;1.0000054846038275
29.508107;1.1500352972518333;0.9830428520587331;0.8549532349289096;-0.2967690234927062;-0.2580600082949424;1.144359085779609;10.000944432661743;0.8738810881250474;0.23455184207304258;1.0298225013973306;1.0000684379272136;0.9048178659953786;1.0000055852959873
29.518107;1.1500355579071622;0.9830427431508997;0.8549526701849869;-0.29676902332427674;-0.2580600085366801;1.1443580355595142;10.000973290006312;0.8738823897365304;0.23455143159716216;1.0298224288663789;1.0000668231343273;0.904819223461926;1.000005637201241
29.528107;1.1500357658785005;0.9830426842743164;0.8549520634831633;-0.29676902314089565;-0.25806000877527907;1.1443569680043169;10.001002165855468;0.8738836472082911;0.234551006331344;1.029822316831146;1.0000651944550523;0.9048206463368301;1.0000056388331773
29.538107;1.1500359179429804;0.9830426728514001;0.8549514152690402;-0.2967690229429253;-0.25806000900968185;1.1443558775652347;10.001031025865032;0.8738848566193727;0.23455056601555152;1.0298221634062834;1.0000635606750676;0.9048221332524806;1.0000055898609919
29.548107;1.1500360107055805;0.9830427050195528;0.8549507246974769;-0.29676902273095424;-0.2580600092388802;1.144354758801127;10.00105982084769;0.8738860140092373;0.23455011059933573;1.0298219675946199;1.0000619303076734;0.9048236824764406;1.0000054912085725
29.558107;1.1500360404415724;0.9830427769928759;0.8549499897536004;-0.29676902250583054;-0.2580600094622168;1.1443536066703575;10.001088492062747;0.8738871157432202;0.23454963999895312;1.0298217293381529;1.0000603103568237;0.9048252918093705;1.0000053451861004
29.568107;1.1500360029920997;0.9830428854329941;0.8549492085379824;-0.29676902226845625;-0.25806000967945675;1.144352417377431;10.00111697583397;0.873888158960578;0.23454915429580717;1.029821448559964;1.000058706090462;0.9048269586661717;1.0000051560589283
29.578107;1.150035894471976;0.9830430268842602;0.854948380020904;-0.2967690220197326;-0.25806000989061334;1.1443511890229179;10.001145203612246;0.8738891417807734;0.2345486539692239;1.0298211234249872;1.0000571213778076;0.9048286804714258;1.0000049302622367
29.588107;1.1500357128918246;0.9830431975120133;0.854947503263035;-0.2967690217607;-0.2580600100958939;1.1443499215889068;10.001173103863273;0.8738900629050641;0.2345481397391385;1.0298207499694805;1.000055559483814;0.904830454645821;1.000004675214936
29.598107;1.1500354588185184;0.9830433934171123;0.8549465760599487;-0.2967690214926399;-0.2580600102957316;1.1443486163752996;10.001200606357003;0.8738909210305396;0.23454761225375054;1.029820324175806;1.000054023985339;0.9048322781927063;1.0000043978866222
29.608107;1.1500351341563575;0.9830436107644751;0.8549455946387382;-0.29676902121712984;-0.25806001049066785;1.1443472752925703;10.001227648783225;0.8738917146080325;0.23454707208643152;1.0298198441737794;1.0000525189160847;0.9048341479152601;1.0000041048642665
29.618107;1.1500347412555405;0.9830438452910986;0.8549445545565567;-0.2967690209361784;-0.258060010681177;1.1443459007869148;10.001254181583935;0.8738924420187418;0.23454651989577455;1.0298193104090656;1.000051048243174;0.9048360607593187;1.0000038030519223
29.628107;1.1500342834352608;0.9830440918856987;0.8549434516412246;-0.29676902065227867;-0.25806001086757374;1.1443444963341307;10.001280164135464;0.8738931019654563;0.2345459563450867;1.0298187244738513;1.0000496159777947;0.9048380132975415;1.0000034992040545
29.638107;1.1500337651040724;0.9830443450125103;0.8549422825838965;-0.2967690203681799;-0.25806001105002807;1.1443430660101086;10.001305557516593;0.8738936935555254;0.23454538199962743;1.0298180877369552;1.0000482266904176;0.9048400009881725;1.0000031987691609
29.648107;1.1500331908166619;0.9830445995776321;0.8549410455418024;-0.2967690200865352;-0.25806001122873146;1.1443416125756234;10.001330322529233;0.8738942158820137;0.2345447974711463;1.029817400527705;1.000046885032545;0.9048420181515541;1.0000029053283008
29.658107;1.1500325647232115;0.9830448512552455;0.8549397405059592;-0.29676901980968073;-0.25806001140399815;1.1443401359868763;10.001354422619757;0.8738946675487484;0.23454420359288064;1.029816662490089;1.0000455948496492;0.904844058676439;1.0000026209659925
29.668107;1.1500318909832261;0.9830450961508168;0.8549383688636899;-0.29676901953961465;-0.2580600115762091;1.1443386344187403;10.001377830371037;0.8738950465528601;0.23454360144544692;1.0298158736624208;1.0000443591105104;0.904846116478804;1.0000023475096589
29.678107;1.1500311743519676;0.9830453303708152;0.8549369323810294;-0.29676901927812294;-0.2580600117458784;1.144337106571893;10.001400534100453;0.8738953505785332;0.2345429922148637;1.0298150353198634;1.0000431804826468;0.9048481851265553;1.0000020875782607
29.688107;1.1500304203555058;0.9830455498841902;0.8549354325388824;-0.29676901902685765;-0.2580600119137115;1.1443355521942469;10.001422534713232;0.8738955774192264;0.23454237693000674;1.0298141501815032;1.0000420621395758;0.9048502574850111;1.000001844151745
29.698107;1.1500296349965973;0.9830457506908877;0.8549338708962283;-0.2967690187872645;-0.2580600120804004;1.1443339709632185;10.001443834254838;0.8738957251737178;0.23454175634279514;1.0298132223424235;1.0000410081923548;0.9048523259928624;1.0000016192587178
29.708107;1.1500288246393637;0.9830459288786965;0.8549322497365542;-0.2967690185605151;-0.25806001224649366;1.1443323619936008;10.001464429298778;0.873895792196224;0.23454113108078262;1.0298122569848909;1.0000400230981699;0.9048543830383985;1.0000014130417956
29.718107;1.1500279965117026;0.9830460803776799;0.8549305717415417;-0.29676901834742336;-0.2580600124125525;1.1443307238593683;10.00148431076918;0.8738957773872981;0.23454050166026547;1.0298112593932343;1.0000391106537283;0.9048564211021015;1.000001223833459
29.728107;1.1500271587825817;0.983046200697895;0.8549288395412726;-0.29676901814830103;-0.2580600125792493;1.144329054366059;10.001503466806673;0.8738956811856003;0.23453986827732812;1.0298102338751545;1.000038273370126;0.9048584332599169;1.0000010494507026
29.738107;1.150026319822165;0.9830462853678208;0.8549270563781753;-0.2967690179630169;-0.2580600127471636;1.1443273508843053;10.001521889706142;0.8738955062708136;0.23453923102739874;1.0298091837689636;1.0000375119895626;0.9048604142056462;1.0000008884363687
29.748107;1.1500254877641671;0.98304633145649;0.8549252269164102;-0.2967690177912339;-0.2580600129164759;1.1443256113001925;10.001539580234102;0.8738952571013737;0.23453859049567705;1.029808112070682;1.0000368251463405;0.9048623608795088;1.000000740086888
29.758107;1.1500246705480952;0.9830463386670945;0.8549233571932783;-0.2967690176324925;-0.2580600130870002;1.1443238345688773;10.001556546284727;0.8738949386700596;0.23453794788345322;1.0298070214147623;1.0000362099544526;0.9048642722510206;1.0000006042580996
29.768107;1.1500238758977235;0.9830463085981058;0.8549214541542427;-0.29676901748618373;-0.2580600132584976;1.144322020454963;10.001572804929864;0.8738945552361818;0.23453730462529349;1.0298059133173827;1.0000356635070042;0.9048661484481677;1.0000004815147674
29.778107;1.1500231113483104;0.9830462431809528;0.8549195253317142;-0.2967690173516434;-0.2580600134307695;1.1443201688248497;10.001588389823356;0.8738941101005528;0.23453666203106116;1.0298047873067804;1.0000351838952246;0.9048679898876316;1.0000003729188203
29.788107;1.1500223844042912;0.9830461437960419;0.8549175785882631;-0.29676901722826154;-0.25806001360362224;1.1443182793172835;10.001603353672886;0.8738936066695736;0.2345360211429299;1.0298036411372984;1.0000347700316095;0.9048697972771075;1.0000002794306246
29.798107;1.1500217024692643;0.9830460111998732;0.8549156219840647;-0.2967690171154132;-0.2580600137769862;1.1443163516302508;10.001617757375657;0.87389304927045;0.2345353829240108;1.0298024729797592;1.00003442161877;0.9048715719285669;1.0000002012967466
29.808107;1.1500210719518302;0.9830458458339439;0.8549136641838632;-0.2967690170123323;-0.25806001395100014;1.1443143858803764;10.001631653268905;0.8738924430792083;0.23453474859030182;1.0298012837548804;1.000034139877064;0.9048733155429733;1.0000001376444903
29.818107;1.1500204967952874;0.9830456483694937;0.8549117146686106;-0.2967690169180675;-0.2580600141259731;1.1443123832413042;10.001645076291064;0.8738917941228199;0.234534119575078;1.0298000773101852;1.000033927416318;0.9048750300483882;1.0000000865914338
29.828107;1.1500199778389408;0.9830454200019964;0.854909782865265;-0.29676901683152646;-0.2580600143023613;1.1443103470284628;10.001658043067236;0.8738911090647028;0.23453349731399684;1.0297988592162017;1.0000337866620714;0.9048767177334482;1.0000000461552507
29.838107;1.1500195132545792;0.9830451621387534;0.8549078770308277;-0.2967690167516283;-0.2580600144806925;1.1443082828131257;10.001670555119595;0.8738903942976276;0.2345328832974436;1.0297976356637513;1.0000337182322583;0.9048783811295783;1.0000000154960806
29.848107;1.150019099031119;0.9830448761341376;0.8549060037646281;-0.2967690166774121;-0.25806001466131434;1.1443061971748592;10.001682607963216;0.8738896557363105;0.2345322791447582;1.029796412593134;1.0000337205347958;0.9048800227362638;0.9999999950794707
29.858107;1.150018729285463;0.9830445633795932;0.8549041680881299;-0.2967690166078595;-0.25806001484417446;1.1443040971808023;10.001694200824284;0.8738888995585531;0.23453168642754246;1.0297951954676416;1.000033790377829;0.9048816448367595;0.9999999857858591
29.868107;1.150018397127871;0.9830442254066685;0.8549023736665808;-0.2967690165415908;-0.2580600150290061;1.1443019910543222;10.001705339011977;0.8738881321304931;0.2345311065050417;1.0297939899875457;1.0000339234419797;0.9048832493014707;0.9999999887313502
29.878107;1.1500180961902025;0.9830438643142718;0.8549006227641794;-0.29676901647684545;-0.25806001521581307;1.1442998881476678;10.00171603166103;0.873887359078895;0.23453054059490405;1.0297928025974288;1.0000341143848246;0.9048848374044941;1.0000000060488223
29.888107;1.1500178216155357;0.9830434836467832;0.8548989163272306;-0.2967690164117212;-0.2580600154049486;1.1442977980540998;10.001726290142063;0.8738865850511846;0.2345299899189687;1.0297916397337108;1.0000343571901833;0.9048864096938021;1.0000000414027646
29.898107;1.1500175700704922;0.9830430885403814;0.8548972546813568;-0.29676901634439773;-0.25806001559660047;1.14429572959204;10.001736127904524;0.8738858140024411;0.23452945567363892;1.029790506591372;1.0000346459576748;0.904887966215971;1.000000099694917
29.908107;1.1500173393077615;0.9830426845726322;0.8548956383717452;-0.2967690162732205;-0.25806001579038873;1.1442936895863007;10.001745563478067;0.8738850490649169;0.23452893880518647;1.0297894069634106;1.0000349757514095;0.9048895070871619;1.00000018593644
29.918107;1.1500171271442061;0.9830422766218331;0.8548940683065458;-0.2967690161966082;-0.25806001598548556;1.144291682321408;10.001754625119574;0.873884292504706;0.23452843986523497;1.0297883440602296;1.00003534305631;0.9048910324905076;1.0000003037868228
29.928107;1.1500169307184973;0.9830418687703633;0.8548925449639829;-0.29676901611296375;-0.258060016181012;1.1442897104123892;10.00176334921098;0.8738835462264116;0.23452795919934263;1.0297873209451263;1.0000357453874684;0.9048925421903313;1.000000455168019
29.938107;1.1500167470729374;0.9830414647812609;0.8548910675147311;-0.2967690160207021;-0.2580600163763294;1.1442877760021737;10.00177177055792;0.8738828122170537;0.234527497421593;1.029786340372304;1.0000361800476674;0.9048940356265502;1.0000006413426545
29.948107;1.1500165735221377;0.9830410681571649;0.8548896338226923;-0.29676901591827176;-0.2580600165710466;1.1442858809426133;10.001779916295185;0.8738820926583699;0.23452705574815982;1.0297854047148207;1.0000366431949699;0.9048955120998784;1.0000008637347653
29.958107;1.1500164072017114;0.9830406814729783;0.8548882413342525;-0.2967690158042424;-0.2580600167649077;1.1442840260099603;10.001787809180922;0.87388139009802;0.2345266358506595;1.0297845163148338;1.0000371298450537;0.9048969701149411;1.0000011236588473
29.968107;1.150016245309669;0.9830403058469901;0.854886888119873;-0.29676901567752373;-0.2580600169577571;1.1442822101688472;10.001795468631839;0.8738807078342368;0.23452623954081447;1.0297836781998928;1.0000376343413409;0.904898406647549;1.0000014222789693
29.978107;1.150016085429391;0.9830399413580077;0.8548855728361563;-0.29676901553757673;-0.25806001714950355;1.1442804305111232;10.001802905658359;0.8738800499530137;0.2345258686402468;1.0297828943929996;1.0000381511543996;0.9048998173406312;1.0000017610700849
29.988107;1.1500159246852155;0.983039587784653;0.8548842936907709;-0.2967690153844805;-0.25806001733994044;1.1442786826993092;10.001810119333403;0.8738794208140207;0.23452552490603842;1.0297821688790327;1.0000386753501365;0.9049011974542533;1.0000021415179174
29.998107;1.1500157591259386;0.9830392447611274;0.8548830485036721;-0.2967690152187703;-0.2580600175286814;1.1442769616095496;10.001817096961634;0.8738788247886069;0.23452520987258016;1.0297815041211587;1.000039201872404;0.9049025426683227;1.000002564165546
30.008107;1.1500155848633533;0.9830389117706605;0.8548818361557526;-0.2967690150411823;-0.25806001771546894;1.1442752620028966;10.001823817636943;0.8738782662489987;0.23452492478649437;1.0297809008690082;1.0000397244117312;0.9049038492638057;1.0000030282866403
30.018107;1.1500153995687141;0.9830385886101068;0.8548806570183414;-0.29676901485248897;-0.2580600179003918;1.1442735788317058;10.001830255322187;0.8738777491175047;0.23452467069855912;1.0297803588783496;1.0000402351354376;0.9049051140981381;1.0000035324017127
30.028107;1.15001520234177;0.9830382756986543;0.854879511672825;-0.2967690146533894;-0.2580600180836159;1.1442719072080383;10.00183637867269;0.873877276640889;0.23452444846767107;1.0297798775204174;1.000040725177338;0.9049063345094357;1.0000040750048436
30.038107;1.1500149928474066;0.9830379735554643;0.854878399783553;-0.2967690144444464;-0.2580600182650428;1.1442702425632023;10.00184215247325;0.8738768519805132;0.23452425861102552;1.029779456537122;1.0000411850075288;0.9049075081481349;1.0000046549879171
30.048107;1.1500147709193933;0.9830376821213818;0.8548773202160956;-0.29676901422611196;-0.2580600184442527;1.144268580819382;10.001847540013006;0.8738764785582273;0.23452410112700534;1.0297790965026297;1.0000416047823961;0.9049086333878967;1.0000052717524324
30.058107;1.1500145357535114;0.983037400625612;0.8548762718474726;-0.29676901399868205;-0.2580600186205841;1.1442669185471688;10.00185250312053;0.8738761596249105;0.23452397547956505;1.0297787983332969;1.0000419751231582;0.9049097101585938;1.0000059254577873
30.068107;1.150014284740853;0.9830371276601444;0.8548752541831417;-0.2967690137620921;-0.2580600187933458;1.1442652533309332;10.00185700343069;0.8738758980230591;0.2345238807768692;1.0297785629069869;1.0000422874473598;0.9049107401033541;1.000006617384648
30.078107;1.1500140136322445;0.9830368614215931;0.8548742671644346;-0.29676901351580554;-0.2580600189621774;1.1442635834401749;10.001861007082544;0.8738756965221228;0.2345238158979803;1.0297783913075655;1.000042533340261;0.9049117257499083;1.0000073499742557
30.088107;1.1500137182365273;0.9830366004080482;0.8548733101847956;-0.2967690132589334;-0.25806001912720733;1.1442619069908195;10.001864492106893;0.8738755580135502;0.23452377972336608;1.0297782848770507;1.0000427039857869;0.904912669055377;1.0000081262050733
30.098107;1.1500133961046888;0.9830363440495637;0.8548723811991541;-0.29676901299041825;-0.2580600192888348;1.1442602221252596;10.001867453839925;0.8738754853341212;0.23452377164385413;1.0297782449072395;1.0000427900064242;0.904913570291151;1.0000089485187937
30.108107;1.1500130473161425;0.9830360927958223;0.8548714767452616;-0.2967690127092491;-0.2580600194474143;1.144258527414231;10.001869900768584;0.8738754809251253;0.23452379179208616;1.0297782722086648;1.00004278132243;0.9049144281799667;1.0000098182563115
30.118107;1.1500126740624876;0.9830358479034732;0.8548705928911041;-0.2967690124146371;-0.2580600196031042;1.1442568211690778;10.001871843149313;0.8738755465663284;0.2345238406265405;1.0297783669297864;1.0000426676081842;0.9049152406708961;1.0000107357724108
30.128107;1.150012279167958;0.9830356113524622;0.854869726304511;-0.2967690121059697;-0.2580600197559961;1.1442551014625093;10.00187328615744;0.8738756834619652;0.23452391827223568;1.029778528905246;1.0000424396421412;0.9049160056259984;1.0000117007086882
30.138107;1.1500118652035975;0.983035385922912;0.8548688744720191;-0.29676901178277665;-0.25806001990636185;1.1442533679205444;10.001874234553895;0.8738758923145741;0.2345240241697028;1.0297787580407316;1.0000420901759481;0.904916721269029;1.0000127126080716
30.148107;1.150011434960723;0.9830351748635688;0.8548680354464426;-0.2967690114449274;-0.2580600200547409;1.144251622592129;10.001874699794724;0.873876173462942;0.2345241572245323;1.0297790543324308;1.0000416132520948;0.9049173858908756;1.0000137717263118
30.158107;1.1500109919889305;0.9830349812369529;0.8548672079180162;-0.29676901109276715;-0.25806002020193997;1.1442498687535667;10.001874696976012;0.873876527413614;0.23452431616157274;1.029779417663108;1.0000410028756048;0.9049179969496493;1.000014879172127
30.168107;1.150010540489072;0.9830348077117671;0.8548663911490498;-0.29676901072706885;-0.2580600203489552;1.1442481101336033;10.001874236721118;0.8738769548305161;0.2345244997421853;1.02977984748008;1.0000402527083891;0.9049185509241884;1.0000160359146595
30.178107;1.1500100848649952;0.9830346566053036;0.8548655844098602;-0.2967690103489953;-0.2580600204967883;1.1442463517524752;10.001873318445261;0.8738774559877541;0.23452470682047424;1.029780342627622;1.0000393570709967;0.9049190446316433;1.0000172413073702
30.188107;1.150009629297097;0.9830345296061237;0.8548647865141764;-0.2967690099600591;-0.2580600206463333;1.1442446008937355;10.00187192499335;0.8738780308234022;0.23452493626969462;1.0297809013218588;1.000038311905937;0.9049194767775021;1.000018492284772
30.198107;1.1500091774122028;0.9830344273820241;0.8548639958297779;-0.296769009561968;-0.2580600207983522;1.1442428665099977;10.001870026199878;0.8738786791703576;0.23452518691168114;1.029781520556478;1.0000371148073628;0.9049198480223493;1.000019783372366
30.208107;1.1500087320777619;0.9830343492792246;0.8548632102139622;-0.2967690091563644;-0.2580600209536246;1.1442411573226494;10.001867588391974;0.8738794002021243;0.23452545759590424;1.029782195774034;1.0000357646248064;0.9049201594194527;1.0000211071987333
30.218107;1.1500082954898236;0.9830342929897493;0.8548624267451377;-0.29676900874458423;-0.25806002111324633;1.1442394805704859;10.001864577790363;0.8738801915961937;0.23452574727525174;1.0297829224747137;1.0000342615734594;0.9049204108338544;1.0000224553276842
30.228107;1.1500078695768756;0.9830342545309607;0.8548616419610507;-0.2967690083276813;-0.2580600212787134;1.1442378419751675;10.001860964571765;0.8738810495655392;0.23452605491877035;1.0297836986183369;1.0000326076477712;0.9049206007308821;1.0000238188520807
30.238107;1.1500074567614829;0.9830342288754866;0.8548608523284559;-0.2967690079067913;-0.2580600214517247;1.1442362457461388;10.001856734220128;0.8738819696615349;0.2345263794240805;1.0297845255180322;1.0000308061323646;0.9049207272756924;1.0000251888447382
30.248107;1.1500070601956338;0.9830342104877933;0.8548600545094391;-0.29676900748348983;-0.25806002163393926;1.1442346943063926;10.00185189276664;0.8738829473192486;0.23452671980954873;1.0297854068700123;1.000028860705315;0.9049207896595279;1.0000265572375389
30.258107;1.1500066829089661;0.9830341934098346;0.8548592460293298;-0.2967690070597041;-0.2580600218268213;1.1442331888649686;10.001846459276159;0.8738839779441672;0.2345270755148492;1.0297863469057444;1.0000267756322931;0.9049207882667882;1.0000279176615767
30.268107;1.1500063276862746;0.9830341719982041;0.854858426144279;-0.2967690066372796;-0.2580600220315637;1.1442317308739252;10.00184045596117;0.8738850568716138;0.23452744637863945;1.029787349259908;1.000024556325943;0.9049207242724128;1.000029265532558
30.278107;1.1500059982146658;0.9830341422656941;0.8548575957432137;-0.29676900621776603;-0.2580600222490117;1.1442303223953219;10.001833902302687;0.8738861793341135;0.23452783239966365;1.0297884169679368;1.0000222088572417;0.9049206003988639;1.0000305978410506
30.288107;1.1500056990973757;0.983034101839808;0.8548567564987745;-0.2967690058025004;-0.2580600224796049;1.1442289649269268;10.001826813286396;0.8738873407667698;0.23452823368528386;1.0297895521071907;1.000019739158977;0.9049204216272769;1.0000319132506956
30.298107;1.150005434126961;0.9830340480601383;0.8548559106339543;-0.2967690053926439;-0.2580600227235142;1.144227658734373;10.001819203094499;0.8738885373626264;0.23452865059759068;1.0297907551334586;1.0000171534443767;0.9049201939529552;1.0000332120107938
30.308107;1.1500052051673086;0.9830339764560757;0.8548550612576604;-0.2967690049891272;-0.25806002298087316;1.1442264036600134;10.00181108972059;0.8738897658917094;0.23452908371869235;1.0297920250954997;1.0000144593389126;0.9049199224932833;1.000034495265219
30.318107;1.1500050125775632;0.9830338811275577;0.8548542121935915;-0.2967690045926703;-0.25806002325174165;1.1442252002034712;10.0018024933792;0.8738910227776123;0.23452953345099112;1.0297933603639962;1.0000116660402474;0.9049196108867176;1.0000357644279818
30.328107;1.1500048560962868;0.9830337559246266;0.8548533673630891;-0.2967690042039647;-0.2580600235359392;1.144224049773468;10.001793432059536;0.8738923037904729;0.2345299995456141;1.029794759341997;1.000008783947421;0.9049192617957168;1.0000370211438983
30.338107;1.1500047357575296;0.983033595111215;0.8548525306262666;-0.29676900382381244;-0.25806002383310006;1.144222954226921;10.001783924638872;0.8738936042817989;0.234530480949807;1.0297962209163416;1.0000058249969126;0.9049188775125541;1.0000382672052603
30.348107;1.1500046524325258;0.9830333934463887;0.8548517062610251;-0.296769003452954;-0.258060024142833;1.144221915032966;10.001774002731901;0.873894918913387;0.2345309760762531;1.029797744159001;1.0000028027527592;0.9049184605931689;1.0000395043765955
30.358107;1.1500046073850891;0.9830331461218105;0.8548508994168937;-0.2967690030917957;-0.25806002446478743;1.1442209326169417;10.001763719228702;0.8738962415983386;0.2345314831097877;1.0297993276366781;0.9999997313336534;0.9049180147559234;1.0000407349188076
30.368107;1.1500046015220704;0.9830328490904342;0.8548501157904601;-0.29676900274031814;-0.2580600247985972;1.1442200067046444;10.00175314675894;0.8738975664761413;0.23453200002598273;1.0298009691847894;0.9999966242028123;0.9049175450699276;1.0000419619368004
