time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.378107;1.1500046352604756;0.98303249942586;0.8548493604432722;-0.2967690023980974;-0.25806002514379184;1.1442191372397836;10.001742370714329;0.8738988889868158;0.23453252465791133;1.029802666014221;0.9999934937731347;0.9049170564100095;1.00004318859352
30.388107;1.1500047084286866;0.9830320949355391;0.8548486368579693;-0.29676900206441637;-0.25806002549984386;1.1442183251243299;10.001731480970872;0.8739002060535909;0.23453305511998532;1.0298044147997591;0.999990351620087;0.9049165512653671;1.0000444171679197
30.398107;1.15000481971252;0.9830316335597722;0.8548479472109489;-0.296769001738451;-0.25806002586629473;1.1442175729340922;10.001720563875766;0.8739015153368009;0.2345335902471918;1.029806212063028;0.9999872087674403;0.9049160288735741;1.0000456485959162
30.408107;1.1500049670568349;0.983031113140813;0.8548472933512187;-0.29676900141943957;-0.25806002624273705;1.1442168851236287;10.001709697528387;0.8739028141140852;0.23453412963025452;1.0298080547996882;0.9999840756017517;0.904915485921202;1.0000468822718207
30.418107;1.1500051493965773;0.9830305313756882;0.854846677448476;-0.2967690011069099;-0.25806002662864475;1.1442162672583658;10.00169895336326;0.8739040984661134;0.23453467337460004;1.0298099408313048;0.9999809616766586;0.9049149179017885;1.0000481160965056
30.428107;1.1500053675472817;0.9830298859857614;0.8548461020348657;-0.2967690008009268;-0.25806002702315145;1.1442157248399474;10.001688400289154;0.87390536281958;0.23453522193357826;1.02981186852058;0.999977876105314;0.9049143205477741;1.0000493467974505
30.438107;1.150005623321527;0.9830291750406545;0.8548455693947762;-0.29676900050214383;-0.25806002742489575;1.1442152619734482;10.00167810430903;0.8739065996532341;0.23453577605538578;1.0298138363027638;0.9999748284451967;0.9049136905615728;1.00005057031008
30.448107;1.1500059185281108;0.9830283972509167;0.8548450805165293;-0.29676900021161257;-0.25806002783206783;1.1442148798285907;10.001668121364574;0.873907799745284;0.2345363366314759;1.0298158431658027;0.9999718295272805;0.9049130251982083;1.0000517820463628
30.458107;1.1500062551428618;0.9830275521045326;0.854844634776729;-0.29676899993045963;-0.2580600282426406;1.1442145758694895;10.00165848916014;0.873908952919347;0.23453690432330224;1.029817889452811;0.9999688916378363;0.9049123215663726;1.0000529774483864
30.468107;1.1500066359397516;0.9830266397616461;0.8548442306793427;-0.29676899965970804;-0.25806002865472977;1.144214345395745;10.001649232138817;0.8739100485956207;0.23453747918014214;1.0298199761714308;0.999966027823839;0.9049115768631579;1.0000541528287221
30.478107;1.1500070644905322;0.9830256610814503;0.8548438665892457;-0.29676899940040313;-0.25806002906683384;1.1442141841474263;10.001640378691413;0.8739110762482858;0.23453806061175575;1.0298221035151371;0.999963250734069;0.9049107893951777;1.0000553055035661
30.488107;1.1500075449655223;0.983024618028357;0.8548435411902772;-0.29676899915366506;-0.25806002947765944;1.144214089215605;10.001631964513505;0.8739120261976541;0.23453864768946794;1.029824270531253;0.9999605712291918;0.9049099588160742;1.0000564335358588
30.498107;1.1500080825821506;0.9830235138299114;0.8548432538773455;-0.2967689989204056;-0.25806002988585963;1.144214058782689;10.001624015679585;0.8739128905957322;0.2345392393333765;1.0298264756410582;0.9999579970343573;0.9049090852498308;1.0000575362638842
30.508107;1.150008683836985;0.9830223521203315;0.8548430048762706;-0.2967689987011279;-0.25806003029007163;1.1442140917345156;10.001616534885722;0.873913664268136;0.23453983425219033;1.0298287167499764;0.9999555326194557;0.9049081685099296;1.000058614828383
30.518107;1.1500093557446176;0.9830211357676549;0.8548427953512335;-0.2967689984960957;-0.25806003068895544;1.1442141869850133;10.001609501354231;0.8739143447536102;0.2345404309323015;1.0298309910650585;0.9999531810765049;0.9049072076834467;1.0000596718385963
30.528107;1.1500101052495055;0.983019866725617;0.8548426277282023;-0.2967689983055481;-0.2580600310810381;1.1442143435369165;10.001602878976378;0.8739149311905132;0.234541027726314;1.0298332952851312;0.9999509459091872;0.9049062012594227;1.0000607103500943
30.538107;1.1500109391517692;0.9830185464421201;0.8548425057285917;-0.2967689981297162;-0.258060031464787;1.1442145607738772;10.001596626512057;0.8739154231263334;0.23454162294444922;1.0298356259398518;0.9999488301546544;0.9049051481667144;1.000061732309641
30.548107;1.150011863473313;0.9830171760423232;0.8548424338499943;-0.2967689979687628;-0.25806003183901477;1.1442148378394772;10.001590704292674;0.873915820621879;0.23454221501566663;1.0298379795097141;0.9999468345581317;0.90490404830595;1.0000627378328903
30.558107;1.150012882836406;0.9830157568031788;0.854842416789489;-0.2967689978227074;-0.25806003220310453;1.14421517350551;10.001585076002375;0.873916125116233;0.2345428026740876;1.0298403524084925;0.9999449580543869;0.9049029020403238;1.0000637260471485
30.568107;1.1500140006395285;0.9830142908036195;0.8548424591239514;-0.29676899769138937;-0.25806003255693455;1.14421556660206;10.001579705875246;0.8739163391633592;0.23454338507384398;1.0298427407535093;0.999943199349919;0.9049017101815894;1.0000646960029174
30.578107;1.1500152186640733;0.9830127809957855;0.8548425650025548;-0.296768997574493;-0.25806003290073143;1.1442160156498316;10.001574559976659;0.8739164650353641;0.23454396186001347;1.0298451402701247;0.9999415571383955;0.9049004745449224;1.0000656467790807
30.588107;1.1500165363561388;0.9830112306802977;0.8548427378799418;-0.296768997471493;-0.25806003323482335;1.1442165183452842;10.00156961903569;0.8739165042042697;0.2345445332532437;1.0298475467415387;0.9999400300794805;0.9048991985423792;1.000066577210121
30.598107;1.1500179517925868;0.9830096430876332;0.8548429803464781;-0.29676899738159246;-0.2580600335594401;1.144217071773732;10.001564886376935;0.8739164584036221;0.2345451000137225;1.0298499564312367;0.9999386173251645;0.9048978873783308;1.00006748577701
30.608107;1.150019462926361;0.9830080215604455;0.8548432937299865;-0.29676899730376;-0.2580600338747427;1.1442176732808942;10.001560379307762;0.8739163308398142;0.23454566311163003;1.0298523659176004;0.9999373186420459;0.9048965470318531;1.0000683706724767
30.618107;1.1500210671640791;0.9830063695690152;0.8548436777981789;-0.2967689972367949;-0.25806003418074364;1.14421832127617;10.001556119312825;0.8739161259213469;0.2345462233559543;1.0298547712184267;0.9999361343717932;0.9048951834675211;1.0000692293457911
30.628107;1.1500227608598501;0.983004690267431;0.8548441312799929;-0.2967689971794788;-0.25806003447704;1.1442190148566318;10.001552129489495;0.8739158477236544;0.23454678126781037;1.0298571667785958;0.9999350653474529;0.9048938032227775;1.00007005761079
30.638107;1.1500245399322044;0.9830029864896964;0.8548446526088769;-0.2967689971307992;-0.2580600347627542;1.1442197526038234;10.001548433626366;0.8739154990721985;0.23454733713285567;1.029859545531854;0.9999341125331637;0.9048924136691207;1.0000708493108321
30.648107;1.1500264009433292;0.9830012609874187;0.8548452399015616;-0.2967689970900406;-0.2580600350366487;1.1442205320215346;10.00154505794695;0.8739150817680919;0.2345478910679131;1.029861899912373;0.9999332765928297;0.9048910221827635;1.0000715968939258
30.658107;1.1500283418557002;0.9829995163719376;0.854845890768249;-0.29676899705672016;-0.2580600352971972;1.1442213497968456;10.001542035425741;0.873914596956036;0.2345484429568874;1.0298642225297623;0.999932557359496;0.90488963531883;1.0000722927419867
30.668107;1.1500303615115997;0.9829977551095218;0.8548466028191987;-0.29676899703041054;-0.2580600355427236;1.1442222018576351;10.001539405729366;0.8739140455195515;0.23454899240411242;1.0298665065955868;0.9999319535487975;0.9048882587288853;1.0000729307733998
30.678107;1.1500324578620695;0.9829959800379802;0.8548473742696211;-0.2967689970104293;-0.2580600357716826;1.1442230832518945;10.001537207583699;0.8739134283988578;0.23454953896010006;1.0298687468101781;0.9999314629696241;0.9048868973982492;1.0000735073478055
30.688107;1.1500346267368198;0.9829941953121005;0.8548482038609687;-0.2967689969955777;-0.25806003598296423;1.1442239885405052;10.001535466885546;0.8739127462452129;0.23455008243832023;1.0298709395780032;0.9999310830764204;0.904885555400806;1.0000740210280779
30.698107;1.1500368622560873;0.9829924065870149;0.8548490906360077;-0.296768996984178;-0.2580600361760235;1.1442249121946477;10.001534189283934;0.8739119990626831;0.2345506230361665;1.0298730818631743;0.9999308117967564;0.9048842355122049;1.0000744716622445
30.708107;1.150039157851013;0.9829906198922572;0.8548500341877102;-0.29676899697440356;-0.2580600363507088;1.1442258485708818;10.001533364144144;0.8739111868723775;0.2345511612299006;1.029875170162644;0.9999306480349447;0.904882939626718;1.0000748595905204
30.718107;1.1500415069868313;0.9829888405509367;0.8548510347328735;-0.2967689969646537;-0.25806003650701986;1.1442267919511997;10.001532974895198;0.8739103109292977;0.23455169751007798;1.0298772002548993;0.9999305914072198;0.9048816697149974;1.0000751853749859
30.728107;1.1500439037522128;0.9829870732805044;0.8548520923329546;-0.2967689969536139;-0.2580600366451444;1.1442277366673501;10.001533004076405;0.8739093743471906;0.23455223209409723;1.0298791672960819;0.9999306417792692;0.9048804282983982;1.0000754494482282
30.738107;1.1500463431096135;0.9829853232597645;0.8548532058764965;-0.2967689969399846;-0.25806003676562334;1.144228677173097;10.001533430502812;0.8739083817369456;0.2345527648063534;1.0298810664584999;0.9999307991507772;0.9048792183410054;1.0000756514194924
30.748107;1.1500488207596171;0.9829835969868276;0.8548543728303316;-0.29676899692229247;-0.2580600368692501;1.1442296083821055;10.001534227968788;0.8739073382247028;0.2345532951383601;1.02988289397522;0.9999310636514379;0.9048780432010974;1.0000757900035002
30.758107;1.1500513333228906;0.9829819019956095;0.8548555896794331;-0.29676899689898856;-0.25806003695674495;1.1442305261378773;10.001535370544016;0.8739062489444057;0.23455382228878874;1.0298846476902517;0.9999314350839351;0.9048769068391479;1.000075863729801
30.768107;1.1500538786155219;0.9829802462735401;0.8548568525782382;-0.2967689968686712;-0.2580600370285761;1.1442314272221175;10.001536841238826;0.873905119342269;0.23455434512514123;1.029886326570808;0.9999319120684406;0.9048758137734543;1.0000758713325861
30.778107;1.150056454976306;0.9829786379122415;0.8548581583290867;-0.29676899683024044;-0.25806003708512254;1.1442323087295574;10.001538639311933;0.873903955023115;0.2345548622185789;1.029887929832066;0.9999324919484768;0.9048747682664992;1.0000758114621728
30.788107;1.150059060051275;0.9829770842405017;0.8548595052354931;-0.29676899678287455;-0.2580600371269067;1.1442331676102917;10.001540779202546;0.8739027607945999;0.2345553720434446;1.0298894569777906;0.9999331719919965;0.9048737729717493;1.0000756824346975
30.798107;1.1500616902821303;0.9829755908836949;0.8548608929463376;-0.296768996725963;-0.25806003715459325;1.1442340010858545;10.001543280330699;0.8739015399973517;0.23455587329515373;1.0298909081362988;0.9999339502350794;0.9048728280449801;1.000075482453232
30.808107;1.1500643410971876;0.9829741617015535;0.8548623216115689;-0.2967689966591935;-0.25806003716889186;1.14423480694991;10.00154615883113;0.8739002948943192;0.2345563651332389;1.0298922831233817;0.999934825012384;0.9048719316296733;1.000075210044048
30.818107;1.1500670071309085;0.98297279944082;0.8548637913373335;-0.29676899658273315;-0.2580600371704578;1.1442355832673201;10.001549430643669;0.8738990276819943;0.23455684724265222;1.0298935806806147;0.9999357943174345;0.9048710811268242;1.0000748644261295
30.828107;1.1500696823732088;0.9829715063831742;0.8548653021020302;-0.2967689964972687;-0.25806003715968223;1.1442363284527794;10.00155311999208;0.873897740753385;0.23455731980497935;1.029894799791835;0.9999368551645338;0.9048702741427803;1.0000744456080075
30.838107;1.150072360569376;0.9829702843574698;0.8548668536696924;-0.2967689964037871;-0.25806003713654735;1.1442370413771283;10.00155726052086;0.873896436006014;0.2345577833948219;1.029895941426804;0.9999380028426319;0.9048695092510826;1.0000739543673804
30.848107;1.1500750360262104;0.9829691342390566;0.8548684453628989;-0.29676899630332754;-0.25806003710071657;1.1442377207874879;10.001561888170333;0.8738951144066792;0.23455823881819118;1.0298970083112917;0.9999392312410982;0.9048687864429018;1.0000733925906928
30.858107;1.15007770462905;0.9829680560788373;0.8548700757308849;-0.2967689961969285;-0.25806003705173475;1.1442383648996506;10.001567031639771;0.8738937764346335;0.23455868688448936;1.0298980033788543;0.9999405340523573;0.9048681065855463;1.0000727635765863
30.868107;1.150080364264869;0.9829670502987606;0.8548717423022687;-0.29676899608570645;-0.25806003698928187;1.144238971893072;10.001572702419603;0.8738924228463344;0.23455912814287247;1.0298989293877254;0.9999419054033113;0.9048674704682866;1.0000720716393114
30.878107;1.1500830137966422;0.9829661186081524;0.8548734419074112;-0.29676899597096995;-0.25806003691335866;1.1442395405064056;10.001578890715207;0.8738910549307485;0.23455956282119458;1.029899789878916;0.9999433395403685;0.9048668783053434;1.000071321603612
30.888107;1.1500856515390163;0.9829652636865861;0.8548751711666702;-0.296768995854286;-0.2580600368241978;1.1442400700386588;10.001585571747643;0.8738896742970613;0.23455999097096952;1.029900589263464;0.9999448298589391;0.9048663299108886;1.0000705187035444
30.898107;1.1500882749999133;0.9829644880388294;0.8548769264214979;-0.29676899573744187;-0.25806003672213607;1.1442405604227937;10.001592713429186;0.8738882826971875;0.23456041269330694;1.0299013315207672;0.9999463680936399;0.9048658255313712;1.0000696684494847
30.908107;1.1500908815100688;0.9829637929765277;0.8548787036056953;-0.29676899562237974;-0.2580600366077286;1.1442410124620588;10.001600279605602;0.873886882143776;0.23456082823221083;1.0299020192277473;0.9999479447135841;0.9048653661957949;1.0000687766798149
30.918107;1.1500934684684516;0.9829631788232076;0.8548804984218682;-0.296768995511209;-0.25806003648188963;1.1442414274792339;10.00160822882973;0.8738854752842132;0.23456123767084713;1.0299026536521827;0.9999495500130956;0.904864952692372;1.0000678498410438
30.928107;1.1500960335511714;0.982962645852107;0.8548823065629825;-0.2967689954062259;-0.2580600363458798;1.14424180660014;10.00161650646683;0.8738840655021303;0.23456164064976032;1.0299032350658688;0.9999511743216134;0.9048645845328908;1.0000668948803149
30.938107;1.1500985752957313;0.9829621943792781;0.8548841239242516;-0.2967689953097639;-0.2580600362012351;1.1442421506181695;10.001625038252348;0.8738826568516109;0.23456203647615376;1.0299037630320123;0.9999528070445222;0.9048642601756394;1.0000659190417054
30.948107;1.1501010933224662;0.9829618240150638;0.8548859464713717;-0.296768995223887;-0.25806003604967503;1.1442424606520178;10.001633733749438;0.8738812542203324;0.23456242428466667;1.0299042370995386;0.9999544360311957;0.904863978056392;1.0000649296834465
30.958107;1.1501035879191637;0.9829615331751652;0.8548877697296406;-0.29676899515016714;-0.2580600358931328;1.14424273871671;10.001642496619818;0.8738798631726037;0.23456280310586;1.029904657481856;0.999956048675814;0.9048637372502107;1.0000639339665618
30.968107;1.1501060595163881;0.9829613195433656;0.8548895885779001;-0.296768995089733;-0.25806003573395225;1.1442429875424653;10.001651238512059;0.8738784892446139;0.23456317201356228;1.0299050248143986;0.999957633933273;0.9048635369617717;1.0000629391736922
30.978107;1.1501085082838522;0.9829611809056406;0.8548913976079527;-0.2967689950433598;-0.2580600355748461;1.1442432100890263;10.001659888919992;0.8738771372293025;0.2345635302921259;1.0299053392024746;0.9999591831860938;0.9048633757347034;1.0000619535465478
30.988107;1.1501109337449416;0.9829611151688572;0.8548931916429008;-0.2967689950114013;-0.2580600354184836;1.1442434092659324;10.001668393720006;0.8738758109442388;0.2345638773785246;1.0299055999359434;0.9999606897503714;0.9048632513808748;1.000060986176029
30.998107;1.1501133348506059;0.98296111999659;0.854894965914922;-0.2967689949938414;-0.25806003526718246;1.1442435873279693;10.001676707705098;0.8738745137409416;0.23456421271788858;1.029905806623914;0.9999621480733888;0.9048631611128352;1.000060045692643
31.008107;1.1501157108078737;0.98296119331071;0.8548967157848422;-0.29676899499050513;-0.25806003512297654;1.144243744840064;10.001684787978672;0.8738732493074001;0.23456453588492104;1.0299059604940235;0.9999635527000519;0.9048631017784036;1.000059139114972
31.018107;1.1501180614944366;0.9829613342655122;0.8548984365335491;-0.2967689950011745;-0.2580600349877564;1.1442438804217707;10.001692589605591;0.873872021804731;0.23456484668804753;1.029906064296703;0.9999648975768859;0.9048630703225303;1.0000582716954054
31.028107;1.1501203867725556;0.9829615431646376;0.8549001233558091;-0.29676899502561305;-0.25806003486311524;1.1442439919194698;10.001700064629636;0.8738708353571878;0.23456514500329276;1.0299061213117784;0.9999661767959663;0.9048630637941002;1.0000574475174815
31.038107;1.1501226861754914;0.982961820207202;0.8549017710281466;-0.29676899506353427;-0.2580600347501714;1.1442440785745092;10.00170716617528;0.8738696935935019;0.23456543065442542;1.0299061343276568;0.9999673858252317;0.9048630785091851;1.0000566703855156
31.048107;1.150124959735014;0.9829621646361455;0.8549033738429214;-0.29676899511460114;-0.2580600346497518;1.1442441427193621;10.001713855227571;0.8738685994143429;0.2345657032433272;1.0299061045917977;0.9999685218881406;0.9048631087952047;1.0000559443387294
31.058107;1.1501272085272807;0.9829625750729621;0.8549049263484049;-0.2967689951785922;-0.2580600345625372;1.1442441893374675;10.001720104891486;0.8738675551173636;0.23456596191040968;1.0299060314106179;0.9999695838995466;0.9048631464642973;1.00005527325258
31.068107;1.1501294342746093;0.9829630501152449;0.8549064237142388;-0.2967689952554194;-0.25806003448886383;1.1442442239088797;10.001725897187637;0.8738665629645435;0.2345662055100524;1.029905913124096;0.9999705724846306;0.9048631815093069;1.000054660050563
31.078107;1.1501316389505596;0.9829635883460821;0.8549078614162676;-0.296768995344791;-0.2580600344285014;1.1442442501995094;10.00173121480237;0.8738656256306572;0.2345664329341464;1.0299057487763281;0.9999714897808881;0.9048632028672211;1.000054105977255
31.088107;1.1501338243529329;0.982964188231728;0.8549092352229007;-0.2967689954459232;-0.2580600343806804;1.1442442693252195;10.00173603913492;0.873864745818123;0.23456664310944067;1.0299055390812166;0.9999723384990524;0.9048631983677361;1.0000536097769528
31.098107;1.1501359909571585;0.9829648483563497;0.8549105415487444;-0.29676899555757663;-0.2580600343444452;1.1442442803244508;10.001740355289048;0.8738639255880938;0.23456683491961394;1.0299052861698343;0.9999731205600475;0.9048631545573161;1.0000531674241873
31.108107;1.15013813722367;0.9829655675242266;0.854911777921745;-0.29676899567832693;-0.2580600343190787;1.144244280922321;10.001744155006332;0.8738631663160165;0.23456700727603413;1.0299049929394566;0.9999738364626717;0.9048630577044497;1.0000527728031179
31.118107;1.1501402604005961;0.9829663446841991;0.8549129433746477;-0.2967689958067924;-0.25806003430414476;1.1442442678051767;10.001747434985662;0.8738624687178794;0.234567159276889;1.0299046623199921;0.9999744857326477;0.9048628960173375;1.0000524184432718
31.128107;1.150142357536711;0.982967179164014;0.8549140382575346;-0.2967689959416007;-0.2580600342991078;1.1442442370095691;10.001750193987602;0.8738618327413282;0.2345672902916315;1.029904295977308;0.9999750677290297;0.9048626612099142;1.000052095785756
31.138107;1.1501444255047133;0.9829680709917222;0.8549150634909671;-0.29676899608130697;-0.25806003430294305;1.144244184838075;10.001752433467628;0.8738612580579734;0.23456739995608647;1.0299038932711198;0.9999755822245022;0.9048623484211932;1.0000517953262493
31.148107;1.150146460620687;0.9829690207756304;0.8549160197280415;-0.29676899622453223;-0.25806003431401503;1.1442441087903412;10.00175416126064;0.8738607449761373;0.23456748815947245;1.0299034514357994;0.9999760298510948;0.9048619554758807;1.0000515071094784
31.158107;1.1501484591892976;0.9829700296788496;0.8549169069544543;-0.29676899637016946;-0.258060034330179;1.1442440076023965;10.001755392894934;0.8738602947446097;0.23456755476431126;1.0299029663052324;0.999976412558778;0.9048614820834395;1.0000512216305417
31.168107;1.150150418373271;0.9829710999965663;0.8549177248647064;-0.2967689965173976;-0.25806003434915564;1.1442438809329056;10.001756146874754;0.8738599087824299;0.2345675992374734;1.029902432689717;0.9999767337504444;0.9048609287919859;1.0000509308319245
31.178107;1.150152335785252;0.9829722349405641;0.8549184735761088;-0.2967689966655695;-0.25806003436910996;1.1442437295623067;10.001756440904062;0.8738595877768196;0.23456762080969448;1.0299018443554269;0.9999769979883363;0.9048602959013402;1.0000506289552509
31.188107;1.1501542090193502;0.9829734367461714;0.8549191538868359;-0.2967689968141443;-0.2580600343889308;1.144243555472536;10.001756297540242;0.8738593314744169;0.23456761878652277;1.0299011943519703;0.9999772105551232;0.9048595831714377;1.000050312678263
31.198107;1.1501560364173689;0.9829747049732854;0.8549197668747909;-0.29676899696254855;-0.25806003440802333;1.1442433612427765;10.001755746168776;0.8738591386907221;0.23456759244439007;1.0299004761021668;0.999977376752093;0.9048587906400338;1.0000499804582446
31.208107;1.1501578179393286;0.9829760362445529;0.854920313660512;-0.2967689971099906;-0.2580600344261652;1.1442431491368668;10.00175481069067;0.8738590073750915;0.23456754091995977;1.02989968436518;0.9999775011120007;0.9048579194653771;1.0000496319248326
31.218107;1.150159555059577;0.9829774246180488;0.854920796194413;-0.2967689972555546;-0.25806003444369524;1.1442429206190907;10.001753498133706;0.8738589351450257;0.23456746331019798;1.029898815774853;0.9999775874195743;0.9048569720068915;1.0000492671086016
31.228107;1.1501612493537077;0.9829788625053429;0.8549212182834398;-0.29676899739840573;-0.258060034461521;1.1442426767200207;10.001751799816969;0.873858920003005;0.23456735869427547;1.0298978694439902;0.99997763927274;0.9048559513471205;1.0000488849991285
31.238107;1.1501629009390568;0.9829803418936935;0.8549215855225818;-0.2967689975377478;-0.25806003448078546;1.1442424187987494;10.001749701095273;0.8738589606190151;0.2345672260006316;1.0298968470310592;0.9999776599700962;0.9048548606778706;1.000048482705803
31.248107;1.1501645086732515;0.9829818547666067;0.8549219046114527;-0.2967689976727362;-0.25806003450259335;1.1442421491817036;10.001747191409967;0.8738590561394474;0.23456706380967754;1.0298957519988137;0.999977652017292;0.9048537031647053;1.0000480561893574
31.258107;1.1501660717057982;0.9829833932025364;0.8549221831580767;-0.2967689978025443;-0.2580600345278523;1.144241871597143;10.00174426753713;0.87385920594276;0.23456687035380663;1.029894588705548;0.9999776170479528;0.9048524824623715;1.0000476013226751
31.268107;1.1501675905936135;0.9829849501530216;0.8549224296603992;-0.29676899792649797;-0.2580600345571316;1.1442415911480677;10.001740931071772;0.8738594095512541;0.23456664379857123;1.0298933614902026;0.9999775560028972;0.9048512031848893;1.0000471140050384
31.278107;1.1501690675072858;0.9829865202767315;0.8549226532320503;-0.29676899804420237;-0.2580600345906962;1.1442413134742244;10.00173718391901;0.873859666522454;0.23456638245457004;1.029892074107794;0.9999774696051948;0.9048498704822627;1.0000465900492277
31.288107;1.1501705060649674;0.9829881000146246;0.8549228631696767;-0.2967689981555018;-0.25806003462867727;1.1442410434026706;10.001733022826269;0.8738599762734817;0.23456608491215183;1.0298907297220505;0.9999773590170189;0.9048484889760678;1.0000460258957145
31.298107;1.150171910769714;0.9829896871094249;0.8549230680239588;-0.29676899826025877;-0.2580600346711394;1.1442407840811046;10.001728436156753;0.8738603380837874;0.23456575037484761;1.029889331120226;0.9999772257993169;0.904847062221957;1.0000454195060136
31.308107;1.1501732857287588;0.9829912800351666;0.8549232744398985;-0.29676899835828224;-0.25806003471811906;1.1442405370913755;10.001723405841695;0.8738607511396179;0.2345653788679166;1.0298878810706784;0.9999770712306449;0.9048455933306973;1.00004477051371
31.318107;1.1501746335670386;0.9829928776596764;0.8549234866780583;-0.29676899844954535;-0.2580600347697743;1.144240303156283;10.001717913910008;0.8738612143397074;0.23456497094979606;1.0298863822667677;0.9999768962583764;0.9048440862669325;1.0000440797879524
31.328107;1.1501759557215105;0.9829944791484597;0.8549237069121526;-0.2967689985343778;-0.2580600348263774;1.144240082818097;10.001711947545681;0.8738617262966774;0.23456452731836724;1.0298848366172837;0.9999767023642802;0.9048425462291365;1.0000433488095455
31.338107;1.150177253420643;0.9829960839675826;0.854923935774694;-0.2967689986133284;-0.25806003488789686;1.1442398766547988;10.001705499681938;0.873862285595097;0.23456404867231112;1.0298832452282018;0.9999764924208778;0.904840978606305;1.0000425793681242
31.348107;1.150178528211893;0.982997692136386;0.8549241728305266;-0.2967689986868479;-0.2580600349536043;1.1442396855094317;10.001698570620785;0.8738628908409946;0.23456353569242516;1.0298816096047916;0.9999762708723814;0.9048393885604865;1.0000417740930758
31.358107;1.1501797819308184;0.982999304580247;0.8549244172467073;-0.2967689987551556;-0.25806003502229746;1.1442395112557149;10.001691167410453;0.8738635406878517;0.23456298902468853;1.0298799326583574;0.999976043348482;0.9048377817898371;1.0000409369269077
31.368107;1.1501810163264967;0.9830009232294733;0.85492466858489;-0.2967689988182747;-0.25806003509282527;1.14423935730654;10.001683299733086;0.8738642337359789;0.23456240928972574;1.0298782187587188;0.9999758162790527;0.9048361643328924;1.0000400724006402
31.378107;1.1501822330459641;0.9830025508830874;0.8549249268545186;-0.296768998876091;-0.25806003516427756;1.1442392280008644;10.001674981012858;0.8738649678720111;0.23456179720249917;1.029876473371409;0.9999755966615163;0.9048345414768905;1.0000391847699632
31.388107;1.1501834342274004;0.9830041909451284;0.8549251917593453;-0.2967689989285542;-0.2580600352359211;1.1442391275171861;10.001666229972356;0.8738657396089387;0.2345611537435297;1.0298747026013704;0.9999753915538434;0.9048329179392836;1.0000382779077706
31.398107;1.1501846228053458;0.9830058473442969;0.8549254623583248;-0.2967689989758947;-0.2580600353071403;1.1442390595777565;10.001657068765038;0.8738665443013385;0.23456048019484235;1.0298729125453205;0.9999752071852872;0.904831299216609;1.0000373552555992
31.408107;1.1501858023311642;0.983007524507101;0.8549257376671987;-0.29676899901856757;-0.2580600353772948;1.144239027624856;10.001647523120386;0.8738673769271877;0.23455977806889047;1.0298711084409198;0.9999750486293083;0.904829692205754;1.0000364198080909
31.418107;1.150186976748539;0.9830092267293916;0.8549260169613243;-0.29676899905713855;-0.2580600354456056;1.1442390344525584;10.001637619668344;0.8738682327435265;0.23455904910175457;1.0298692942648102;0.9999749204897305;0.9048281044675529;1.0000354742339717
31.428107;1.1501881501333806;0.9830109572952308;0.8549262992700122;-0.29676899909231125;-0.25806003551137374;1.144239082019935;10.001627378448772;0.8738691081377391;0.23455829526087618;1.029867473632555;0.9999748270450666;0.9048265431988106;1.0000345207147685
31.438107;1.1501893268279464;0.9830127182316153;0.8549265831706426;-0.2967689991249027;-0.2580600355744689;1.1442391722713159;10.001616811204189;0.8738700014814917;0.23455751859272642;1.0298656511085218;0.9999747713344733;0.9048250150858724;1.0000335606778268
31.448107;1.1501905119056912;0.9830145110150539;0.8549268670276352;-0.29676899915579896;-0.258060035635727;1.1442393076433395;10.001605927039325;0.8738709129195732;0.23455672105141673;1.0298638321247076;0.9999747547812265;0.9048235268282803;1.0000325945850508
31.458107;1.1501917107429336;0.9830163377348164;0.8549271490572586;-0.2967689991860683;-0.25806003569688524;1.144239490420455;10.001594735680422;0.8738718433293793;0.23455590467713286;1.029862021854661;0.9999747776054528;0.904822085018061;1.0000316215671523
31.468107;1.150192927734955;0.9830182014094456;0.8549274274098644;-0.2967689992170647;-0.258060035759944;1.1442397223561678;10.00158324836769;0.8738727936066187;0.23455507198980477;1.029860224530237;0.9999748392542281;0.904820695203149;1.000030639374726
31.478107;1.1501941655083492;0.9830201050747802;0.8549277006457778;-0.29676899925038125;-0.2580600358264135;1.1442400047475618;10.001571481509425;0.873873764247034;0.23455422590248792;1.0298584435860798;0.9999749384701999;0.9048193612435399;1.0000296450787818
31.488107;1.1501954247300659;0.9830220510308602;0.8549279682128212;-0.29676899928770434;-0.2580600358969812;1.144240337855586;10.001559458891904;0.8738747548632158;0.23455336910989874;1.029856682500193;0.9999750726125458;0.9048180853899542;1.0000286356472297
31.498107;1.150196703900182;0.9830240410191853;0.8549282300622318;-0.2967689993306085;-0.2580600359715274;1.1442407205805913;10.001547211041336;0.8738757645426944;0.234552503728442;1.0298549454988681;0.9999752371380424;0.9048168689961853;1.0000276078609136
31.508107;1.1501979997529748;0.9830260762755317;0.854928485535263;-0.29676899938049817;-0.2580600360492306;1.1442411514443214;10.001534772615097;0.8738767928085786;0.23455163140365248;1.0298532373157898;0.999975426346553;0.9048157132702395;1.0000265586535975
31.518107;1.150199308376579;0.9830281570181668;0.8549287327500362;-0.29676899943868423;-0.2580600361287884;1.1442416297566298;10.001522172226073;0.8738778395832947;0.2345507534030366;1.0298515629838987;0.9999756346317198;0.9048146190848232;1.0000254864296316
31.528107;1.150200625739025;0.9830302826195536;0.8549289692743198;-0.2967689995062418;-0.2580600362086856;1.1442421557933955;10.00150942048662;0.8738789047400377;0.2345498706621347;1.029849928200042;0.9999758575579123;0.9048135862068885;1.000024391883384
31.538107;1.1502019474633844;0.9830324525907049;0.8549291934721576;-0.29676899958372005;-0.2580600362874061;1.1442427301335172;10.001496507921182;0.8738799883479703;0.23454898406807803;1.029848339305567;0.9999760926249411;0.9048126132309284;1.000023276832646
31.548107;1.1502032690967214;0.9830346667402491;0.8549294050670646;-0.2967689996711116;-0.2580600363636289;1.1442433526266895;10.001483412763674;0.8738810906085925;0.23454809462528806;1.029846802995593;0.9999763390916795;0.9048116985851155;1.0000221422524196
31.558107;1.1502045872935378;0.9830369241299348;0.8549296044601107;-0.2967689997680742;-0.25806003643637043;1.1442440217689873;10.001470113031417;0.8738822111870839;0.23454720318560965;1.029845326355251;0.9999765970951523;0.9048108417132184;1.0000209880477684
31.568107;1.1502059011210135;0.9830392221336559;0.8549297918350774;-0.29676899987417676;-0.25806003650508663;1.144244734971215;10.001456592330339;0.8738833491221913;0.23454631037938237;1.0298439167523992;0.9999768667675503;0.9048100436015568;1.0000198142204784
31.578107;1.150207212434953;0.9830415563046069;0.8549299668555177;-0.29676899998912243;-0.2580600365697937;1.1442454888915077;10.00144283743769;0.8738845033612376;0.23454541713633284;1.0298425811830378;0.9999771477507254;0.9048093067953742;1.000018621011624
31.588107;1.1502085242502378;0.9830439205733963;0.8549301288507031;-0.29676900011281376;-0.2580600366310105;1.144246279585729;10.001428838740601;0.8738856732285585;0.23454452502408316;1.0298413251981067;0.9999774399444468;0.9048086349199074;1.00001740810805
31.598107;1.1502098382494501;0.9830463077698784;0.8549302771316779;-0.2967690002451471;-0.2580600366894393;1.1442471030815553;10.001414593500623;0.8738868586403248;0.23454363596252614;1.0298401520533278;0.9999777449971343;0.9048080315079361;1.0000161744935958
31.608107;1.1502111544536662;0.9830487106980735;0.8549304111522102;-0.29676900038574083;-0.2580600367457833;1.1442479559559942;10.001400103314731;0.8738880598821553;0.23454275186984477;1.0298390628479859;0.9999780665032593;0.9048074988630774;1.0000149186479372
31.618107;1.150212472338675;0.9830511225636499;0.8549305307641563;-0.29676900053388905;-0.25806003680083;1.1442488355824736;10.00138536800788;0.8738892772154275;0.2345418745053181;1.0298380572264518;0.9999784086977251;0.9048070376952542;1.0000136384093743
31.628107;1.1502137910516834;0.9830535363421614;0.8549306368290573;-0.2967690006888906;-0.2580600368554346;1.144249740489597;10.001370385500561;0.8738905108421562;0.2345410053288132;1.029837134061981;0.999978775305161;0.9048066472696875;1.0000123308397355
31.638107;1.15021510953945;0.9830559445957792;0.8549307314859914;-0.2967690008504149;-0.25806003691038787;1.1442506707060929;10.001355155916103;0.8738917607177132;0.23454014536067763;1.0298362923250985;0.9999791691622513;0.9048063255260504;1.000010992291186
31.648107;1.1502164269073454;0.9830583402345818;0.8549308176139229;-0.29676900101832737;-0.2580600369665242;1.1442516273837617;10.001339677752782;0.8738930259075;0.23453929522879804;1.0298355314376886;0.9999795920101006;0.9048060690716627;1.0000096189022494
31.658107;1.1502177420368511;0.9830607171331351;0.854930898292523;-0.296769001192186;-0.2580600370250395;1.144252611609192;10.001323937410934;0.873894304241413;0.23453845559463007;1.0298348503454096;0.9999800442193605;0.9048058736919026;1.0000082074525352
31.668107;1.1502190527686624;0.9830630698796646;0.8549309768011426;-0.2967690013710652;-0.2580600370874678;1.1442536239741665;10.00130790753399;0.8738955927800128;0.23453762762627342;1.0298342466039974;0.9999805244841055;0.9048057355626338;1.0000067557358148
31.678107;1.15022035525384;0.9830653932263174;0.8549310566331761;-0.29676900155371533;-0.25806003715529935;1.1442546657599049;10.001291556406809;0.8738968888511413;0.23453681293972237;1.0298337166159994;0.9999810295486955;0.9048056520013039;1.0000052624241722
31.688107;1.1502216439779953;0.983067682296531;0.8549311410508645;-0.2967690017388532;-0.2580600372299045;1.1442557396219182;10.001274854933477;0.8738981906367721;0.23453601315893327;1.0298332559675407;0.9999815545403921;0.9048056212855313;1.0000037272738198
31.698107;1.1502229126107861;0.9830699334425335;0.8549312323919552;-0.2967690019255968;-0.25806003731275445;1.144256848802524;10.001257775708728;0.8738994968606645;0.23453522977170718;1.0298328591892938;0.9999820939401305;0.9048056424911473;1.0000021516304478
31.708107;1.1502241548994399;0.9830721444258339;0.8549313317082046;-0.29676900211372653;-0.258060037405367;1.1442579966399544;10.001240291349289;0.8739008065556211;0.2345344644212554;1.0298325199732647;0.9999826423473748;0.9048057156351541;1.000000538468144
31.718107;1.1502253652058063;0.98307431350026;0.8549314389703538;-0.2967690023034114;-0.2580600375089963;1.1442591868592653;10.001222378223716;0.8739021194356391;0.23453371899572648;1.0298322322577118;0.999983194879252;0.9048058414660038;0.9999988918166715
31.728107;1.150226538894097;0.9830764382603924;0.8549315536141913;-0.29676900249470467;-0.25806003762453084;1.1442604239939835;10.00120402272844;0.8739034362811082;0.23453299525798643;1.0298319910894747;0.9999837472544532;0.9048060210452397;0.9999972158881925
31.738107;1.150227672400414;0.9830785148818464;0.854931675365817;-0.29676900268737477;-0.258060037752627;1.1442617136977733;10.001185224363683;0.87390475876946;0.23453229460426062;1.0298317926926033;0.9999842951735576;0.9048062558563598;0.9999955142049305
31.748107;1.150228762895228;0.9830805378208392;0.8549318051272735;-0.296769002881159;-0.25806003789374016;1.1442630622880028;10.001165994331345;0.8739060885965985;0.23453161815463763;1.029831634624649;0.9999848336283422;0.9048065479939418;0.9999937893110421
31.758107;1.1502298078251012;0.9830824998026296;0.8549319450306553;-0.2967690030759797;-0.2580600380480661;1.144264475847211;10.001146352881255;0.8739074262480157;0.2345309668549142;1.029831516321863;0.9999853569672383;0.9048068993819386;0.9999920435129127
31.768107;1.1502308043841918;0.983084392178785;0.8549320976474766;-0.2967690032718115;-0.258060038215544;1.1442659600368543;10.001126330001489;0.8739087702491558;0.23453034147332272;1.0298314389047563;0.9999858595394729;0.9048073107096889;0.9999902800372097
31.778107;1.1502317490185126;0.9830862059436593;0.8549322654716625;-0.2967690034685043;-0.25806003839580954;1.144267520168547;10.001105964371234;0.8739101174826875;0.23452974250508768;1.029831403825793;0.9999863366201852;0.9048077816069217;0.9999885036317189
31.788107;1.150232637733536;0.9830879329807377;0.8549324506354173;-0.29676900366574444;-0.25806003858811183;1.1442691605943132;10.001085293511974;0.8739114642040793;0.2345291701985761;1.029831411633278;0.9999867850448924;0.9048083115521245;0.9999867202944954
31.798107;1.1502334673766832;0.9830895667129446;0.8549326542707868;-0.29676900386297445;-0.2580600387914232;1.144270883725871;10.0010643446236;0.8739128065361353;0.23452862482627315;1.0298314619570632;0.9999872029168911;0.9048089004653765;0.9999849362562443
31.808107;1.1502342364911144;0.9830911021284692;0.8549328761102672;-0.2967690040592211;-0.25806003900472285;1.144272689613472;10.001043136775488;0.8739141401086103;0.23452810680468705;1.029831554037222;0.99998758875181;0.9048095488336102;0.9999831567932456
31.818107;1.1502349447861484;0.9830925355219784;0.8549331148021647;-0.2967690042528448;-0.25806003922712323;1.1442745763015354;10.001021689460948;0.8739154599902315;0.23452761650341622;1.029831686645359;0.9999879413103346;0.904810256957467;0.9999813858424919
31.828107;1.15023559199252;0.9830938639137748;0.8549333685037181;-0.2967690044415185;-0.2580600394577958;1.144276540328302;10.001000028027605;0.8739167612874318;0.23452715420195686;1.0298318575701833;0.9999882603225719;0.9048110241820674;0.9999796267957743
31.838107;1.150236177199133;0.9830950842450883;0.8549336352045607;-0.2967690046226864;-0.25806003969593233;1.1442785771073551;10.000978182172078;0.8739180396231526;0.2345267203758567;1.0298320637457292;0.9999885466868895;0.9048118493710985;0.9999778833367214
31.848107;1.1502366990484143;0.983096193115145;0.8549339122423315;-0.29676900479390844;-0.25806003994072535;1.1442806812393294;10.000956180612084;0.8739192912822946;0.23452631590669656;1.0298323022527667;0.9999888018654922;0.9048127315507429;0.9999761593296347
31.858107;1.1502371564178322;0.9830971876513169;0.8549341951443669;-0.29676900495263286;-0.25806004019130835;1.1442828468777906;10.000934053176085;0.8739205136638645;0.23452594193730136;1.0298325710796434;0.9999890273363549;0.9048136698410375;0.9999744585757079
31.868107;1.150237548744834;0.9830980664250781;0.854934477106151;-0.29676900509598575;-0.2580600404467351;1.1442850683049937;10.00091184185607;0.8739217060027615;0.23452559959068175;1.0298328687756844;0.9999892242037449;0.9048146634162859;0.9999727850785871
31.878107;1.150237875705673;0.9830988290287074;0.8549347501704395;-0.2967690052210553;-0.25806004070600463;1.144287340269928;10.000889602955631;0.8739228692257648;0.2345252898504595;1.0298331933851521;0.9999893931289418;0.9048157117309753;0.9999711431734069
31.888107;1.1502381366471657;0.9830994750787634;0.8549350075345885;-0.2967690053252719;-0.25806004096807605;1.1442896580055806;10.000867395466472;0.8739240051766051;0.2345250135481327;1.0298335416727185;0.9999895348703904;0.9048168149111135;0.9999695373556029
31.898107;1.1502383301726595;0.9831000042079819;0.8549352450165703;-0.2967690054066009;-0.25806004123179477;1.144292017154895;10.000845271467291;0.8739251162559307;0.23452477121495344;1.0298339089053097;0.9999896510741725;0.904817974370432;0.9999679724710595
31.908107;1.1502384546524005;0.9831004165725507;0.8549354606234733;-0.296769005463591;-0.25806004149579265;1.1442944133487476;10.000823276683521;0.8739262046386475;0.23452456282898201;1.0298342890617467;0.9999897445382827;0.904819192946941;0.9999664538641605
31.918107;1.1502385096368701;0.9831007124090398;0.8549356533860524;-0.29676900549502844;-0.2580600417585596;1.144296841854836;10.000801458078683;0.8739272706706382;0.23452438771779385;1.029834675895083;0.9999898184843178;0.9048204741495706;0.9999649867060509
31.928107;1.150238496549843;0.9831008912474032;0.8549358227225394;-0.2967690054994316;-0.2580600420186019;1.1442992977396096;10.000779871191208;0.8739283123382038;0.2345242445867881;1.0298350644052379;0.9999898756609258;0.9048218212944212;0.9999635753683261
31.938107;1.1502384180822167;0.9831009520494575;0.8549359684025544;-0.2967690054751043;-0.25806004227449664;1.1443017758692189;10.000758579465142;0.8739293265749134;0.23452413152499413;1.0298354516123265;0.9999899182240487;0.9048232369949475;0.9999622236481114
31.948107;1.1502382774000115;0.9831008936549597;0.8549360906939547;-0.29676900542061957;-0.2580600425249815;1.1443042703649566;10.000737648371704;0.873930310843949;0.23452404607935845;1.0298358365597975;0.9999899478236135;0.9048247228300561;0.9999609350232253
31.958107;1.1502380781267034;0.9831007148897372;0.8549361901415108;-0.2967690053350959;-0.2580600427691702;1.1443067742391586;10.000717142165449;0.8739312641911093;0.23452398548484527;1.029836219723876;0.9999899654955576;0.9048262789264774;0.9999597126048734
31.968107;1.1502378250026122;0.9831004149886718;0.8549362667709208;-0.2967690052180564;-0.2580600430067388;1.1443092799859595;10.000697122447956;0.8739321877488049;0.23452394695598924;1.0298366019770362;0.9999899720011175;0.9048279032165617;0.9999585596652876
31.978107;1.1502375239854008;0.9830999944382697;0.8549363193201092;-0.296769005069038;-0.25806004323801585;1.144311780559384;10.00067764733753;0.8739330841546397;0.23452392787601836;1.029836983999196;0.9999899685185368;0.90482959107486;0.9999574804204688
31.988107;1.1502371809548138;0.9830994555735574;0.8549363454596706;-0.29676900488734875;-0.2580600434638919;1.144314269477709;10.000658773506546;0.8739339562752285;0.23452392595353033;1.0298373662520968;0.999989957114043;0.9048313360004845;0.9999564798705605
31.998107;1.1502367999257241;0.9830988027739289;0.854936342848083;-0.29676900467223255;-0.25806004368545443;1.1443167403069991;10.000640556812359;0.8739348062014669;0.2345239393659002;1.0298377483821355;0.9999899410430247;0.9048331305977859;0.9999555628901535
32.008107;1.1502363825561512;0.9830980424137032;0.8549363095989845;-0.29676900442323634;-0.25806004390370013;1.1443191867001197;10.000623049781176;0.8739356348001356;0.2345239666270602;1.029838128282179;0.9999899247282613;0.9048349675675432;0.9999547336544121
32.018107;1.150235929353988;0.9830971826837106;0.8549362439866295;-0.2967690041403798;-0.25806004411960853;1.144321603039022;10.00060630376302;0.8739364418442989;0.23452400618489322;1.029838502155273;0.9999899134042517;0.9048368408321101;0.9999539955113055
32.028107;1.1502354408945017;0.9830962330186088;0.8549361445732707;-0.2967690038240297;-0.25806004433416563;1.1443239850874543;10.000590374451928;0.8739372264376379;0.234524056054809;1.029838865242181;0.9999899129749837;0.9048387458744908;0.99995335067966
32.038107;1.1502349180767644;0.9830952030041965;0.8549360106535563;-0.29676900347475854;-0.2580600445481134;1.144326330208434;10.000575321048428;0.8739379874050885;0.23452411376759563;1.0298392121220354;0.9999899293962369;0.9048406793133186;0.9999528000616931
32.048107;1.1502343623242646;0.9830941017115126;0.8549358418097533;-0.29676900309344245;-0.25806004476191274;1.144328636862466;10.000561200230804;0.8739387235870981;0.2345241766402536;1.0298395368826474;0.9999899672184137;0.9048426386861541;0.9999523436331809
32.058107;1.15023377585453;0.9830929377676236;0.8549356368148905;-0.29676900268144607;-0.25806004497599566;1.144330903679765;10.000548059901309;0.8739394337913361;0.23452424214890372;1.0298398336600636;0.9999900293044343;0.9048446223953358;0.9999519810856141
32.068107;1.1502331611685341;0.9830917195838512;0.8549353937179808;-0.2967690022405525;-0.2580600451907451;1.1443331285983183;10.000535935550122;0.8739401164377595;0.23452430821894757;1.0298400968054948;0.9999901181110464;0.904846629617104;0.9999517124076315
32.078107;1.1502325203353219;0.9830904557687888;0.8549351111013521;-0.2967690017726712;-0.25806004540628324;1.1443353083957646;10.00052485345077;0.8739407695528763;0.23452437323814923;1.0298403204786324;0.9999902363436055;0.9048486599532999;0.9999515382786637
32.088107;1.150231855142946;0.983089155402274;0.8549347883859886;-0.2967690012796078;-0.25806004562256124;1.1443374389265981;10.000514832810437;0.8739413914164836;0.2345244358614938;1.0298404988552152;0.9999903867636677;0.9048507126021599;0.9999514600636163
32.098107;1.1502311677630037;0.9830878276218589;0.8549344250203119;-0.2967690007628981;-0.25806004583947495;1.1443395159147438;10.000505879532577;0.8739419812939724;0.23452449488321045;1.0298406269678757;0.9999905725409877;0.904852785868357;0.9999514795160849
32.108107;1.1502304613238181;0.9830864808352298;0.8549340200079812;-0.29676900022367936;-0.25806004605666377;1.1443415353601183;10.000497983739448;0.8739425394555445;0.23452454916196935;1.0298407011523165;0.9999907978069491;0.9048548775447135;0.9999515985798797
32.118107;1.1502297403147568;0.9830851222829136;0.8549335719830706;-0.2967689996627675;-0.2580600462733454;1.1443434930235328;10.000491124115271;0.8739430663920494;0.2345245975941771;1.0298407186718574;0.9999910670081059;0.904856985628538;0.9999518189807144
32.128107;1.1502290102630317;0.9830837585143573;0.8549330795187642;-0.29676899908072774;-0.2580600464884416;1.1443453840867202;10.000485269459169;0.8739435622316901;0.23452463922872646;1.029840676894561;0.999991383251158;0.9048591087794007;0.9999521414623329
32.138107;1.1502282763697564;0.98308239625361;0.8549325415432114;-0.296768998477701;-0.2580600467007078;1.1443472039287663;10.000480379616183;0.8739440269489742;0.23452467349633707;1.0298405731655793;0.9999917473982889;0.9048612460032543;0.9999525652774736
32.148107;1.150227541998116;0.9830810423264256;0.8549319574501528;-0.2967689978533581;-0.2580600469086547;1.144348949020582;10.000476407505497;0.8739444603780994;0.23452470044766296;1.0298404050781653;0.9999921585841809;0.9048633957287596;0.9999530878555426
32.158107;1.1502268080170568;0.9830797026545486;0.8549313270754767;-0.2967689972071506;-0.25806004711043945;1.1443506167255557;10.00047330212806;0.8739448614894165;0.234524720660364;1.0298401699253712;0.9999926151977978;0.9048655552580409;0.9999537047997457
32.168107;1.1502260732674245;0.9830783815469586;0.8549306512148737;-0.29676899653852684;-0.2580600473038467;1.1443522045429302;10.000471017452984;0.8739452280089935;0.23452473474914973;1.0298398640575268;0.9999931155858648;0.9048677206207154;0.9999544108138373
32.178107;1.1502253353794147;0.9830770816526737;0.8549299322790607;-0.2967689958470306;-0.25806004748644135;1.1443537098602372;10.000469519792748;0.8739455569713281;0.2345247431460089;1.0298394830573092;0.9999936583804501;0.904869886115785;0.9999552006136359
32.188107;1.1502245909158393;0.9830758041525499;0.8549291739046958;-0.29676899513244964;-0.25806004765605495;1.1443551302040675;10.00046878687477;0.873945845219975;0.23452474643848523;1.0298390221052263;0.9999942426167822;0.9048720439488815;0.999956068899531
32.198107;1.1502238352757193;0.9830745491720494;0.8549283796197105;-0.2967689943950192;-0.25806004781123004;1.1443564635689019;10.000468807133315;0.8739460892748203;0.23452474561494407;1.029838476233992;0.9999948676166294;0.9048741850237825;0.9999570104359704
32.208107;1.150223063513414;0.9830733166208087;0.8549275520876746;-0.2967689936355309;-0.25806004795104986;1.1443577085841914;10.000469578973075;0.8739462855573209;0.23452474187731126;1.0298378410671691;0.9999955326142337;0.9048763004035076;0.9999580208785411
32.218107;1.1502222714842518;0.983072107101409;0.854926693620441;-0.29676899285530334;-0.2580600480745557;1.1443588643382498;10.000471102736872;0.8739464312993833;0.23452473648693478;1.0298371137370188;0.9999962368802655;0.9048783818707735;0.9999590974441153
