time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.228107;1.1502214556121584;0.9830709222814027;0.8549258068934033;-0.29676899205607965;-0.258060048180405;1.1443599298448695;10.000473373091546;0.8739465248308649;0.23452473087810974;1.0298362932580518;0.9999969799136976;0.904880421952989;0.9999602390728966
32.238107;1.1502206117071947;0.9830697647106299;0.8549248949532113;-0.2967689912398759;-0.2580600482670614;1.1443609039223421;10.000476381293097;0.8739465651416499;0.23452472673181024;1.0298353806909037;0.9999977604239955;0.9048824145520283;0.999961446149786
32.248107;1.1502197349714962;0.9830686372070926;0.8549239611635396;-0.2967689904088208;-0.25806004833319346;1.1443617863380688;10.000480119891993;0.8739465520733202;0.2345247259298825;1.0298343794803486;0.9999985752866674;0.9048843554142153;0.9999627196542695
32.258107;1.1502188213796583;0.9830675417246227;0.8549230097365096;-0.29676898956500053;-0.25806004837777785;1.1443625791466288;10.000484580114234;0.8739464869158;0.234524730598501;1.0298332956312026;0.9999994198344253;0.9048862415536714;0.9999640602077355
32.268107;1.1502178684661009;0.983066478409144;0.8549220462833004;-0.2967689887102832;-0.25806004839999314;1.1443632868130207;10.000489747335628;0.8739463719494495;0.2345247431200202;1.0298321371075474;1.000000288582687;0.9048880704104246;0.9999654673760244
32.278107;1.1502168745912713;0.9830654460011103;0.854921077802465;-0.2967689878461482;-0.25806004839921415;1.1443639154241523;10.000495602607621;0.8739462090293083;0.2345247657882115;1.0298309121236757;1.0000011756487754;0.9048898397459395;0.9999669395407802
32.288107;1.1502158377737024;0.983064443279966;0.8549201123702083;-0.29676898697361637;-0.25806004837492197;1.1443644717993653;10.000502124258505;0.873945998770918;0.2345248003006726;1.0298296272325107;1.00000207502838;0.9048915475075279;0.9999684746262776
32.298107;1.1502147554403135;0.9830634701046284;0.8549191586630497;-0.29676898609340435;-0.25806004832651186;1.1443649633218422;10.000509282580506;0.8739457407524831;0.23452484762293238;1.029828287046593;1.0000029803870945;0.9048931907686345;0.9999700707294122
32.308107;1.1502136251401;0.98306252738855;0.8549182252337312;-0.296768985206257;-0.2580600482533513;1.144365398257556;10.000517034673233;0.8739454335229221;0.23452490825773956;1.0298268956061283;1.0000038845926291;0.9048947650477396;0.9999717261421113
32.318107;1.150212444749658;0.9830616165215038;0.8549173203721052;-0.2967689843131254;-0.2580600481550494;1.1443657853942517;10.000525325739215;0.8739450741808877;0.23452498256322926;1.0298254571010583;1.0000047802249186;0.9048962648960827;0.9999734395159404
32.328107;1.1502112119067043;0.9830607389785622;0.8549164528328986;-0.29676898341498703;-0.258060048031682;1.1443661334639421;10.000534092754535;0.8739446584210697;0.23452507092982947;1.0298239749886007;1.0000056606036998;0.9048976849379953;0.9999752099042809
32.338107;1.1502099243791968;0.9830598962313845;0.8549156320220926;-0.29676898251261624;-0.2580600478838825;1.1443664508267624;10.000543269436529;0.8739441810102395;0.23452517375377646;1.0298224510002902;1.000006519893998;0.9048990212348645;0.9999770361888639
32.348107;1.1502085812021419;0.983059089317871;0.854914866803324;-0.2967689816066052;-0.2580600477127826;1.1443667448223056;10.000552794072773;0.8739436365509001;0.23452529125813296;1.029820885495273;1.000007352471324;0.9049002722830318;0.9999789168985155
32.358107;1.1502071828977323;0.9830583179983263;0.8549141641941005;-0.2967689806974569;-0.25806004751987954;1.1443670214873523;10.00056261519046;0.8739430204798414;0.23452542338195348;1.029819278993245;1.0000081525792999;0.904901438310371;0.9999808508549533
32.368107;1.1502057307716271;0.9830575806938922;0.854913529301875;-0.29676897978557626;-0.25806004730682863;1.1443672860230036;10.00057269197316;0.8739423296393944;0.23452556967939056;1.0298176332842284;1.0000089147459308;0.9049025199843224;0.9999828371965958
32.378107;1.1502042266107555;0.9830568752783823;0.854912965641155;-0.29676897887126424;-0.25806004707514735;1.144367543053221;10.000582993575794;0.8739415624310936;0.23452572906541225;1.0298159511958311;1.0000096345144691;0.9049035178792952;0.999984874298764
32.388107;1.1502026734175979;0.9830561994609196;0.8549124745883604;-0.2967689779546889;-0.2580600468260264;1.1443677967479868;10.00059349470678;0.8739407186313966;0.23452589980761754;1.029814235631449;1.000010308967645;0.9049044325224368;0.9999869594677779
32.398107;1.1502010758447205;0.9830555509390904;0.8549120550296292;-0.29676897703580934;-0.2580600465603042;1.1443680510367262;10.000604163595602;0.8739397986732855;0.23452608000779485;1.029812488311764;1.0000109369584553;0.9049052650369346;0.9999890899547041
32.408107;1.1501994394316357;0.9830549282009281;0.8549117045071386;-0.29676897611457986;-0.2580600462785003;1.1443683092936239;10.000614954249697;0.8739388032716947;0.23452626800219445;1.0298107087959598;1.0000115191363217;0.9049060178569934;0.9999912632277558
32.418107;1.1501977701066273;0.9830543318108441;0.8549114203797475;-0.29676897519145956;-0.25806004598090576;1.1443685736188252;10.000625810881072;0.873937734039942;0.23452646226935375;1.0298088948825228;1.000012057833723;0.9049066945523978;0.9999934760993215
32.428107;1.1501960745172188;0.9830537654428475;0.8549111996887844;-0.29676897426764126;-0.2580600456676204;1.1443688444413693;10.000636677491148;0.8739365940819598;0.2345266611996891;1.0298070440054787;1.000012556462508;0.9049072991588135;0.9999957243624291
32.438107;1.1501943597798023;0.9830532355598218;0.8549110391156854;-0.29676897334481517;-0.258060045338548;1.1443691208827393;10.000647505179323;0.8739353876158079;0.23452686310942922;1.0298051539109492;1.000013018746018;0.9049078361223098;0.9999980032039791
32.448107;1.1501926321802551;0.9830527494797979;0.8549109354880402;-0.2967689724249371;-0.25806004499359114;1.1443694017717017;10.000658251057827;0.8739341191592599;0.23452706643463886;1.0298032224127183;1.0000134485246432;0.9049083106079183;1.0000003077122068
32.458107;1.150190895902903;0.9830523133651575;0.8549108861408531;-0.29676897151017756;-0.2580600446327907;1.144369686603624;10.000668874466427;0.8739327928415538;0.2345272698755567;1.029801247433271;1.000013849415989;0.9049087283214515;1.0000026331124252
32.468107;1.1501891528341872;0.9830519316262735;0.8549108894444206;-0.2967689706028025;-0.2580600442560514;1.1443699760070731;10.000679343779979;0.8739314117238324;0.23452747234928698;1.0297992274146148;1.0000142238140626;0.904909094998327;1.0000049747959525
32.478107;1.1501874032332893;0.9830516075778184;0.8549109447785149;-0.2967689697050345;-0.2580600438629956;1.144370271503417;10.000689645609272;0.8739299775644487;0.23452767286347803;1.029797161632343;1.0000145724021337;0.9049094155874355;1.000007328521105
32.488107;1.1501856461589055;0.9830513440463821;0.8549110514424482;-0.29676896881914516;-0.2580600434533592;1.1443705746750117;10.000699781719888;0.8739284914416422;0.23452787064519598;1.029795050340871;1.0000148951639543;0.904909693370638;1.0000096905860458
32.498107;1.1501838795807369;0.9830511435556895;0.8549112082734055;-0.2967689679474881;-0.2580600430272928;1.1443708863498625;10.000709759287751;0.8739269544186395;0.23452806559852313;1.0297928945996278;1.0000151928318675;0.9049099299411845;1.0000120583250722
32.508107;1.150182100979293;0.9830510087979782;0.8549114143755773;-0.29676896709214584;-0.2580600425851536;1.1443712058403064;10.000719582503665;0.8739253675641651;0.23452825851321496;1.0297906960903302;1.0000154671159012;0.9049101258808361;1.0000144313154689
32.518107;1.1501803078999928;0.9830509432280439;0.854911669625706;-0.29676896625473337;-0.25806004212719974;1.1443715307514783;10.000729249183742;0.8739237320464499;0.23452845042954895;1.0297884573009108;1.0000157201594628;0.9049102816352199;1.0000168115666235
32.528107;1.150178497617054;0.9830509511718767;0.8549119747780423;-0.2967689654367194;-0.25806004165346647;1.1443718576002924;10.00073875535437;0.8739220499468846;0.23452864166112583;1.0297861816139302;1.0000159542346942;0.9049103984297046;1.000019201704831
32.538107;1.1501766665012052;0.9830510373212765;0.8549123311287153;-0.2967689646396061;-0.25806004116374087;1.1443721819338382;10.000748098782616;0.873920325026719;0.23452883153270004;1.0297838727873256;1.0000161714712619;0.9049104785413032;1.0000216029948379
32.548107;1.1501748096974793;0.9830512060263854;0.8549127394734706;-0.29676896386471285;-0.25806004065763993;1.1443724983903627;10.000757275976195;0.8739185627241496;0.2345290188685625;1.0297815343476444;1.0000163734584986;0.9049105246996701;1.0000240149928912
32.558107;1.1501729214835739;0.9830514610089308;0.8549131995010841;-0.29676896311297446;-0.2580600401348468;1.1443728016955708;10.000766277288061;0.8739167696118546;0.23452920242975114;1.0297791696013079;1.0000165608525493;0.9049105393753485;1.0000264364730411
32.568107;1.150170996284556;0.9830518050643476;0.8549137107802324;-0.2967689623848031;-0.25806003959535007;1.1443730872775268;10.000775081588428;0.8739149526476808;0.23452938097958156;1.0297767819534478;1.0000167333306273;0.904910524716548;1.0000288660671672
32.578107;1.150169029201634;0.9830522391192046;0.8549142743007461;-0.2967689616800871;-0.25806003903947855;1.1443733512478607;10.000783658860458;0.8739131185446147;0.23452955341490703;1.0297743747651338;1.0000168903091597;0.9049104832843112;1.0000313021191976
32.588107;1.150167015847991;0.983052761574012;0.8549148928683286;-0.29676896099840555;-0.2580600384677306;1.1443735906256807;10.000791981200699;0.8739112733046717;0.23452971916485443;1.0297719506391736;1.0000170313969792;0.9049104191843435;1.0000337426413775
32.598107;1.1501649520214643;0.9830533691951057;0.8549155701311237;-0.2967689603392359;-0.25806003788053794;1.1443738033108861;10.000800024097115;0.8739094218883142;0.23452987816645426;1.0297695110574419;1.0000171554215196;0.9049103388869819;1.0000361857034743
32.608107;1.1501628328056206;0.9830540585176828;0.8549163090392566;-0.2967689597022441;-0.2580600372780862;1.1443739876140095;10.000807756738206;0.8739075685694861;0.23453003011174228;1.0297670566867214;1.0000172597496786;0.9049102510952884;1.000038629559876
32.618107;1.1501606517392402;0.9830548257463564;0.854917110581404;-0.2967689590876836;-0.2580600366602794;1.1443741417650752;10.000815135513442;0.8739057177413143;0.234530173883048;1.0297645877112502;1.0000173414030196;0.9049101655183837;1.0000410724058493
32.628107;1.1501584018836066;0.9830556662028946;0.8549179732205288;-0.2967689584964852;-0.25806003602684263;1.1443742633536547;10.000822106029771;0.8739038739989183;0.23453030770947014;1.0297621044752663;1.0000173979318445;0.9049100910974491;1.000043512533099
32.638107;1.150156078185676;0.9830565754862979;0.8549188932333688;-0.29676895792989616;-0.2580600353773768;1.1443743489042015;10.00082861190999;0.8739020414886526;0.23453042952005992;1.029759608362643;1.0000174269251711;0.9049100347456739;1.0000459489373479
32.648107;1.1501536783831436;0.9830575511272686;0.8549198659127827;-0.29676895738902653;-0.25806003471128297;1.1443743941899231;10.000834602276754;0.8739002236055099;0.23453053730878917;1.029757101879464;1.0000174257891925;0.9049100012929852;1.000048381443979
32.658107;1.1501512018415756;0.9830585924747443;0.8549208866726771;-0.296768956874645;-0.25806003402777883;1.144374395088245;10.000840033431693;0.8738984230616117;0.23453062967844243;1.0297545883068422;1.0000173919828055;0.9049099942372821;1.0000508099296792
32.668107;1.1501486484883423;0.9830596992485581;0.8549219512101899;-0.29676895638715395;-0.2580600333261851;1.144374347911988;10.0008448724288;0.8738966414655591;0.23453070620254857;1.0297520716098365;1.0000173225594757;0.9049100163464512;1.0000532334993024
32.678107;1.1501460193081776;0.9830608703765911;0.8549230552087558;-0.2967689559264469;-0.2580600326063293;1.1443742493456142;10.000849104666342;0.8738948790063518;0.23453076741005383;1.0297495559780467;1.0000172136114145;0.9049100700610251;1.0000556506366203
32.688107;1.150143317268158;0.9830621036146678;0.8549241944322267;-0.29676895549171795;-0.25806003186871623;1.1443740970796308;10.000852732822763;0.8738931349369169;0.23453081453889935;1.0297470450402368;1.0000170608317367;0.9049101582235459;1.0000580595562882
32.698107;1.1501405471622137;0.9830633957592058;0.8549253653238841;-0.2967689550816329;-0.2580600311143668;1.1443738903286143;10.000855763832678;0.8738914076836786;0.234530849037303;1.0297445417234894;1.0000168608941078;0.9049102842826724;1.0000604572435428
32.708107;1.1501377147283387;0.9830647428926755;0.8549265654509635;-0.29676895469482545;-0.2580600303446405;1.1443736291521438;10.000858203801922;0.8738896945779902;0.23453087216187493;1.0297420488066606;1.000016612655376;0.9049104513345614;1.00006283803085
32.718107;1.1501348257325172;0.9830661398564106;0.8549277931567386;-0.2967689543302132;-0.25806002956114577;1.1443733142948456;10.000860068969512;0.8738879928495114;0.2345308849517208;1.0297395695832061;1.0000163172967995;0.9049106614286223;1.0000651935817493
32.728107;1.150131885168926;0.9830675797876306;0.8549290466936575;-0.29676895398691794;-0.2580600287655539;1.14437294830213;10.00086139448659;0.8738863014037543;0.2345308882437505;1.0297371081916382;1.0000159770773964;0.904910916072816;1.0000675142455486
32.738107;1.1501288971785653;0.9830690549228872;0.8549303236474005;-0.296768953664074;-0.25806002795940836;1.144372535953918;10.000862232511823;0.8738846212875668;0.23453088272146622;1.0297346694391014;1.0000155941931552;0.9049112170309641;1.0000697905579958
32.748107;1.1501258655415192;0.983070557549786;0.8549316209763116;-0.2967689533608135;-0.2580600271440871;1.1443720837993285;10.00086264839306;0.8738829544891281;0.2345308690959198;1.029732258228627;1.0000151709562517;0.9049115663133702;1.0000720137465926
32.758107;1.1501227939098773;0.9830720801638885;0.8549329353111363;-0.2967689530762939;-0.2580600263208358;1.1443716001449733;10.000862718667813;0.8738813026003229;0.2345308481125133;1.029729878878606;1.0000147096463865;0.9049119655467953;1.0000741752579225
32.768107;1.1501196857917773;0.9830736152857765;0.854934263048718;-0.29676895280962323;-0.2580600254908963;1.1443710953146395;10.000862524007635;0.8738796663316343;0.2345308205168793;1.0297275348046429;1.0000142113305381;0.9049124154532924;1.0000762664065437
32.778107;1.1501165444963775;0.9830751550915212;0.8549356002209303;-0.2967689525598867;-0.258060024655797;1.1443705809034639;10.000862134366558;0.8738780455194395;0.23453078722859538;1.0297252287011311;1.0000136757700282;0.9049129152506723;1.000078278503486
32.788107;1.150113373289965;0.9830766910797433;0.8549369424814969;-0.29676895232637457;-0.25806002381756254;1.1443700681195856;10.000861597573564;0.8738764393376451;0.23453074944347443;1.029722963194188;1.00001310259236;0.9049134622052508;1.0000802034921101
32.798107;1.1501101755600778;0.9830782140929364;0.8549382855551797;-0.2967689521088288;-0.25806002297869274;1.1443695666413585;10.000860939123326;0.873874846543207;0.23453070863428904;1.0297207413498035;1.0000124916148316;0.9049140519800948;1.0000820347342056
32.808107;1.1501069546563962;0.9830797149684859;0.8549396257761647;-0.2967689519075019;-0.25806002214204665;1.1443690842083163;10.000860169286563;0.8738732654404359;0.2345306665076635;1.0297185658833612;1.0000118420259447;0.9049146791966538;1.0000837667537856
32.818107;1.150103714265969;0.9830811859891732;0.8549409596435366;-0.2967689517228859;-0.25806002131061645;1.144368626923629;10.000859292926453;0.8738716939808322;0.23453062476295217;1.0297164381586366;1.0000111516144743;0.904915337936157;1.000085394363858
32.828107;1.150100459335305;0.9830826219238515;0.8549422830293737;-0.29676895155513544;-0.2580600204872506;1.1443682006536293;10.000858314750731;0.8738701300913606;0.234530584869118;1.029714358549872;1.0000104167011623;0.9049160227228626;1.0000869126239993
32.838107;1.1500971965655808;0.9830840194927892;0.8549435918372447;-0.29676895140361675;-0.2580600196745908;1.1443678121022;10.000857235886405;0.8738685717230258;0.2345305480657724;1.0297123268951367;1.0000096329833155;0.9049167294757019;1.0000883173758945
32.848107;1.150093934329648;0.9830853763858666;0.8549448832546893;-0.2967689512671148;-0.258060018875173;1.1443674683198626;10.000856050435573;0.873867016953422;0.23453051550288828;1.0297103422405924;1.0000087968500582;0.9049174552097451;1.0000896055399948
32.858107;1.150090681579948;0.9830866909549109;0.8549461556627017;-0.2967689511443665;-0.2580600180914458;1.1443671757970602;10.000854745042064;0.8738654640692367;0.23453048835766682;1.0297084032361543;1.000007905939297;0.9049181964253656;1.0000907750468442
32.868107;1.1500874458577113;0.9830879617555657;0.854947407745346;-0.29676895103424733;-0.25806001732574624;1.1443669399971312;10.000853297761747;0.8738639109032743;0.2345304678082879;1.0297065093269935;1.000006958187345;0.9049189475904834;1.0000918242284083
32.878107;1.150084232339066;0.9830891866864705;0.854948638122678;-0.296768950935807;-0.2580600165804309;1.1443667650659686;10.000851684391542;0.8738623543577584;0.23453045496188235;1.029704660949399;1.000005950658131;0.90491970111055;1.0000927509342326
32.888107;1.150081044731093;0.983090362834757;0.8549498456517785;-0.29676895084847404;-0.2580600158581232;1.1443666541415458;10.000849892879307;0.8738607912503529;0.23453045087419214;1.0297028582271162;1.0000048799921737;0.9049204487129038;1.0000935522106766
32.898107;1.1500778864269345;0.9830914869776444;0.8549510300396778;-0.29676895077213494;-0.2580600151617547;1.1443666101330265;10.000847929666298;0.8738592195535125;0.23453045675216344;1.029701099971121;1.000003743706889;0.9049211829989862;1.0000942246566282
32.908107;1.1500747607442203;0.9830925559517781;0.8549521923872233;-0.2967689507070195;-0.25806001449433397;1.1443666358983675;10.00084581168221;0.8738576388277434;0.2345304741105567;1.0296993838181059;1.0000025404346335;0.9049218984356887;1.0000947651551984
32.918107;1.1500716706173237;0.9830935672007647;0.8549533353884018;-0.2967689506536681;-0.2580600138587362;1.1443667342291481;10.00084355293403;0.8738560496521979;0.23453050450253315;1.0296977065296182;1.0000012689940454;0.9049225916356953;1.0000951716173032
32.928107;1.1500686181630455;0.983094519484745;0.8549544628324981;-0.2967689506129491;-0.25806001325761224;1.1443669086887016;10.000841155203739;0.8738544527772251;0.23453054916101182;1.0296960643735766;0.9999999276445622;0.9049232606794083;1.0000954431708726
32.938107;1.150065604047466;0.9830954127591189;0.8549555785099496;-0.29676895058600816;-0.25806001269327017;1.1443671645567324;10.0008386052553;0.8738528491871839;0.23453060902120937;1.029694454138692;0.9999985144738488;0.9049239039449362;1.000095580103941
32.948107;1.1500626268342036;0.9830962472115593;0.8549566854806463;-0.29676895057412245;-0.2580600121674583;1.1443675080952616;10.000835879806248;0.8738512406580019;0.2345306849609814;1.0296928742104372;0.999997027933423;0.9049245190794147;1.0000955839752177
32.958107;1.1500596828414231;0.9830970226062032;0.8549577859380694;-0.2967689505785511;-0.25806001168111964;1.144367944426068;10.00083295468633;0.8738496296316757;0.23453077797155478;1.0296913248351482;0.9999954666174091;0.9049251023734474;1.0000954572850196
32.968107;1.1500567664419947;0.9830977382006615;0.8549588813199298;-0.2967689506006366;-0.258060011234336;1.1443684764871196;10.000829802037805;0.8738480188480909;0.23453088897408592;1.0296898073281795;0.9999938291431989;0.9049256488338747;1.0000952026595615
32.978107;1.1500538705447332;0.9830983925010811;0.8549599729635924;-0.29676895064195496;-0.25806001082653673;1.1443691055098115;10.00082637707666;0.8738464111488364;0.23453101823215133;1.0296883228577065;0.9999921142653031;0.9049261526442112;1.0000948226353372
32.988107;1.1500509874849167;0.9830989832664588;0.854961062422877;-0.2967689507040699;-0.2580600104567133;1.144369831432009;10.000822619120495;0.8738448090555798;0.23453116500256116;1.0296868717167853;0.9999903209215;0.904926607613338;1.0000943203874244
32.998107;1.1500481097966426;0.9830995085562817;0.8549621500419615;-0.2967689507880859;-0.25806001012346486;1.1443706529182094;10.00081846689314;0.8738432145966663;0.23453132788373798;1.02968545308503;0.9999884486446602;0.9049270075604503;1.0000937001795458
33.008107;1.1500452305766233;0.983099967794257;0.8549632333600214;-0.2967689508945692;-0.25806000982502286;1.1443715673005421;10.000813866622849;0.8738416297737752;0.23453150538640108;1.0296840651338561;0.9999864977692541;0.9049273463608846;1.0000929670365717
33.018107;1.150042344309682;0.9831003616844809;0.8549643072981402;-0.29676895102384726;-0.2580600095594685;1.1443725705897103;10.000808770339546;0.8738400569645672;0.23453169610155625;1.0296827055461713;0.9999844689808117;0.9049276181281632;1.0000921265396063
33.028107;1.1500394475586386;0.9831006913570505;0.8549653652308478;-0.2967689511761387;-0.25806000932502143;1.1443736580525488;10.000803133574768;0.8738384990616301;0.23453189848751071;1.0296813718473568;0.9999823632718003;0.9049278183530612;1.0000911845605907
33.038107;1.1500365383399145;0.9831009576288635;0.8549663997770528;-0.29676895135139325;-0.2580600091200183;1.1443748252800863;10.00079691665817;0.8738369598606737;0.23453211078774486;1.0296800612338943;0.9999801823908627;0.9049279448465087;1.0000901465096697
33.048107;1.1500336151405488;0.9831011609760056;0.8549674034000968;-0.2967689515492265;-0.25806000894266373;1.1443760688935574;10.000790088795098;0.8738354444952192;0.23453233134191562;1.0296787707435755;0.9999779287111544;0.904927997259694;1.0000890170216112
33.058107;1.1500306764711448;0.9831013019795042;0.8549683691323992;-0.2967689517690245;-0.2580600087909581;1.1443773863138718;10.000782631224592;0.8738339593070382;0.23453255888815977;1.0296774981966466;0.9999756050477248;0.9049279765433543;1.0000878005800506
33.068107;1.1500277203466212;0.9831013815781028;0.8549692913281298;-0.2967689520100124;-0.2580600086627531;1.1443787746803684;10.00077454009991;0.8738325112366286;0.2345327924283948;1.0296762429106319;0.9999732153045057;0.9049278853794569;1.0000865023068808
33.078107;1.150024744028897;0.983101401036045;0.8549701657415587;-0.29676895227130595;-0.2580600085557153;1.144380229858777;10.000765826861251;0.873831107415204;0.23453303077338108;1.0296750055800301;0.99997076483322;0.9049277283983617;1.0000851279267682
33.088107;1.1500217449796761;0.9831013617540527;0.8549709886385433;-0.29676895255195007;-0.25806000846732896;1.1443817463209733;10.00075650965455;0.8738297553967237;0.23453327216897926;1.0296737879636615;0.9999682598067786;0.9049275114866019;1.000083682948675
33.098107;1.1500187219046925;0.9831012649037497;0.8549717560731437;-0.29676895285072763;-0.25806000839509347;1.1443833175489841;10.000746603465968;0.8738284633731211;0.23453351440618675;1.029672592701048;0.9999657067282509;0.9049272408671777;1.0000821722649733
33.108107;1.1500156747453851;0.9831011110069008;0.854972464318101;-0.2967689531658774;-0.2580600083367824;1.1443849368664551;10.00073612303328;0.8738272396861059;0.234533755357308;1.0296714229763513;0.999963112382877;0.9049269222661293;1.0000806009921699
33.118107;1.1500126045556487;0.9831008996339391;0.8549731105202663;-0.2967689534951265;-0.2580600082905625;1.1443865986662476;10.000725093127135;0.8738260923496053;0.2345339933037032;1.0296702821413872;0.999960483497284;0.9049265605278092;1.0000789757259794
33.128107;1.1500095133827979;0.9831006291357369;0.8549736926163002;-0.2967689538359838;-0.25806000825493053;1.144388299042563;10.000713551909236;0.8738250290086017;0.23453422681981498;1.029669173897897;0.9999578264780682;0.9049261603133824;1.0000773048360667
33.138107;1.150006403595061;0.9831002964611522;0.8549742094344389;-0.29676895418597266;-0.25806000822863523;1.144390035301906;10.000701548886495;0.8738240567057635;0.23453445459681402;1.0296681030725676;0.9999551479677758;0.9049257267996843;1.000075597759834
33.148107;1.1500032775661384;0.983099897402361;0.8549746612944018;-0.29676895454268865;-0.2580600082107847;1.1443918050474413;10.000689141601697;0.8738231814610127;0.23453467536913386;1.0296670759270807;0.9999524554589541;0.9049252651063537;1.0000738639321058
33.158107;1.1500001382148037;0.9830994272133593;0.8549750497302713;-0.29676895490382277;-0.258060008200989;1.1443936056475847;10.00067638980529;0.873822408148171;0.23453488780545448;1.0296660992752238;0.9999497569884723;0.9049247794210543;1.0000721116317757
33.168107;1.1499969893301554;0.9830988810049474;0.8549753764645636;-0.29676895526729785;-0.2580600081991769;1.1443954341648517;10.000663352008512;0.8738217408090578;0.23453509033494427;1.0296651791229858;0.999947060403408;0.9049242730390785;1.0000703470596213
33.178107;1.149993835305207;0.9830982535496585;0.8549756431899016;-0.29676895563134836;-0.2580600082050604;1.1443972871923496;10.000650085174803;0.8738211830208769;0.23453528088397047;1.0296643199639655;0.9999443728749087;0.9049237489063052;1.0000685740545363
33.188107;1.149990681176051;0.983097539097623;0.854975852154615;-0.29676895599440634;-0.25806000821776937;1.1443991605216834;10.000636641560186;0.873820737718923;0.23453545665452305;1.029663525011672;0.9999417005256751;0.9049232096569437;1.000066794634484
33.198107;1.1499875325767268;0.9830967319643571;0.8549760063996116;-0.29676895635504896;-0.25806000823609887;1.1444010492647863;10.000623063576237;0.8738204067812428;0.23453561452716506;1.029662796847044;0.9999390482443726;0.9049226573800604;1.000065010104747
33.208107;1.1499843947581156;0.9830958274634871;0.8549761090873605;-0.296768956712083;-0.25806000825901787;1.1444029482709825;10.0006093812097;0.87382019071052;0.23453575206366042;1.0296621378428272;0.9999364202753434;0.9049220939937389;1.0000632223997705
33.218107;1.1499812720264753;0.9830948223780258;0.8549761622871653;-0.29676895706455536;-0.2580600082858556;1.144404852604141;10.000595614664684;0.8738200883829584;0.23453586812353128;1.029661550384635;0.9999338215755209;0.9049215216105158;1.0000614354828956
33.228107;1.1499781689427544;0.9830937149417659;0.8549761663933746;-0.2967689574117215;-0.2580600083161437;1.1444067583451056;10.000581780584719;0.8738200975878734;0.23453596269081942;1.029661037304578;0.9999312588263227;0.9049209420487722;1.0000596559561155
33.238107;1.149975091978374;0.9830925045816004;0.8549761207292371;-0.29676895775311396;-0.2580600083493701;1.1444086626078567;10.000567893045119;0.8738202162098725;0.23453603647721122;1.029660602098336;0.9999287403245569;0.904920356076084;1.0000578921155256
33.248107;1.1499720497368355;0.9830911918177115;0.8549760244071218;-0.29676895808864084;-0.2580600083848731;1.1444105622991125;10.000553956821971;0.8738204426591922;0.23453609074981832;1.0296602485055504;0.9999262754609834;0.904919762931944;1.0000561526797682
33.258107;1.1499690515023684;0.9830897784991303;0.8549758767398956;-0.2967689584185466;-0.2580600084219756;1.1444124533241753;10.000539960560074;0.873820775354577;0.23453612723298975;1.0296599800107633;0.9999238743014583;0.9049191602072439;1.0000544463034886
33.268107;1.1499661054517898;0.9830882678203543;0.8549756775973477;-0.2967689587432827;-0.2580600084601456;1.1444143306075447;10.000525876853523;0.8738212122530119;0.2345361479222346;1.0296597992921621;0.9999215465313666;0.9049185443473853;1.000052780770726
33.278107;1.1499632185946689;0.9830866640582352;0.8549754279676228;-0.2967689590634937;-0.2580600084989311;1.1444161880235348;10.000511673082844;0.8738217508785465;0.23453615488730942;1.0296597074072125;0.9999193002156662;0.9049179119178612;1.0000511617180183
33.288107;1.1499603980682196;0.9830849727427727;0.8549751299753554;-0.29676895938006165;-0.258060008537761;1.144418018418256;10.000497323496877;0.8738223887003475;0.2345361500199575;1.0296597034876496;0.9999171418488345;0.9049172611896015;1.0000495927172075
33.298107;1.1499576510515812;0.9830832011983652;0.8549747859369028;-0.2967689596939847;-0.2580600085758457;1.144419814131575;10.000482809560502;0.8738231237133179;0.23453613478304258;1.029659785275046;0.9999150769365825;0.904916592889294;1.0000480769699744
33.308107;1.1499549833307987;0.9830813585662296;0.8549743973929806;-0.29676896000608355;-0.2580600086123159;1.1444215678273186;10.000468117570087;0.8738239548505938;0.23453611010197592;1.0296599500340298;0.9999131099718219;0.9049159093954923;1.00004661839297
33.318107;1.1499523986571702;0.9830794550336897;0.8549739646017248;-0.29676896031671046;-0.2580600086465464;1.1444232730351778;10.00045324078789;0.8738248817576811;0.2345360762953463;1.0296601956630929;0.9999112444741158;0.9049152129903576;1.000045220736407
33.328107;1.1499498991316668;0.9830775008371387;0.8549734862510581;-0.2967689606256509;-0.25806000867852225;1.144424924039804;10.000438175936406;0.8738259040432743;0.23453603306165877;1.0296605211407468;0.9999094831685644;0.9049145043789599;1.0000438862233048
33.338107;1.1499474858374668;0.9830755057905165;0.8549729597389882;-0.29676896093226707;-0.2580600087090381;1.1444265155736204;10.000422918594467;0.8738270206907075;0.2345359796705333;1.0296609255305134;0.999907827959264;0.9049137824808912;1.0000426152683048
33.348107;1.14994515963927;0.9830734793870862;0.8549723818717601;-0.2967689612357706;-0.25806000873937374;1.1444280428681726;10.000407470365966;0.8738282299891862;0.23453591523756936;1.029661406957308;0.9999062797568741;0.9049130454691925;1.0000414069483834
33.358107;1.1499429219880895;0.983071430487721;0.8549717493900596;-0.29676896153550414;-0.2580600087705373;1.144429502157284;10.000391848496362;0.8738295296067007;0.23453583893540347;1.0296619625860004;0.9999048381482768;0.9049122919307463;1.0000402597707583
33.368107;1.149940775020795;0.9830693665550289;0.8549710593554971;-0.2967689618311029;-0.25806000880284985;1.1444308911510024;10.000376082426643;0.8738309163438395;0.23453575014227185;1.0296625886677824;0.9999035016722598;0.9049115213567329;1.0000391726031805
33.378107;1.1499387209893106;0.9830672935501212;0.8549703094176512;-0.29676896212243326;-0.25806000883636016;1.1444322086345613;10.000360200654024;0.8738323857695107;0.23453564847892117;1.0296632804959804;0.9999022687090516;0.9049107339084683;1.0000381452497231
33.388107;1.1499367618878844;0.9830652165608673;0.8549694979550523;-0.29676896240946643;-0.25806000887150626;1.1444334534790275;10.000344219184031;0.8738339325629613;0.23453553375550026;1.0296640329022184;0.9999011378758152;0.9049099299088474;1.0000371784511026
33.398107;1.1499348992833582;0.9830631408704944;0.8549686242075395;-0.29676896269232794;-0.25806000890913705;1.1444346243332786;10.000328135841203;0.8738355516119283;0.23453540597535358;1.029664840836579;0.9999001078222645;0.9049091098132138;1.0000362735805677
33.408107;1.1499331343104142;0.983061073121894;0.8549676884492478;-0.2967689629714642;-0.25806000895006237;1.1444357200357047;10.000311934278317;0.8738372385979623;0.23453526542199477;1.0296656991134399;0.9998991768278244;0.904908274220322;1.0000354322082845
33.418107;1.149931468536662;0.9830590212896373;0.8549666918093799;-0.2967689632476979;-0.2580600089948537;1.144436739668159;10.000295598388915;0.8738389896318715;0.23453511276492406;1.0296666019672671;0.9998983425889354;0.9049074233016444;1.000034655928078
33.428107;1.149929905016253;0.9830569936001148;0.8549656356737714;-0.29676896352214005;-0.25806000904395054;1.144437682152813;10.000279122986118;0.8738408009357623;0.23453494912625508;1.029667544076759;0.9998976024371296;0.9049065563731348;1.00003394679566
33.438107;1.1499284481459462;0.9830549981554532;0.8549645216838564;-0.2967689637960997;-0.2580600090977795;1.1444385463614015;10.000262511575976;0.8738426687268623;0.23453477596196895;1.0296685224614237;0.9998969535469936;0.9049056719598543;1.0000333076832562
33.448107;1.149927102592283;0.9830530432800505;0.854963352108647;-0.29676896407104386;-0.25806000915680194;1.1444393316435473;10.0002457753711;0.8738445887612146;0.2345345947771856;1.0296695372704268;0.9998963927347083;0.9049047681237882;1.00003274183524
33.458107;1.1499258723177257;0.9830511373991014;0.8549621298392539;-0.2967689643486103;-0.25806000922148203;1.1444400375376942;10.000228941101225;0.8738465560307541;0.23453440700101133;1.0296705911828394;0.9998959161157536;0.9049038427731082;1.0000322517360414
33.468107;1.1499247601953086;0.9830492883697178;0.8549608586452759;-0.2967689646306579;-0.2580600092922328;1.1444406627880965;10.000212053409095;0.8738485648407698;0.23453421411612171;1.0296716877244751;0.9998955193183172;0.9049028936045092;1.0000318380843312
33.478107;1.1499237682997012;0.9830475028684074;0.8549595432976412;-0.2967689649190901;-0.258060009369439;1.14444120532251;10.000195168902708;0.873850608539521;0.23453401780250463;1.0296728291767154;0.9998951982578643;0.9049019183765393;1.0000315002193143
33.488107;1.149922898567854;0.9830457864392373;0.8549581886630869;-0.29676896521532176;-0.2580600094534877;1.1444416638550756;10.000178354000468;0.8738526791298397;0.23453381999485504;1.0296740160072528;0.9998949493900713;0.9049009158938917;1.0000312376365683
33.498107;1.1499221533008177;0.9830441441901444;0.854956798659342;-0.2967689655198822;-0.25806000954465924;1.1444420394613124;10.00016168508764;0.8738547676376108;0.2345336228472328;1.029675247887006;0.9998947691307121;0.9048998863657468;1.0000310505320353
33.508107;1.1499215353482561;0.9830425812559158;0.8549553760973323;-0.29676896583254064;-0.25806000964299347;1.1444423353760913;10.000145242863475;0.8738568651641216;0.234533428566845;1.0296765240513568;0.9998946534453409;0.9048988307109762;1.0000309391951807
33.518107;1.1499210478559834;0.9830411026131718;0.8549539230015282;-0.29676896615269055;-0.25806000974833515;1.1444425561645268;10.000129103681422;0.8738589640038661;0.23453323925801334;1.029677842731846;0.99989459813904;0.9048977499237609;1.0000309035277504
33.528107;1.1499206936214874;0.9830397127766232;0.8549524406369798;-0.29676896647966605;-0.25806000986046934;1.1444427078600434;10.000113336050045;0.8738610583816252;0.2345330568821007;1.0296792012049611;0.9998945990611253;0.9048966448199757;1.0000309428338165
33.538107;1.1499204748313858;0.9830384160470829;0.8549509294926468;-0.296768966812839;-0.2580600099792361;1.1444427979926126;10.000098007703782;0.8738631442085262;0.23453288330003524;1.029680596336758;0.9998946513913164;0.9048955157323867;1.0000310555916772
33.548107;1.14992039318185;0.9830372168317062;0.854949389742162;-0.29676896715154416;-0.258060010104594;1.1444428345696787;10.00008319497136;0.8738652175069361;0.2345327204040458;1.0296820245290925;0.9998947490451723;0.9048943623387592;1.0000312393432296
33.558107;1.1499204495586064;0.9830361190156476;0.8549478218554772;-0.2967689674951846;-0.25806001023651787;1.1444428246732214;10.000068980545349;0.8738672727727091;0.2345325702194798;1.0296834815366611;0.9998948853800639;0.9048931839422325;1.0000314908599781
33.568107;1.1499206436073244;0.9830351253073196;0.8549462269304539;-0.2967689678435249;-0.2580600103748617;1.144442772960272;10.000055444682095;0.8738693028673249;0.23453243485566933;1.029684962999728;0.9998950540525742;0.904891979520567;1.0000318066042089
33.578107;1.1499209737216285;0.9830342376958947;0.8549446066871366;-0.29676896819681514;-0.2580600105193833;1.1444426808009038;10.000042660447235;0.873871300029202;0.23453231625211682;1.029686465160717;0.9998952491639037;0.9048907472857228;1.000032183333095
33.588107;1.1499214371688204;0.9830334578516179;0.8549429631321396;-0.29676896855565854;-0.2580600106697604;1.1444425476039441;10.000030689114029;0.8738732568979047;0.23453221574107053;1.0296879851608898;0.9998954653985035;0.904889484797445;1.0000326184569803
33.598107;1.1499220304080144;0.9830327869650497;0.854941298305212;-0.29676896892079474;-0.25806001082557734;1.1444423735533753;10.000019576333816;0.8738751672802892;0.2345321337919422;1.0296895210403236;0.9998956982548836;0.904888190051102;1.000033109682601
33.608107;1.1499227499157165;0.9830322263873792;0.8549396145282105;-0.2967689692930029;-0.25806001098641346;1.1444421611913467;10.00000935754151;0.8738770265678121;0.23453207021352732;1.02969107141583;0.9998959440950399;0.9048868629354714;1.0000336544513102
33.618107;1.1499235936325007;0.9830317784848228;0.8549379147575815;-0.29676896967310756;-0.2580600111518004;1.1444419150155432;10.00000006675777;0.8738788316846617;0.23453202461456055;1.0296926347318938;0.9998962000251655;0.904885505957655;1.0000342500647934
33.628107;1.149924562073627;0.9830314460442516;0.8549362025630024;-0.296768970061841;-0.25806001132107376;1.1444416398623682;9.999991736158439;0.8738805804421033;0.2345319967335777;1.0296942084001919;0.999896463528468;0.904884123351132;1.0000348941559547
33.638107;1.1499256573377925;0.9830312312461089;0.8549344820688715;-0.29676897045949036;-0.25806001149352337;1.144441339389468;9.999984387714145;0.873882270610659;0.23453198647896237;1.0296957881887907;0.9998967317675158;0.9048827194379061;1.0000355851426967
33.648107;1.1499268807060046;0.9830311355498723;0.8549327582918458;-0.2967689708657117;-0.25806001166867887;1.1444410154064297;9.999978027116851;0.8738838997949622;0.23453199383674384;1.0296973682716237;0.9998970007428578;0.9048812979042001;1.0000363226122215
33.658107;1.1499282316394592;0.9830311598735053;0.8549310372639929;-0.296768971279908;-0.25806001184630684;1.1444406675821235;9.999972642915782;0.8738854662214952;0.23453201864412188;1.0296989422440253;0.999897265407778;0.90487986210339;1.0000371068793428
33.668107;1.1499297086534563;0.983031304665801;0.8549293254627657;-0.29676897170189775;-0.2580600120261761;1.144440293714567;9.999968208417913;0.8738869692190595;0.23453206030574494;1.0297005044121026;0.9998975213206601;0.9048784152965801;1.000037937759895
33.678107;1.1499313101101245;0.9830315702668854;0.8549276293668169;-0.2967689721322344;-0.25806001220783;1.1444398906921034;9.999964685082755;0.8738884091668581;0.2345321179254998;1.0297020501036886;0.9998977661000662;0.9048769604293408;1.000038813617195
33.688107;1.14993303420727;0.9830319574022439;0.8549259553876405;-0.29676897257196855;-0.25806001239052656;1.1444394553414303;9.999962026585557;0.8738897875939192;0.23453219080971105;1.0297035749415855;0.9998979988558965;0.9048755000441824;1.000039731009272
33.698107;1.1499348791055923;0.9830324672504464;0.8549243097523698;-0.29676897302223176;-0.25806001257346994;1.144438985262788;9.999960185057258;0.8738911071220842;0.23453227867875612;1.0297050746421361;0.9998982182317542;0.9048740364581316;1.0000406846977958
33.708107;1.1499368433190478;0.9830331008669242;0.8549226987541233;-0.29676897348393527;-0.2580600127562109;1.1444384795504279;9.99995911960821;0.8738923707734454;0.23453238143075633;1.0297065459345331;0.9998984212409591;0.9048725716887175;1.0000416680564015
33.718107;1.149938925346366;0.9830338583813029;0.8549211293168658;-0.296768973957533;-0.25806001293880765;1.1444379388007595;9.999958800298806;0.8738935811067817;0.23453249899413064;1.0297079871485109;0.9998986037842308;0.9048711077606009;1.000042674216217
33.728107;1.149941122513592;0.9830347387202796;0.854919608929754;-0.2967689744430497;-0.2580600131215984;1.1444373650825221;9.99995919738953;0.8738947395405233;0.23453263144038075;1.0297093980821304;0.9998987614836851;0.9048696478927739;1.0000436977146112
33.738107;1.1499434302507536;0.9830357401831559;0.8549181447406422;-0.2967689749404554;-0.25806001330501505;1.1444367626763083;9.999960261398654;0.8738958459447785;0.2345327789114027;1.0297107800835024;0.9998988896792352;0.9048681967543311;1.0000447354072095
33.748107;1.1499458424306415;0.9830368616555586;0.8549167426378086;-0.2967689754498297;-0.2580600134896204;1.1444361388732505;9.99996191872828;0.8738968988835493;0.2345329414404137;1.0297121357893155;0.999898983002159;0.9048667588992814;1.0000457860625118
33.758107;1.149948352243023;0.9830381038605925;0.8549154071792168;-0.2967689759710975;-0.25806001367597275;1.1444355030177409;9.99996408991065;0.8738978965961666;0.23453311912885821;1.0297134679022026;0.9998990352623703;0.9048653375389982;1.0000468496956154
33.768107;1.1499509530617684;0.983039469738705;0.8549141419001898;-0.2967689765038063;-0.2580600138643131;1.144434863572091;9.999966707641617;0.8738988381242806;0.23453331246094566;1.029714778263123;0.9998990400116189;0.9048639352615099;1.000047927452258
33.778107;1.1499536394011418;0.9830409630803315;0.854912949301067;-0.29676897704714267;-0.2580600140543824;1.1444342259091707;9.999969720299214;0.8738997237749788;0.2345335223425177;1.0297160676566754;0.9998989914367863;0.9048625556487125;1.0000490214245539
33.788107;1.1499564074888737;0.9830425859931055;0.8549118310514524;-0.29676897760000504;-0.258060014245368;1.1444335928399525;9.999973090693686;0.8739005546332159;0.2345337498035032;1.0297173352791296;0.9998988848641449;0.9048612037603978;1.0000501338831393
33.798107;1.1499592545335557;0.9830443377480694;0.8549107882127381;-0.29676897816116876;-0.25806001443607374;1.1444329664830521;9.999976797241116;0.8739013319336895;0.23453399549262946;1.0297185781763498;0.9998987170160326;0.9048598847792083;1.0000512664980001
33.808107;1.1499621773736388;0.9830462158818595;0.8549098209015124;-0.29676897872950236;-0.25806001462528494;1.1444323493082509;9.999980830521105;0.8739020571479533;0.23453425932956296;1.0297197918924026;0.9998984867131738;0.9048586025150634;1.0000524201353054
33.818107;1.149965171956621;0.9830482171949083;0.8549089281328944;-0.29676897930402785;-0.25806001481195096;1.1444317442611478;9.999985182426066;0.8739027324193391;0.23453454056728884;1.0297209719277913;0.9998981956197712;0.9048573594026856;1.0000535948654248
33.828107;1.1499682335979675;0.9830503375336902;0.8549081079999052;-0.29676897988396317;-0.2580600149951518;1.1444311546805288;9.99998983806498;0.8739033607756942;0.23453483809568687;1.0297221146765134;0.9998978479309996;0.9048561572801702;1.0000547896975782
33.838107;1.1499713572907866;0.9830525718087505;0.8549073574404163;-0.2967689804688225;-0.2580600151739767;1.1444305838174311;9.999994775949277;0.8739039461135792;0.23453515076287534;1.0297232175822266;0.99989744939184;0.9048549977383878;1.000056002386137
33.848107;1.1499745383006341;0.9830549144571789;0.8549066718437305;-0.296768981058361;-0.2580600153474282;1.14443003407424;9.99999997269843;0.8739044929807341;0.2345354776456589;1.0297242789012646;0.9998970067016394;0.9048538818559206;1.0000572297112944
33.858107;1.1499777732342797;0.9830573593654655;0.8549060455204534;-0.2967689816524135;-0.2580600155145347;1.1444295066984789;10.000005412764795;0.8739050060242924;0.23453581817070424;1.0297252975013658;0.9998965273046003;0.904852810061723;1.0000584680584845
33.868107;1.149981060478465;0.9830598995822966;0.8549054728247899;-0.29676898225080417;-0.25806001567444337;1.1444290019918424;10.000011099958051;0.8739054892525232;0.23453617193700776;1.0297262730523875;0.9998960191998775;0.9048517827180443;1.0000597140472052
33.878107;1.149984399478036;0.9830625272785495;0.8549049484647177;-0.29676898285331466;-0.25806001582625243;1.144428519520592;10.000017059808542;0.8739059458128723;0.23453653832923052;1.0297272063538614;0.9998954905036735;0.9048508005464616;1.0000609650101058
33.888107;1.1499877898588882;0.9830652337942586;0.8549044667668442;-0.2967689834595839;-0.25806001596886746;1.1444280582045545;10.000023334132672;0.8739063782865875;0.2345369162207529;1.029728099413967;0.9998949489280462;0.9048498643952395;1.0000622189833173
33.898107;1.149991230995231;0.9830680102262533;0.8549040210743853;-0.29676898406896984;-0.2580600161011209;1.1444276167665381;10.000029973800153;0.8739067887523975;0.23453730391026098;1.0297289550636892;0.9998944016038559;0.904848975432821;1.000063474373376
33.908107;1.1499947219721682;0.9830708484027667;0.8549036039553527;-0.2967689846806355;-0.2580600162220396;1.1444271943241062;10.000037026466119;0.8739071785786988;0.23453769930533988;1.0297297763333304;0.9998938550136456;0.9048481358278508;1.0000647298412382
33.918107;1.1499982619373215;0.9830737410052981;0.8549032079480594;-0.29676898529387663;-0.25806001633095516;1.1444267900474665;10.000044526324471;0.8739075481065965;0.23453810020911098;1.0297305664964524;0.9998933147064778;0.9048473484960304;1.000065984136838
33.928107;1.1500018502352607;0.9830766810046109;0.8549028259728616;-0.29676898590828643;-0.25806001642713255;1.1444264022375579;10.000052495878517;0.873907896161559;0.23453850445395663;1.029731329866619;0.9998927852391808;0.9048466156886581;1.00006723589248
33.938107;1.1500054858509936;0.9830796615845145;0.8549024509861214;-0.2967689865235048;-0.25806001650923216;1.144426028320278;10.000060951472626;0.8739082198795136;0.23453890991930673;1.0297320718859795;0.999892270721552;0.9048459380227578;1.0000684840816234
33.948107;1.1500091674258879;0.9830826762557775;0.8549020758423601;-0.296768987138842;-0.25806001657530986;1.1444256656259033;10.000069902849901;0.8739085152697383;0.2345393145546506;1.029732797729919;0.9998917755803842;0.9048453149882884;1.0000697285254652
33.958107;1.1500128943646748;0.9830857186678278;0.8549016941006753;-0.29676898775313176;-0.2580600166232879;1.1444253117956533;10.000079347477278;0.8739087777161607;0.23453971640015314;1.0297335110237062;0.9998913051056557;0.9048447457598542;1.000070969592428
33.968107;1.1500166666147618;0.9830887828858024;0.854901300846723;-0.29676898836484095;-0.2580600166513765;1.1444249646412712;10.000089264512841;0.8739090018019726;0.23454011361901722;1.0297342143192219;0.9998908656228932;0.9048442291914556;1.0000722076319772
33.978107;1.1500204824582259;0.9830918640278382;0.8549008925058419;-0.29676898897235576;-0.2580600166582821;1.144424621835694;10.000099614772251;0.8739091814718066;0.23454050450275793;1.0297349106076703;0.9998904640987886;0.9048437637574772;1.0000734425886086
33.988107;1.1500243370925844;0.9830949581366721;0.854900465996207;-0.2967689895743101;-0.25806001664331096;1.1444242808429068;10.00011034960282;0.8739093112480524;0.23454088746729795;1.0297356038837187;0.9998901072927681;0.9048433479487024;1.0000746735187518
33.998107;1.150028223042256;0.9830980613974288;0.8549000183420438;-0.29676899016972674;-0.25806001660653355;1.1444239392739988;10.000121421418147;0.8739093873962768;0.2345412610819467;1.029736298119012;0.9998898011187665;0.9048429802246625;1.0000758979610447
34.008107;1.1500321311630743;0.9831011693439786;0.8548995472454652;-0.2967689907578886;-0.2580600165488644;1.1444235951204995;10.000132783580424;0.8739094077446323;0.23454162399499812;1.0297369961868514;0.999889550381142;0.9048426581819733;1.0000771114988394
34.018107;1.1500360515636403;0.9831042762603216;0.8548990517191432;-0.29676899133815676;-0.25806001647165744;1.1444232466817652;10.000144380015147;0.8739093704431009;0.23454197475563154;1.029737700090202;0.9998893586216939;0.9048423780430325;1.0000783078172908
34.028107;1.1500399745622334;0.9831073750435245;0.8548985320880426;-0.29676899190997647;-0.25806001637600945;1.1444228928285374;10.000156138691924;0.8739092727165406;0.23454231173323187;1.0297384117721475;0.9998892281740233;0.9048421352885658;1.0000794795458985
34.038107;1.1500438917768239;0.983110457530229;0.8548979901004686;-0.29676899247296873;-0.2580600162624499;1.1444225331789937;10.00016797589342;0.8739091102648965;0.23454263308457948;1.0297391333216919;0.9998891601207368;0.9048419255678414;1.0000806196703658
34.048107;1.1500477963580287;0.9831135151740292;0.8548974292011148;-0.2967689930268812;-0.2580600161310491;1.1444221672158288;10.00017980499481;0.8739088778425707;0.23454293667427584;1.029739866686576;0.9998891541353658;0.9048417445225757;1.0000817225006373
34.058107;1.150051681932799;0.983116539779486;0.8548968539777201;-0.29676899357147235;-0.25806001598154316;1.1444217934058423;10.000191540954107;0.8739085709693568;0.23454322019459065;1.0297406132589422;0.999889208965385;0.9048415871604962;1.0000827836119068
34.068107;1.1500555416941296;0.9831195237144259;0.854896268919678;-0.2967689941064991;-0.25806001581348226;1.1444214097311953;10.000203099829324;0.8739081875209106;0.23454348161611036;1.0297413731862082;0.9998893231443389;0.9048414483792668;1.0000837993396088
