time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.078107;1.1500593682317741;0.983122459597656;0.8548956774883798;-0.29676899463178696;-0.2580600156263786;1.1444210147588516;10.000214399937516;0.8739077278289107;0.23454371964041268;1.0297421449647064;0.9998894950107501;0.9048413240292151;1.0000847668326471
34.088107;1.1500631535554873;0.9831253399276074;0.8548950820069008;-0.2967689951473195;-0.25806001541966794;1.144420608173554;10.00022536440804;0.8739071935080069;0.23454393377413515;1.0297429259847588;0.9998897227896197;0.904841211101403;1.0000856845700759
34.098107;1.1500668893592743;0.9831281570898133;0.8548944841771053;-0.29676899565334164;-0.25806001519275507;1.1444201910965424;10.000235922395158;0.8739065866484813;0.23454412407319783;1.02974371348561;0.9998900054124981;0.9048411072660606;1.0000865522760107
34.108107;1.1500705677663792;0.9831309038822177;0.8548938856303611;-0.29676899615038194;-0.25806001494545544;1.1444197663397186;10.000246012116008;0.873905909816882;0.23454429095275742;1.0297445048789804;0.9998903427780698;0.9048410102065846;1.0000873701631345
34.118107;1.1500741819246298;0.9831335740372471;0.8548932881252527;-0.2967689966390651;-0.2580600146783893;1.1444193381556236;10.000255582968972;0.873905165585249;0.23454443524273766;1.0297452971842458;0.9998907349467918;0.9048409168657386;1.0000881384608493
34.128107;1.1500777253529566;0.9831361623489109;0.8548926933840292;-0.2967689971197729;-0.2580600143927767;1.1444189116013006;10.000264590701786;0.8739043553228119;0.23454455832090118;1.0297460864559675;0.9998911816507171;0.9048408235313097;1.000088857611831
34.138107;1.1500811905623203;0.9831386648168529;0.854892102623657;-0.29676899759226466;-0.2580600140898779;1.1444184920927991;10.000272988953842;0.8739034784365523;0.23454466212043612;1.0297468678981203;0.9998916823689747;0.9048407269576085;1.0000895286990037
34.148107;1.1500845688940708;0.9831410790715281;0.8548915159650358;-0.2967689980554734;-0.2580600137706193;1.1444180848865748;10.000280723220033;0.8739025326910337;0.2345447489660512;1.0297476363456934;0.9998922363767551;0.9048406251273086;1.0000901537176945
34.158107;1.1500878516829125;0.9831434046718133;0.8548909322885027;-0.2967689985077779;-0.25806001343562857;1.1444176941716062;10.000287731499787;0.8739015153199602;0.23454482142490296;1.0297483866413488;0.9998928429265761;0.904840517221676;1.0000907352418098
34.168107;1.150091031171292;0.983145642986298;0.8548903496749576;-0.2967689989475245;-0.25806001308548454;1.144417322808942;10.000293954587253;0.8739004244026289;0.23454488227594963;1.0297491138628772;0.9998935012466624;0.9048404035640576;1.0000912755490974
34.178107;1.1500941010145922;0.9831477966524501;0.8548897655966053;-0.29676899937328916;-0.2580600127208013;1.1444169732022529;10.000299345181128;0.8738992595715376;0.23454493443425334;1.0297498133799057;0.9998942101360954;0.904840285503668;1.0000917765442126
34.188107;1.1500970567450457;0.9831498686177546;0.8548891766714944;-0.2967689997838488;-0.2580600123420996;1.14441664789319;10.000303866082294;0.8738980213801856;0.2345449808335844;1.0297504806894493;0.9998949678475688;0.9048401647326325;1.0000922407750354
34.198107;1.1500998957845812;0.983151861156291;0.8548885784892675;-0.2967690001780714;-0.258060011949748;1.1444163486585657;10.000307490096347;0.87389671024781;0.23454502441982697;1.0297511115287838;0.9998957721834735;0.9048400425888288;1.000092671892584
34.208107;1.150102617204865;0.983153775467646;0.8548879653558376;-0.29676900055479705;-0.2580600115441345;1.144416074956256;10.000310206752825;0.873895326209292;0.23454506813565973;1.0297517025726213;0.9998966202294124;0.9048399207368235;1.0000930738320741
34.218107;1.150105221353732;0.9831556121031512;0.8548873301852271;-0.29676900091276504;-0.2580600111259062;1.1444158237484516;10.000312021397663;0.8738938690465687;0.23454511474343562;1.0297522518145275;0.9998975083267985;0.9048398026834019;1.0000934500379015
34.228107;1.1501077088781457;0.98315737185989;0.8548866652390361;-0.296769001250637;-0.2580600106960796;1.1444155908708735;10.000312943540507;0.8738923379518397;0.23454516660896496;1.029752757761907;0.9998984330604624;0.9048396934183489;1.000093803463795
34.238107;1.1501100798501585;0.9831590563504737;0.8548859631044503;-0.29676900156717073;-0.25806001025609343;1.1444153719065324;10.00031297707915;0.8738907311374664;0.23454522561295094;1.0297532184250786;0.9998993920930617;0.904839596990273;1.0000941366441873
34.248107;1.1501123340762711;0.9831606676143938;0.8548852167998867;-0.2967690018614701;-0.25806000980782867;1.1444151619763865;10.000312120939668;0.8738890460885341;0.23454529319126957;1.0297536313808644;0.9999003835077125;0.9048395151079476;1.0000944516997332
34.258107;1.150114471641724;0.9831622070056237;0.85488441958737;-0.2967690021329686;-0.25806000935343865;1.1444149559763521;10.000310376522943;0.8738872805934341;0.2345453703987761;1.029753994389023;0.9999014049621334;0.9048394478119022;1.0000947505140045
34.268107;1.1501164928253824;0.9831636747253635;0.8548835656830096;-0.2967690023811534;-0.25806000889505304;1.1444147496904615;10.000307752019161;0.8738854342612778;0.23454545795933723;1.0297543060195262;0.9999024539653735;0.9048393942695488;1.000095034965623
34.278107;1.1501183983895924;0.9831650707048579;0.8548826514065158;-0.2967690026055294;-0.25806000843457716;1.1444145407014548;10.000304257946091;0.873883509415635;0.23454555636510363;1.0297545664402503;0.9999035284354704;0.9048393528623111;1.0000953071531475
34.288107;1.1501201902077698;0.9831663953116415;0.8548816756278812;-0.29676900280582735;-0.25806000797365153;1.1444143283772605;10.000299900809972;0.873881510667965;0.2345456659957483;1.0297547778982934;0.9999046267359706;0.9048393212815902;1.0000955694734233
34.298107;1.1501218715003458;0.9831676486195537;0.8548806393648387;-0.2967690029820249;-0.2580600075136358;1.1444141129847092;10.000294687266043;0.873879444042449;0.23454578722654;1.029754944422223;0.9999057472765627;0.9048392969442255;1.0000958246165892
34.308107;1.1501234469173343;0.9831688296117923;0.8548795447027184;-0.2967690031342733;-0.2580600070555507;1.144413894709181;10.000288634871758;0.8738773162536512;0.2345459205700122;1.0297550711981442;0.9999068879735774;0.904839277367994;1.0000960756780553
34.318107;1.1501249218837966;0.9831699365303315;0.8548783934183549;-0.2967690032629941;-0.25806000660022266;1.1444136734635133;10.000281774918019;0.8738751341676033;0.2345460666273303;1.0297551642796634;0.9999080458316814;0.9048392600365964;1.0000963260524534
34.328107;1.1501263009294938;0.9831709672748727;0.8548771865717777;-0.296769003368962;-0.2580600061486666;1.1444134493478428;10.00027415160242;0.8738729048009539;0.2345462256437093;1.02975523042719;0.9999092167045556;0.9048392420541511;1.0000965789637621
34.338107;1.150127586922107;0.9831719193983494;0.8548759255349806;-0.2967690034531638;-0.25806000570227694;1.1444132230471298;10.000265826765022;0.8738706356717225;0.23454639719150247;1.0297552768106955;0.9999103952707321;0.9048392203523365;1.0000968374830135
34.348107;1.1501287819296693;0.9831727906766676;0.8548746129863376;-0.2967690035165579;-0.25806000526265743;1.1444129958324578;10.000256879008914;0.8738683352804149;0.2345465806233786;1.0297553107398947;0.9999115752270673;0.9048391923764586;1.000097105287185
34.358107;1.150129887868027;0.9831735798553579;0.8548732524148538;-0.2967690035600127;-0.2580600048314381;1.1444127690586308;10.000247392514733;0.8738660135920338;0.23454677575707517;1.0297553395571895;0.9999127498198682;0.904839156405828;1.000097386960751
34.368107;1.15013090658104;0.9831742863249959;0.8548718469135386;-0.2967690035843833;-0.25806000441030297;1.1444125434202992;10.000237451879883;0.8738636820630389;0.23454698276486377;1.0297553709896297;0.9999139128380554;0.9048391111020455;1.0000976873080452
34.378107;1.1501318404975844;0.983174908989618;0.8548703994364519;-0.2967690035904142;-0.25806000400103296;1.1444123186208695;10.000227147718931;0.8738613533208269;0.23454720145569813;1.0297554137156388;0.9999150591209196;0.9048390546716862;1.0000980106327435
34.388107;1.1501326934475637;0.9831754458876144;0.8548689144168674;-0.2967690035785816;-0.2580600036053588;1.1444120935293896;10.000216579816906;0.8738590405693163;0.2345474308909005;1.029755477251906;0.9999161840007449;0.9048389843120462;1.0000983607616603
34.398107;1.1501334706514998;0.9831758951896573;0.8548673981542825;-0.29676900354916397;-0.25806000322472306;1.1444118667887886;10.000205850562107;0.8738567567611668;0.23454766965470347;1.0297555709640243;0.9999172827412633;0.9048388965590849;1.000098741272465
34.408107;1.1501341778740215;0.983176256263016;0.8548658572911231;-0.29676900350249286;-0.25806000286014363;1.1444116378956417;10.000195052737586;0.8738545141402994;0.2345479164108914;1.0297557032845361;0.9999183504130509;0.9048387882521683;1.0000991554489091
34.418107;1.1501348204650266;0.9831765296999612;0.8548642976549692;-0.29676900343913803;-0.25806000251225547;1.144411407496209;10.000184260738783;0.8738523241763684;0.2345481702945109;1.0297558816881853;0.9999193819726354;0.9048386569917961;1.0000996064728702
34.428107;1.150135402776062;0.9831767166875442;0.8548627247412588;-0.2967690033597928;-0.25806000218149405;1.1444111761172995;10.000173532452132;0.8738501973473057;0.23454843098046751;1.0297561121198266;0.9999203728514198;0.9048385011189972;1.000100097409476
34.438107;1.1501359278985617;0.983176818497871;0.8548611442284058;-0.29676900326504685;-0.258060001868159;1.1444109429777243;10.00016292081673;0.8738481426085696;0.23454869845931042;1.02975639789026;0.9999213198126318;0.9048383198638447;1.0001006304036713
34.448107;1.1501363978163817;0.9831768365402349;0.8548595615003746;-0.29676900315547644;-0.2580600015722996;1.1444107060887436;10.000152484827627;0.873846166821234;0.23454897261455218;1.0297567403471768;0.9999222211328951;0.9048381132165998;1.0001012062998336
34.458107;1.1501368137588055;0.9831767728606154;0.8548579814323206;-0.2967690030319115;-0.25806000129378975;1.144410462608746;10.000142289806917;0.8738442744927567;0.2345492528881756;1.0297571410829323;0.999923075813883;0.9048378817904158;1.0001018253634821
34.468107;1.1501371765266315;0.9831766309531473;0.854856408962684;-0.29676900289542035;-0.25806000103257315;1.1444102086933141;10.000132401276643;0.873842467795059;0.2345495383713167;1.029757602480197;0.999923882828979;0.9048376271877692;1.0001024881508345
34.478107;1.1501374871781316;0.9831764163561788;0.8548548496262693;-0.2967690027471369;-0.25806000078877295;1.1444099391649003;10.000122883687588;0.8738407468459344;0.23454982827741397;1.0297581258883926;0.9999246412646849;0.9048373517036381;1.0001031956142032
34.488107;1.1501377478431791;0.9831761361997899;0.8548533093996152;-0.29676900258826694;-0.2580600005627695;1.1444096474988117;10.000113803071976;0.8738391103083892;0.234550122359724;1.029758710078534;0.9999253508765481;0.9048370574312554;1.0001039485593415
34.498107;1.1501379618111094;0.9831757986478035;0.8548517940294074;-0.2967690024200835;-0.25806000035530446;1.1444093268564406;10.000105225719608;0.8738375557778568;0.23455042100958126;1.0297593519337578;0.9999260124544628;0.9048367462467864;1.000104747408823
34.508107;1.1501381327050453;0.9831754130103632;0.8548503086379793;-0.2967690022437448;-0.2580600001673532;1.1444089717912271;10.000097212265532;0.8738360797366781;0.23455072522872267;1.0297600483701284;0.9999266275560703;0.9048364200515524;1.0001055923604818
34.518107;1.1501382632046195;0.9831749890015117;0.8548488575822553;-0.2967690020602201;-0.25805999999978707;1.1444085792635645;10.00008981288861;0.8738346775969248;0.23455103654448126;1.0297607970218663;0.9999271974679407;0.9048360801413368;1.000106483358772
34.528107;1.150138354128151;0.9831745350052908;0.8548474441986251;-0.29676900187043215;-0.25805999985319933;1.1444081489038682;10.000083066180627;0.8738333442005671;0.2345513566285477;1.0297615953169186;0.9999277223657579;0.9048357269852576;1.0001074203334501
34.538107;1.1501384047313208;0.9831740573744807;0.8548460709586138;-0.2967690016754211;-0.25805999972798216;1.1444076831191092;10.000076999551332;0.8738320744440086;0.23455168684779285;1.0297624395522385;0.9999282013772935;0.9048353612636018;1.0001084038129178
34.548107;1.1501384138205397;0.983173560986135;0.8548447403378795;-0.296769001476487;-0.2580599996243804;1.1444071867146421;10.000071631704428;0.8738308634522104;0.2345520282325527;1.0297633241771622;0.9999286331190519;0.9048349843698258;1.000109435111083
34.558107;1.1501383799821188;0.9831730496536452;0.8548434559043998;-0.29676900127535644;-0.2580599995424816;1.1444066657210887;10.000066975701335;0.8738297065691;0.2345523817300933;1.0297642409926286;0.9999290162163542;0.9048345978066583;1.0001105163477435
34.568107;1.1501383005949808;0.9831725260919307;0.8548422228598562;-0.2967690010742168;-0.2580599994822875;1.1444061264508822;10.000063038534481;0.8738285994492656;0.23455274829717257;1.0297651795123808;0.9999293494652615;0.9048342030874446;1.0001116506378214
34.578107;1.150138171562203;0.9831719917734493;0.854841047218098;-0.2967690008755263;-0.25805999944370916;1.1444055754829248;10.000059822111648;0.8738275379811771;0.23455312875187928;1.0297661286969046;0.9999296314438096;0.9048338022513529;1.0001128416538205
34.588107;1.1501379886526382;0.983171446630302;0.8548399338264834;-0.2967690006818779;-0.2580599994263604;1.1444050195325355;10.000057328691634;0.8738265184882545;0.23455352368565227;1.0297670781891337;0.9999298601434511;0.9048333978140413;1.000114092750702
34.598107;1.1501377483733757;0.9831708889372255;0.854838885202275;-0.29676900049596144;-0.2580599994293637;1.1444044649471212;10.000055564148358;0.8738255384631181;0.2345539334503259;1.029768018071994;0.9999300329973317;0.9048329921533407;1.00011540664382
34.608107;1.1501374469172603;0.9831703160310296;0.8548379025450265;-0.2967690003204688;-0.25805999945136526;1.1444039174295608;10.000054538604536;0.8738245968580538;0.2345543579059461;1.0297689385101891;0.9999301468364253;0.904832587469955;1.0001167853938582
34.618107;1.1501370790337886;0.9831697252529169;0.8548369872848323;-0.2967690001580954;-0.25805999949073044;1.14440338146001;10.000054268741213;0.8738236937974774;0.23455479617335956;1.0297698306015133;0.9999301979767515;0.9048321866363462;1.0001182302020073
34.628107;1.1501366381642737;0.9831691137983062;0.854836141225371;-0.29676900001156925;-0.25805999954570846;1.1444028597399762;10.000054778830958;0.873822830722128;0.2345552467893045;1.0297706873371375;0.9999301831097855;0.9048317935655713;1.000119741248116
34.638107;1.150136116712353;0.9831684778423491;0.8548353656872031;-0.2967689998834095;-0.2580599996144679;1.1444023538443389;10.000056093603092;0.8738220106360983;0.23455570796069725;1.0297715034517512;0.9999301004061832;0.9048314122637466;1.0001213178040758
34.648107;1.150135506337033;0.98316781245285;0.8548346610128227;-0.29676899977546295;-0.2580599996952092;1.144401865392143;10.000058224328574;0.8738212374888097;0.23455617760516867;1.0297722748801956;0.9999299495268168;0.9048310454235219;1.0001229584940887
34.658107;1.1501347994327626;0.9831671123140926;0.8548340273989363;-0.2967689996886112;-0.25805999978635713;1.1444013965446778;10.000061160684313;0.8738205150059724;0.23455665343550053;1.0297729985782589;0.999929730942591;0.9048306937497602;1.0001246611987138
34.668107;1.1501339913319182;0.9831663718497812;0.8548334662415916;-0.2967689996229694;-0.2580599998864824;1.144400949882746;10.000064873586341;0.8738198458656362;0.23455713322485072;1.0297736724704136;0.9999294464265305;0.9048303565769983;1.0001264227873503
34.678107;1.1501330810280672;0.9831655846978271;0.8548329801476949;-0.29676899957836617;-0.25805999999388785;1.1444005278153233;10.00006932175723;0.8738192317598188;0.23455761491543167;1.0297742950408104;0.9999291001751681;0.9048300328922074;1.0001282397993712
34.688107;1.1501320697494823;0.9831647439621098;0.8548325716809433;-0.2967689995546459;-0.2580600001062579;1.1444001318473114;10.000074455665857;0.8738186738776834;0.23455809644389955;1.0297748648774543;0.9999286981530848;0.904829721356864;1.0001301095421167
34.698107;1.1501309598880824;0.9831638431200288;0.8548322424231414;-0.29676899955170133;-0.25806000022066783;1.1443997626629956;10.000080215615858;0.8738181728610517;0.23455857560955873;1.0297753810160535;0.9999282463908824;0.90482941974044;1.0001320296267169
34.708107;1.1501297557238528;0.9831628762554384;0.8548319930755249;-0.29676899956940894;-0.2580600003338117;1.1443994209796826;10.000086527837723;0.8738177282358428;0.23455905033803603;1.029775843929336;0.9999277506237993;0.9048291249170392;1.000133996524609
34.718107;1.1501284638708;0.9831618380265388;0.8548318237989329;-0.29676899960751774;-0.2580600004422471;1.1443991080709215;10.00009330371053;0.8738173381714702;0.23455951922217344;1.0297762560417485;0.9999272170216714;0.9048288335939318;1.0001360055086808
34.728107;1.1501270923327802;0.9831607246773746;0.8548317341301158;-0.2967689996656039;-0.25806000054260064;1.1443988255062953;10.00010043781864;0.8738169999020855;0.2345599816407967;1.0297766211004427;0.9999266527109075;0.9048285436605824;1.0001380519086571
34.738107;1.1501256496026422;0.983159535321649;0.8548317230798045;-0.2967689997431795;-0.25806000063175255;1.1443985745790548;10.000107804188156;0.8738167099873658;0.23456043722492145;1.0297769431162231;0.9999260657669105;0.9048282553613998;1.000140131916851
34.748107;1.1501241443102939;0.9831582716114485;0.854831789502429;-0.29676899983969024;-0.2580600007071132;1.144398356448613;10.000115258376495;0.8738164638630596;0.23456088534918898;1.0297772259583913;0.9999254647040985;0.9048279712058707;1.000142242514739
34.758107;1.1501225849432386;0.9831569361179323;0.8548319314161424;-0.296768999954375;-0.25806000076681335;1.1443981727901995;10.000122649901078;0.8738162555600899;0.23456132510178201;1.0297774732676872;0.9999248575542783;0.9048276952309453;1.0001443813918602
34.768107;1.150120979642224;0.9831555313150502;0.8548321443987966;-0.2967690000862123;-0.2580600008096019;1.144398025457012;10.000129840443554;0.8738160784886909;0.2345617555809239;1.0297776879012823;0.9999242514062749;0.9048274324432323;1.0001465469443689
34.778107;1.1501193356800101;0.9831540597302654;0.854832421298275;-0.29676900023388353;-0.25806000083479436;1.1443979157238846;10.000136712693076;0.8738159266143537;0.23456217632268772;1.0297778712526025;0.9999236532711724;0.9048271878452135;1.0001487377903275
34.788107;1.1501176585271276;0.9831525242229098;0.8548327535710083;-0.2967690003957669;-0.25806000084227093;1.1443978444965843;10.000143162792607;0.8738157949977033;0.2345625875319627;1.029778023112625;0.9999230710137765;0.904826965216739;1.000150952318244
34.798107;1.1501159516308808;0.9831509275201877;0.8548331324467915;-0.29676900057005423;-0.2580600008322115;1.1443978130042889;10.000149093562042;0.8738156798009713;0.2345629897311897;1.0297781421384435;0.9999225127419554;0.9048267666311925;1.0001531886712312
34.808107;1.1501142171699987;0.9831492718161378;0.8548335494575751;-0.2967690007548341;-0.2580600008049074;1.1443978234051986;10.000154421355568;0.8738155781710522;0.2345633831956267;1.0297782266155158;0.9999219850929411;0.9048265925968059;1.0001554445343017
34.818107;1.150112456255673;0.9831475591430633;0.8548339969281291;-0.29676900094808706;-0.25806000076074553;1.1443978789979194;10.000159085420147;0.8738154883243323;0.23456376789518132;1.0297782752587514;0.9999214917674208;0.9048264423416882;1.0001577168786782
34.828107;1.1501106681029765;0.9831457915242289;0.8548344684104362;-0.2967690011476904;-0.2580600006999586;1.1443979836161489;10.00016304790761;0.8738154098470943;0.23456414388145896;1.0297782873952475;0.9999210334516072;0.9048263137706494;1.0001600025781066
34.838107;1.1501088497456664;0.9831439706790721;0.8548349587442995;-0.2967690013514732;-0.25806000062239376;1.1443981410443773;10.00016628483349;0.8738153432623915;0.2345645115915182;1.0297782618472913;0.9999206090278493;0.9048262030543678;1.0001622995004187
34.848107;1.150106996812054;0.9831420982923055;0.8548354638118769;-0.2967690015574028;-0.25806000052771255;1.1443983554715162;10.000168773764393;0.8738152887257635;0.23456487183878452;1.0297781958077237;0.9999202167653978;0.9048261050450391;1.000164606744936
34.858107;1.1501051043053978;0.9831401768039496;0.8548359804439046;-0.29676900176391857;-0.25806000041570964;1.144398632123409;10.000170487818329;0.873815245191736;0.234565225553487;1.0297780853441256;0.9999198550687404;0.9048260146476617;1.0001669238485316
34.868107;1.1501031670324313;0.9831382095766706;0.8548365068686338;-0.2967690019700839;-0.2580600002864498;1.1443989768707574;10.000171400911764;0.8738152103467557;0.23456557348307147;1.0297779262760667;0.9999195231192305;0.9048259276146717;1.0001692501279755
34.878107;1.150101179998261;0.9831362001509958;0.8548370432618408;-0.2967690021753774;-0.2580600001404205;1.144399395478299;10.000171495207193;0.873815180651175;0.2345659161504208;1.0297777140358604;0.9999192207743975;0.9048258405814271;1.0001715851153425
34.888107;1.1500991386625317;0.9831341517069507;0.8548375914303532;-0.2967690023794182;-0.2580599999786519;1.1443998932218946;10.000170763131461;0.8738151514943139;0.23456625409777004;1.0297774436049683;0.9999189473478913;0.9048257511218234;1.0001739292653327
34.898107;1.1500970385814167;0.9831320674982355;0.8548381538513539;-0.2967690025818064;-0.25805999980248856;1.1444004742346916;10.000169209652515;0.8738151177275496;0.2345665879982073;1.0297771102412623;0.9999187010675371;0.9048256575646823;1.000176283640504
34.908107;1.1500948747253612;0.9831299518375759;0.8548387330266581;-0.29676900278201435;-0.2580599996132429;1.1444011408441002;10.000166857038725;0.8738150746593524;0.2345669183686942;1.0297767102158701;0.9999184804055465;0.9048255587810732;1.0001786492332534
34.918107;1.1500926417702506;0.983127810614977;0.8548393313241026;-0.2967690029793371;-0.2580599994120887;1.1444018940526548;10.000163743061448;0.8738150189017304;0.2345672451778617;1.0297762410260314;0.9999182853032814;0.9048254545752129;1.0001810267722848
34.928107;1.1500903358104666;0.9831256508692842;0.8548399508779618;-0.2967690031729557;-0.2580599992000791;1.1444027347108048;10.000159912838676;0.8738149482628911;0.23456756768167022;1.0297757013223496;0.9999181167664913;0.9048253455539214;1.000183416307647
34.938107;1.1500879558246269;0.9831234803014822;0.8548405930296421;-0.29676900336205486;-0.2580599989782228;1.144403663707142;10.000155416379133;0.8738148611343393;0.23456788446562124;1.0297750908847247;0.9999179758806968;0.9048252319390725;1.000185816539691
34.948107;1.1500855032136397;0.9831213072532412;0.8548412578908291;-0.2967690035458898;-0.25805999874767044;1.144404680981225;10.00015031215033;0.8738147562940977;0.23456819366157478;1.0297744107729512;0.999917863559749;0.9048251131775752;1.0001882247154903
34.958107;1.1500829805016497;0.9831191404351053;0.8548419447884487;-0.29676900372386383;-0.2580599985099289;1.144405785109741;10.000144667807918;0.8738146331563117;0.23456849333370822;1.0297736634917927;0.9999177812864383;0.9048249888062058;1.0001906367009694
34.968107;1.1500803910123847;0.9831169883805393;0.8548426526892139;-0.29676900389570926;-0.25805999826692505;1.1444069740145926;10.000138557013063;0.87381449179884;0.23456878169967021;1.0297728528314367;0.999917731716168;0.9048248586396278;1.0001930469523954
34.978107;1.1500777388691337;0.983114859206115;0.8548433800844327;-0.2967690040615591;-0.2580599980207103;1.144408245158964;10.00013205497318;0.8738143325389638;0.2345690569534951;1.029771983731635;0.9999177180232448;0.9048247216542068;1.0001954492279859
34.988107;1.1500750281710435;0.983112760579156;0.8548441251717103;-0.29676900422164637;-0.25805999777297434;1.1444095949140918;10.000125231716336;0.8738141555366731;0.23456931711713647;1.0297710624897187;0.9999177428862426;0.9048245752220824;1.0001978375364076
34.998107;1.1500722622884503;0.9831106995039858;0.854844886530986;-0.29676900437593146;-0.25805999752483655;1.1444110185382443;10.000118145693607;0.873813960497134;0.23456956035885002;1.0297700965648975;0.9999178084259828;0.9048244157991163;1.0002002060196882
35.008107;1.1500694442768695;0.9831086818483094;0.8548456633556667;-0.29676900452420646;-0.258059997277039;1.1444125106863594;10.000110846063155;0.8738137466138125;0.2345697854080223;1.029769093819325;0.9999179167250012;0.904824239984855;1.0002025480740209
35.018107;1.1500665774068162;0.9831067120863153;0.8548464550219542;-0.2967690046664938;-0.2580599970301402;1.1444140653039496;10.000103378254858;0.8738135133761584;0.23456999160283482;1.0297680622857501;0.9999180701020554;0.9048240449800623;1.0002048554683012
35.028107;1.1500636650188354;0.9831047935878007;0.8548472611176564;-0.29676900480317603;-0.25805999678431363;1.1444156751995451;10.000095779279686;0.8738132613922577;0.23457017876222977;1.029767010479716;0.99991827089821;0.9048238289224275;1.0002071184008963
35.038107;1.150060710286239;0.9831029290978655;0.8548480819540337;-0.2967690049348345;-0.2580599965390479;1.1444173322282436;10.000088071566324;0.8738129919400586;0.23457034704379515;1.029765946999042;0.9999185210156594;0.9048235908386818;1.000209327432999
35.048107;1.150057716112384;0.9831011209012259;0.8548489181472921;-0.296769005062011;-0.2580599962932609;1.14441902768866;10.000080268362439;0.8738127060873664;0.23457049677339503;1.0297648794854806;0.9999188217092996;0.9048233298936025;1.0002114757764893
35.058107;1.150054685094389;0.98309937045346;0.8548497693493007;-0.29676900518499083;-0.25805999604565;1.14442075223995;10.000072382853656;0.873812404208708;0.2345706284175152;1.0297638139650873;0.9999191734013768;0.9048230452224129;1.0002135597720103
35.068107;1.1500516197226827;0.9830976778127711;0.8548506338153464;-0.29676900530367517;-0.25805999579493594;1.144422496008566;10.000064432488864;0.8738120855877897;0.23457074262678942;1.0297627550669792;0.999919575320683;0.9048227364921584;1.0002155776730373
35.078107;1.150048522571502;0.9830960413093153;0.8548515091114016;-0.296769005417461;-0.2580599955400474;1.144424249313621;10.000056437541655;0.8738117488326952;0.23457084010310492;1.0297617073769316;0.999920025353078;0.9048224038810364;1.0002175282587924
35.088107;1.1500453963715678;0.9830944576636194;0.8548523927267421;-0.29676900552515817;-0.2580599952802038;1.14442600320623;10.000048413733618;0.873811393293675;0.23457092140777627;1.0297606767108762;0.9999205204011018;0.9048220477375958;1.0002194107693625
35.098107;1.1500422444219143;0.9830929228673136;0.8548532823279121;-0.29676900562524955;-0.25805999501485666;1.144427749288782;10.000040364239167;0.8738110195684858;0.23457098693139378;1.0297596695271412;0.9999210571857329;0.904821668492833;1.000221225539059
35.108107;1.1500390711008945;0.9830914340356972;0.8548541760936659;-0.29676900571639575;-0.25805999474360913;1.1444294790313192;10.000032278383417;0.873810628565742;0.2345710369458282;1.0297586913043455;0.9999216323411353;0.9048212663018511;1.000222973409239
35.118107;1.1500358817906298;0.9830899912015247;0.8548550726669946;-0.2967690057975957;-0.2580599944661482;1.1444311830718417;10.000024139303557;0.8738102209652547;0.23457107155045304;1.0297577459122653;0.9999222418608759;0.9048208410766055;1.0002246545202365
35.128107;1.1500326824612626;0.98308859698609;0.8548559704951376;-0.29676900586795113;-0.25805999418220654;1.1444328510185797;10.000015934423796;0.8738097978031049;0.23457109052194414;1.0297568362953948;0.999922881573127;0.9048203935596875;1.0002262681337306
35.138107;1.1500294794493613;0.9830872544827857;0.8548568676791455;-0.29676900592659544;-0.25805999389160883;1.144434471736379;10.000007659743584;0.8738093611653935;0.2345710932324226;1.0297559656395843;0.9999235481028819;0.9048199260374463;1.0002278130269924
35.148107;1.1500262794006817;0.9830859659986239;0.8548577630938865;-0.29676900597275463;-0.25805999359439125;1.1444360335674213;9.999999321520713;0.873808914216549;0.2345710786858842;1.0297551379809649;0.9999242391213709;0.9048194418998208;1.0002292873934095
35.158107;1.1500230890365761;0.9830847332057151;0.854858657901599;-0.29676900600558287;-0.25805999329077467;1.144437524837384;9.999990937929145;0.8738084606892466;0.23457104566381073;1.0297543574502919;0.9999249533638049;0.9048189449181967;1.0002306887350154
35.168107;1.15001991457274;0.9830835575474359;0.8548595561442331;-0.2967690060240727;-0.2580599929809625;1.1444389354311741;9.999982530361375;0.873808004379309;0.2345709929325054;1.0297536270644985;0.9999256905975752;0.9048184387588099;1.0002320147507486
35.178107;1.1500167613145404;0.983082440506355;0.854860463823895;-0.29676900602722356;-0.25805999266514756;1.1444402583573945;9.999974110537616;0.8738075487292637;0.23457091926479792;1.0297529486403914;0.9999264510580489;0.9048179264669927;1.0002332646550174
35.188107;1.1500136342143281;0.9830813837724157;0.8548613868889517;-0.29676900601414913;-0.2580599923438055;1.1444414898025035;9.999965680835942;0.873807096305987;0.23457082334337293;1.0297523232347958;0.9999272344330522;0.9048174099798891;1.0002344397454064
35.198107;1.1500105390739535;0.9830803893996117;0.8548623295639083;-0.2967690059840911;-0.2580599920179425;1.1444426281372506;9.999957243054189;0.8738066482391367;0.2345707039080915;1.0297517510014926;0.9999280393894272;0.9048168901677522;1.000235542955349
35.208107;1.1500074829693827;0.9830794597678573;0.854863294303568;-0.2967690059364567;-0.25805999168917676;1.144443672892938;9.999948801588799;0.8738062038500709;0.23457055991656003;1.0297512313286366;0.9999288640975881;0.9048163674341698;1.000236577570793
35.218107;1.1500044736257284;0.9830785970340254;0.8548642828762407;-0.29676900587073074;-0.2580599913596898;1.1444446243181083;9.999940361374016;0.8738057609459231;0.23457039043329242;1.0297507637259746;0.9999297067522124;0.9048158424237122;1.0002375456926533
35.228107;1.150001519267983;0.9830778027132445;0.8548652970498697;-0.29676900578620424;-0.258059991031986;1.14444548344706;9.999931928417473;0.8738053167286174;0.23457019455169525;1.029750348559725;0.9999305658491588;0.9048153166030771;1.0002384474275468
35.238107;1.1499986292042994;0.9830770778781274;0.8548663385402524;-0.2967690056818132;-0.258059990708543;1.1444462515681466;9.999923512730554;0.8738048686008819;0.23456997130232587;1.0297499872117035;0.9999314408472924;0.904814792700947;1.0002392811639251
35.248107;1.1499958135462407;0.9830764231224659;0.8548674091087994;-0.2967690055562276;-0.25805999039153255;1.144446929382584;9.999915128989853;0.8738044144508976;0.23456971943596475;1.0297496814467173;0.9999323325510933;0.904814274733206;1.0002400443897108
35.258107;1.1499930819956914;0.983075838290165;0.85486851103464;-0.29676900540798723;-0.25805999008269537;1.1444475172124708;9.999906795445614;0.8738039524014192;0.2345694376113162;1.029749432441779;0.9999332426975998;0.9048137674723082;1.0002407344631772
35.268107;1.1499904427391228;0.9830753226711902;0.8548696469834085;-0.2967690052356075;-0.2580599897833589;1.1444480155713601;9.999898530654104;0.8738034804285562;0.23456912490094292;1.0297492408044093;0.9999341733967138;0.9048132758148727;1.000241348932841
35.278107;1.1499879015798093;0.9830748751099675;0.8548708189964009;-0.2967690050377142;-0.2580599894944715;1.1444484253457645;9.999890349287167;0.8738029961960418;0.23456878097965242;1.029749107263868;0.999935126668672;0.9048128044565903;1.000241885353222
35.288107;1.1499854619768053;0.983074493526201;0.854872027819045;-0.29676900481321977;-0.2580599892167127;1.1444487483465595;9.999882263981496;0.8738024969089666;0.2345684061113237;1.0297490325028196;0.9999361039865438;0.9048123575980225;1.000242341230008
35.298107;1.1499831260223392;0.9830741743671532;0.8548732733047262;-0.29676900456152866;-0.2580599889507436;1.1444489877739503;9.999874290858584;0.8738019793502269;0.23456800121787666;1.0297490164490866;0.9999371062237151;0.904811938224642;1.0002427144528745
35.308107;1.1499808948459087;0.9830739128726773;0.8548745552164105;-0.29676900428261616;-0.2580599886973545;1.144449147580897;9.99986645096303;0.8738014404519426;0.23456756788221797;1.0297490582640483;0.9999381343451663;0.9048115474382328;1.0002430036755436
35.318107;1.1499787687267766;0.983073704075923;0.8548758735387384;-0.29676900397691774;-0.25805998845746886;1.1444492316950432;9.999858768431134;0.873800877903172;0.23456710822993326;1.0297491566943935;0.9999391899575104;0.9048111847330106;1.0002432082356723
35.328107;1.1499767476675629;0.9830735437248159;0.8548772283515761;-0.2967690036451881;-0.2580599882321575;1.14444924417537;9.999851265823327;0.8738002902669597;0.23456662484091545;1.0297493100457167;0.9999402745742604;0.9048108489944533;1.0002433277357354
35.338107;1.149974831163444;0.9830734291312185;0.8548786198297396;-0.29676900328832406;-0.2580599880225525;1.1444491895202746;9.999843955214045;0.8737996767399544;0.23456612063653065;1.029749516094822;0.9999413884405361;0.9048105390305821;1.0002433614308428
35.348107;1.1499730172375782;0.9830733594080395;0.8548800480876322;-0.296769002907086;-0.2580599878295648;1.1444490722579868;9.999836831460783;0.8737990368500722;0.2345655985976764;1.0297497725332196;0.9999425308092738;0.9048102531427137;1.0002433079337127
35.358107;1.1499713026592226;0.983073334139004;0.8548815125641114;-0.29676900250192184;-0.2580599876536886;1.1444488963451562;9.999829874441753;0.8737983704451366;0.23456506148723566;1.0297500775011683;0.9999437015482832;0.9048099887289266;1.0002431657692061
35.368107;1.149969684193466;0.9830733515543327;0.8548830117486302;-0.29676900207306217;-0.2580599874951254;1.1444486648484091;9.999823057109495;0.8737976780400906;0.23456451175098242;1.0297504292818283;0.9999449021554098;0.9048097429010022;1.0002429342761403
35.378107;1.1499681591305475;0.9830734080543715;0.8548845434752728;-0.2967690016208265;-0.25805998735400926;1.1444483797550096;9.999816354844802;0.873796961223046;0.23456395160312254;1.0297508256580372;0.9999461353768347;0.9048095135370006;1.0002426139177794
35.388107;1.1499667249544314;0.9830734990298707;0.8548861050434695;-0.29676900114595794;-0.2580599872305493;1.1444480420417436;9.999809754941166;0.8737962227359428;0.23456338326558016;1.0297512639890143;0.9999474040078484;0.9048092993812935;1.0002422058420448
35.398107;1.1499653790103932;0.9830736197283679;0.854887693146668;-0.2967690006496435;-0.2580599871250868;1.1444476516733855;9.99980325984874;0.8737954657983057;0.23456280908668292;1.0297517417812498;0.9999487096533086;0.904809099205721;1.0002417114934967
35.408107;1.1499641181362468;0.9830737658805605;0.854889303930455;-0.2967690001331156;-0.2580599870379912;1.1444472075874583;9.999796879374188;0.8737946930927608;0.23456223142867297;1.0297522569650726;0.9999500525336807;0.9048089113648223;1.000241132846973
35.418107;1.149962938327059;0.9830739341440393;0.854890932957111;-0.2967689995972978;-0.2580599869694331;1.1444467086801098;9.999790620551197;0.8737939063491742;0.23456165260274525;1.0297528075922988;0.9999514325511563;0.9048087339896739;1.0002404727752616
35.428107;1.1499618350699117;0.9830741218875133;0.8548925749733916;-0.2967689990428983;-0.25805998691925813;1.1444461550205831;9.999784486891258;0.8737931066385888;0.23456107488552155;1.0297533911457066;0.999952850396871;0.9048085654818683;1.000239735146141
35.438107;1.1499608040883107;0.9830743266266689;0.8548942237530203;-0.29676899847069454;-0.25805998688706727;1.1444455476422022;9.99977848455548;0.8737922951071551;0.23456050053306993;1.029754003763111;0.9999543077121795;0.9048084053088088;1.0002389247933894
35.448107;1.1499598415563612;0.9830745458481436;0.8548958724055198;-0.2967689978815459;-0.25805998687230314;1.1444448874145865;9.999772626189555;0.8737914736626904;0.234559931859307;1.0297546397549002;0.9999558061158573;0.9048082541910445;1.0002380476481583
35.458107;1.1499589434566997;0.9830747769396919;0.8548975139000512;-0.29676899727626455;-0.2580599868742805;1.1444441742567977;9.99976693382927;0.8737906448419175;0.23455937130895932;1.0297552917194068;0.9999573460269237;0.9048081132091508;1.0002371112451298
35.468107;1.1499581050149377;0.9830750170158162;0.8548991409226777;-0.29676899665571704;-0.258059986892255;1.144443407033056;9.999761443355455;0.8737898107757731;0.234558821428863;1.0297559510341971;0.9999589265367977;0.9048079831959897;1.0002361250687057
35.478107;1.1499573215450227;0.9830752631010329;0.8549007454926347;-0.2967689960210229;-0.25805998692537063;1.144442584066374;9.99975620205191;0.8737889721546955;0.2345582846870281;1.0297566085846335;0.999960545735963;0.9048078651653725;1.0002351002075582
35.488107;1.1499565902264812;0.9830755123363439;0.8549023192389583;-0.29676899537355295;-0.25805998697247645;1.1444417034767569;9.999751260137932;0.8737881281472663;0.23455776326709124;1.0297572558103036;0.9999622005952065;0.9048077608663907;1.0002340483111136
35.498107;1.1499559108748318;0.9830757618166159;0.8549038538366758;-0.2967689947146989;-0.25805998703207184;1.144440762919628;9.999746670123365;0.8737872773418031;0.23455725912326317;1.0297578853808815;0.9999638871335759;0.9048076730640426;1.000232979924927
35.508107;1.1499552852197064;0.983076008718715;0.8549053412734933;-0.296768994045652;-0.2580599871025193;1.144439759770776;9.99974248725654;0.8737864188655499;0.2345567740781487;1.0297584910747404;0.999965601134578;0.9048076055033821;1.0002319033452363
35.518107;1.1499547158018855;0.9830762508215148;0.8549067742720958;-0.2967689933674739;-0.2580599871824477;1.1444386920113798;9.999738755375517;0.8737855526533851;0.23455630967541155;1.0297590673228032;0.999967338796525;0.9048075618186882;1.000230824958284
35.528107;1.1499542050386542;0.9830764864899005;0.8549081467044165;-0.2967689926813257;-0.2580599872710333;1.144437558908176;9.999735492731316;0.8737846790192532;0.23455586713318624;1.0297596085051677;0.9999690970944244;0.9048075438372474;1.0002297501057964
35.538107;1.1499537545868137;0.983076714009424;0.8549094536363157;-0.2967689919884644;-0.2580599873678774;1.1444363609045674;9.999732694428241;0.8737837985698618;0.23455544752522242;1.029760108453679;0.9999708738305947;0.9048075507685696;1.0002286836089653
35.548107;1.1499533653701568;0.9830769315632413;0.8549106911635832;-0.2967689912900243;-0.25805998747262;1.1444350988507108;9.99973034081134;0.8737829124416865;0.23455505181283826;1.0297605610861305;0.9999726675382788;0.9048075794291178;1.0002276299556776
35.558107;1.1499530378411205;0.9830771383059137;0.8549118565003544;-0.2967689905869725;-0.2580599875846732;1.1444337733214356;9.999728403089245;0.8737820224132243;0.23455468064487697;1.0297609612916565;0.9999744766900956;0.9048076251224387;1.0002265930626022
35.568107;1.1499527716420166;0.9830773351480274;0.8549129482492319;-0.29676898988034417;-0.2580599877032399;1.1444323843214892;9.999726848997176;0.8737811312866642;0.23455433419645724;1.0297613046144576;0.9999762982323303;0.9048076831066191;1.000225575958676
35.578107;1.1499525649321354;0.9830775243773164;0.8549139666299176;-0.296768989171505;-0.2580599878274625;1.14443093145485;9.999725647321362;0.8737802434590903;0.23455401227409625;1.0297615863628555;0.999978127593359;0.9048077496745708;1.0002245805628995
35.588107;1.1499524143273974;0.9830777086819775;0.8549149135028788;-0.29676898846225075;-0.25805998795652707;1.1444294143106135;9.99972476984194;0.8737793647592195;0.23455371468681052;1.0297618009919445;0.9999799604171687;0.9048078221089357;1.0002236072934194
35.598107;1.1499523154166245;0.9830778902991255;0.8549157916168276;-0.29676898775472277;-0.25805998808965847;1.144427832198888;9.999724193091433;0.8737785013423276;0.23455344155938845;1.0297619418599377;0.9999817938477003;0.9048078981937822;1.0002226552582754
35.608107;1.1499522629799661;0.9830780707025163;0.8549166031775289;-0.2967689870513256;-0.25805998822598253;1.1444261835264595;9.999723899052514;0.873777658430971;0.23455319321401208;1.0297620021837397;0.9999836267628793;0.9048079760286127;1.0002217231951251
35.618107;1.1499522511461309;0.9830782508009958;0.8549173489407982;-0.2967689863547588;-0.258059988364508;1.1444244655793965;9.999723870519952;0.8737768396509704;0.23455296964388167;1.0297619767628061;0.9999854592991404;0.9048080539272297;1.000220809760688
35.628107;1.1499522741766173;0.9830784311743549;0.8549180286268979;-0.2967689856679278;-0.2580599885043943;1.1444226748385953;9.99972408745365;0.8737760471218127;0.23455277000329933;1.029761862303546;0.99998729205851;0.9048081296844903;1.0002199129376472
35.638107;1.1499523272733359;0.9830786122027554;0.8549186419892109;-0.29676898499368703;-0.25805998864511404;1.144420807739955;9.999724533848989;0.873775282146946;0.2345525926225467;1.0297616563969385;0.9999891259209025;0.9048081998986767;1.0002190298964218
35.648107;1.1499524063892435;0.9830787943254303;0.8549191893280363;-0.2967689843347117;-0.2580599887864154;1.144418861342534;9.999725206424033;0.8737745462203547;0.23455243559405936;1.029761357072963;0.9999909624038293;0.9048082605308795;1.0002181578851548
35.658107;1.1499525070768586;0.9830789783130538;0.8549196712785528;-0.29676898369354837;-0.25805998892836646;1.1444168337513703;9.999726113521888;0.8737738416247681;0.2345522972459314;1.029760963310629;0.9999928037810358;0.9048083076997592;1.0002172950379467
35.668107;1.1499526240127027;0.9830791647827242;0.8549200884245941;-0.2967689830725783;-0.2580599890713062;1.1444147244913374;9.999727266718565;0.8737731710682782;0.2345521758894493;1.0297604755931788;0.9999946526062666;0.9048083377024565;1.0002164401950828
35.678107;1.1499527520149324;0.9830793529344495;0.8549204412614899;-0.29676898247384115;-0.2580599892155843;1.1444125345072962;9.999728672099229;0.8737725371149273;0.23455206935719164;1.0297598958501746;0.9999965107278848;0.9048083470926723;1.0002155923632985
35.688107;1.1499528864699062;0.9830795402079127;0.8549207306874345;-0.296768981898947;-0.2580599893613473;1.1444102657243496;9.999730326911909;0.8737719423281394;0.23455197514301054;1.0297592268835758;0.9999983787830935;0.904808333082386;1.000214750415277
35.698107;1.149953022139082;0.9830797231710855;0.8549209582518346;-0.2967689813491198;-0.2580599895085443;1.1444079204730766;9.999732220670015;0.8737713896894664;0.23455189085890915;1.0297584717067205;1.0000002569519555;0.9048082937222185;1.0002139127956085
35.708107;1.14995315253783;0.9830798981127766;0.8549211257863693;-0.2967689808251505;-0.25805998965715726;1.1444055014620176;9.999734332942033;0.8737708827946212;0.23455181459493;1.029757632911537;1.0000021458583768;0.9048082281315699;1.0002130771967788
35.718107;1.149953270923634;0.9830800612606218;0.854921235397512;-0.29676898032729043;-0.25805998980739403;1.1444030132140526;9.999736631194503;0.8737704260285485;0.23455174520455538;1.0297567123741551;1.0000040464854518;0.904808136739019;1.000212240678526
35.728107;1.1499533719168202;0.983080209298558;0.8549212899377552;-0.29676897985536793;-0.25805998995954654;1.144400463823586;9.999739077273023;0.8737700245231876;0.23455168220547568;1.0297557115203286;1.000005959840889;0.9048080207294052;1.000211400241093
35.738107;1.1499534529780144;0.9830803401516075;0.8549212929734924;-0.2967689794090661;-0.2580599901137034;1.144397864864202;9.999741635963307;0.8737696836800727;0.2345516253072516;1.0297546313366035;1.0000078870790055;0.904807881096954;1.0002105530143959
35.748107;1.1499535146254949;0.9830804535095823;0.8549212482737412;-0.2967689789880607;-0.25805999026969534;1.144395229678276;9.999744275516136;0.8737694086540594;0.2345515741271184;1.0297534720748969;1.0000098295143411;0.9048077185535195;1.0002096957445743
35.758107;1.1499535593321655;0.9830805504747444;0.8549211594488892;-0.29676897859206314;-0.25805999042722344;1.1443925716371282;9.99974696080075;0.873769203996939;0.23455152825116193;1.0297522335996112;1.0000117882998925;0.9048075342331167;1.0002088246283114
35.768107;1.1499535906940537;0.9830806327401967;0.8549210298147701;-0.29676897822089465;-0.2580599905859821;1.144389903436843;9.999749647566983;0.8737690736846415;0.23455148744374496;1.0297509156305846;1.000013764433576;0.9048073299675863;1.0002079360955227
35.778107;1.1499536131631924;0.9830807019357461;0.8549208621800735;-0.2967689778745004;-0.25805999074578856;1.1443872372847999;9.999752281235217;0.8737690217169629;0.2345514518090908;1.0297495171886923;1.0000157591592087;0.9048071078497181;1.0002070274847965
35.788107;1.1499536316541177;0.9830807589704865;0.8549206585490102;-0.29676897755293885;-0.25805999090664233;1.1443845847772056;9.999754797056848;0.8737690523725694;0.23455142173213162;1.0297480369069172;1.0000177742825465;0.9048068700943522;1.0002060969875195
35.798107;1.1499536516386994;0.9830808036431866;0.8549204203081024;-0.2967689772563188;-0.2580599910686289;1.144381956461173;9.999757127665081;0.8737691697067047;0.2345513976213052;1.0297464747171206;1.000019812413384;0.9048066191966101;1.0002051434958348
35.808107;1.1499536800444576;0.9830808349895662;0.8549201489252968;-0.2967689769845334;-0.25805999123177265;1.1443793622094793;9.999759220362089;0.8737693771234609;0.2345513796625088;1.0297448327460046;1.0000218769591476;0.9048063574646571;1.0002041669065094
35.818107;1.1499537252726024;0.9830808517071639;0.8549198463066437;-0.29676897673700536;-0.2580599913960355;1.1443768121040714;9.999761046430063;0.8737696770590092;0.23455136777686864;1.0297431146187395;1.0000239714394137;0.9048060863966819;1.0002031686789514
35.828107;1.1499537953440149;0.9830808522415558;0.8549195143482241;-0.29676897651267464;-0.2580599915613923;1.1443743161046152;9.99976259275898;0.8737700705663901;0.2345513616827407;1.029741324282796;1.000026098404608;0.9048058067667796;1.000202151650324
35.838107;1.1499538957703193;0.9830808351994986;0.8549191539935223;-0.29676897631011856;-0.2580599917277505;1.144371882221404;9.99976384941803;0.8737705575015817;0.23455136084090603;1.0297394650733616;1.0000282585863367;0.9048055191071926;1.0002011188166744
35.848107;1.1499540291953814;0.983080800079227;0.854918764607426;-0.29676897612771136;-0.2580599918949198;1.1443695154823763;9.999764805046384;0.8737711372189944;0.23455136438757773;1.0297375399564304;1.0000304506344362;0.904805224078949;1.0002000722468911
35.858107;1.149954196565874;0.9830807474834218;0.8549183444187378;-0.29676897596371765;-0.25805999206283026;1.1443672193058188;9.999765450363617;0.873771808711801;0.2345513711690252;1.029735552722402;1.0000326717448926;0.9048049227438656;1.0001990131178748
35.868107;1.1499543978683426;0.9830806787459487;0.85491789163872;-0.29676897581623485;-0.2580599922316436;1.1443649974583252;9.99976578353363;0.873772570463653;0.23455137976909365;1.0297335081752446;1.000034918826454;0.9048046168353182;1.000197942184169
35.878107;1.1499546322720244;0.9830805957882378;0.8549174052110778;-0.2967689756833212;-0.25805999240163935;1.1443628541537438;9.999765804898033;0.8737734206654113;0.234551388554553;1.0297314113414087;1.0000371890456672;0.9048043088055244;1.000196859363175
35.888107;1.1499548989693225;0.9830805011059891;0.8549168849432484;-0.2967689755634339;-0.2580599925732225;1.1443607927488357;9.999765501831254;0.8737743569581208;0.2345513958224099;1.0297292671697977;1.0000394795725398;0.9048040015264522;1.0001957632272915
35.898107;1.149955197978795;0.98308039698296;0.8549163314171988;-0.2967689754555706;-0.2580599927469987;1.1443588147502235;9.99976484502893;0.8737753757925113;0.23455139994401764;1.029727080821116;1.0000417871565022;0.9048036978237147;1.0001946517138036
35.908107;1.1499555297900956;0.9830802844294716;0.8549157457743094;-0.2967689753589252;-0.2580599929235614;1.1443569194853458;9.9997638015202;0.8737764728823582;0.2345513994056772;1.0297248579596459;1.0000441076336934;0.9048034001743679;1.0001935230490324
35.918107;1.1499558948727817;0.9830801626437262;0.8549151293172265;-0.2967689752725503;-0.2580599931031209;1.1443551039156845;9.999762343498983;0.8737776443875495;0.23455139281296727;1.029722604442092;1.000046436008227;0.9048031107511573;1.0001923757957385
