time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.928107;1.1499562938268668;0.983080028846143;0.8549144834825142;-0.2967689751952179;-0.2580599932852909;1.1443533626161282;9.99976044379375;0.8737788872594846;0.23455137894403524;1.0297203253091411;1.0000487673731997;0.9048028311077255;1.0001912083149715
35.938107;1.1499567274630844;0.9830798786043509;0.8549138103654964;-0.29676897512542977;-0.2580599934690371;1.1443516884124019;9.999758071443956;0.8737801987838654;0.23455135685996795;1.029718024139922;1.000051097098912;0.9048025616003109;1.0001900182693229
35.948107;1.1499571964682989;0.9830797066949276;0.8549131126453393;-0.2967689750616911;-0.25805999365277627;1.144350073598273;9.999755197058434;0.8737815761531178;0.23455132598980513;1.0297157036885582;1.0000534199611328;0.9048023020010415;1.0001888028982808
35.958107;1.1499577011387063;0.9830795081679571;0.8549123925864452;-0.29676897500290783;-0.25805999383456646;1.1443485109745017;9.999751802209975;0.8737830160182485;0.23455128614183232;1.02971336730709;1.000055729736487;0.9048020526975395;1.0001875597903322
35.968107;1.1499582416429812;0.9830792794123441;0.854911651236287;-0.2967689749484821;-0.2580599940121636;1.1443469940363966;9.99974788286638;0.8737845141638959;0.23455123744896217;1.0297110197306418;1.0000580196166637;0.9048018146957464;1.0001862871289473
35.978107;1.1499588188677505;0.9830790186190546;0.8549108884168547;-0.296768974898043;-0.2580599941830254;1.1443455167814847;9.999743439319644;0.873786065958404;0.23455118011186146;1.0297086667929016;1.0000602828281289;0.9048015888453058;1.000184983831215
35.988107;1.1499594350821023;0.9830787249752044;0.8549101035871846;-0.2967689748511765;-0.258059994344429;1.144344073937803;9.999738459653948;0.8737876671281922;0.2345511141554926;1.0297063151025996;1.0000625130247436;0.9048013753986183;1.0001836500822197
35.998107;1.1499600932100875;0.9830783972433286;0.8549092970105868;-0.2967689748073575;-0.2580599944935424;1.1443426610100729;9.999732918874374;0.8737893139399087;0.23455103962138416;1.0297039718726766;1.0000647042173914;0.904801173821827;1.0001822874348942
36.008107;1.1499607950504165;0.9830780332215922;0.8549084702852807;-0.2967689747659518;-0.25805999462740364;1.1443412737124123;9.999726793480653;0.8737910029104912;0.2345509567359099;1.029701644220034;1.000066850626918;0.9048009828760218;1.0001808982812723
36.018107;1.149961540488131;0.9830776305162441;0.8549076260038007;-0.2967689747262462;-0.25805999474292146;1.1443399076094025;9.999720067675593;0.873792730641128;0.23455086563930744;1.02969933840529;1.0000689469011703;0.9048008014092968;1.000179485350627
36.028107;1.1499623281688605;0.9830771875398082;0.8549067664421506;-0.2967689746876154;-0.258059994836991;1.144338558396291;9.99971272648234;0.8737944936912675;0.2345507662222629;1.029697059728218;1.0000709885677441;0.9048006290008069;1.000178051826634
36.038107;1.1499631563634656;0.9830767039538539;0.8549058923180808;-0.29676897464965507;-0.2580599949067907;1.1443372222278254;9.99970475023261;0.873796287989741;0.23455065836579392;1.0296948129100987;1.0000729721602246;0.9048004655967778;1.000176601897199
36.048107;1.1499640236986834;0.98307618093407;0.8549050034463831;-0.296768974612041;-0.2580599949498721;1.1443358951963143;9.999696117572702;0.8737981083298051;0.2345505422908688;1.029692602611487;1.0000748944145341;0.9048003111427773;1.0001751404109784
36.058107;1.149964929412769;0.9830756210882448;0.8549041003876442;-0.29676897457423074;-0.2580599949639056;1.144334572517584;9.999686813651119;0.8737999488480187;0.23455041872991791;1.0296904336526584;1.0000767514213258;0.9048001659252518;1.0001736718035226
36.068107;1.1499658726700261;0.9830750278110668;0.8549031849319255;-0.29676897453527323;-0.25805999494666393;1.1443332488514635;9.999676838117436;0.8738018038848003;0.23455028883690837;1.029688310798001;1.0000785390842286;0.9048000308623504;1.0001721998897108
36.078107;1.1499668518644912;0.9830744051039447;0.8549022598220526;-0.2967689744939606;-0.2580599948963001;1.1443319193978954;9.999666211191023;0.8738036682541216;0.23455015397723522;1.029686238437717;1.0000802539640294;0.9047999069854377;1.0001707283560126
36.088107;1.1499678642883313;0.9830737579970711;0.8549013288433613;-0.29676897444928524;-0.2580599948115521;1.144330580839807;9.999654973568221;0.8738055368768793;0.2345500155090116;1.029684220206892;1.0000818934045883;0.9047997946405131;1.0001692608612014
36.098107;1.149968905766791;0.9830730924761187;0.8549003967934442;-0.2967689744006996;-0.2580599946918783;1.144329231853835;9.999643176422218;0.8738074043962477;0.2345498746757422;1.029682258710633;1.0000834559165803;0.904799693131371;1.0001678006512924
36.108107;1.1499699707384536;0.9830724147152683;0.8548994688189642;-0.29676897434786764;-0.25805999453744716;1.144327872857454;9.99963086934079;0.8738092655562126;0.23454973276662117;1.029680355898208;1.0000849419112325;0.9047996004758265;1.0001663502798719
36.118107;1.1499710525467302;0.9830717302382097;0.8548985496818265;-0.2967689742902315;-0.2580599943488219;1.1443265052692195;9.999618092940144;0.8738111158164826;0.23454959126068953;1.0296785139389673;1.000086353200606;0.9047995136084277;1.0001649117891
36.128107;1.1499721435693373;0.983071043809427;0.8548976437452259;-0.2967689742267717;-0.25805999412660374;1.144325131138026;9.999604879187348;0.8738129511500965;0.23454945159568336;1.0296767357047536;1.0000876915048103;0.9047994297179615;1.0001634869443286
36.138107;1.1499732361028474;0.9830703603985986;0.8548967555063964;-0.2967689741561022;-0.258059993871378;1.144323753458844;9.999591260190819;0.8738147677937883;0.2345493150000356;1.029675024503094;1.000088957787251;0.9047993477900051;1.0001620772371074
36.148107;1.1499743233414612;0.983069685881476;0.8548958897378786;-0.2967689740768666;-0.2580599935838914;1.1443223764216863;9.999577273845388;0.8738165627632527;0.23454918278140488;1.0296733837593521;1.0000901527326735;0.904799268850005;1.0001606836759516
36.158107;1.1499753993828972;0.9830690264795829;0.8548950511527891;-0.29676897398812946;-0.2580599932651771;1.1443210052356463;9.999562959583585;0.8738183342644951;0.23454905653068894;1.029671817073879;1.0000912772824107;0.904799194909112;1.0001593060702285
36.168107;1.1499764595560973;0.9830683881043432;0.8548942441208617;-0.2967689738894707;-0.2580599929164741;1.1443196462351402;9.99954835476936;0.8738200815187541;0.23454893790523773;1.0296703280365391;1.000092332857519;0.9047991281449405;1.000157942469649
36.178107;1.149977501058019;0.9830677764137385;0.8548934722933457;-0.29676897378092343;-0.2580599925390832;1.1443183074339618;9.999533499059043;0.8738218043298243;0.2345488283732308;1.0296689197970708;1.000093321335827;0.9047990709856303;1.0001565897363986
36.188107;1.149978522389315;0.9830671974366756;0.8548927381141188;-0.29676897366309635;-0.2580599921344384;1.1443169989128517;9.999518439340736;0.8738235026687827;0.23454872919535863;1.029667595114362;1.000094244308998;0.9047990262537821;1.0001552447846833
36.198107;1.1499795222903306;0.9830666581816221;0.8548920429626156;-0.29676897353730763;-0.2580599917042632;1.1443157323407867;9.999503229346224;0.8738251764996268;0.23454864153671934;1.0296663565084045;1.00009510230537;0.9047989971724079;1.0001539060543236
36.208107;1.149980499400208;0.9830661662374952;0.8548913880093113;-0.29676897340543384;-0.25805999125038576;1.144314519433237;9.999487926844697;0.8738268254937958;0.2345485665263983;1.0296652060628293;1.0000958951880068;0.9047989874620634;1.000152574932753
36.218107;1.149981452332201;0.9830657287919947;0.8548907747860109;-0.29676897326975804;-0.25805999077429576;1.1443133698956216;9.999472588766602;0.873828448567594;0.23454850532040325;1.0296641451784132;1.0000966227023196;0.9047990010166026;1.0001512556844576
36.228107;1.1499823795904784;0.9830653518681166;0.8548902051473197;-0.2967689731329062;-0.2580599902769712;1.1443122901737928;9.999457267118474;0.8738300439299727;0.2345484592402303;1.0296631744180762;1.0000972841531184;0.9047990409492397;1.0001499531445075
36.238107;1.1499832793966007;0.9830650398279164;0.8548896813896115;-0.29676897299768756;-0.2580599897591946;1.1443112841511751;9.999442011118713;0.8738316097174307;0.23454842976496074;1.0296622935582003;1.000097878516847;0.9047991086346798;1.0001486703401208
36.248107;1.1499841498024699;0.9830647955398043;0.8548892065649183;-0.2967689728670082;-0.2580599892219842;1.1443103546946827;9.999426868000354;0.8738331446953562;0.23454841822733755;1.0296615015959654;1.0000984053079283;0.9047992037268716;1.0001474086679973
36.258107;1.1499849891470446;0.9830646208791497;0.8548887841747211;-0.29676897274385966;-0.25805998866662466;1.1443095046054388;9.999411875940908;0.8738346486483178;0.23454842548858862;1.0296607965222804;1.0000988645553275;0.9047993252848682;1.0001461695966585
36.268107;1.1499857968319684;0.9830645167879815;0.8548884174503261;-0.2967689726312024;-0.2580599880944082;1.1443087372942604;9.999397060201057;0.8738361225235038;0.23454845194369445;1.0296601754400914;1.0000992559219357;0.9047994728025947;1.0001449550454393
36.278107;1.1499865743598412;0.9830644833223308;0.8548881089736797;-0.29676897253183254;-0.25805998750654263;1.1443080565363906;9.999382442838392;0.873837568252909;0.2345484977670488;1.0296596347460052;1.000099578473457;0.9047996462006644;1.0001437664075652
36.288107;1.1499873257446382;0.9830645201117781;0.8548878606238427;-0.2967689724483018;-0.25805998690425197;1.1443074646372469;9.999368058670811;0.8738389877051972;0.23454856312101566;1.0296591697467397;1.000099830867096;0.9047998450836908;1.0001426039656889
36.298107;1.1499880562585016;0.9830646267634784;0.8548876739040752;-0.29676897238285527;-0.2580599862888833;1.1443069610622973;9.999353963333869;0.8738403818207274;0.234548648322821;1.0296587748080643;1.0001000111216596;0.9048000683797534;1.0001414670718487
36.308107;1.149988770206821;0.9830648029440527;0.8548875508254921;-0.29676897233738253;-0.25805998566188165;1.144306542732775;9.999340231312914;0.8738417516708743;0.2345487539509698;1.029658444447985;1.0001001167001153;0.9048003146919861;1.0001403543984513
36.318107;1.149989469444505;0.9830650484461205;0.8548874944879478;-0.2967689723132851;-0.25805998502463007;1.1443062046069774;9.999326948537826;0.8738431001512674;0.2345488808123136;1.0296581740403778;1.0001001449993443;0.9048005824781215;1.0001392637858386
36.328107;1.149990153315842;0.9830653632540088;0.8548875085077348;-0.2967689723112439;-0.258059984378398;1.1443059401795652;9.999314201198631;0.8738444320467663;0.23454902984696177;1.0296579602816545;1.0001000931898125;0.9048008700023905;1.000138192299391
36.338107;1.1499908200559936;0.9830657472639738;0.854887596197298;-0.29676897233114063;-0.25805998372439876;1.1443057427954617;9.999302067218576;0.8738457525721497;0.2345492020412008;1.0296578021247802;1.0000999578906724;0.9048011756053818;1.0001371371721561
36.348107;1.1499914688175508;0.9830661997201103;0.8548877607090654;-0.29676897237226346;-0.2580599830637414;1.1443056071117372;9.99929061523282;0.8738470659194278;0.23454939840445357;1.0296577009222985;1.000099735649138;0.904801498106103;1.0001360965182837
36.358107;1.1499921001752245;0.9830667186029498;0.8548880053553984;-0.29676897243364103;-0.2580599823972281;1.1443055294228912;9.999279906163403;0.8738483750166746;0.2345496199072153;1.0296576591717623;1.0000994236557748;0.9048018369146283;1.0001350689397168
36.368107;1.1499927148196825;0.9830673002700598;0.8548883328871958;-0.29676897251434325;-0.25805998172511596;1.1443055072317343;9.999269992920365;0.8738496818148077;0.23454986721933282;1.0296576793926502;1.0000990199977282;0.9048021916249608;1.000134052979334
36.378107;1.1499933127279967;0.9830679398703978;0.8548887446037027;-0.29676897261365415;-0.25805998104718264;1.1443055388191938;9.999260921126067;0.8738509868886182;0.23455014046223635;1.029657763762313;1.000098523429308;0.904802561587264;1.0001330470294152
36.388107;1.1499938935072904;0.9830686323258214;0.8548892404987897;-0.29676897273114716;-0.25805998036319955;1.1443056225728478;9.999252734959402;0.8738522895313897;0.23455043925271474;1.0296579137203596;1.0000979329092043;0.9048029463203744;1.0001320495313988
36.398107;1.1499944563343294;0.9830693729561831;0.8548898199003442;-0.2967689728666855;-0.2580599796732902;1.1443057560875964;9.999245482587773;0.8738535894129218;0.2345507629733302;1.0296581296277363;1.0000972477644905;0.9048033463439544;1.000131059566421
36.408107;1.149994999244995;0.9830701577109204;0.8548904815431839;-0.29676897302025423;-0.2580599789778651;1.1443059358325527;9.999239214031396;0.8738548878371205;0.234551111030672;1.0296584111399236;1.000096468711266;0.9048037627009435;1.0001300771918533
36.418107;1.1499955188433548;0.9830709834022108;0.8548912229009287;-0.296768973191793;-0.2580599782774537;1.1443061577871008;9.999233975685515;0.8738561868640043;0.2345514830091662;1.029658757932004;1.000095598126524;0.9048041953945661;1.0001291026806713
36.428107;1.1499960106399132;0.9830718474488888;0.8548920397080059;-0.29676897338134156;-0.2580599775727305;1.1443064183865477;9.999229808052458;0.8738574875269437;0.2345518786747158;1.0296591700740982;1.0000946387563256;0.9048046432234202;1.000128135539249
36.438107;1.1499964700753464;0.9830727470129009;0.8548929262864385;-0.29676897358928056;-0.25805997686472376;1.1443067146309451;9.999226746635674;0.8738587891192291;0.2345522977075253;1.0296596482777483;1.0000935924183025;0.9048051047844032;1.0001271744536708
36.448107;1.1499968939274146;0.9830736785665428;0.854893876034069;-0.2967689738161783;-0.25805997615492066;1.1443070437067513;9.999224820631948;0.8738600897196741;0.23455273942325938;1.0296601941860253;1.0000924599136847;0.9048055788528551;1.0001262176128727
36.458107;1.1499972811427477;0.9830746387710497;0.8548948818862175;-0.2967689740624149;-0.2580599754451129;1.1443074037852397;9.999224049781558;0.8738613868694733;0.23455320284515044;1.029660810167951;1.000091241525354;0.904806064694881;1.000125262388873
36.468107;1.1499976329610744;0.9830756257655959;0.8548959369642135;-0.29676897432812016;-0.2580599747372643;1.1443077951617533;9.99922444765215;0.873862678002614;0.23455368691225134;1.029661498652753;1.0000899376565833;0.9048065624289;1.000124304904122
36.478107;1.149997952757222;0.9830766392235221;0.8548970349112845;-0.2967689746133721;-0.2580599740334706;1.1443082196178653;9.999226026484354;0.8738639610362486;0.23455419047925516;1.0296622617072055;1.0000885502360681;0.9048070726027438;1.000123340616694
36.488107;1.149998246128534;0.9830776796947607;0.8548981699104262;-0.2967689749182799;-0.25805997333585007;1.144308679215697;9.99922879344389;0.8738652351112313;0.2345547122364709;1.0296631008894135;1.0000870838311873;0.9048075956833511;1.0001223654674796
36.498107;1.149998520930359;0.9830787483940222;0.8548993367648524;-0.296768975242834;-0.25805997264650393;1.1443091760573048;9.999232743954288;0.8738665007597819;0.23455525080563236;1.0296640170961764;1.0000855443931465;0.90480813175876;1.0001213763599417
36.508107;1.1499987858424694;0.983079847003441;0.8549005304579805;-0.2967689755866882;-0.25805997196751396;1.144309711635772;9.999237860624145;0.8738677591491989;0.23455580480640567;1.029665010785167;1.0000839370636325;0.9048086797140691;1.0001203707396584
36.518107;1.1499990480214004;0.9830809772037524;0.8549017451332712;-0.2967689759490654;-0.2580599713008187;1.1443102855945693;9.999244117812674;0.8738690112681722;0.23455637275952737;1.0296660826634292;1.0000822657324289;0.9048092365819226;1.000119345911814
36.528107;1.1499993123636634;0.9830821403876955;0.8549029739340259;-0.29676897632871346;-0.2580599706481635;1.1443108957998802;9.999251488533554;0.8738702576858608;0.23455695317569417;1.0296672338311215;1.0000805337440688;0.9048097981749571;1.0001182989742015
36.538107;1.1499995829684442;0.98308333762738;0.8549042100069951;-0.29676897672395985;-0.25805997001117614;1.1443115395622019;9.99925995012621;0.8738714984853903;0.23455754477422194;1.0296684648192145;1.000078744169451;0.9048103602662427;1.0001172275446553
36.548107;1.1499998647324865;0.9830845694506652;0.8549054475255145;-0.2967689771330056;-0.25805996939134257;1.1443122143090867;9.999269483042848;0.873872733159659;0.2345581464001294;1.0296697746447327;1.0000768999635488;0.9048109192253891;1.0001161303557642
36.558107;1.1500001631908074;0.9830858351636717;0.8549066822266369;-0.2967689775541252;-0.2580599687898554;1.1443129178780775;9.999280061660537;0.8738739607494036;0.23455875669039783;1.0296711609164142;1.000075004657221;0.9048114722343176;1.0001150071886848
36.568107;1.150000482869372;0.9830871323257828;0.8549079113041167;-0.2967689779856008;-0.25805996820754157;1.1443136494475243;9.999291646770226;0.8738751803897381;0.2345593738205416;1.029672620820546;1.0000730628820924;0.9048120171740026;1.0001138585934204
36.578107;1.150000825491204;0.9830884573236369;0.85490913257386;-0.2967689784256737;-0.2580599676450191;1.1443144102368448;9.999304187521679;0.8738763916724982;0.2345599955022061;1.0296741525345319;1.0000710798308527;0.9048125522771991;1.0001126858150815
36.588107;1.1500011892400255;0.9830898070018805;0.8549103435710256;-0.29676897887259845;-0.25805996710290097;1.144315202533183;9.999317629046104;0.8738775945931101;0.23456061919430538;1.0296757561968974;1.0000690599128594;0.9048130759630313;1.0001114908067394
36.598107;1.1500015700949464;0.9830911800110792;0.8549115415906815;-0.2967689793248063;-0.25805996658187313;1.1443160280654583;9.999331917391409;0.8738787894834901;0.23456124226466504;1.0296774332729488;1.000067005809993;0.9048135864450996;1.0001102755674314
36.608107;1.150001964649487;0.9830925768491882;0.8549127247592518;-0.2967689797811724;-0.2580599660827776;1.144316887541552;9.999347000356739;0.8738799764087244;0.2345618620575581;1.0296791844902649;1.0000649188353818;0.9048140813654642;1.0001090407069277
36.618107;1.150002372063915;0.9830939991478853;0.8549138930567639;-0.2967689802410768;-0.25805996560673256;1.144317781056927;9.999362829785222;0.8738811542772751;0.23456247610166256;1.0296810083455545;1.0000627998251848;0.9048145583595621;1.0001077846673907
36.628107;1.1500027939807513;0.9830954489246501;0.8549150484361729;-0.2967689807041039;-0.2580599651551005;1.1443187083326276;9.999379364261031;0.873882320846233;0.2345630823316294;1.0296829014021223;1.0000606496809807;0.9048150160331776;1.0001065045101372
36.638107;1.150003233411611;0.9830969278558052;0.8549161942430334;-0.29676898116972616;-0.25805996472917586;1.144319668695058;9.999396565979382;0.8738834735721678;0.2345636790962384;1.029684859123807;1.000058470082492;0.9048154547781343;1.0001051976932265
36.648107;1.1500036937094855;0.9830984370261883;0.854917334493064;-0.29676898163720306;-0.25805996432986433;1.144320661156634;9.999414396796862;0.8738846108368449;0.23456426499463395;1.02968687596066;1.000056264008282;0.9048158772582137;1.0001038635979045
36.658107;1.1500041782163473;0.9830999773193945;0.8549184731418666;-0.29676898210563024;-0.2580599639577611;1.1443216846059534;9.999432820698166;0.8738857325266708;0.23456483867720995;1.0296889450733326;1.0000540350258829;0.904816287702079;1.0001025036905251
36.668107;1.1500046906217405;0.9831015497609654;0.8549196134945218;-0.29676898257405004;-0.25805996361345807;1.1443227381907208;9.999451810782176;0.8738868389243423;0.23456539884706387;1.0296910585903443;1.0000517861291718;0.9048166902677812;1.0001011205383448
36.678107;1.1500052348294671;0.9831031558469625;0.8549207579473311;-0.29676898304149585;-0.25805996329769415;1.1443238215593765;9.999471356386156;0.8738879293421484;0.2345659443510215;1.0296932082534478;1.0000495193398193;0.9048170883127274;1.000099716583372
36.688107;1.1500058138077665;0.9831047979555181;0.8549219080654069;-0.2967689835068847;-0.2580599630114243;1.1443249341283142;9.999491460178564;0.8738890024745933;0.2345664739988233;1.0296953855318671;1.000047235772257;0.9048174848534531;1.0000982933677687
36.698107;1.150006428901613;0.983106479401825;0.8549230651457106;-0.29676898396889656;-0.2580599627558389;1.1443260742261572;9.99951212105039;0.8738900576349404;0.23456698628157094;1.0296975812456715;1.0000449354798968;0.9048178830103634;1.000096851877655
36.708107;1.1500070803912226;0.9831082044501579;0.8549242307391485;-0.296768984426116;-0.2580599625321903;1.1443272390390076;9.999533317309806;0.8738910951199543;0.23456747926798635;1.0296997854222234;1.000042617306984;0.9048182860408361;1.0000953934030237
36.718107;1.1500077679651541;0.9831099780748042;0.8549254059486732;-0.29676898487731435;-0.25805996234164086;1.1443284245390188;9.999555004889741;0.8738921157928743;0.23456795066788957;1.029701987576768;1.0000402792495033;0.904818697024987;1.000093919573866
36.728107;1.150008490320975;0.9831118047990016;0.8549265898944158;-0.29676898532149765;-0.2580599621852369;1.1443296255068;9.999577130512177;0.8738931206089227;0.23456839809586008;1.0297041773602338;1.0000379193357318;0.9048191184644185;1.0000924320045657
36.738107;1.1500092447487609;0.983113687543563;0.8549277796142866;-0.29676898575781313;-0.2580599620637305;1.1443308362332303;9.999599645189317;0.8738941103637416;0.23456881930811557;1.0297063456596849;1.000035536390376;0.9048195521653142;1.0000909327597336
36.748107;1.1500100271995914;0.9831156272984568;0.854928971976734;-0.2967689861855034;-0.25805996197736686;1.1443320508595407;9.999622502452333;0.873895085564544;0.2345692121065082;1.0297084856346537;1.0000331299950418;0.9048199990355307;1.0000894251504202
36.758107;1.1500108331711378;0.9831176231153768;0.8549301653279646;-0.2967689866038492;-0.2580599619259937;1.1443332626512215;9.999645644500433;0.8738960460946753;0.23456957414243063;1.0297105926392824;1.0000307001497808;0.9048204588822225;1.0000879136056664
36.768107;1.1500116594468899;0.9831196722988391;0.8549313596228384;-0.29676898701223475;-0.2580599619091712;1.1443344634059627;9.999668997262479;0.8738969912240142;0.23456990283687618;1.0297126633259863;1.0000282474347784;0.9048209309639058;1.0000864024036706
36.778107;1.1500125047420497;0.9831217707865714;0.8549325561082681;-0.29676898741034785;-0.25805996192594266;1.1443356441500063;9.999692482319524;0.8738979204118357;0.2345701954169792;1.0297146949927336;1.00002577354585;0.9048214143757138;1.0000848941632223
36.788107;1.1500133682778282;0.9831239134187264;0.8549337571238707;-0.29676898779824096;-0.25805996197475756;1.144336796454669;9.999716025070198;0.8738988337050607;0.2345704491928487;1.0297166855505153;1.0000232818869823;0.904821907603171;1.0000833895400272
36.798107;1.150014248793689;0.9831260941577871;0.8549349655948538;-0.29676898817628017;-0.25805996205371245;1.144337912825787;9.999739549924616;0.8738997310751041;0.23457066181507522;1.029718634138642;1.000020777905549;0.9048224089466249;1.00008188842496
36.808107;1.1500151455142849;0.9831283060233439;0.8549361848428199;-0.2967689885450509;-0.25805996216058025;1.1443389857165365;9.999762982221268;0.8739006119099301;0.23457083116310967;1.029720541443661;1.000018268807256;0.904822917806041;1.0000803910273417
36.818107;1.1500160590096942;0.9831305407404638;0.8549374192730544;-0.29676898890518566;-0.2580599622927178;1.1443400067690046;9.999786260607392;0.8739014754719969;0.23457095526940802;1.0297224092346815;1.0000157626358714;0.9048234346150164;1.0000788974991526
36.828107;1.150016990483368;0.9831327890857313;0.854938674626937;-0.29676898925731954;-0.2580599624473772;1.1443409675320257;9.999809340668453;0.8739023216979024;0.23457103266680068;1.0297242400768172;1.0000132673857105;0.9048239595503274;1.0000774069342848
36.838107;1.150017940577786;0.9831350417562693;0.8549399571731515;-0.29676898960216525;-0.25805996262223413;1.144341860427709;9.99983218782439;0.8739031512537937;0.2345710626651194;1.0297260368597956;1.0000107909325728;0.9048244918384478;1.0000759174466778
36.848107;1.1500189088526238;0.9831372895032643;0.8549412731169528;-0.29676898994044354;-0.25805996281556454;1.1443426791381401;9.999854772244245;0.873903964517606;0.23457104521654173;1.0297278014754732;1.0000083417472205;0.9048250299322969;1.0000744271728208
36.858107;1.1500198936185868;0.9831395227597547;0.8549426287367485;-0.2967689902727583;-0.2580599630260723;1.1443434191044195;9.999877064762115;0.8739047607974746;0.23457098077197044;1.029729534128393;1.000005929573419;0.9048255719640238;1.0000729346679662
36.868107;1.1500208914495889;0.9831417315690972;0.8549440303285871;-0.2967689905996308;-0.25805996325278086;1.1443440781778105;9.99989903224488;0.8739055388041596;0.2345708701770598;1.0297312340567304;1.0000035649885541;0.9048261162229082;1.0000714382820493
36.878107;1.1500218971051253;0.9831439060295529;0.8549454839342017;-0.296768990921545;-0.25805996349506627;1.1443446566116846;9.999920642258546;0.8739062973745811;0.2345707144757986;1.0297329002065163;1.000001257819202;0.9048266614833401;1.0000699353705675
36.888107;1.1500229042799004;0.9831460370298029;0.8549469955312269;-0.29676899123877903;-0.2580599637526095;1.1443451561330316;9.9999418709069;0.8739070352869682;0.23457051492392728;1.0297345314383441;0.999999015966848;0.9048272075204002;1.0000684224113856
36.898107;1.1500239060963078;0.9831481165722514;0.8549485708792613;-0.29676899155116193;-0.2580599640253163;1.1443455790444748;9.999962700475777;0.8739077505268658;0.2345702731785464;1.0297361272456869;0.9999968460596642;0.9048277557666393;1.0000668960986352
36.908107;1.1500248952426744;0.9831501377319857;0.8549502144053479;-0.29676899185796773;-0.2580599643133729;1.144345927871251;9.999983116112842;0.8739084404019388;0.23456999133969464;1.029737688517973;0.9999947552138471;0.9048283088308625;1.0000653542231566
36.918107;1.1500258643326904;0.9831520943413575;0.8549519281139224;-0.29676899215793573;-0.258059964617223;1.144346205007966;10.00000311016503;0.87390910254399;0.23456967186605965;1.029739217318114;0.9999927519197649;0.9048288691838369;1.0000637958384406
36.928107;1.1500268062906636;0.9831539800309786;0.8549537114551701;-0.29676899244946137;-0.25805996493730293;1.1443464123382616;10.000022685117528;0.873909735347444;0.23456931741213694;1.0297407163598442;0.9999908457710875;0.9048294388204083;1.0000622211617898
36.938107;1.1500277146649556;0.9831557874074522;0.8549555626045922;-0.2967689927309957;-0.2580599652738477;1.1443465512133744;10.000041852907403;0.8739103377501416;0.23456893059795778;1.0297421887606322;0.9999890468780261;0.9048300197718768;1.000060631198175
36.948107;1.1500285838274333;0.9831575082830011;0.8549574801262202;-0.29676899300139015;-0.25805996562694533;1.1443466228992734;10.000060637438077;0.8739109088495557;0.23456851398293793;1.029743637331307;0.9999873646125138;0.9048306142911877;1.0000590272181742
36.958107;1.1500294087350424;0.9831591347099573;0.8549594630585339;-0.29676899325988726;-0.25805996599660436;1.1443466293187827;10.000079076269577;0.873911447190062;0.23456807028792462;1.0297450639466543;0.9999858060127028;0.9048312240972292;1.0000574102080426
36.968107;1.1500301845751135;0.9831606599182744;0.8549615100787528;-0.296768993505835;-0.25805996638268314;1.1443465735448617;10.000097215185946;0.8739119502340119;0.2345676025484852;1.0297464700249874;0.9999843758693558;0.9048318487014385;1.0000557800833352
36.978107;1.150030906800518;0.9831620783628098;0.8549636195958604;-0.29676899373843957;-0.25805996678479626;1.1443464594817836;10.000115099996187;0.8739124147484303;0.23456711404077663;1.0297478570119376;0.999983078146903;0.9048324845631042;1.000054135566133
36.988107;1.1500315709954445;0.98316338544309;0.8549657902922777;-0.296768993956801;-0.25805996720233426;1.1443462907378807;10.000132770639889;0.8739128375784496;0.23456660806334798;1.0297492257368583;0.9999819161445171;0.904833126609392;1.0000524752169624
36.998107;1.1500321724807108;0.9831645778551931;0.8549680209356884;-0.29676899416015745;-0.2580599676345185;1.144346069528722;10.000150257321453;0.8739132159079682;0.2345660877741943;1.029750575171829;0.9999808918319254;0.9048337701816799;1.0000507985332994
37.008107;1.1500327066662874;0.9831656537145556;0.8549703096313706;-0.2967689943480661;-0.2580599680804618;1.1443457963913026;10.000167577501912;0.8739135474222646;0.2345655562359524;1.0297519015842123;0.9999800066221233;0.9048344110501474;1.0000491065381476
37.018107;1.1500331697546804;0.9831666117889473;0.8549726534589525;-0.29676899452034267;-0.2580599685393966;1.1443454707934742;10.000184735952313;0.8739138308656423;0.23456501650659675;1.0297531986119828;0.9999792629235673;0.904835044942661;1.0000474019759442
37.028107;1.1500335584478476;0.9831674509296423;0.8549750487291425;-0.29676899467676887;-0.25805996901088896;1.14434509220423;10.000201729014787;0.8739140664799145;0.23456447149719054;1.0297544582263898;0.9999786645689862;0.9048356682309965;1.0000456892120049
37.038107;1.1500338689259086;0.983168170036093;0.8549774910227322;-0.2967689948169524;-0.25805996949471893;1.1443446605210137;10.000218550804757;0.8739142559647125;0.23456392374404392;1.0297556722958696;0.9999782164870776;0.9048362783816754;1.0000439740263205
37.048107;1.1500340960733308;0.9831687681263821;0.8549799748627787;-0.2967689949405266;-0.25805996999058256;1.1443441756037749;10.000235199614051;0.87391440186869;0.23456337536026828;1.0297568337248069;0.999977924360112;0.9048368735429441;1.000042263322504
37.058107;1.1500342336284246;0.9831692447289653;0.8549824936895696;-0.2967689950472799;-0.25805997049792456;1.1443436371578386;10.000251682321133;0.8739145065614924;0.23456282808881024;1.0297579365015237;0.9999777934519105;0.9048374521216711;1.0000405645216135
37.068107;1.150034275719317;0.9831696005968114;0.8549850404130784;-0.29676899513710164;-0.2580599710159729;1.1443430448731102;10.000268014866734;0.8739145711434732;0.23456228334555043;1.0297589757526044;0.9999778269037951;0.9048380123200891;1.0000388844964208
37.078107;1.1500342185108416;0.9831698380188061;0.8549876081477759;-0.29676899521000727;-0.2580599715437952;1.1443423977380964;10.000284217906994;0.8739145947273236;0.2345617422028702;1.0297599478721964;0.99997802508238;0.9048385519763956;1.000037228320966
37.088107;1.1500340604203128;0.98316996027402;0.8549901904500974;-0.2967689952662033;-0.2580599720802484;1.1443416936577422;10.000300310626946;0.8739145749736305;0.23456120534953173;1.0297608496164514;0.9999783857814015;0.9048390689521383;1.000035598619382
37.098107;1.1500338016646507;0.9831699707457202;0.8549927810910918;-0.29676899530607764;-0.2580599726239682;1.144340930846993;10.000316309196231;0.8739145092462437;0.23456067323387533;1.0297616772248694;0.9999789044015895;0.9048395614722116;1.0000339959653408
37.108107;1.1500334442787632;0.9831698724902471;0.854995373627354;-0.2967689953302084;-0.25805997317350526;1.1443401097630401;10.000332230938668;0.8739143946202271;0.23456014627148208;1.029762427276842;0.9999795747665167;0.9048400287953599;1.000032419474982
37.118107;1.1500329921286407;0.9831696686396636;0.8549979608995556;-0.2967689953393415;-0.25805997372745104;1.144339233871254;10.000348101808328;0.8739142276334049;0.23455962477789935;1.0297630984052084;0.9999803904638978;0.9048404723059225;1.0000308669101643
37.128107;1.150032449831131;0.9831693630410486;0.8550005350847336;-0.29676899533423906;-0.2580599742843972;1.1443383091427624;10.00036396329562;0.8739140049868046;0.23455910888150103;1.0297636915538488;0.9999813451936991;0.9048408957274527;1.00002933525037
37.138107;1.150031821278588;0.9831689600320137;0.855003088522452;-0.29676899531556516;-0.2580599748428585;1.144337342811099;10.000379869493388;0.8739137237057057;0.23455859886401056;1.0297642086775924;0.9999824323134425;0.9048413040365001;1.0000278220854901
37.148107;1.1500311094109466;0.983168463776359;0.8550056142783117;-0.29676899528386474;-0.25805997540133285;1.1443363424976007;10.000395879919305;0.8739133804704057;0.234558095677087;1.0297646517319161;0.9999836445654472;0.9048417025110679;1.0000263261463427
37.158107;1.1500303164463201;0.9831678780795168;0.8550081057999958;-0.29676899523947753;-0.258059975958316;1.1443353163510628;10.000412066459784;0.8739129719702607;0.2345576010923934;1.029765022371539;0.9999849738367922;0.9048420970429756;1.000024846299761
37.168107;1.150029443455732;0.983167206064451;0.8550105569838548;-0.29676899518240146;-0.2580599765121246;1.1443342733715434;10.000428521972115;0.8739124961747098;0.2345571173984916;1.0297653216483602;0.9999864112215249;0.9048424947714145;1.0000233806483523
37.178107;1.150028490269799;0.9831664497057295;0.8550129631143402;-0.29676899511231164;-0.2580599770607544;1.1443332234757286;10.000445346658049;0.87391195245127;0.23455664692050085;1.0297655497686415;0.9999879475540282;0.9048429035435114;1.0000219268822717
37.188107;1.1500274562526758;0.9831656101652674;0.8550153210820446;-0.2967689950288488;-0.2580599776020015;1.1443321768625512;10.000462622217821;0.8739113401239846;0.2345561916210946;1.0297657065776662;0.9999895737301662;0.9048433303573934;1.0000204830893844
37.198107;1.1500263414210103;0.9831646883658977;0.8550176288148078;-0.2967689949319897;-0.25805997813388076;1.144331141953607;10.000480397620194;0.8739106574704532;0.2345557528364399;1.0297657926919248;0.9999912808479957;0.9048437803196506;1.0000190476931694
37.208107;1.1500251473598322;0.9831636851586029;0.8550198849486093;-0.29676899482217;-0.2580599786550134;1.1443301237862962;10.000498694772572;0.8739099026402544;0.2345553311593353;1.0297658100500855;0.9999930605315682;0.9048442568854355;1.000017618904879
37.218107;1.1500238776371576;0.9831626015716178;0.8550220884881179;-0.2967689947001216;-0.2580599791646391;1.1443291252985361;10.000517522788911;0.8739090750974441;0.23455492661862581;1.029765761353559;0.999994905197341;0.9048447627332866;1.0000161953529425
37.228107;1.1500225376897122;0.983161438971013;0.8550242382763799;-0.29676899456665934;-0.25805997966235483;1.1443281499093987;10.000536884421738;0.873908175555255;0.23455453909837107;1.0297656491661604;0.9999968078360878;0.9048453003890943;1.0000147778765929
37.238107;1.1500211340889488;0.9831601985384348;0.8550263325373842;-0.2967689944225352;-0.25805998014782244;1.1443272025571147;10.000556771777013;0.8739072052683458;0.23455416862641204;1.0297654753364986;0.9999987613450338;0.9048458720798741;1.0000133704252319
37.248107;1.1500196738049413;0.9831588806520591;0.8550283684557156;-0.29676899426840514;-0.25805998062072616;1.1443262892839081;10.00057716342198;0.8739061664349398;0.23455381537672984;1.0297652409332796;1.000000758001977;0.904846478830899;1.0000119787705155
37.258107;1.150018163939474;0.983157485351004;0.8550303420392128;-0.2967689941049023;-0.258059981081092;1.1443254164592436;10.000598033992018;0.8739050629091653;0.23455347949051605;1.0297649463800655;1.0000027896986052;0.9048471196590586;1.0000106085018445
37.268107;1.150016611263906;0.983156013518264;0.8550322486114854;-0.29676899393264605;-0.25805998152965715;1.144324589950455;10.000619366578395;0.8739038996360733;0.2345531607840938;1.0297645913513032;1.000004848968235;0.9048477919537716;1.000009264111531
37.278107;1.1500150215266296;0.9831544670534859;0.8550340835990585;-0.2967689937521749;-0.2580599819678523;1.144323814790465;10.00064115126935;0.8739026814140497;0.2345528586799518;1.029764175313553;1.0000069293715945;0.9048484922356586;1.0000079487314846
37.288107;1.1500133991989008;0.983152847711413;0.8550358427771746;-0.2967689935639197;-0.2580599823973257;1.1443230956099795;10.000663376131463;0.8739014124593038;0.23455257255534123;1.0297636991539392;1.0000090245353477;0.9048492160186945;1.0000066639955707
37.298107;1.1500117479573202;0.983151156024956;0.8550375219284897;-0.2967689933681225;-0.258059982819516;1.1443224371236367;10.000686024061409;0.8739000964314607;0.23455230198212731;1.029763165591557;1.0000111277233088;0.9048499580775513;1.0000054104042393
37.308107;1.1500100718097528;0.9831493912715809;0.8550391168355055;-0.2967689931647122;-0.2580599832356016;1.1443218441516896;10.000709071128245;0.8738987363599986;0.23455204656563292;1.0297625777106063;1.0000132326359892;0.9048507137432945;1.000004188117288
37.318107;1.1500083761275603;0.9831475524062846;0.8550406238424625;-0.2967689929533149;-0.25805998364663757;1.1443213212860366;10.000732481756478;0.8738973349478862;0.23455180573712328;1.0297619383072019;1.0000153341610363;0.9048514795850097;1.0000029980725367
37.328107;1.1500066672965876;0.9831456391878963;0.8550420403868132;-0.29676899273329843;-0.2580599840537099;1.1443208722339855;10.00075620902177;0.8738958948220926;0.2345515787849128;1.0297612503868336;1.0000174285036258;0.9048522530939409;1.000001842971994
37.338107;1.1500049508253063;0.983143652542408;0.8550433651343968;-0.2967689925037777;-0.2580599844579345;1.1443204989204505;10.000780203121886;0.8738944184549287;0.2345513650089893;1.029760516859917;1.0000195127476998;0.9048530324741897;1.0000007271859181
37.348107;1.1500032298370912;0.9831415945154631;0.8550445976896602;-0.296768992263734;-0.25805998486029513;1.1443202013051987;10.00080441586376;0.873892908335316;0.23455116374051388;1.0297597397054208;1.0000215845019051;0.9048538166419763;0.9999996556931268
37.358107;1.1500015054150177;0.9831394686016267;0.8550457380105677;-0.2967689920120973;-0.25805998526154245;1.1443199784802407;10.000828797521782;0.8738913669842016;0.23455097432693134;1.0297589202369375;1.0000236421565882;0.9048546047801621;0.9999986329248246
37.368107;1.149999778022204;0.9831372796593285;0.8550467858980598;-0.29676899174773785;-0.2580599856620772;1.1443198296463213;10.000853299995656;0.8738897969091135;0.23455079618286087;1.029758060548954;1.0000256849215;0.904855396113771;0.9999976620859199
37.378107;1.1499980487019814;0.9831350326909724;0.8550477411908283;-0.29676899146977165;-0.2580599860616298;1.1443197539222745;10.000877884412953;0.8738882014606824;0.2345506286310076;1.0297571646002037;1.0000277123800938;0.9048561903950582;0.9999967451132081
37.388107;1.1499963197308136;0.9831327316219133;0.855048604803357;-0.2967689911779735;-0.25805998645909306;1.144319749926335;10.000902521405433;0.8738865856131349;0.23455047058534048;1.0297562378348706;1.000029724390885;0.9048569881566773;0.9999958830697208
37.398107;1.149994594854371;0.9831303791825474;0.855049379350915;-0.2967689908727251;-0.25805998685293297;1.144319815957644;10.000927189362132;0.87388495529897;0.2345503204059221;1.0297552859366372;1.0000317209003389;0.9048577905117577;0.9999950765610388
37.408107;1.1499928790301512;0.9831279776440449;0.855050068320729;-0.2967689905547469;-0.25805998724179935;1.1443199499953571;10.000951873261425;0.8738833162230698;0.23455017595210176;1.0297543140673322;1.0000337011439497;0.9048585989055827;0.9999943255665857
37.418107;1.1499911775750806;0.9831255301526854;0.8550506747467715;-0.2967689902249626;-0.25805998762483484;1.1443201486041052;10.00097655845896;0.8738816736022175;0.23455003482927111;1.029753326873711;1.000035663540112;0.9048594148698095;0.9999936287400624
37.428107;1.1499894951443992;0.9831230419731376;0.8550512005882916;-0.2967689898844614;-0.2580599880017827;1.144320406144277;10.001001223657358;0.8738800329812346;0.23454989479166916;1.0297523283982568;1.000037606797844;0.9048602398683226;0.9999929831268547
37.438107;1.1499878356967894;0.9831205202264156;0.855051647070884;-0.2967689895345137;-0.2580599883729626;1.1443207161174045;10.001025840234792;0.8738784013254896;0.2345497539946661;1.0297513217064274;1.0000395306402268;0.9048610750546072;0.9999923847942995
37.448107;1.1499862034126886;0.983117972681187;0.8550520155208555;-0.2967689891764377;-0.2580599887389841;1.1443210732740523;10.001050375861684;0.8738767872893836;0.23454961102253516;1.0297503089552027;1.0000414352840281;0.9048619205470378;0.9999918298051254
37.458107;1.149984602843097;0.9831154073305128;0.8550523076410735;-0.2967689888113775;-0.2580599891004346;1.144321474259769;10.001074798177864;0.8738752001391863;0.2345494649254047;1.0297492921615026;1.0000433209764807;0.9048627745845245;0.9999913144312415
37.468107;1.149983038330281;0.9831128326943137;0.8550525254833524;-0.29676898844026584;-0.25805998945788106;1.1443219167911471;10.001099073365115;0.8738736485186774;0.23454931527749587;1.0297482737302879;1.0000451883020303;0.9048636334390213;0.9999908344441578
37.478107;1.149981514276412;0.9831102576874737;0.8550526719968254;-0.2967689880638477;-0.25805998981198214;1.1443223983393773;10.001123155395064;0.8738721404605171;0.23454916215838925;1.0297472561158467;1.0000470382820268;0.9048644921571386;0.9999903844825215
37.488107;1.1499800356155507;0.9831076903964853;0.8550527514292487;-0.2967689876827308;-0.25805999016332887;1.1443229152891872;10.00114697903638;0.8738706836730574;0.2345490060639272;1.0297462418377912;1.000048872289462;0.9048653455301661;0.9999899579438836
37.498107;1.1499786072024236;0.9831051365127008;0.8550527688254372;-0.2967689872975614;-0.25805999051209344;1.1443234626932128;10.00117047035427;0.8738692849485311;0.2345488476877545;1.0297452340580713;1.0000506923058212;0.9048661890652673;0.9999895473077804
37.508107;1.1499772330805031;0.9831025992000653;0.8550527292335518;-0.29676898690907627;-0.25805999085793774;1.14432403418279;10.00119356350755;0.8738679494990231;0.23454868756944272;1.0297442362338174;1.000052501035962;0.9048670200073543;0.9999891448672233
37.518107;1.1499759165429382;0.9831000806400361;0.8550526374352092;-0.29676898651796163;-0.25805999120039624;1.1443246225318364;10.00121620435424;0.8738666807844568;0.23454852589090702;1.0297432515075944;1.0000543017953425;0.9048678380037289;0.9999887438100885
37.528107;1.1499746602959866;0.9830975835858562;0.8550524979758937;-0.2967689861248325;-0.25805999153934245;1.1443252209958317;10.001238340067594;0.8738654804301044;0.23454836264160037;1.0297422832923318;1.0000560979505895;0.9048686447001842;0.9999883393621087
37.538107;1.1499734662845151;0.9830951120149748;0.8550523147607813;-0.29676898573034577;-0.25805999187508677;1.1443258244902987;10.001259911682602;0.8738643480977816;0.23454819793939383;1.0297413361288872;1.0000578917387122;0.9048694424300638;0.9999879289579509
37.548107;1.1499723356173845;0.9830926708811226;0.8550520904546047;-0.296768985335283;-0.2580599922082142;1.1443264297829396;10.001280857684899;0.873863281671102;0.23454803213319245;1.0297404153608944;1.0000596839693294;0.9048702329335293;0.9999875112668144
37.558107;1.1499712687835493;0.9830902653288297;0.8550518265263902;-0.29676898494059895;-0.2580599925394789;1.1443270342463183;10.001301121329707;0.873862277849748;0.234547865599212;1.0297395257471602;1.0000614750182057;0.9048710169002971;0.9999870855089238
37.568107;1.1499702654926323;0.9830879002718548;0.8550515236974359;-0.29676898454722855;-0.2580599928697377;1.1443276339321522;10.001320657768428;0.8738613328514864;0.2345476985874502;1.0297386705005036;1.0000632650201662;0.9048717949436209;0.9999866516905656
37.578107;1.1499693239452884;0.9830855800865417;0.8550511819257607;-0.29676898415563263;-0.2580599931996848;1.1443282229004874;10.001339436270351;0.8738604431516859;0.2345475313480859;1.0297378518015052;1.0000650528001678;0.9048725690876044;0.9999862110677926
37.588107;1.1499684408943274;0.9830833080915723;0.8550508005111263;-0.296768983765738;-0.2580599935295068;1.144328794314347;10.001357432085596;0.8738596057038959;0.23454736417391273;1.0297370718023955;1.0000668355173874;0.9048733427184111;0.999985766009588
37.598107;1.1499676131124665;0.9830810865372035;0.8550503790464118;-0.2967689833773751;-0.2580599938588852;1.1443293417534512;10.0013746202342;0.8738588172010036;0.2345471972303962;1.0297363326882758;1.0000686095266753;0.904874118998023;0.9999853189922756
37.608107;1.1499668385054473;0.9830789168921819;0.8550499180623005;-0.2967689829904043;-0.2580599941874173;1.1443298598885625;10.001390979134595;0.8738580735237188;0.2345470304699877;1.0297356361703804;1.0000703713122443;0.9048748994254308;0.9999848716287828
37.618107;1.1499661152487606;0.9830768000400747;0.8550494186121483;-0.2967689826045197;-0.25805999451504325;1.1443303450287923;10.001406494638728;0.8738573700791773;0.23454686362131885;1.0297349834980378;1.000072118109868;0.9048756836700439;0.9999844246398888
37.628107;1.1499654399916908;0.9830747366780064;0.8550488814696495;-0.29676898221933;-0.25805999484219727;1.144330795362069;10.001421163690853;0.8738567019800247;0.23454669624778163;1.0297343758712478;1.000073848028245;0.9048764702285537;0.9999839781786933
37.638107;1.1499648075605486;0.983072728082895;0.8550483063722739;-0.296768981834475;-0.25805999516982536;1.1443312101026508;10.001434999132739;0.8738560637361082;0.23454652799366388;1.0297338150095692;1.0000755593403265;0.9048772564403598;0.9999835315759703
37.648107;1.1499642125103904;0.9830707770239999;0.8550476916461245;-0.2967689814495757;-0.2580599954992494;1.1443315882155192;10.001448026751834;0.8738554494928368;0.23454635881199828;1.029733303807497;1.000077249679427;0.9048780380293172;0.9999830829386057
37.658107;1.149963650115472;0.9830688877303548;0.8550470346741105;-0.29676898106437977;-0.25805999583173744;1.1443319282010178;10.001460272624032;0.8738548540799425;0.23454618896914725;1.0297328461348534;1.0000789160300414;0.9048788095005992;0.9999826298709009
37.668107;1.1499631158962906;0.9830670646839758;0.8550463327114526;-0.29676898067898266;-0.25805999616820646;1.144332228602665;10.001471752932089;0.8738542739750107;0.23454601904519817;1.0297324457377324;1.0000805552584184;0.9048795653045049;0.9999821708188918
37.678107;1.1499626058759504;0.9830653119633302;0.8550455830342458;-0.29676898029382837;-0.2580599965093634;1.1443324878609338;10.001482472387623;0.8738537071559794;0.23454585012228488;1.0297321053536796;1.0000821645107187;0.9048803007772762;0.999981704951885
37.688107;1.1499621177575579;0.9830636335977473;0.8550447828771767;-0.29676897990967505;-0.2580599968559349;1.144332703852505;10.001492422644425;0.8738531521429121;0.2345456837977911;1.029731826481601;1.0000837412245664;0.904881012201827;0.9999812309514862
37.698107;1.1499616507561496;0.9830620334172896;0.8550439299825076;-0.29676897952760783;-0.25805999720879413;1.1443328745939418;10.001501577625952;0.8738526077878358;0.23454552184521307;1.0297316100294085;1.0000852829720346;0.9048816963888863;0.9999807466603533
37.708107;1.1499612041017;0.9830605141408887;0.8550430229372769;-0.2967689791489501;-0.2580599975690841;1.1443329999037377;10.00150989318276;0.8738520738771961;0.23454536592304256;1.029731457626595;1.0000867873378574;0.9048823504522141;0.9999802494390949
37.718107;1.1499607761082595;0.9830590769413646;0.8550420609222806;-0.2967689787751771;-0.25805999793824674;1.1443330819648188;10.001517313994086;0.8738515511975048;0.23454521737853862;1.0297313721442571;1.0000882517640384;0.9048829716370578;0.9999797364314675
37.728107;1.1499603647075138;0.9830577220036458;0.8550410437838832;-0.29676897840787625;-0.2580599983178449;1.144333124166332;10.001523784390844;0.8738510409515566;0.23454507706737743;1.0297313568259483;1.0000896736129825;0.9048835572241011;0.9999792044070531
37.738107;1.1499599683179345;0.9830564496351958;0.855039972616839;-0.2967689780487278;-0.25805999870935803;1.144333130065174;10.001529258019287;0.8738505444600647;0.2345449454853176;1.0297314144848788;1.0000910505537404;0.9048841045729954;0.999978649005972
37.748107;1.1499595856049796;0.9830552611400989;0.8550388504396254;-0.29676897769963556;-0.2580599991141226;1.1443331034454944;10.001533703500506;0.8738500632771192;0.23454482305929253;1.0297315477977362;1.0000923809034246;0.9048846112369405;0.9999780646346285
37.758107;1.1499592150449016;0.9830541586440033;0.8550376825185844;-0.29676897736271446;-0.2580599995332875;1.1443330486004961;10.001537106347035;0.8738495991905348;0.23454471013204456;1.029731760153425;1.0000936641046059;0.9048850752369283;0.9999774456499801
37.768107;1.1499588553783;0.9830531442624363;0.8550364755094095;-0.29676897703988553;-0.25805999996780954;1.144332970092674;10.001539465830115;0.873849154204207;0.23454460676939523;1.0297320560153078;1.0000949014456124;0.904885495168471;0.9999767871102451
37.778107;1.1499585059050865;0.9830522201400101;0.8550352357202609;-0.2967689767326065;-0.25806000041861815;1.144332872015896;10.001540791159211;0.8738487306954699;0.23454451275530105;1.0297324398725953;1.0000960962984884;0.9048858702522582;0.9999760843699922
