time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.788107;1.1499581660803913;0.983051389092516;0.8550339682652968;-0.29676897644213385;-0.25806000088664843;1.144332757825205;10.001541101306149;0.8738483311887485;0.234544427684355;1.029732914542529;1.0000972532511738;0.9048862007437212;0.9999753329090768
37.798107;1.1499578354289341;0.9830506539464074;0.8550326773921955;-0.29676897616984615;-0.2580600013726755;1.1443326311421549;10.001540420276717;0.8738479575288064;0.23454435083049197;1.0297334807444531;1.0000983764068323;0.9048864881627586;0.9999745292381297
37.808107;1.149957514004864;0.9830500161093182;0.8550313670717826;-0.29676897591712303;-0.25806000187734;1.1443324959925305;10.001538766598173;0.8738476102207271;0.23454428087973717;1.0297341380379852;1.0000994679767807;0.9048867351622918;0.9999736719568663
37.818107;1.1499572025793365;0.9830494754926258;0.8550300418001158;-0.29676897568514793;-0.2580600024013516;1.144332356093104;10.001536146066382;0.8738472884513403;0.23454421604028303;1.029734886024615;1.000100528265139;0.9048869456921699;0.9999727617657755
37.828107;1.1499569027451824;0.983049031656289;0.8550287072233609;-0.29676897547506886;-0.2580600029456255;1.1443322143296084;10.00153254944332;0.8738469904305685;0.2345441545604289;1.0297357248259513;1.000101557189162;0.9048871252040734;0.9999718009641543
37.838107;1.149956617287787;0.983048684903559;0.8550273700567397;-0.2967689752880881;-0.2580600035112002;1.1443320728472806;10.00152795446506;0.8738467137094686;0.23454409501979487;1.0297366544043793;1.0001025561284735;0.9048872801066458;0.9999707932094956
37.848107;1.1499563499676708;0.9830484366930993;0.8550260375429483;-0.29676897512525935;-0.2580600040988767;1.144331933963288;10.001522334579738;0.873846455669575;0.23454403615497338;1.0297376738075903;1.0001035282490645;0.9048874167149618;0.9999697429525629
37.858107;1.14995610494958;0.9830482888641447;0.8550247163931446;-0.29676897498747495;-0.25806000470895407;1.1443318012672643;10.001515669319984;0.8738462144840125;0.23454397657839657;1.029738781179313;1.0001044768509542;0.9048875405248127;0.9999686545075753
37.868107;1.1499558866251351;0.983048242408781;0.8550234119701616;-0.29676897487560716;-0.258060005341354;1.1443316794173288;10.001507944721537;0.8738459902337948;0.23454391478935502;1.029739973935661;1.0001054033860501;0.9048876561418319;0.9999675314888619
37.878107;1.1499556990066842;0.9830482972109218;0.85502212874564;-0.29676897479046643;-0.2580600059957598;1.144331573134872;10.001499147577478;0.8738457850765478;0.23454384945437423;1.0297412483761077;1.0001063067782796;0.9048877676225224;0.999966377001653
37.888107;1.1499555450217045;0.9830484525036843;0.8550208707483772;-0.2967689747327488;-0.2580600066715113;1.144331487075356;10.00148926545086;0.8738456018577583;0.23454377940581073;1.0297425991842206;1.0001071842899594;0.9048878784652374;0.9999651945290841
37.898107;1.1499554272488217;0.9830487072295672;0.8550196412637125;-0.29676897470308167;-0.25806000736749213;1.1443314263675057;10.001478287899085;0.8738454421209526;0.23454370341174627;1.0297440200507326;1.0001080329982486;0.9048879906099987;0.9999639884746336
37.908107;1.1499553491409138;0.983049059867733;0.8550184429493634;-0.29676897470202707;-0.25806000808215507;1.1443313962498494;10.00146620696749;0.8738453051755243;0.2345436203083572;1.0297455051604947;1.0001088503719795;0.9048881032841702;0.9999627634081739
37.918107;1.1499553147317265;0.9830495075666759;0.8550172784244972;-0.29676897472997904;-0.2580600088136992;1.1443314009645191;10.001453024587628;0.8738451887587869;0.23454352918855298;1.0297470501569441;1.0001096337781121;0.9048882130279184;0.9999615229611389
37.928107;1.1499553274317114;0.9830500458609547;0.85501615066206;-0.2967689747870643;-0.2580600095603171;1.1443314437280767;10.001438759716576;0.8738450900436507;0.23454342923995755;1.0297486521257582;1.0001103802136084;0.9048883145652862;0.9999602697970736
37.938107;1.1499553896360493;0.9830506701516506;0.8550150629115681;-0.296768974873199;-0.2580600103201991;1.1443315272124004;10.001423445261365;0.8738450057871217;0.234543319614686;1.0297503090756943;1.000111086764408;0.9048884015637564;0.9999590062903834
37.948107;1.1499555029093114;0.9830513774018084;0.8550140184012576;-0.2967689749881666;-0.2580600110912739;1.1443316530740757;10.001407118192049;0.8738449320011067;0.23454319953126343;1.0297520192324359;1.0001117511234654;0.9048884671727331;0.9999577347285002
37.958107;1.1499556677354807;0.9830521660304169;0.8550130204297929;-0.29676897513162653;-0.258060011871167;1.1443318216914387;10.001389809385868;0.8738448640707014;0.23454306832723296;1.0297537801464762;1.0001123717906562;0.9048885043399526;0.9999564572379377
37.968107;1.1499558833893062;0.9830530344434092;0.8550120723385676;-0.2967689753033034;-0.2580600126574482;1.1443320325337365;10.001371538402507;0.8738447971762981;0.23454292527128617;1.0297555883230838;1.0001129481197784;0.9048885063039044;0.999955176454287
37.978107;1.1499561488392116;0.983053979862531;0.855011176824426;-0.29676897550325343;-0.2580600134476801;1.1443322840864554;10.00135231573452;0.8738447260691508;0.2345427693610514;1.0297574398941942;1.0001134804413572;0.9048884673624863;0.9999538962034663
37.988107;1.1499564641727609;0.9830549987797769;0.855010335504569;-0.29676897573184713;-0.2580600142392605;1.1443325737114531;10.001332150009274;0.8738446444988289;0.23454259938338198;1.029759331412642;1.0001139703039486;0.9048883824425196;0.9999526208074465
37.998107;1.1499568310419308;0.9830560885440491;0.8550095495219003;-0.29676897598957785;-0.25806001502943315;1.1443328977727876;10.001311053565175;0.8738445456696944;0.23454241415820487;1.0297612599093016;1.0001144201199594;0.9048882457649754;0.9999513539880079
38.008107;1.149957251364778;0.9830572479882916;0.855008820627273;-0.29676897627683085;-0.258060015815444;1.1443332514098419;10.00128904293911;0.8738444239527378;0.23454221286535462;1.0297632222303048;1.0001148320116964;0.9048880511264312;0.9999500983525295
38.018107;1.149957725359764;0.9830584768803637;0.8550081515069827;-0.2967689765936074;-0.25806001659469907;1.1443336282038359;10.001266140125484;0.8738442765882796;0.23454199522698002;1.029765214157746;1.0001152071547381;0.9048877936194097;0.9999488548434776
38.028107;1.1499582503744272;0.9830597752814608;0.8550075453683803;-0.2967689769394632;-0.2580600173648626;1.1443340203141523;10.00124237779815;0.873844104019423;0.23454176122066375;1.029767230246469;1.0001155462155782;0.9048874704703118;0.9999476225442196
38.038107;1.149958821163256;0.9830611427507133;0.8550070057600986;-0.2967689773136937;-0.25806001812386753;1.1443344194257494;10.001217799323362;0.8738439090123251;0.23454151067139437;1.0297692642874168;1.000115849756302;0.9048870805042813;0.9999463991991591
38.048107;1.149959431562961;0.9830625775972237;0.8550065363373802;-0.2967689777155304;-0.2580600188700336;1.1443348186658895;10.00119245032368;0.8738436956932185;0.23454124328591341;1.0297713094553773;1.0001161180064488;0.9048866235725466;0.9999451816112224
38.058107;1.1499600765494284;0.9830640768673549;0.8550061399682162;-0.29676897814428954;-0.25806001960229297;1.1443352144195995;10.001166374767251;0.8738434689099216;0.23454095892297722;1.029773358514231;1.0001163508195143;0.9048861004924182;0.999943966083136
38.068107;1.1499607532597693;0.9830656369743023;0.8550058178861176;-0.2967689785993032;-0.25806002032022624;1.1443356068460455;10.00113962030044;0.873843233867832;0.2345406575382067;1.0297754045885792;1.0001165477770566;0.9048855124337578;0.9999427495560931
38.078107;1.1499614606805362;0.9830672542799676;0.8550055695772105;-0.2967689790796013;-0.2580600210238524;1.1443359987401025;10.001112243629397;0.8738429963267301;0.23454033892360196;1.0297774419025651;1.0001167079456257;0.9048848597618506;0.9999415309585322
38.088107;1.149962198666988;0.9830689248669885;0.8550053932062085;-0.2967689795838513;-0.25806002171334075;1.1443363932750192;10.001084311163066;0.8738427633475949;0.23454000273752718;1.0297794661599375;1.0001168300573045;0.9048841418715227;0.9999403118523313
38.098107;1.1499629667481313;0.9830706440341221;0.8550052860879864;-0.2967689801106979;-0.25806002238885956;1.1443367927256305;10.001055894668285;0.8738425433133897;0.23453964865797694;1.029781474589228;1.0001169132114873;0.9048833579520894;0.9999390961737906
38.108107;1.149963763274351;0.9830724066090266;0.855005244858167;-0.2967689806589749;-0.2580600230507136;1.1443371990069093;10.001027066828616;0.8738423443654694;0.23453927634288532;1.0297834656891764;1.000116957122793;0.9048825073211391;0.9999378893166172
38.118107;1.1499645856358671;0.9830742073035248;0.8550052658139853;-0.296768981227623;-0.25806002369957437;1.1443376142079031;10.000997902000856;0.873842172692878;0.23453888533612688;1.0297854387984466;1.0001169615711;0.90488158924592;0.9999366968310562
38.128107;1.1499654315030017;0.9830760406014549;0.8550053459818093;-0.2967689818155886;-0.25806002433652314;1.1443380405023615;10.000968477002806;0.8738420323741357;0.23453847505252648;1.0297873935150748;1.0001169256611375;0.9048806028425187;0.9999355234889841
38.138107;1.1499662994479605;0.9830779011248532;0.8550054838774691;-0.2967689824218077;-0.258060024962907;1.1443384805096908;10.000938864924926;0.8738419264501539;0.2345380448395673;1.0297893292303268;1.0001168480224703;0.9048795468374929;0.9999343730600808
38.148107;1.149967187914488;0.9830797843916611;0.8550056788332601;-0.29676898304518384;-0.25806002558015473;1.144338937677699;10.000909122633612;0.8738418575525405;0.23453759405983746;1.0297912452035753;1.0001167277705922;0.9048784191352731;0.9999332485651231
38.158107;1.14996809461557;0.983081687283215;0.855005930151343;-0.2967689836844665;-0.25806002618969986;1.1443394155057243;10.000879282317445;0.8738418274245782;0.2345371222831565;1.0297931412251529;1.0001165648150616;0.9048772169878402;0.99993215313484
38.168107;1.1499690174284878;0.9830836080738049;0.8550062371030662;-0.29676898433817006;-0.2580600267929951;1.144339916473951;10.000849357042755;0.8738418366843775;0.23453662973047246;1.0297950181253555;1.0001163595542477;0.9048759377049546;0.9999310908583054
38.178107;1.1499699547036457;0.9830855461456556;0.8550065985644351;-0.2967689850046818;-0.2580600273914518;1.1443404421881958;10.000819356358724;0.8738418856077338;0.2345361176456811;1.029796877438116;1.0001161126755345;0.9048745788645955;0.9999300666378754
38.188107;1.1499709046504831;0.9830875015774705;0.8550070123600384;-0.2967689856824963;-0.25806002798619543;1.1443409940124245;10.000789296853208;0.8738419745926368;0.234535588055958;1.029798720797473;1.0001158247440225;0.9048731384119393;0.9999290856828461
38.198107;1.149971865055562;0.9830894746553046;0.8550074753385691;-0.29676898637042404;-0.258060028577763;1.144341572562582;10.000759198605989;0.8738421037318747;0.23453504304143827;1.029800549828716;1.0001154957458513;0.9048716156055698;0.9999281536403137
38.208107;1.149972833048716;0.983091465377459;0.855007983497464;-0.2967689870676109;-0.258060029166095;1.1443421764451183;10.000729079899493;0.8738422727387583;0.23453448440966107;1.0298023663213727;1.0001151253719553;0.9048700117228331;0.9999272768721676
38.218107;1.149973804800238;0.9830934727364372;0.8550085317625082;-0.2967689877734661;-0.25806002975082654;1.1443428016630541;10.000698961025762;0.8738424814208599;0.23453391408503513;1.029804171978071;1.0001147136820165;0.9048683294565414;0.9999264621072828
38.228107;1.1499747757163559;0.9830954938544703;0.855009114393505;-0.29676898848764555;-0.2580600303314561;1.1443434420421186;10.00066886387185;0.8738427297611154;0.2345333343582879;1.0298059677652656;1.0001142612635903;0.9048665722172512;0.9999257158542182
38.238107;1.1499757414161393;0.9830975239997185;0.8550097260825258;-0.2967689892100148;-0.2580600309073001;1.1443440902976547;10.000638800057645;0.8738430176982138;0.23453274752823786;1.0298077538822137;1.0001137687582788;0.9048647438687442;0.9999250442385129
38.248107;1.1499766990333862;0.983099557674018;0.8550103623027998;-0.29676898994071593;-0.2580600314773744;1.144344739199798;10.000608766184515;0.8738433450117873;0.2345321554026878;1.02980953013359;1.000113236295759;0.9048628480677205;0.9999244531796718
38.258107;1.1499776472925385;0.9831015894416494;0.8550110184534238;-0.29676899068029916;-0.2580600320402234;1.1443453824486836;10.000578758245803;0.8738437111222593;0.23453155911857654;1.029811295564666;1.0001126636709547;0.9048608878175031;0.9999239485563873
38.268107;1.1499785852110365;0.9831036137315086;0.8550116888499489;-0.2967689914295537;-0.2580600325940127;1.1443460153000224;10.000548787976365;0.8738441150933993;0.2345309593973395;1.0298130481040615;1.000112051163283;0.9048588656491999;0.9999235362661958
38.278107;1.1499795113361944;0.9831056243498278;0.855012366418303;-0.296768992189154;-0.25806003313709097;1.1443466350486116;10.0005188844497;0.8738445561735002;0.23453035694708904;1.0298147853041297;1.0001114001045908;0.9048567838666149;0.9999232221373494
38.288107;1.1499804241159466;0.983107614475934;0.8550130431779778;-0.29676899295943476;-0.2580600336685124;1.1443472408798234;10.00048908729718;0.8738450340074402;0.23452975269174847;1.0298165054288388;1.0001107132757039;0.9048546452107552;0.9999230117747698
38.298107;1.1499813221388555;0.983109577219216;0.8550137107728553;-0.29676899374033466;-0.2580600341880281;1.1443478329181604;10.000459439484743;0.8738455479977837;0.2345291479118112;1.0298182074821198;1.0001099953847192;0.9048524536256881;0.9999229108113944
38.308107;1.1499822037243788;0.9831115062897838;0.8550143607777778;-0.2967689945314987;-0.25806003469571165;1.1443484118129146;10.000429981898774;0.8738460968583791;0.2345285443879842;1.0298198897877158;1.000109252764146;0.9048502140576383;0.999922925469584
38.318107;1.1499830666307214;0.9831133958541384;0.8550149853818797;-0.29676899533249895;-0.2580600351917081;1.144348979147972;10.000400754034292;0.8738466790305163;0.23452794446638775;1.029821548449223;1.0001084919708183;0.9048479316640868;0.9999230626598756
38.328107;1.1499839084381942;0.9831152399142846;0.8550155781062514;-0.2967689961430541;-0.25806003567629576;1.144349537326437;10.000371794888366;0.8738472933208206;0.2345273509342834;1.0298231769912958;1.0001077184492333;0.9048456115214397;0.9999233294640388
38.338107;1.149984727373216;0.9831170325917042;0.8550161336177686;-0.2967689969630679;-0.2580600361499782;1.144350089260538;10.000343135247915;0.8738479389189616;0.23452676670601408;1.0298247671858105;1.0001069362358945;0.9048432590016414;0.9999237321293903
38.348107;1.1499855233147478;0.9831187688237193;0.8550166468885253;-0.2967689977924704;-0.2580600366134268;1.1443506382765822;10.00031479294147;0.8738486149395114;0.2345261945616667;1.0298263103941716;1.0001061486249925;0.904840880101007;0.9999242749293351
38.358107;1.1499862988885912;0.9831204443027672;0.8550171127325723;-0.29676899863107736;-0.2580600370673531;1.1443511869438063;10.000286783310044;0.8738493205651778;0.23452563706780416;1.0298277982605326;1.0001053590660605;0.9048384811084621;0.9999249597750431
38.368107;1.1499870599101494;0.9831220551500619;0.855017526216804;-0.2967689994786942;-0.25806003751228396;1.1443517359243358;10.00025913161134;0.8738500556470892;0.23452509657211656;1.0298292226542443;1.0001045716239838;0.9048360678734494;0.9999257867179203
38.378107;1.1499878144957205;0.9831235980876853;0.8550178834467436;-0.2967690003354169;-0.2580600379483311;1.1443522849565473;10.000231871163656;0.8738508204140659;0.23452457526342552;1.0298305760843665;1.0001037908107404;0.9048336454925922;0.9999267546235105
38.388107;1.1499885712306104;0.9831250706768369;0.8550181818163659;-0.2967690012017359;-0.258060038375194;1.144352834279591;10.000205034040247;0.8738516145894792;0.23452407518344023;1.0298318524077261;1.0001030209627262;0.9048312186092279;0.999927861628976
38.398107;1.1499893375955343;0.9831264706554729;0.8550184198787928;-0.2967690020782261;-0.25806003879236583;1.144353384622903;10.000178646699839;0.8738524373578177;0.23452359802670822;1.0298330466963006;1.0001022656790868;0.9048287920129958;0.9999291055780819
38.408107;1.1499901196754418;0.9831277946683119;0.8550185974403268;-0.29676900296514824;-0.25806003919926157;1.1443539366472681;10.000152729824322;0.8738532880815469;0.23452314504748026;1.029834154933269;1.0001015279256038;0.9048263713353341;0.9999304844284159
38.418107;1.1499909225289568;0.9831290379710191;0.8550187153761443;-0.2967690038623744;-0.25806003959507107;1.1443544906070393;10.000127298864728;0.873854166645716;0.23452271732451224;1.029835174331257;1.00010081058492;0.9048239631689502;0.9999319962017598
38.428107;1.1499917498651409;0.9831301953515468;0.855018774871135;-0.29676900476968116;-0.25806003997856636;1.1443550462698318;10.000102365087514;0.8738550731154574;0.23452231613876687;1.0298361031373902;1.000100116298107;0.9048215742667409;0.9999336383291411
38.438107;1.1499926029703775;0.9831312621331582;0.8550187770774935;-0.29676900568702247;-0.25806004034823254;1.1443556028968784;10.000077939935327;0.8738560071527318;0.23452194319820993;1.029836939651813;1.0000994465934774;0.9048192107535445;0.9999354068608665
38.448107;1.149993480115917;0.9831322348419277;0.8550187236603967;-0.29676900661443983;-0.2580600407025877;1.1443561589622802;10.000054043343399;0.8738569676702287;0.23452160053414725;1.0298376816671984;1.000098801534703;0.9048168781357244;0.9999372963895897
38.458107;1.1499943772012027;0.9831331113696138;0.8550186172086223;-0.2967690075518684;-0.25806004104039654;1.1443567119069953;10.00003070580755;0.8738579528944626;0.23452129020261875;1.0298383265896525;1.0000981800442494;0.9048145815332544;0.9999393009250982
38.468107;1.149995288730788;0.9831338905593349;0.8550184605630183;-0.2967690084991924;-0.2580600413607863;1.1443572581895345;10.000007959876926;0.8738589604782985;0.2345210142411549;1.0298388720087985;1.00009758054299;0.9048123252083601;0.9999414145573163
38.478107;1.1499962085927307;0.9831345716081965;0.8550182553512035;-0.2967690094563159;-0.2580600416633402;1.1443577936816638;9.99998583268838;0.8738599874085915;0.23452077483446182;1.0298393166712483;1.0000970017780475;0.9048101117345622;0.999943631033231
38.488107;1.1499971311498975;0.9831351537381242;0.855018001255614;-0.29676901042301856;-0.258060041948133;1.1443583143186309;9.999964346284026;0.8738610300262246;0.23452057419953706;1.0298396608558271;1.000096443260164;0.9048079416821981;0.9999459433407729
38.498107;1.1499980523517888;0.9831356365108158;0.8550176969021709;-0.29676901139878253;-0.25806004221556555;1.1443588164680478;9.999943519333254;0.873862084107974;0.23452041421771383;1.0298399052711227;1.000095905271523;0.9048058139547254;0.9999483438739485
38.508107;1.14999897021806;0.9831360201993224;0.8550173409815912;-0.29676901238270625;-0.25806004246619885;1.1443592971212666;9.999923366779896;0.8738631449637216;0.23452029612722552;1.0298400498346416;1.0000953890683115;0.9048037265881409;0.9999508241405973
38.518107;1.1499998843680197;0.9831363056958514;0.8550169321084633;-0.2967690133734971;-0.25806004270098776;1.1443597542954322;9.99990390149735;0.8738642080389959;0.234520220367521;1.0298400937834353;1.0000948970272119;0.9048016774671234;0.9999533743450045
38.528107;1.1500007946190454;0.9831364945433739;0.8550164680745638;-0.2967690143696733;-0.25806004292148726;1.1443601875550513;9.99988513432708;0.8738652695162494;0.2345201867187801;1.0298400364511668;1.0000944320345528;0.904799664264904;0.9999559835306497
38.538107;1.1500016996106401;0.9831365888263978;0.855015946053174;-0.2967690153699627;-0.25806004312955316;1.1443605981862601;9.999867069297398;0.8738663258383511;0.2345201946603457;1.029839877568737;1.00009399642634;0.9047976840227965;0.9999586395281231
38.548107;1.1500025965058451;0.9831365904909335;0.8550153634762918;-0.29676901637342773;-0.2580600433270192;1.1443609881206018;9.999849706919731;0.8738673726782781;0.23452024367076052;1.0298396168394666;1.000093591223908;0.9047957333269824;0.999961328902628
38.558107;1.15000348177391;0.9831365010533185;0.8550147183076655;-0.2967690173790811;-0.25806004351561923;1.144361358273783;9.999833055196687;0.8738684044973829;0.23452033348069842;1.0298392541560475;1.000093215944571;0.9047938089525752;0.9999640376891222
38.568107;1.1500043522392396;0.9831363220619914;0.8550140088255462;-0.29676901838561687;-0.25806004369686086;1.1443617080502961;9.999817129523315;0.8738694145668698;0.23452046424134215;1.0298387912373987;1.000092868891456;0.9047919085056789;0.9999667523710917
38.578107;1.1500052053747383;0.9831360554390047;0.855013233138148;-0.296769019391631;-0.2580600438719287;1.1443620361227258;9.999801945868086;0.8738703949196812;0.2345206364563118;1.0298382321676212;1.0000925474806113;0.9047900306828967;0.9999694602844361
38.588107;1.1500060388033788;0.9831357033236019;0.855012388707083;-0.29676902039569913;-0.25806004404176713;1.1443623417697506;9.99978752055042;0.8738713361808759;0.23452085078848547;1.0298375817351486;1.0000922484650123;0.9047881745471181;0.9999721493974351
38.598107;1.1500068500408631;0.9831352679159027;0.8550114727756599;-0.29676902139605815;-0.2580600442070997;1.1443626257722257;9.999773869177302;0.8738722277777439;0.23452110781719188;1.0298368442017383;1.0000919680831835;0.9047863385666841;0.9999748078372024
38.608107;1.1500076363308327;0.9831347515065493;0.8550104828461846;-0.2967690223905572;-0.2580600443684354;1.1443628899711544;9.999761002364034;0.8738730589830708;0.23452140777098018;1.0298360232702646;1.0000917018133784;0.9047845205777543;0.9999774235647587
38.618107;1.150008393848836;0.9831341563756035;0.8550094160360425;-0.29676902337712896;-0.25806004452635706;1.1443631360786086;9.999748929017303;0.8738738199429046;0.23452175056760535;1.029835122039966;1.0000914441630315;0.9047827182728307;0.9999799846729343
38.628107;1.1500091172772247;0.9831334847559835;0.8550082686330901;-0.2967690243543305;-0.2580600446818365;1.1443633648586087;9.999737663562527;0.8738745017406735;0.23452213624257767;1.029834143574853;1.0000911893329911;0.9047809297509793;0.9999824803762589
38.638107;1.1500098005186024;0.9831327391513164;0.855007037027647;-0.29676902532152966;-0.25806004483622796;1.1443635758966844;9.999727222018757;0.8738750957856;0.23452256528831228;1.0298330921122298;1.000090932326356;0.904779153860797;0.9999849019871446
38.648107;1.1500104375353164;0.9831319227052364;0.8550057191138514;-0.2967690262786257;-0.25806004499114127;1.1443637678553376;9.99971761356399;0.8738755933959093;0.2345230384787325;1.0298319732783103;1.0000906693710652;0.9047773895458338;0.9999872435472748
38.658107;1.1500110225692437;0.9831310393278032;0.8550043151318061;-0.2967690272255919;-0.25806004514851777;1.1443639393989191;9.999708844930284;0.8738759863714101;0.23452355628304875;1.0298307934948747;1.0000903974648339;0.9047756349233027;0.9999895021481583
38.668107;1.1500115500114176;0.9831300936316466;0.8550028275993364;-0.2967690281621057;-0.25806004531075977;1.1443640899174916;9.999700930241623;0.8738762681678136;0.23452411858231045;1.0298295594881743;1.0000901138901286;0.9047738876597781;0.9999916773811041
38.678107;1.150012014269476;0.9831290904881378;0.8550012605788879;-0.2967690290873256;-0.25806004548051104;1.1443642188971117;9.999693895312959;0.8738764343988701;0.23452472499280352;1.0298282779109869;1.0000898163843273;0.9047721459807807;0.999993769968134
38.688107;1.1500124098617022;0.983128034081572;0.8549996190905929;-0.29676902999998006;-0.25806004566019297;1.1443643249538709;9.99968777926476;0.8738764822672683;0.23452537506668295;1.0298269554811537;1.0000895035957795;0.904770409260913;0.9999957806705038
38.698107;1.1500127320992921;0.9831269273372681;0.8549979087573472;-0.2967690308986845;-0.258060045851788;1.1443644056512141;9.999682628751978;0.8738764096737954;0.234526068062509;1.0298255993010212;1.0000891751820364;0.9047686783125253;0.9999977099696954
38.708107;1.1500129784244648;0.983125772240596;0.8549961352533069;-0.29676903178213987;-0.25806004605690136;1.1443644573761496;9.999678482382437;0.8738762147886524;0.23452680276161694;1.0298242164790818;1.0000888316535212;0.9047669547078955;0.9999995581082275
38.718107;1.1500131494099533;0.9831245704862237;0.8549943037722026;-0.2967690326491221;-0.2580600462767656;1.1443644751428275;9.999675358165245;0.8738758961213533;0.23452757750961126;1.0298228135232668;1.0000884741168734;0.9047652391818597;1.0000013252427378
38.728107;1.1500132484211893;0.9831233240563625;0.8549924189722612;-0.296769033498374;-0.25806004651218434;1.1443644531498767;9.99967325018843;0.873875452856227;0.2345283904227593;1.0298213960407854;1.0000881035458533;0.9047635311332614;1.0000030116121765
38.738107;1.1500132802894718;0.9831220351658815;0.8549904853567288;-0.2967690343285258;-0.2580600467635698;1.1443643859144286;9.999672127245207;0.8738748849856653;0.234529239690483;1.0298199683548728;1.0000877197346854;0.9047618294362916;1.0000046172451913
38.748107;1.1500132502975826;0.9831207053233161;0.8549885076076568;-0.29676903513817726;-0.25806004703098573;1.1443642691739553;9.999671931739165;0.8738741929120869;0.2345301237959916;1.0298185333410026;1.000087320865825;0.9047601328990736;1.0000061413681118
38.758107;1.1500131643539533;0.9831193347714862;0.8549864906555362;-0.2967690359261841;-0.2580600473141828;1.1443640998140199;9.999672586663566;0.8738733773680599;0.234531041479312;1.029817093288431;1.0000869039033227;0.9047584406867785;1.0000075824973158
38.768107;1.150013029464368;0.983117923176283;0.8549844395777189;-0.29676903669191274;-0.2580600476126424;1.14436387487958;9.999674011651798;0.8738724403046696;0.23453199153059853;1.0298156511614758;1.0000864654250883;0.9047567533628356;1.000008939110492
38.778107;1.1500128534436198;0.9831164709312273;0.8549823593244875;-0.29676903743523725;-0.25806004792545956;1.1443635911069083;9.999676138774294;0.8738713860654281;0.23453297267331627;1.0298142115803242;1.0000860027941438;0.9047550734771433;1.0000102101038022
38.788107;1.1500126443935212;0.9831149801870027;0.8549802541691137;-0.2967690381563673;-0.2580600482511803;1.144363245420086;9.999678920251347;0.8738702219453576;0.2345339834048323;1.0298127815808629;1.0000855149871575;0.9047534052842102;1.0000113949818086
38.798107;1.1500124103134657;0.9831134548521425;0.854978126794793;-0.29676903885558237;-0.2580600485879383;1.1443628351915829;9.999682327670984;0.873868957868021;0.23453502166638374;1.029811370274129;1.0000850021622218;0.9047517540702119;1.0000124938429291
38.808107;1.1500121584023317;0.983111899738212;0.854975977486796;-0.2967690395329297;-0.2580600489338314;1.144362357966115;9.999686346137853;0.873867605394202;0.23453608478685578;1.0298099876322104;1.000084464590356;0.9047501252775864;1.0000135072299563
38.818107;1.1500118941346962;0.9831103195754254;0.8549738043895132;-0.29676904018812167;-0.2580600492871993;1.1443618111290563;9.999690967120234;0.8738661763088644;0.234537169973153;1.0298086441517573;1.0000839023682468;0.9047485235666513;1.0000144359702183
38.828107;1.1500116207701263;0.9831087178962801;0.8549716050637826;-0.2967690408207317;-0.25806004964658896;1.1443611915250664;9.99969618377669;0.8738646814584331;0.23453827482007522;1.029807351061195;1.0000833156324451;0.9047469522838746;1.0000152812302987
38.838107;1.150011340050807;0.9831070964705949;0.8549693784049405;-0.29676904143043475;-0.2580600500104639;1.1443604952111772;9.999701987760526;0.8738631304195549;0.23453939725548698;1.029806119804749;1.000082704229442;0.9047454138865104;1.0000160447992654
38.848107;1.1500110537407473;0.9831054565900019;0.8549671257377839;-0.296769042017092;-0.25806005037697766;1.1443597178089973;9.999708364728678;0.873861531650448;0.2345405351949763;1.0298049612056537;1.000082067331523;0.9047439107733756;1.0000167287631032
38.858107;1.150010764192951;0.9831038012464006;0.854964850420729;-0.2967690425808388;-0.2580600507440256;1.144358855602006;9.999715293035951;0.8738598926852056;0.2345416864221706;1.029803884972798;1.000081403680467;0.9047424455627794;1.0000173346959291
38.868107;1.1500104735711203;0.9831021356770916;0.8549625564272832;-0.29676904312223923;-0.25806005110956004;1.1443579068480785;9.999722749067269;0.8738582199130296;0.23454284862593613;1.0298028994790278;1.0000807119489494;0.9047410207595153;1.000017863596129
38.878107;1.150010183367848;0.983100466021938;0.8549602475018582;-0.29676904364229034;-0.2580600514720639;1.1443568719836263;9.999730711648048;0.873856517843876;0.23454401945618666;1.0298020115546462;1.0000799906411555;0.9047396381835898;1.0000183163994807
38.888107;1.1500098947886563;0.9830987979997788;0.8549579273022253;-0.29676904414220207;-0.2580600518308521;1.1443557522534722;9.9997391602526;0.8738547888623013;0.23454519661751919;1.0298012263431502;1.0000792376374368;0.9047382986852276;1.000018694154338
38.898107;1.1500096090411567;0.9830971363739263;0.8549555993001821;-0.29676904462320336;-0.2580600521858989;1.1443545484314828;9.99974807512084;0.8738530342397887;0.2345463778662137;1.0298005474019363;1.000078449823056;0.9047370024931717;1.0000189977892178
38.908107;1.1500093271514966;0.9830954848253189;0.8549532662303667;-0.29676904508654517;-0.25806005253736086;1.1443532608874598;9.999757437638515;0.8738512556920326;0.23454756099084478;1.0297999770058475;1.0000776233511977;0.9047357499572003;1.0000192277359312
38.918107;1.1500090494480852;0.9830938463253672;0.8549509297504257;-0.29676904553354055;-0.258060052885293;1.1443518898610112;9.999767221513405;0.8738494557484984;0.2345487439349053;1.0297995165530007;1.0000767548860585;0.9047345417593515;1.0000193837310112
38.928107;1.150008774780534;0.983092223877969;0.8549485902930114;-0.29676904596554055;-0.2580600532296434;1.1443504347367892;9.999777388158222;0.8738476363103183;0.23454992487422052;1.0297991665565638;1.00007584288913;0.9047333784487673;1.000019464945382
38.938107;1.1500085006704952;0.9830906207708379;0.854946247148218;-0.2967690463838501;-0.25806005357017653;1.1443488932487955;9.999787895498994;0.8738457971891547;0.23455110227594234;1.0297989260680207;1.0000748875174894;0.9047322605975838;1.0000194702323102
38.948107;1.150008224925276;0.9830890403449397;0.8549438990802198;-0.29676904678950844;-0.25806005390640435;1.144347262182266;9.999798704419645;0.8738439363419205;0.2345522750945821;1.0297987928245091;1.0000738896702266;0.9047311895894069;1.000019398439876
38.958107;1.1500079467326805;0.9830874863842225;0.8549415451742373;-0.2967690471830403;-0.25806005423773404;1.1443455390312587;9.99980977757618;0.8738420512102691;0.2345534428519967;1.0297987646710722;1.0000728506096237;0.9047301678117973;1.0000192486099557
38.968107;1.1500076661582426;0.9830859637915671;0.8549391853208278;-0.2967690475644651;-0.25806005456358083;1.1443437229478717;9.999821080204557;0.8738401398075799;0.23455460540687953;1.0297988405220895;1.000071772310763;0.9047291979464354;1.0000190197461882
38.978107;1.150007383409864;0.9830844781770443;0.854936820210968;-0.29676904793356584;-0.25806005488333766;1.1443418151610025;9.999832584389496;0.8738382009780732;0.23455576267418252;1.0297990196939064;1.0000706580862748;0.9047282818812052;1.000018710639546
38.988107;1.1500070988014037;0.9830830349925087;0.8549344509873843;-0.29676904829012235;-0.25806005519636194;1.1443398195616865;9.999844271739548;0.8738362340597954;0.23455691459381786;1.0297993007783424;1.0000695130366402;0.9047274199524424;1.0000183204546809
38.998107;1.1500068132252106;0.9830816392438965;0.8549320785540404;-0.29676904863405573;-0.2580600555020011;1.1443377427116972;9.999856135111404;0.8738342387570333;0.2345580612308172;1.0297996811401777;1.0000683436691893;0.9047266108220289;1.0000178493165315
39.008107;1.1500065288865868;0.9830802953365523;0.854929702776459;-0.29676904896564044;-0.25806005579964825;1.1443355929322117;9.999868179798822;0.8738322155745526;0.23455920286733603;1.0298001568166186;1.0000671565064263;0.9047258520043134;1.0000172980095237
39.018107;1.1500062495237533;0.983079006875082;0.8549273219307512;-0.29676904928557557;-0.25806005608883353;1.1443333792399828;9.999880414996241;0.8738301661418658;0.23456034016007196;1.0298007225177352;1.0000659569367487;0.9047251407860258;1.0000166676973115
39.028107;1.150005979359793;0.983077776366303;0.8549249323276406;-0.2967690495946272;-0.25806005636927903;1.1443311108701477;9.999892839535244;0.8738280927582072;0.23456147418104734;1.029801371780166;1.0000647493146346;0.90472447483916;1.0000159599971095
39.038107;1.1500057212824504;0.9830766048544006;0.8549225283415706;-0.29676904989315545;-0.2580600566408626;1.144328797661863;9.99990544153001;0.873825997814646;0.23456260618722752;1.0298020973147735;1.0000635374535112;0.9047238522176887;1.000015176388869
39.048107;1.1500054756976634;0.9830754920808427;0.8549201032441485;-0.2967690501809741;-0.2580600569035613;1.1443264504537514;9.999918208505171;0.873823884140209;0.23456373735571578;1.0298028913696322;1.0000623247022953;0.9047232710728956;1.0000143173380087
39.058107;1.150005241043039;0.9830744370903634;0.8549176502532642;-0.29676905045750623;-0.25806005715741126;1.1443240804435855;9.999931131391035;0.8738217553937551;0.2345648686704233;1.0298037459119047;1.0000611138480924;0.9047227296376852;1.0000133824443331
39.068107;1.150005015143284;0.9830734386530213;0.8549151632437663;-0.29676905072199083;-0.25806005740239985;1.1443216980145783;9.999944204702025;0.8738196154195084;0.23456600100185782;1.0298046523918312;1.0000599070392822;0.9047222264097995;1.0000123716981721
39.078107;1.1500047965468323;0.9830724953191333;0.8549126372693681;-0.296769050973569;-0.2580600576383312;1.1443193121566595;9.999957426103254;0.8738174674249137;0.23456713539541096;1.0298056012023808;1.0000587056242818;0.9047217599160706;1.000011286809622
39.088107;1.150004585807657;0.9830716053529961;0.8549100687659902;-0.2967690512112976;-0.258060057864756;1.1443169306944543;9.999970791830316;0.8738153136690998;0.23456827326543625;1.02980658185706;1.0000575100440958;0.9047213285375805;1.0000101314123786
39.098107;1.1500043857647577;0.9830707666890321;0.8549074554896385;-0.29676905143432053;-0.2580600580809548;1.1443145605936271;9.999984293880933;0.873813155455134;0.23456941612773;1.0298075843082102;1.0000563200268322;0.9047209311821987;1.000008910036799
39.108107;1.150004200601025;0.983069976919754;0.8549047967039489;-0.296769051642166;-0.2580600582859731;1.1443122078759944;9.999997919151392;0.8738109932385992;0.2345705650111568;1.0298086002443596;1.0000551350313307;0.9047205680341617;1.0000076273245635
39.118107;1.150004034968355;0.9830692333803612;0.8549020934658227;-0.29676905183474056;-0.25806005847866587;1.1443098778027059;10.000011643816311;0.8738088267755382;0.23457172014119845;1.0298096233569127;1.0000539548527432;0.9047202403327738;1.000006288229243
39.128107;1.150003893699668;0.9830685336261775;0.8548993484111397;-0.2967690520118753;-0.2580600586578204;1.1443075758009436;10.00002543108871;0.8738066553714602;0.2345728813396231;1.0298106489405963;1.0000527800793384;0.9047199496939731;1.000004898599716
39.138107;1.1500037816318287;0.9830678766753073;0.8548965652219683;-0.29676905217302973;-0.258060058822483;1.1443053083524803;10.000039237232123;0.8738044782531128;0.23457404863478207;1.0298116738701453;1.000051611792355;0.9047196977866939;1.000003465936272
39.148107;1.150003703350558;0.9830672639957311;0.8548937483080531;-0.2967690523175502;-0.2580600589721985;1.1443030831800693;10.000053016359963;0.8738022951468225;0.23457522225664973;1.0298126969391739;1.0000504505685404;0.9047194860590657;1.0000019995591367
39.158107;1.1500036632225854;0.983066698956702;0.8548909025474466;-0.2967690524449422;-0.2580600591068939;1.144300908970373;10.00006672169046;0.8738001068395853;0.23457640215308748;1.0298137184504623;1.0000492958336196;0.9047193157305543;1.0000005094483322
39.168107;1.1500036651306575;0.9830661859992484;0.8548880326305103;-0.2967690525547667;-0.2580600592265611;1.1442987946175927;10.000080304999578;0.8737979152730394;0.23457758760558328;1.0298147395024493;1.0000481461832436;0.9047191887636262;0.9999990050346287
39.178107;1.1500037112938202;0.9830657307780496;0.8548851422345614;-0.29676905264655173;-0.2580600593309535;1.1442967479803063;10.000093712520336;0.8737957232706884;0.234578777192263;1.0298157620228243;1.0000470000983528;0.904719108921965;0.9999974950593561
39.188107;1.1500038017220446;0.9830653401264324;0.85488223382188;-0.29676905271983123;-0.2580600594194815;1.1442947750515335;10.000106883100953;0.8737935341587375;0.234579969105098;1.0298167887145782;1.0000458564973824;0.9047190816317403;0.9999959879318524
39.198107;1.1500039353442943;0.9830650211449162;0.8548793090903509;-0.2967690527740256;-0.25806005949137434;1.1442928800439076;10.000119756596206;0.8737913511622684;0.23458116147162006;1.0298178225650743;1.000044714642068;0.9047191128256857;0.9999944918157412
39.208107;1.1500041117608624;0.9830647801740043;0.8548763695649239;-0.29676905280843546;-0.2580600595459054;1.1442910660170202;10.000132283568874;0.8737891766869962;0.23458235226671642;1.0298188667430495;1.0000435733236739;0.9047192074459187;0.9999930140942204
39.218107;1.1500043321689974;0.9830646221373198;0.854873417241793;-0.2967690528225959;-0.2580600595824255;1.144289335657094;10.00014442204263;0.8737870120403585;0.23458353911561072;1.029819924718536;1.0000424305143865;0.9047193683932858;0.9999915605280588
39.228107;1.1500045984091545;0.983064550435156;0.8548704548083925;-0.2967690528165209;-0.25806005960029976;1.144287691715155;10.00015612886101;0.8737848575629544;0.23458471951470541;1.0298209999274814;1.0000412838025334;0.9047195968553973;0.9999901352238251
39.238107;1.150004911248751;0.9830645672584912;0.854867485126522;-0.29676905279049615;-0.25806005959904293;1.1442861367051904;10.000167361023957;0.8737827129509149;0.2345858912112288;1.029822095045391;1.0000401306424511;0.9047198935708208;0.999988741627916
39.248107;1.1500052700533767;0.983064673486044;0.8548645109707371;-0.2967690527447229;-0.258060059578451;1.1442846723895552;10.000178082510974;0.8737805778913738;0.23458705215521264;1.0298232116841208;1.0000389681734756;0.9047202593117898;0.9999873832151
39.258107;1.1500056735674509;0.9830648684488712;0.8548615354397842;-0.29676905267921605;-0.2580600595383794;1.1442832998867034;10.00018826322741;0.873778452609856;0.23458820017401844;1.0298243510791623;1.0000377929963329;0.9047206941940711;0.9999860631979588
39.268107;1.1500061202533163;0.983065150633897;0.8548585623912203;-0.29676905259396946;-0.2580600594785032;1.1442820203499646;10.000197875600124;0.8737763378274981;0.2345893330626061;1.0298255150709734;1.0000366014686113;0.9047211973976836;0.9999847839785538
39.278107;1.1500066077677773;0.9830655183948479;0.8548555969039167;-0.296769052489084;-0.2580600593985068;1.1442808357610388;10.000206899662617;0.8737742341995878;0.23459044899771483;1.0298267058070183;1.000035390508447;0.9047217680186991;0.999983546831654
39.288107;1.1500071323841567;0.9830659694978066;0.8548526453526157;-0.2967690523646895;-0.2580600592984539;1.1442797490573353;10.00021532583326;0.8737721419830996;0.23459154656169443;1.0298279240383168;1.0000341577328555;0.9047224059140345;0.9999823516471107
39.298107;1.1500076894435907;0.9830665005034442;0.8548497142381026;-0.29676905222089195;-0.2580600591788925;1.1442787632404625;10.000223145703762;0.8737700614028098;0.23459262442841286;1.029829168203816;1.0000329008359468;0.9047231118902673;0.9999811968828551
39.308107;1.1500082744849836;0.983067106958973;0.8548468088856297;-0.2967690520578846;-0.2580600590406949;1.1442778807698213;10.00023034219003;0.8737679930427208;0.23459368112417783;1.029830435620421;1.0000316179293536;0.9047238874703458;0.9999800802438101
39.318107;1.1500088835110565;0.9830677836043428;0.8548439334006135;-0.2967690518760039;-0.2580600588848119;1.14427710371711;10.000236891630573;0.8737659382991801;0.23459471493654432;1.0298317244039843;1.0000303087450795;0.9047247343124092;0.9999790000963159
39.328107;1.1500095126201626;0.9830685241873507;0.8548410910298277;-0.2967690516756534;-0.25806005871212706;1.1442764335339428;10.000242772269512;0.8737638998853998;0.2345957240295185;1.029833033994988;1.0000289745184936;0.9047256539284454;0.9999779564393408
39.338107;1.1500101584023241;0.9830693218115815;0.854838283928076;-0.2967690514572534;-0.2580600585235168;1.1442758705293674;10.000247968414845;0.8737618810148258;0.23459670656293105;1.029834364105623;1.0000276166511974;0.9047266481324577;0.9999769502538763
39.348107;1.1500108186943376;0.9830701697518267;0.8548355129639528;-0.29676905122126257;-0.25806005831989537;1.1442754139296245;10.000252472779454;0.8737598841074437;0.23459766055229234;1.0298357140437073;1.0000262359481507;0.9047277192129278;0.9999759824635871
39.358107;1.1500114927026692;0.9830710618585917;0.8548327779788656;-0.2967690509681136;-0.2580600581021801;1.1442750621281303;10.000256288737432;0.8737579112412885;0.23459858372334522;1.029837082774646;1.0000248325320196;0.9047288697763514;0.999975054127367
39.368107;1.1500121804213055;0.9830719925743902;0.8548300780365088;-0.2967690506979857;-0.2580600578713652;1.1442748127820483;10.000259430739108;0.8737559653653286;0.23459947364752856;1.029838468330277;1.0000234059162971;0.9047301031235415;0.9999741667826675
39.378107;1.1500128818050983;0.9830729567402979;0.8548274118906676;-0.29676905041072676;-0.25806005762849016;1.1442746631867902;10.000261926838851;0.8737540503356542;0.2346003281223852;1.0298398672602822;1.0000219553795973;0.9047314231265671;0.9999733219806681
39.388107;1.1500135961876718;0.9830739493217971;0.8548247789093945;-0.29676905010613175;-0.25806005737436477;1.144274610313044;10.000263821557013;0.8737521702323956;0.23460114557500503;1.0298412751208474;1.000020480403075;0.904732832807992;0.9999725209669509
39.398107;1.1500143217091545;0.9830749657078928;0.8548221799431818;-0.2967690497842086;-0.258060057109393;1.1442746500823753;10.000265172895784;0.8737503289851732;0.23460192519491707;1.0298426867838422;1.00001898050304;0.9047343329955707;0.9999717646736934
39.408107;1.1500150549155503;0.9830760025356792;0.854819617764555;-0.29676904944520577;-0.258060056833698;1.1442747773617616;10.00026604621049;0.8737485305527839;0.23460266678716146;1.0298440961336532;1.0000174546342249;0.9047359218056421;0.9999710535542837
39.418107;1.1500157914449993;0.983077058360302;0.8548170968097552;-0.2967690490895641;-0.25806005654743014;1.1442749870532056;10.000266509857578;0.8737467795128993;0.23460337060607916;1.0298454963226193;1.000015901130097;0.9047375947093204;0.9999703877637078
39.428107;1.150016527072332;0.9830781339803336;0.8548146224076624;-0.2967690487177997;-0.25806005625099254;1.1442752744227622;10.000266632361821;0.873745081417782;0.2346040372590571;1.029846880766547;1.0000143184796597;0.9047393453848036;0.9999697675690163
39.438107;1.1500172577472456;0.9830792319068323;0.8548122000162574;-0.29676904833033413;-0.25806005594499226;1.1442756342152653;10.000266481994155;0.8737434427400553;0.23460466764860896;1.0298482437886045;1.0000127063973827;0.9047411668622369;0.9999691929246164
39.448107;1.1500179793105272;0.9830803550908674;0.8548098345888371;-0.2967690479274896;-0.25806005563006956;1.1442760604834277;10.00026612944901;0.8737418709630703;0.2346052629934588;1.0298495801152907;1.0000110663579136;0.9047430518238522;0.9999686625598425
39.458107;1.1500186875488358;0.9830815062602222;0.8548075305853792;-0.2967690475096283;-0.25806005530676696;1.1442765478693602;10.000265649156258;0.8737403742746729;0.23460582483250414;1.0298508839413933;1.0000094011108798;0.9047449922346344;0.9999681740944535
39.468107;1.1500193781562134;0.9830826883248741;0.8548052928565886;-0.29676904707719054;-0.2580600549753766;1.1442770923592431;10.000265114832471;0.8737389601379187;0.23460635482497078;1.0298521490829051;1.0000077137950631;0.9047469793822012;0.9999677253085171
39.478107;1.1500200466727357;0.9830839052906206;0.8548031273387143;-0.2967690466307224;-0.25806005463578974;1.1442776904451835;10.000264593024484;0.8737376339258542;0.2346068546335403;1.0298533701214265;1.0000060073684265;0.9047490044274161;0.9999673151415516
39.488107;1.1500206885646302;0.9830851626379216;0.8548010410238249;-0.29676904617099586;-0.25806005428749584;1.1442783385709212;10.000264142870572;0.8737363989119962;0.23460732630192468;1.0298545432230102;1.000004284304362;0.9047510586903007;0.9999669433773822
39.498107;1.150021299661523;0.9830864664873468;0.8547990414079731;-0.29676904569892665;-0.25806005392976655;1.1442790337658326;10.000263821137603;0.8737352573646455;0.23460777257761944;1.0298556661199723;1.0000025466688442;0.9047531333352681;0.9999666098379875
39.508107;1.150021877057783;0.9830878225232147;0.8547971353109631;-0.29676904521527275;-0.25806005356173933;1.1442797737907309;10.000263685209946;0.8737342118885686;0.23460819656725737;1.029856737257361;1.0000007963829747;0.9047552190116878;0.9999663144407313
39.518107;1.1500224195512967;0.9830892356164543;0.8547953280066661;-0.29676904472038135;-0.2580600531823206;1.1442805561531306;10.000263795159277;0.873733266059443;0.23460860136487133;1.029857755144761;0.9999990347637918;0.9047573062366826;0.999966057677439
39.528107;1.1500229265402784;0.9830907095869189;0.8547936236723342;-0.296769044214071;-0.25806005279036676;1.1442813773237497;10.000264216538385;0.8737324238437559;0.23460899017860284;1.0298587192533581;0.9999972614505321;0.9047593862197135;0.9999658408584112
39.538107;1.150023395990718;0.98309224668898;0.8547920256605988;-0.2967690436957554;-0.2580600523851138;1.144282233291384;10.000265017555416;0.8737316887025416;0.23460936637135701;1.029859631281991;0.9999954740348915;0.9047614509001413;0.9999656664145453
39.548107;1.1500238237287748;0.9830938476446853;0.8547905355316576;-0.296769043164727;-0.25806005196641213;1.1442831208447872;10.000266263327124;0.8737310634506247;0.23460973315763725;1.0298604950981702;0.9999936691801354;0.9047634923370835;0.9999655380933704
39.558107;1.1500242046386053;0.9830955123739525;0.85478915273098;-0.2967690426202821;-0.2580600515348184;1.1442840378033974;10.000268015805956;0.8737305504540887;0.23461009337143143;1.0298613159582024;0.9999918442190012;0.9047655025681427;0.9999654605332421
39.568107;1.1500245340145607;0.9830972403067495;0.8547878758277828;-0.2967690420616416;-0.2580600510915231;1.1442849821464485;10.000270335476063;0.8737301516248405;0.2346104493646638;1.029862099884431;0.9999899976847461;0.9047674738108575;0.9999654381380317
39.578107;1.1500248081414906;0.9830990303740259;0.8547867036640039;-0.2967690414879743;-0.25806005063795656;1.144285951445158;10.000273279122133;0.8737298684684051;0.23461080295347367;1.0298628530432887;0.9999881291300227;0.9047693990244682;0.9999654741085049
39.588107;1.1500250239069991;0.9831008813114333;0.8547856355251414;-0.29676904089863554;-0.2580600501754453;1.1442869429964653;10.000276896162948;0.8737297021328578;0.23461115544897732;1.0298635810992318;0.9999862393110849;0.9047712730619337;0.9999655706480097
39.598107;1.1500251778683952;0.9831027917264226;0.8547846708627472;-0.29676904029333895;-0.2580600497052051;1.1442879547483644;10.000281227363624;0.8737296534810853;0.23461150775599024;1.0298642887455154;0.9999843304582878;0.9047730932914921;0.9999657297593251
39.608107;1.1500252660243708;0.9831047599110194;0.8547838086659851;-0.2967690396721877;-0.258060049228424;1.144288986654098;10.000286304239408;0.8737297236473552;0.23461186053874447;1.0298649796944832;0.999982406172717;0.9047748591513137;0.9999659533310935
39.618107;1.150025284102609;0.9831067839340857;0.8547830466831637;-0.2967690390355382;-0.25806004874622684;1.144290040854827;10.0002921443975;0.8737299146032634;0.23461221404031696;1.0298656568206548;0.999980471365755;0.904776571061286;0.9999662426749517
39.628107;1.1500252278557797;0.9831088617543217;0.8547823816440615;-0.2967690383836724;-0.2580600482594924;1.1442911201661292;10.000298748901773;0.873730228632079;0.23461256738759925;1.029866321772106;0.9999785324218343;0.9047782288728352;0.9999665983167979
