time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.638107;1.1500250937098542;0.9831109909777855;0.8547818106382129;-0.2967690377168043;-0.2580600477686154;1.1442922265180446;10.000306105976632;0.8737306668031977;0.23461291842592344;1.0298669749219542;0.9999765969142088;0.9047798305801307;0.9999670200808866
39.648107;1.1500248791917596;0.9831131683208238;0.854781332046315;-0.2967690370354394;-0.25806004727355836;1.144293360842727;10.000314195832702;0.8737312275371544;0.2346132645100336;1.0298676164341167;0.9999746726839303;0.9047813722506541;0.9999675075400408
39.658107;1.1500245824044255;0.9831153894422542;0.8547809450892265;-0.29676903634034235;-0.2580600467742289;1.144294524038858;10.000322998969004;0.8737319062940362;0.23461360310424043;1.0298682474442717;0.9999727669431514;0.9047828489518809;0.9999680609980441
39.668107;1.150024201424492;0.983117649716189;0.8547806489256966;-0.2967690356321532;-0.25806004627059775;1.1442957173692327;10.000332501026465;0.8737326969721254;0.23461393176659864;1.0298688706823056;0.9999708858854411;0.9047842558100878;0.9999686823857329
39.678107;1.150023734683041;0.9831199450855251;0.8547804423991098;-0.29676903491129947;-0.2580600457624763;1.144296941673595;10.000342683393917;0.8737335940424369;0.23461424812724654;1.029869490581647;0.9999690348379003;0.9047855889684071;0.9999693750022263
39.688107;1.1500231817083655;0.9831222718836771;0.8547803243753838;-0.2967690341782448;-0.2580600452495062;1.144298196901821;10.000353514520409;0.8737345933811133;0.23461454987346786;1.0298701127089027;0.9999672185051518;0.9047868460231513;0.999970142035955
39.698107;1.1500225434018705;0.983124625906728;0.8547802940356233;-0.2967690334337112;-0.2580600447313206;1.1442994825868589;10.00036495321721;0.8737356918876675;0.23461483464342706;1.0298707426488223;0.9999654411560523;0.9047880255626893;0.999970985666883
39.708107;1.150021822150675;0.9831270017921894;0.8547803508484957;-0.29676903267866334;-0.2580600442075703;1.1443007983517408;10.000376950724608;0.8737368874981697;0.23461510019452528;1.0298713850874555;0.9999637069113577;0.9047891266711445;0.9999719077890357
39.718107;1.15002102193189;0.9831293933581942;0.8547804945916755;-0.2967690319140983;-0.2580600436779588;1.1443021443207593;10.00038944761431;0.8737381792903982;0.23461534473856752;1.0298720434418411;0.9999620195978988;0.9047901488869112;0.9999729106608738
39.728107;1.150020148325866;0.983131794623389;0.8547807254757845;-0.29676903114101194;-0.2580600431423198;1.1443035209916792;10.000402376733943;0.8737395669253852;0.23461556706806475;1.0298727197994946;0.9999603823653171;0.9047910920041851;0.9999739964190597
39.738107;1.1500192084937055;0.9831342007199877;0.8547810437177339;-0.2967690303606145;-0.2580600426005935;1.1443049281987028;10.000415670883141;0.8737410501962106;0.23461576665694747;1.0298734153602094;0.9999587980358433;0.904791955565936;0.9999751665746675
39.748107;1.1500182102238805;0.9831366081293696;0.854781448828159;-0.2967690295743616;-0.25806004205287714;1.1443063646141411;10.000429266625241;0.8737426289588724;0.2346159437701744;1.0298741311836392;0.9999572698378139;0.904792738838592;0.9999764219130188
39.758107;1.1500171601705569;0.9831390141184597;0.8547819396453945;-0.29676902878379513;-0.2580600414996874;1.1443078285547192;10.000443105541223;0.8737443028758949;0.2346160992622557;1.0298748684661618;0.9999558018331673;0.9047934415013181;0.9999777620736162
39.768107;1.1500160634948229;0.9831414159707729;0.8547825150194186;-0.29676902799065036;-0.2580600409421045;1.1443093187874163;10.000457135442518;0.8737460712384644;0.2346162341056088;1.0298756285173976;0.9999543991348837;0.904794063870703;0.9999791853259301
39.778107;1.1500149248286013;0.9831438106983357;0.8547831743457468;-0.2967690271971272;-0.2580600403816168;1.1443108346547246;10.000471311732813;0.8737479333762856;0.23461634890764457;1.0298764128801687;0.9999530675238638;0.9047946059099417;0.9999806894387179
39.788107;1.1500137481684296;0.983146195082784;0.854783917631162;-0.29676902640578756;-0.2580600398200455;1.1443123760179505;10.000485599651652;0.8737498891627571;0.23461644372420415;1.0298772234450975;0.9999518122066812;0.9047950663895905;0.9999822724298333
39.798107;1.1500125358884175;0.9831485655558118;0.8547847449238893;-0.2967690256191629;-0.2580600392596374;1.1443139428964413;10.000499970718097;0.8737519388991879;0.23461651832800323;1.0298780625128543;0.9999506372165716;0.9047954435837474;0.999983932099859
39.808107;1.1500112889618217;0.9831509174883853;0.8547856555659294;-0.29676902483966294;-0.25806003870302324;1.1443155348107434;10.000514388511403;0.8737540824652341;0.234616572526951;1.029878932631971;0.99994954657633;0.904795735999893;0.9999856651984521
39.818107;1.1500100081587779;0.9831532444744111;0.8547866485062655;-0.2967690240697158;-0.2580600381530987;1.1443171503950331;10.000528796674715;0.8737563182586638;0.23461660612110066;1.0298798356990164;0.9999485455351177;0.9047959418403181;0.9999874670775546
39.828107;1.1500086945352408;0.9831555393138147;0.8547877232847816;-0.2967690233117031;-0.2580600376129265;1.1443187873175669;10.000543123717573;0.8737586429635672;0.2346166187794315;1.029880771772003;0.9999476398914173;0.9047960587797732;0.9999893318062876
39.838107;1.1500073491936444;0.9831577964956151;0.8547888802447305;-0.29676902256785215;-0.2580600370855033;1.1443204426953653;10.000557297925731;0.8737610523382371;0.23461661007661092;1.0298817390404573;0.99994683405982;0.9047960847976082;0.9999912524197461
39.848107;1.1500059729231566;0.9831600137693102;0.8547901202800853;-0.2967690218402991;-0.2580600365735207;1.144322113865041;10.000571254078537;0.8737635417628287;0.23461657947480277;1.0298827352274054;0.9999461298135855;0.904796019139618;0.9999932215286832
39.858107;1.1500045657857072;0.9831621917731518;0.8547914449930222;-0.29676902113114345;-0.2580600360793342;1.1443237982067196;10.000584928380698;0.8737661060052003;0.23461652635465965;1.0298837588143548;0.9999455264084858;0.9047958629845377;0.999995232161536
39.868107;1.1500031273386904;0.9831643327584063;0.8547928570316133;-0.2967690204424053;-0.25806003560498747;1.1443254919602788;10.000598253996996;0.8737687392823333;0.23461645023126962;1.0298848087812815;0.9999450213783854;0.9047956193556638;0.9999972781074767
39.878107;1.1500016577586378;0.9831664391652596;0.8547943597552272;-0.2967690197759155;-0.25806003515215803;1.144327189614225;10.000611162299696;0.8737714359215496;0.23461635094100222;1.0298858837720348;0.9999446113039793;0.9047952920081566;0.999999353984887
39.888107;1.150000158481949;0.9831685122961981;0.8547959560936773;-0.2967690191331711;-0.2580600347221428;1.1443288841535781;10.00062358517469;0.873774190419547;0.2346162287210974;1.0298869824557895;0.9999442924812666;0.9047948841868994;1.000001455326436
39.898107;1.1499986316598247;0.9831705518364074;0.8547976477326367;-0.29676901851510246;-0.25806003431598434;1.14433056767317;10.000635457209805;0.8737769964846025;0.23461608419551871;1.0298881048801292;0.9999440612640179;0.9047943979855543;1.000003578536906
39.908107;1.1499970794480059;0.9831725565286096;0.8547994352326308;-0.2967690179218941;-0.25806003393464644;1.1443322325953742;10.000646715958425;0.8737798461615458;0.2346159182876804;1.029889252947945;0.9999439139669173;0.9047938341373231;1.0000057207979745
39.918107;1.1499955036603462;0.983174524953622;0.8548013182974822;-0.2967690173532513;-0.2580600335790983;1.1443338729964014;10.000657298626896;0.8737827299988434;0.23461573217486426;1.0298904294521116;0.9999438469526993;0.9047931921721919;1.000007879984482
39.928107;1.149993905399134;0.983176455730647;0.8548032959614105;-0.2967690168088771;-0.2580600332502885;1.1443354853368146;10.000667137952396;0.873785638111593;0.2346155273356139;1.0298916368245856;0.9999438570755784;0.9047924707147064;1.00001005488045
39.938107;1.1499922849045177;0.9831783479117592;0.8548053672133628;-0.2967690162886288;-0.2580600329490889;1.144337068645489;10.000676157700864;0.8737885611660674;0.23461530558592333;1.0298928765274558;0.9999439418272209;0.9047916678160525;1.0000122458521759
39.948107;1.1499906420754769;0.9831802014443137;0.8548075312487273;-0.2967690157925414;-0.2580600326763352;1.1443386238642586;10.00068426994702;0.8737914903985814;0.23461506898677476;1.0298941487815176;0.9999440990766019;0.9047907819521084;1.0000144551626504
39.958107;1.1499889769770915;0.9831820166282269;0.8548097869395183;-0.296769015321018;-0.25806003243296083;1.1443401526010843;10.000691379171785;0.8737944170145925;0.2346148197840863;1.0298954518340673;0.9999443270682505;0.9047898133121012;1.0000166860831678
39.968107;1.149987289727954;0.9831837932697243;0.8548121327340117;-0.296769014874992;-0.258060032220102;1.1443416564766016;10.000697390634716;0.8737973321552126;0.2346145605202659;1.0298967811759367;0.9999446249506627;0.9047887640564374;1.0000189415632459
39.978107;1.149985580428533;0.9831855309024355;0.8548145669967152;-0.29676901445594006;-0.2580600320391778;1.1443431370850403;10.000702217837107;0.8738002276860373;0.2346142940479526;1.029898129828856;0.9999449929063823;0.9047876376766871;1.0000212238672583
39.988107;1.1499838492211696;0.9831872297598988;0.8548170880247561;-0.29676901406586487;-0.2580600318919288;1.1443445954150573;10.000705787882152;0.8738030966175011;0.2346140233485188;1.029899489545349;0.9999454311762788;0.9047864385800302;1.0000235351559696
39.998107;1.1499820958911748;0.9831888913390201;0.8548196936602516;-0.2967690137070152;-0.2580600317801932;1.1443460306144269;10.000708040723737;0.8738059326063601;0.234613751238155;1.0299008520136468;0.9999459391627011;0.904785172001125;1.0000258776083015
40.008107;1.1499803197100713;0.9831905181055244;0.8548223808006137;-0.2967690133811999;-0.258060031705494;1.144347439538509;10.000708920626293;0.8738087295703469;0.23461347990795176;1.0299022097510009;0.9999465155700905;0.9047838435121838;1.0000282523417088
40.018107;1.1499785200481512;0.983192112599142;0.8548251455107688;-0.2967690130893363;-0.2580600316688048;1.1443488179121595;10.000708368408864;0.8738114818765245;0.23461321069381944;1.0299035566888095;0.9999471588755908;0.9047824579535364;1.0000306586039671
40.028107;1.1499766965111375;0.9831936765069722;0.8548279837934859;-0.296769012831662;-0.25806003167045655;1.144350162023687;10.000706322991947;0.8738141845034251;0.2346129444723419;1.0299048883315733;0.9999478673920466;0.9047810188161668;1.000033094463529
40.038107;1.1499748480733525;0.9831952101121295;0.8548308919930313;-0.2967690126081247;-0.2580600317099995;1.1443514697605035;10.000702731684527;0.8738168331268853;0.23461268219015413;1.0299062013821603;0.9999486387917548;0.9047795290406756;1.0000355577868918
40.048107;1.149972972701073;0.9831967122846406;0.8548338663794042;-0.296769012418401;-0.2580600317862462;1.1443527409739385;10.000697560512576;0.8738194244917624;0.23461242492996107;1.0299074928037555;0.9999494694632558;0.9047779922553375;1.0000380466164671
40.058107;1.1499710681496889;0.9831981810339204;0.8548369027390542;-0.29676901226157987;-0.25806003189761;1.144353977556346;10.000690797494567;0.873821956794021;0.23461217370053547;1.0299087590542044;0.9999503538973277;0.9047764130835353;1.000040559397865
40.068107;1.1499691326663146;0.9831996140808391;0.854839996140785;-0.29676901213589735;-0.2580600320424556;1.144355183063533;10.000682450399104;0.8738244298061513;0.23461192943036302;1.029909996648473;0.9999512843866103;0.9047747971155405;1.0000430947659318
40.078107;1.1499671651471428;0.9832010090084985;0.8548431403027431;-0.2967690120388378;-0.25806003221919804;1.1443563613904206;10.000672538218387;0.8738268447272582;0.23461169315298117;1.0299112034118305;0.9999522521864147;0.9047731509516843;1.0000456508592543
40.088107;1.149965165694677;0.9832023628517583;0.8548463273140606;-0.2967690119675149;-0.2580600324261695;1.1443575153294434;10.000661076951902;0.8738292036035872;0.23461146608931258;1.0299123788402824;0.9999532496986567;0.9047714813711786;1.000048225416774
40.098107;1.1499631363774603;0.9832036716293723;0.8548495484348453;-0.29676901191894406;-0.2580600326615657;1.144358646667586;10.000648074211158;0.8738315087767443;0.23461124964761815;1.029913523120489;0.9999542712275638;0.9047697939089627;1.000050816517613
40.108107;1.1499610809426204;0.9832049309409367;0.8548527950973259;-0.2967690118902108;-0.25806003292362784;1.1443597572651043;10.000633536990755;0.8738337626516236;0.23461104549183004;1.0299146352929252;0.9999553117942361;0.9047680919829424;1.0000534223910629
40.118107;1.149959003357386;0.9832061370440658;0.8548560592011253;-0.2967690118788238;-0.2580600332107154;1.1443608489631019;10.000617476396293;0.8738359674712934;0.23461085571281926;1.0299157121908897;0.9999563663861831;0.9047663769455463;1.000056040459095
40.128107;1.14995690632162;0.9832072873370136;0.8548593329655474;-0.29676901188313637;-0.2580600335210939;1.144361922699978;10.00059990633523;0.8738381254008872;0.23461068302853028;1.0299167493925636;0.99995743089088;0.904764649035793;1.000058666739003
40.138107;1.149954790828963;0.9832083804149323;0.8548626091137058;-0.29676901190242716;-0.2580600338527271;1.1443629786782927;10.000580844956383;0.8738402391628783;0.23461053070511384;1.0299177426021262;0.9999585027151555;0.9047629083813666;1.000061295686047
40.148107;1.149952656852356;0.9832094153407315;0.8548658809588108;-0.296769011936486;-0.258060034203234;1.1443640168759854;10.000560314429084;0.8738423124226327;0.23461040213446904;1.0299186877042013;0.999959579569049;0.9047611549581362;1.000063920386859
40.158107;1.1499505041522675;0.9832103903901874;0.8548691416162617;-0.29676901198501704;-0.25806003456998106;1.1443650370913463;10.000538336701386;0.8738443492076722;0.23461030039124126;1.029919580416866;0.9999606581517663;0.9047593881632652;1.0000665331292435
40.168107;1.149948332114783;0.983211302909936;0.8548723835860429;-0.2967690120473223;-0.2580600349503354;1.1443660394052402;10.000514934845981;0.8738463529771211;0.23461022797359823;1.0299204164652036;0.9999617346865556;0.9047576072900282;1.0000691260318901
40.178107;1.1499461392747947;0.9832121503975639;0.8548755995962567;-0.29676901212239837;-0.25806003534195027;1.144367024619286;10.000490141944725;0.8738483261753786;0.2346101868785243;1.029921191615949;0.9999628059780742;0.9047558124861801;1.0000716913673442
40.188107;1.1499439240080913;0.9832129310435366;0.8548787830675859;-0.2967690122092515;-0.25806003574287295;1.1443679937871467;10.000464005716013;0.8738502704208762;0.23461017891553917;1.0299219015930743;0.9999638689377948;0.9047540049739663;1.0000742214772502
40.198107;1.1499416855506674;0.9832136429480511;0.8548819275693953;-0.29676901230708863;-0.25806003615161266;1.1443689474700605;10.000436582497906;0.8738521872895094;0.23461020577426558;1.0299225424731258;0.9999649196412622;0.9047521866745538;1.0000767088029154
40.208107;1.1499394237917357;0.9832142830236857;0.8548850270373064;-0.29676901241521136;-0.2580600365672773;1.14436988539991;10.000407929327755;0.8738540789552454;0.2346102686663311;1.0299231107595983;0.9999659534997075;0.9047503602653829;1.0000791464412733
40.218107;1.1499371385529928;0.9832148466473306;0.8548880769733868;-0.29676901253283366;-0.2580600369895621;1.144370806539824;10.000378103134253;0.8738559478924047;0.2346103680495891;1.0299236024235878;0.999966966038327;0.9047485295603359;1.000081528853268
40.228107;1.1499348294843932;0.9832153284109647;0.854891074607292;-0.29676901265912176;-0.25806003741858885;1.1443717093474541;10.000347166351716;0.8738577960926209;0.23461050390092159;1.0299240124414741;0.9999679534429821;0.9047466993796247;1.0000838526057778
40.238107;1.1499324964310023;0.9832157234115132;0.8548940175637343;-0.2967690127933988;-0.2580600378546683;1.144372592266837;10.000315190726813;0.8738596246531931;0.2346106761538416;1.0299243359798504;0.9999689124315863;0.9047448747384004;1.0000861168330994
40.248107;1.1499301398340347;0.9832160281927752;0.8548969028139907;-0.29676901293516866;-0.25806003829803026;1.1443734545365871;10.000282253217316;0.873861433710287;0.23461088479960207;1.0299245698071369;0.9999698395397332;0.9047430597375701;1.0000883226204154
40.258107;1.1499277607645273;0.9832162414269964;0.8548997269184551;-0.2967690130838667;-0.25806003874869937;1.1443742968172774;10.000248428358809;0.8738632223844668;0.23461112979470414;1.0299247125648663;0.9999707307897681;0.9047412569242284;1.0000904715584114
40.268107;1.1499253604597275;0.9832163645105146;0.8549024866359;-0.29676901323868493;-0.25806003920641135;1.1443751211116024;10.000213782711539;0.8738649889977673;0.23461141102072533;1.029924764073961;0.9999715820017538;0.904739467659561;1.0000925642911351
40.278107;1.1499229400717372;0.9832164014982773;0.8549051789880541;-0.29676901339863;-0.258060039670436;1.1443759300068066;10.000178374028604;0.8738667315474022;0.23461172832860894;1.0299247243298744;0.9999723889246679;0.9047376928676977;1.0000945998526378
40.288107;1.1499205012199862;0.9832163583536542;0.8549078009669215;-0.2967690135625305;-0.2580600401395704;1.1443767256574904;10.000142256930987;0.8738684482008097;0.23461208164660613;1.029924592976499;0.9999731469766161;0.9047359332177933;1.0000965761192941
40.298107;1.149918046849316;0.9832162424333794;0.8549103493543027;-0.29676901372900333;-0.25806004061244;1.1443775093616004;10.000105488630679;0.8738701375981281;0.23461247106507369;1.0299243693994458;0.9999738513135787;0.9047341890677536;1.000098490475752
40.308107;1.1499155812772115;0.983216062329404;0.8549128210158721;-0.2967690138965726;-0.2580600410877816;1.1443782818549397;10.000068131085193;0.8738717984025258;0.23461289674061972;1.0299240529599518;0.999974497935505;0.9047324608702457;1.0001003400246682
40.318107;1.1499131092240964;0.9832158270245897;0.8549152133678184;-0.29676901406373307;-0.2580600415643765;1.144379043630809;10.000030255044443;0.8738734286206594;0.23461335855985746;1.0299236438603745;0.9999750849687488;0.9047307496546061;1.0001021215689856
40.328107;1.1499106353775446;0.9832155444354194;0.8549175242441608;-0.2967690142288661;-0.25806004204080535;1.144379795355932;9.999991940519292;0.8738750258901304;0.23461385573889773;1.0299231446189074;0.999975612265902;0.9047290573404438;1.0001038317042235
40.338107;1.149908165163062;0.9832152206819239;0.8549197515571858;-0.29676901439015785;-0.2580600425154194;1.144380538063456;9.999953270198434;0.8738765886089297;0.23461438672777912;1.0299225605276014;0.9999760797877871;0.9047273873070949;1.0001054672716843
40.348107;1.1499057049328683;0.9832148601581151;0.8549218934802937;-0.29676901454575255;-0.25806004298647767;1.144381272427951;9.999914325771016;0.873878116701987;0.23461494952227133;1.0299218987916738;0.9999764870533827;0.904725744754214;1.0001070259366203
40.358107;1.1499032607347388;0.9832144656650093;0.8549239485933792;-0.2967690146941434;-0.25806004345215977;1.144381998486906;9.999875186313268;0.8738796111024024;0.23461554199239865;1.0299211674512678;0.9999768339593244;0.9047241356963588;1.000108506391555
40.368107;1.1499008371268102;0.9832140387462409;0.8549259155777011;-0.29676901483414225;-0.25806004391052356;1.1443827169116412;9.999835927493692;0.8738810724412207;0.2346161620203606;1.0299203743128487;0.9999771211594084;0.9047225649564813;1.0001099084328866
40.378107;1.1498984368860448;0.9832135800294141;0.8549277929444825;-0.2967690149643322;-0.2580600443596174;1.1443834300199738;9.999796625455046;0.8738825002174908;0.23461680755476655;1.0299195258735996;0.999977349292455;0.9047210351375805;1.0001112329975455
40.388107;1.149896060844309;0.9832130893105696;0.8549295791775025;-0.2967690150827622;-0.25806004479769246;1.1443841409624886;9.999757358128187;0.8738838928139859;0.23461747658199156;1.0299186267155256;0.9999775182227376;0.904719547219552;1.0001124812809612
40.398107;1.149893707665564;0.9832125661401434;0.8549312734276812;-0.2967690151870285;-0.2580600452233324;1.1443848523794504;9.999718204179016;0.87388524799944;0.23461816700158697;1.029917679577746;0.999977627086394;0.904718101288197;1.0001136531300818
40.408107;1.14989137472333;0.9832120106761408;0.8549328762060378;-0.29676901527437055;-0.2580600456353958;1.1443855661969375;9.999679244906016;0.873886563741772;0.23461887639213072;1.0299166859166042;0.9999776749640918;0.9047166966371168;1.0001147461870086
40.418107;1.149889060222308;0.983211423806837;0.8549343892372042;-0.29676901534173494;-0.258060046032833;1.1443862840917762;9.999640563960032;0.8738878390408185;0.23461960183491848;1.029915646561331;0.9999776616638442;0.9047153317341244;1.0001157562668004
40.428107;1.1498867646805835;0.9832108067943829;0.8549358149588727;-0.2967690153859195;-0.25806004641455527;1.1443870077517524;9.999602244028285;0.873889074255571;0.23462034009379823;1.029914561931502;0.9999775879136835;0.9047140042404416;1.0001166781913884
40.438107;1.1498844905344756;0.9832101605694498;0.854937156162589;-0.2967690154037135;-0.2580600467794402;1.1443877389946386;9.999564359590298;0.8738902707015834;0.23462108792549574;1.0299134316920033;0.9999774549031506;0.9047127110974843;1.0001175063798555
40.448107;1.1498822411958165;0.9832094843787262;0.8549384151728319;-0.29676901539194483;-0.25806004712645264;1.1443884797041737;9.999526963825087;0.8738914298842653;0.23462184223006674;1.0299122546424;0.9999772636218164;0.9047114485644137;1.0001182354800755
40.458107;1.1498800211329123;0.9832087748170386;0.8549395929701615;-0.29676901534760014;-0.25806004745477135;1.144389231606329;9.999490082878264;0.8738925532424494;0.23462260020879264;1.029911029422802;0.9999770141713966;0.9047102126145127;1.0001188612164233
40.468107;1.1498778363935935;0.9832080264302475;0.85494068909533;-0.2967690152681193;-0.25806004776379776;1.1443899964088655;9.99945372390545;0.8738936425912288;0.23462335948777915;1.0299097549583318;0.9999767054573367;0.9047090001692494;1.0001193805177926
40.478107;1.1498756943013453;0.9832072331227862;0.8549417016770441;-0.2967690151515936;-0.25806004805306354;1.1443907761010261;9.999417887444245;0.8738947002396654;0.23462411801369423;1.0299084300985952;0.9999763359345766;0.9047078098808383;1.000119791364901
40.488107;1.149873602566749;0.9832063888427416;0.854942627103438;-0.2967690149967006;-0.25806004832216584;1.144391572484039;9.999382580686257;0.8738957285508179;0.234624873699786;1.0299070537287496;0.9999759050213134;0.9047066414166539;1.0001200935044312
40.498107;1.1498715689831416;0.9832054875016972;0.854943460122026;-0.2967690148026799;-0.25806004857083364;1.1443923863168368;9.999347822637127;0.8738967297938188;0.23462562393724204;1.0299056252794847;0.9999754137286095;0.9047054947543077;1.0001202883581366
40.508107;1.149869601755062;0.9832045230824081;0.8549441949298003;-0.2967690145694486;-0.2580600487990908;1.144393217298287;9.999313632258463;0.873897706033024;0.23462636551367475;1.0299041445722565;0.9999748639959212;0.9047043709561253;1.0001203773028156
40.518107;1.1498677092334708;0.9832034900103817;0.8549448268400079;-0.2967690142975343;-0.25806004900738155;1.1443940649610465;9.999280017978167;0.8738986585491528;0.23462709513324093;1.0299026113670717;0.999974257515544;0.9047032729530431;1.0001203609119331
40.528107;1.1498658985554062;0.9832023834402062;0.8549453534257861;-0.29676901398781763;-0.2580600491965061;1.1443949294195321;9.999246984824422;0.8738995873993185;0.23462780984607234;1.0299010248931355;0.999973594912308;0.9047022047136564;1.0001202400887403
40.538107;1.1498641745350824;0.9832011998761095;0.8549457741364682;-0.2967690136413563;-0.25806004936740407;1.1443958109287686;9.99921454390218;0.873900491268665;0.23462850700238091;1.0298993833177434;0.9999728756437924;0.9047011701850953;1.0001200174539353
40.548107;1.1498625398259052;0.9831999377820506;0.8549460888898031;-0.29676901325929084;-0.2580600495211234;1.1443967086985862;9.999182707551089;0.8739013675027952;0.23462918399560484;1.0298976836328577;0.9999720983125391;0.9047001732860254;1.000119697876973
40.558107;1.1498609954412045;0.9831985974516942;0.8549462971574115;-0.29676901284274415;-0.2580600496589884;1.144397620170319;9.99915147828471;0.8739022127596179;0.23462983810412963;1.0298959216944188;0.999971261101507;0.9046992180450905;1.0001192879427145
40.568107;1.149859541418103;0.9831971808895164;0.85494639787665;-0.2967690123927986;-0.25806004978252;1.1443985410901056;9.999120848263864;0.873903023825049;0.2346304665559828;1.029894092203696;0.999970362556267;0.9046983082776648;1.0001187948947692
40.578107;1.149858178109779;0.983195691643627;0.8549463898665612;-0.2967690119105396;-0.25806004989318504;1.1443994662134778;9.999090810135135;0.8739037974212951;0.23463106666098246;1.0298921894169473;0.9999694026966264;0.9046974472024415;1.0001182257780656
40.588107;1.1498569068749578;0.9831941336462919;0.8549462727437365;-0.2967690113969836;-0.2580600499923027;1.1444003898657333;9.999061361115832;0.873904529442568;0.2346316358232017;1.029890208344203;0.9999683835439096;0.9046966376052327;1.0001175870297025
40.598107;1.1498557295071488;0.9831925101186221;0.8549460474195733;-0.2967690108529155;-0.2580600500809439;1.144401305593284;9.999032491535287;0.87390521503326;0.23463217148899393;1.0298881453943707;0.9999673085588432;0.904695882431539;1.00011688459898
40.608107;1.149854647667631;0.9831908237600808;0.8549457153542842;-0.2967690102789017;-0.25806005015983524;1.1444022058241492;9.999004178472438;0.8739058494025362;0.23463267118633122;1.0298859986832216;0.9999661818651129;0.9046951848465766;1.00011612438982
40.618107;1.1498536628399043;0.9831890773862781;0.8549452777050175;-0.29676900967540853;-0.2580600502294986;1.1444030822892763;9.998976398729955;0.8739064283865733;0.2346331326000367;1.0298837683343944;0.9999650079123695;0.9046945478971087;1.000115312391663
40.628107;1.1498527760359385;0.9831872742123433;0.8549447356224683;-0.2967690090427838;-0.2580600502904935;1.1444039262352363;9.998949141691348;0.8739069484213619;0.23463355364022004;1.0298814562999796;0.9999637916402124;0.9046939745772425;1.000114454234585
40.638107;1.1498519873367332;0.9831854181531771;0.8549440907745949;-0.296769008381346;-0.25806005034363727;1.1444047283943846;9.998922405857996;0.8739074064425755;0.23463393271228078;1.0298790662375634;0.9999625389605166;0.9046934681132194;1.0001135548919016
40.648107;1.14985129596808;0.9831835144523324;0.8549433450071713;-0.29676900769179004;-0.2580600503902477;1.1444054797719596;9.998896187970407;0.8739078002130379;0.23463426899743237;1.029876604195395;0.999961256736424;0.9046930319666;1.0001126189718321
40.658107;1.1498507004944638;0.9831815700494896;0.8549425001250709;-0.29676900697558234;-0.2580600504322017;1.1444061726306307;9.998870478442502;0.8739081284416256;0.23463456228895774;1.029874079023348;0.9999599522182172;0.9046926694486722;1.0001116510066153
40.668107;1.1498501989250076;0.9831795928157089;0.8549415582943705;-0.29676900623506286;-0.2580600504716856;1.1444068002880987;9.998845266158748;0.8739083901710974;0.23463481263576766;1.0298715011816304;0.999958632797171;0.9046923831535852;1.000110655404961
40.678107;1.1498497888994885;0.9831775902986418;0.8549405219250196;-0.29676900547323054;-0.25806005051098113;1.144407356512033;9.99882054424306;0.8739085843502861;0.23463502025315255;1.0298688802921185;0.9999573061210276;0.9046921742692321;1.0001096361427713
40.688107;1.1498494673972357;0.9831755689965512;0.8549393929826793;-0.2967690046933151;-0.2580600505524158;1.1444078357172731;9.998796314801263;0.873908710171842;0.2346351855005097;1.0298662232047646;0.9999559804778777;0.9046920420427744;1.0001085964466707
40.698107;1.1498492303425614;0.9831735336701793;0.8549381728371723;-0.2967690038984452;-0.2580600505982248;1.1444082328225091;9.998772594790864;0.8739087673242002;0.23463530871254815;1.0298635341505946;0.9999546653917744;0.9046919841758013;1.000107538883735
40.708107;1.1498490730132158;0.9831714867690557;0.8549368627024022;-0.2967690030915512;-0.2580600506503967;1.1444085424987258;9.998749412943681;0.8739087555273815;0.23463539016207366;1.0298608165810832;0.9999533716839905;0.9046919975358656;1.0001064655160725
40.718107;1.1498489908173855;0.9831694288475232;0.854935463578709;-0.29676900227531705;-0.25806005071059473;1.1444087592539716;9.998726796175918;0.8739086736426082;0.23463543027259895;1.0298580747941233;0.9999521107514063;0.904692077884642;1.0001053777807265
40.728107;1.149848979470902;0.9831673596991929;0.8549339756494695;-0.2967690014521358;-0.25806005077989874;1.1444088780356971;9.998704763662424;0.8739085190936153;0.23463542980557334;1.0298553139440532;0.9999508934400899;0.9046922196547647;1.0001042764626134
40.738107;1.1498490347240833;0.98316527937017;0.8549323983433377;-0.2967690006242763;-0.25806005085850886;1.1444088945095503;9.998683337180525;0.8739082884268552;0.23463538984937443;1.029852539003953;0.999949729214542;0.9046924173484328;1.0001031621855594
40.748107;1.1498491525021453;0.9831631882518677;0.8549307309243407;-0.29676899979421706;-0.2580600509458473;1.1444088054014123;9.998662552083747;0.8739079788019177;0.234635311651319;1.029849754271445;0.9999486265207447;0.9046926674047104;1.0001020367498468
40.758107;1.149849329046167;0.9831610862933506;0.8549289726765219;-0.2967689989647095;-0.2580600510409626;1.1444086091132926;9.998642455116435;0.8739075889059225;0.23463519640093894;1.0298469637599952;0.9999475937364133;0.9046929684607796;1.000100904353214
40.768107;1.1498495602381722;0.983158972537011;0.8549271229931391;-0.29676899813867197;-0.25806005114272274;1.1444083060990906;9.998623093797356;0.8739071183750553;0.23463504511929067;1.029844171954167;0.9999466392716715;0.9046933203281968;1.0000997711561486
40.778107;1.1498498409522044;0.9831568453610694;0.8549251818144725;-0.29676899731926937;-0.25806005124964376;1.144407898194726;9.998604507613926;0.8739065668890311;0.23463485859729638;1.029841384470124;0.9999457708763113;0.904693723292762;1.000098643970783
40.788107;1.149850165398009;0.9831547026888854;0.8549231502854561;-0.2967689965098584;-0.25806005135983845;1.1444073868684081;9.99858672709021;0.8739059343948801;0.2346346372049806;1.0298386080672384;0.9999449949526569;0.9046941777304389;1.0000975296024988
40.798107;1.1498505276540247;0.983152542048774;0.854921031203707;-0.2967689957137309;-0.2580600514713271;1.1444067720341957;9.998569777371666;0.8739052219561538;0.23463438074760365;1.0298358500090017;0.999944316164474;0.9046946833313148;1.000096434425113
40.808107;1.149850921489831;0.983150361212571;0.854918828795596;-0.2967689949340314;-0.25806005158224626;1.144406052681454;9.998553678130628;0.8739044320903774;0.23463408864976315;1.0298331173197766;0.9999437372356293;0.9046952383964245;1.0000953637949064
40.818107;1.1498513401211095;0.9831481592588167;0.8549165482187427;-0.2967689941737718;-0.2580600516907572;1.1444052284328783;9.998538445023883;0.8739035685394805;0.23463376030164357;1.0298304162170338;0.9999432587445328;0.9046958395860337;1.000094322244231
40.828107;1.1498517763316236;0.9831459367871123;0.8549141953054648;-0.2967689934357432;-0.2580600517949709;1.1444043005744828;9.998524099896647;0.8739026359176654;0.2346333952365556;1.0298277517813221;0.9999428792218767;0.9046964816600535;1.0000933143807917
40.838107;1.1498522223492127;0.9831436951397348;0.8549117763868791;-0.2967689927224481;-0.25806005189304243;1.1444032718808301;9.99851067817211;0.8739016393910725;0.23463299314037345;1.0298251280441453;0.999942595678884;0.9046971576748754;1.0000923452911366
40.848107;1.1498526695891909;0.9831414359264;0.8549092982526879;-0.2967689920361673;-0.2580600519833551;1.1444021458838138;9.998498224859134;0.8739005844140677;0.23463255379705578;1.0298225486594805;0.9999424037397238;0.9046978603496727;1.0000914201586286
40.858107;1.149853108991589;0.9831391614968908;0.8549067679915071;-0.2967689913790477;-0.2580600520647179;1.1444009266063173;9.998486785994698;0.8738994767776618;0.23463207698816466;1.0298200180188517;0.999942297385788;0.9046985835706635;1.0000905436507004
40.868107;1.1498535318264853;0.9831368757475075;0.8549041923340717;-0.29676899075307855;-0.2580600521365044;1.1443996185319747;9.998476401770928;0.8738983229923741;0.2346315623508378;1.029817541864338;0.9999422695476938;0.9046993231248187;1.000089719596236
40.878107;1.1498539305460096;0.9831345843546645;0.8549015772710776;-0.29676899016001473;-0.2580600521986364;1.144398226468222;9.998467104460573;0.8738971305141271;0.23463100918309918;1.0298151266554192;0.9999423134023754;0.9047000766660104;1.000088950957908
40.888107;1.1498542996076109;0.9831322942238571;0.8548989279543561;-0.2967689896012964;-0.25806005225138773;1.1443967555208674;9.998458921569537;0.8738959075802868;0.23463041633651774;1.0298127786176563;0.9999424231304059;0.9047008427812869;1.0000882396950654
40.898107;1.1498546357274957;0.9831300127289915;0.8548962481496813;-0.2967689890779703;-0.25806005229512646;1.1443952110652948;9.998451879648986;0.8738946628892471;0.2346297824625966;1.0298105033696363;0.9999425941234027;0.9047016201044868;1.000087586469428
40.908107;1.1498549369845021;0.983127746907967;0.8548935400441978;-0.29676898859066586;-0.25806005233020196;1.1443935986612985;9.998446003853413;0.8738934050732101;0.23462910664754313;1.0298083057675798;0.9999428232311839;0.9047024070293421;1.0000869907047703
40.918107;1.1498552017092372;0.9831255025881684;0.8548908051109789;-0.2967689881395755;-0.2580600523570221;1.1443919239590852;9.998441312594815;0.873892141835604;0.2346283890825088;1.0298061898425506;0.999943108725097;0.9047032010812732;1.0000864508837102
40.928107;1.1498554285522995;0.9831232842543756;0.8548880453034552;-0.2967689877244114;-0.25806005237615776;1.144390192428162;9.998437811075929;0.8738908792822626;0.2346276312966181;1.0298041589533222;0.9999434495010432;0.9047039985848874;1.0000859643938729
40.938107;1.1498556173076206;0.9831210957449953;0.8548852636110845;-0.29676898734444085;-0.2580600523884155;1.1443884091355037;9.998435489648875;0.8738896218176754;0.23462683569947215;1.0298022159362332;0.9999438444762285;0.9047047954794573;1.0000855275791984
40.948107;1.1498557692896572;0.9831189407417761;0.854882463717605;-0.2967689869986139;-0.25806005239487434;1.1443865790147991;9.998434329851884;0.8738883725104993;0.23462600478409515;1.0298003637050863;0.9999442928635535;0.9047055877693526;1.0000851370266346
40.958107;1.1498558870742317;0.9831168232183288;0.8548796493370677;-0.29676898668565327;-0.2580600523967784;1.1443847074831184;9.998434312536318;0.873887133737377;0.23462514081504404;1.0297986066706624;0.9999447940385888;0.9047063706024266;1.0000847912265445
40.968107;1.149855973903693;0.9831147483549484;0.8548768238076747;-0.29676898640401594;-0.25806005239531415;1.144382800707384;9.99843542005507;0.8738859074070704;0.23462424612778543;1.029796951593682;0.999945346533871;0.904707137320914;1.0000844909209645
40.978107;1.14985603302474;0.9831127228879076;0.8548739900550792;-0.2967689861517098;-0.25806005239137686;1.1443808648756575;9.998437632199748;0.8738846947162484;0.23462332332268138;1.0297954067066162;0.9999459473695138;0.9047078800572056;1.0000842381438781
40.988107;1.1498560669717162;0.9831107542816175;0.854871150902472;-0.2967689859261574;-0.258060052385358;1.1443789045488961;9.998440921949172;0.8738834963791557;0.23462237510162146;1.0297939801400988;0.9999465924639556;0.9047085913533283;1.0000840352162004
40.998107;1.1498560767637616;0.9831088495630267;0.8548683098004207;-0.2967689857244327;-0.25806005237712587;1.1443769215529778;9.998445257642866;0.8738823134347382;0.2346214042299351;1.0297926788336658;0.9999472778286136;0.9047092649636459;1.0000838838516222
41.008107;1.1498560617246785;0.9831070147143238;0.854865471500113;-0.2967689855436508;-0.2580600523663287;1.1443749157062004;9.998450611609226;0.8738811477782688;0.23462041373058118;1.0297915080681026;0.9999480003784634;0.9047098952887913;1.0000837841011947
41.018107;1.1498560205088033;0.9831052548135167;0.8548626415809487;-0.2967689853811708;-0.2580600523526524;1.1443728863612195;9.998456965965973;0.8738800019147529;0.23461940679119395;1.0297904718845858;0.9999487574055068;0.9047104764230441;1.0000837338083797
41.028107;1.149855952640699;0.9831035743686459;0.8548598249729568;-0.29676898523473383;-0.2580600523356847;1.1443708334797291;9.998464310906016;0.8738788787797626;0.2346183863825567;1.0297895739702332;0.9999495454313466;0.9047110020834421;1.000083729194129
41.038107;1.1498558593961494;0.9831019775271101;0.8548570250697707;-0.2967689851024139;-0.25806005231477147;1.1443687582323532;9.998472641902097;0.8738777822163244;0.2346173550232706;1.029788817769346;0.9999503599838702;0.904711466695313;1.0000837663357596
41.048107;1.1498557436609527;0.9831004683480619;0.8548542441177344;-0.2967689849823071;-0.2580600522893127;1.1443666628327362;9.998481958314695;0.8738767166897656;0.23461631468435906;1.0297882060114394;0.9999511963954688;0.9047118663511697;1.000083842204174
41.058107;1.1498556093090027;0.9830990512069442;0.8548514840674617;-0.2967689848723623;-0.2580600522591534;1.1443645494141004;9.998492258578002;0.873875686004312;0.23461526686754006;1.0297877405429425;0.9999520505741955;0.9047121989526488;1.000083954231726
41.068107;1.1498554604972142;0.9830977312354819;0.854848747022059;-0.29676898477040026;-0.25806005222457384;1.1443624186627748;9.998503532636624;0.8738746927813841;0.234614212952666;1.029787421989803;0.9999529197209431;0.9047124641850474;1.0000840994305493
41.078107;1.1498553009611159;0.983096514128555;0.8548460350887063;-0.29676898467411383;-0.2580600521859987;1.1443602690101313;9.998515755870521;0.8738737388133948;0.23461315436623564;1.0297872488872493;0.9999538028485402;0.904712663629757;1.0000842741934306
41.088107;1.1498551339161682;0.9830954050365559;0.8548433498904938;-0.29676898458107825;-0.25806005214374933;1.1443580969835394;9.99852888519231;0.8738728252874032;0.23461209242165962;1.0297872176775253;0.999954700049561;0.9047128007133548;1.0000844741962622
41.098107;1.1498549626929475;0.983094407721454;0.8548406922127139;-0.29676898448876055;-0.2580600520979796;1.1443558986303735;9.998542861925584;0.8738719527516582;0.23461102836882103;1.029787324184124;0.9999556114206969;0.9047128796834902;1.000084694027851
41.108107;1.1498547907595835;0.983093524740756;0.8548380623625058;-0.2967689843946508;-0.258060052048763;1.1443536705739432;9.998557625659952;0.8738711211459241;0.2346099636710777;1.0297875647624393;0.9999565372411988;0.9047129038363952;1.0000849275697423
41.118107;1.1498546209176155;0.9830927580449468;0.8548354608597128;-0.2967689842966144;-0.25806005199609433;1.1443514096590761;9.998573125691781;0.8738703300209046;0.2346089000200847;1.0297879363301186;0.999957478189776;0.904712875150661;1.0000851690885775
41.128107;1.1498544552035108;0.9830921090732144;0.8548328883663515;-0.2967689841930758;-0.2580600519397615;1.1443491122509957;9.998589318602326;0.8738695786434914;0.23460783896424076;1.029788436123492;0.9999584344179067;0.9047127957791857;1.0000854135982205
41.138107;1.1498542953899629;0.9830915780982417;0.8548303451161497;-0.2967689840827897;-0.25806005187937325;1.1443467743656615;9.998606163202615;0.8738688659280576;0.2346067814700981;1.0297890613333172;0.9999594048789461;0.9047126691452271;1.0000856564305873
41.148107;1.149854143101509;0.9830911635800968;0.8548278308244093;-0.2967689839645227;-0.2580600518145535;1.1443443918696548;9.998623619332035;0.8738681904792635;0.2346057279211998;1.0297898089092052;0.9999603876933373;0.904712500006984;1.0000858926710627
41.158107;1.1498539996997434;0.9830908620086235;0.8548253450718074;-0.2967689838369396;-0.2580600517450592;1.1443419601079061;9.99864164585286;0.8738675509840317;0.23460467840737867;1.0297906759899458;0.9999613806005944;0.9047122946000524;1.0000861165152422
41.168107;1.1498538660308357;0.9830906681725307;0.8548228875256699;-0.2967689836987141;-0.2580600516707473;1.1443394740898147;9.998660199802101;0.8738669466574185;0.23460363268396586;1.0297916602414774;0.9999623811427465;0.9047120603537481;1.0000863208820059
41.178107;1.1498537423295265;0.9830905759048775;0.8548204576583769;-0.2967689835486862;-0.25806005159137285;1.144336929634693;9.99867923570662;0.8738663770089119;0.23460258996629021;1.0297927593242162;0.9999633869149879;0.9047118047925903;1.0000864976208064
41.188107;1.1498536285289978;0.983090578701626;0.8548180544483871;-0.29676898338585594;-0.25806005150637035;1.1443343243841928;9.998698702151643;0.8738658417362036;0.23460154903886457;1.0297939702502237;0.9999643957876406;0.9047115348821151;1.0000866381437141
41.198107;1.1498535242556545;0.9830906695279183;0.854815676604626;-0.29676898320940526;-0.2580600514149789;1.1443316579380232;9.99871854506586;0.8738653419259144;0.23460050859864412;1.0297952899418625;0.999965405790538;0.9047112571887894;1.0000867341008381
41.208107;1.1498534285434483;0.9830908401123896;0.8548133227803115;-0.29676898301895577;-0.25806005131659554;1.1443289310297182;9.998738721935947;0.8738648812677691;0.23459946744504648;1.0297967161512942;0.9999664146944673;0.9047109779189668;1.0000867778646743
41.218107;1.1498533397134256;0.9830910805306297;0.85481099116025;-0.29676898281478303;-0.25806005121092124;1.144326144567866;9.998759211561278;0.873864465481526;0.23459842431186914;1.0297982470057008;0.9999674197142542;0.9047107025494104;1.0000867627468457
41.228107;1.1498532549129095;0.9830913795221298;0.854808678848927;-0.29676898259776435;-0.2580600510978755;1.1443232997103054;9.998780008591524;0.8738641007267635;0.23459737758070875;1.0297998800425632;0.9999684177848739;0.9047104358563582;1.0000866828551163
41.238107;1.149853169958998;0.9830917253236233;0.8548063816892798;-0.2967689823691796;-0.25806005097740853;1.1443203990024988;9.998801107053216;0.8738637927764603;0.2345963251746612;1.0298016120671876;0.9999694062018376;0.9047101823195222;1.0000865326777852
41.248107;1.149853080500329;0.9830921067378097;0.8548040947060097;-0.296768982130588;-0.25806005084937583;1.1443174476499884;9.998822485560703;0.8738635469871735;0.23459526469273387;1.0298034389838326;0.9999703828949336;0.9047099459669279;1.0000863071165116
41.258107;1.1498529830993038;0.9830925140229846;0.8548018129362837;-0.2967689818838126;-0.2580600507136938;1.1443144537109846;9.998844108717115;0.8738633682307841;0.23459419371360218;1.0298053548467623;0.9999713467267957;0.9047097300688389;1.0000860024676008
41.268107;1.1498528749171302;0.9830929387824775;0.8547995317912542;-0.2967689816308233;-0.25806005057052817;1.1443114268077204;9.998865936895047;0.8738632602359001;0.23459311014630044;1.0298073511104582;0.9999722986342436;0.904709537652385;1.000085617294552
41.278107;1.1498527530349552;0.9830933731536347;0.8547972466666861;-0.2967689813735494;-0.2580600504202287;1.1443083766753965;9.998887928011868;0.8738632248676709;0.23459201257475187;1.0298094172843335;0.9999732425170519;0.904709372387592;1.0000851520674912
41.288107;1.149852614663374;0.9830938095900116;0.8547949530206788;-0.2967689811138553;-0.25806005026323836;1.1443053126603402;9.99891003730715;0.8738632624340554;0.2345909004988;1.0298115423177185;0.9999741846498447;0.9047092388899974;1.0000846080996577
41.298107;1.1498524579337783;0.9830942410459903;0.8547926472304849;-0.29676898085362347;-0.2580600501001224;1.1443022436973662;9.998932219593438;0.8738633721252642;0.23458977422015395;1.029813715311755;0.9999751321320113;0.9047091423702392;1.0000839868048996
41.308107;1.1498522825011788;0.9830946609119443;0.8547903269803611;-0.29676898059471557;-0.2580600499314261;1.1442991783818068;9.998954428508625;0.8738635517572481;0.23458863429380722;1.0298159256647141;0.9999760912138145;0.9047090878282472;1.0000832892672415
41.318107;1.1498520897992868;0.9830950629748125;0.8547879909781033;-0.2967689803388588;-0.25806004975735497;1.144296125074901;9.998976617832229;0.8738637979336752;0.2345874810213297;1.0298181630773804;0.9999770660870853;0.9047090789445932;1.000082515835368
41.328107;1.149851882558233;0.9830954411788804;0.8547856385800695;-0.2967689800877022;-0.2580600495778112;1.1442930918172705;9.998998744184998;0.8738641068982537;0.2345863144238475;1.0298204173728285;0.999978058833787;0.9047091173022582;1.0000816665457422
41.338107;1.1498516633768148;0.9830957894121929;0.8547832693412992;-0.29676897984295847;-0.25806004939276933;1.1442900858016216;9.999020762597944;0.8738644751092322;0.234585134335244;1.0298226780877813;0.9999790706084207;0.9047092025409799;1.0000807425159386
41.348107;1.1498514332214713;0.9830961021592045;0.8547808824945646;-0.29676897960631987;-0.25806004920242187;1.1442871123740361;9.99904262329126;0.8738648990132667;0.2345839404307244;1.029824933885773;0.9999801025839125;0.9047093332344062;1.0000797462591686
41.358107;1.1498511909676545;0.9830963752531676;0.854778476836481;-0.29676897937933433;-0.2580600490071462;1.1442841750319284;9.999064278097405;0.873865374578028;0.23458273259070958;1.029827172338569;0.9999811555997478;0.9047095076385526;1.000078680117201
41.368107;1.1498509344941592;0.9830966056336833;0.8547760512820402;-0.2967689791635708;-0.25806004880753813;1.1442812767897519;9.999085684313462;0.8738658974071681;0.23458151125947602;1.0298293805522576;0.9999822295960972;0.9047097239973564;1.0000775447610541
41.378107;1.149850662132044;0.9830967910274339;0.8547736054226932;-0.29676897896081816;-0.2580600486043844;1.1442784206624836;9.99910679800068;0.8738664629712558;0.23458027715184632;1.029831546505471;0.9999833239177706;0.9047099807319842;1.0000763387426204
41.388107;1.1498503726316929;0.9830969306142455;0.8547711396970091;-0.2967689787731059;-0.258060048398462;1.1442756090855946;9.99912756895173;0.8738670664781973;0.23457903075906372;1.0298336606199074;0.9999844381798739;0.9047102768684779;1.0000750588160263
41.398107;1.1498500645122232;0.983097025494123;0.854768655569203;-0.2967689786026371;-0.2580600481902342;1.1442728436904053;9.999147946773093;0.8738677033095746;0.23457777235420527;1.029835716527593;0.9999855726900145;0.9047106129663387;1.0000737010951593
41.408107;1.1498497367572842;0.9830970779123694;0.854766155790113;-0.29676897845158284;-0.25806004797972726;1.1442701253245642;9.9991678939271;0.873868370150158;0.23457650233117208;1.0298377099881426;0.9999867280161092;0.9047109917592951;1.0000722622764615
41.418107;1.1498493902090132;0.983097090627944;0.8547636443500298;-0.29676897832185806;-0.25806004776679325;1.1442674544742126;9.999187399034064;0.873869065552217;0.23457522150315036;1.0298396366487415;0.99998790431594;0.9047114174008268;1.0000707399550826
41.428107;1.1498490278686326;0.9830970671936335;0.8547611259993678;-0.2967689782150624;-0.2580600475514655;1.1442648320104047;9.999206479815117;0.873869789389705;0.2345739312160925;1.0298414906716242;0.9999891010681341;0.9047118939074926;1.000069132350721
41.438107;1.14984865403361;0.9830970115707399;0.8547586059894249;-0.2967689781324945;-0.258060047333979;1.1442622588388653;9.999225170306103;0.8738705418395244;0.23457263311910273;1.0298432650082125;0.9999903172705444;0.9047124243528197;1.0000674381786245
41.448107;1.1498482733492583;0.9830969267085842;0.8547560905531277;-0.2967689780752025;-0.2580600471145178;1.144259734711589;9.999243505654032;0.8738713226817396;0.23457132885067283;1.029844952160898;0.999991551477594;0.9047130113219307;1.0000656565006507
41.458107;1.1498478901934421;0.9830968139032569;0.8547535875513905;-0.2967689780440375;-0.258060046893121;1.1442572579877102;9.999261515378787;0.8738721309657155;0.23457002012304368;1.0298465445235914;0.9999928014397481;0.9047136574399104;1.000063786424504
41.468107;1.149847508335898;0.9830966736816915;0.8547511063798816;-0.29676897803961655;-0.2580600466698188;1.1442548263158185;9.999279224554854;0.8738729649148396;0.23456870898434554;1.029848034829697;0.9999940639491146;0.9047143649268716;1.0000618274880269
41.478107;1.1498471308342046;0.9830965071898802;0.8547486569510407;-0.29676897806228325;-0.25806004644467134;1.1442524371232614;9.999296662962951;0.8738738222317378;0.23456739779883118;1.0298494167005514;0.9999953350671074;0.9047151350768081;1.0000597809423506
41.488107;1.1498467601641602;0.9830963169147925;0.8547462484227751;-0.29676897811216013;-0.2580600462176923;1.1442500876975341;9.999313872926066;0.8738747005374887;0.23456608900734746;1.029850684573319;0.9999966106780399;0.904715968440362;1.000057650901335
