time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.498107;1.14984639869369;0.9830961064504414;0.8547438885655051;-0.2967689781892754;-0.2580600459887887;1.1442477753220903;9.99933090468805;0.8738755976187087;0.23456478491138097;1.0298518332755817;0.9999978873868288;0.9047168649058422;1.000055444130448
41.508107;1.1498460489723823;0.9830958799421531;0.8547415838567177;-0.2967689782936147;-0.2580600457577383;1.144245497974588;9.999347807479348;0.8738765115214163;0.23456348753453354;1.029852857840952;0.9999991630682492;0.9047178231633695;1.0000531686175607
41.518107;1.1498457131488344;0.9830956419031535;0.8547393397545557;-0.2967689784249593;-0.25806004552441836;1.1442432551513444;9.999364625953623;0.8738774404090578;0.23456219854832921;1.0298537535586132;1.0000004363977253;0.904718840104989;1.0000508322035575
41.528107;1.1498453921088396;0.9830953977473571;0.8547371611461949;-0.29676897858279594;-0.25806004528912974;1.144241047779536;9.999381397403427;0.8738783819720379;0.2345609193747942;1.0298545159914998;1.0000017061290287;0.9047199109167233;1.0000484417367006
41.538107;1.1498450854639004;0.9830951543237901;0.8547350529634788;-0.2967689787666087;-0.2580600450525222;1.1442388774965113;9.999398145920296;0.8738793326440988;0.2345596514509129;1.0298551409266028;1.0000029710150191;0.904721030256976;1.0000460030149758
41.548107;1.1498447922277266;0.9830949190144869;0.8547330202539964;-0.29676897897625665;-0.2580600448152463;1.144236746444457;9.99941487767747;0.8738802871510354;0.23455839638519765;1.0298556243067172;1.0000042296467457;0.9047221939856319;1.0000435214450194
41.558107;1.1498445112889062;0.9830946981489339;0.8547310674289723;-0.29676897921205586;-0.25806004457775444;1.1442346575477333;9.999431580516356;0.8738812386751313;0.23455715590256543;1.0298559621451728;1.0000054798067184;0.9047233999164254;1.000041002242267
41.568107;1.149844241516271;0.9830944971274834;0.8547291974741531;-0.29676897947451514;-0.2580600443402663;1.14423261450427;9.999448229942551;0.8738821795812058;0.23455593168916883;1.029856150828658;1.0000067181119767;0.9047246469143223;1.0000384502540995
41.578107;1.149843981909357;0.9830943215869848;0.8547274118732943;-0.29676897976386;-0.2580600441026854;1.1442306213702087;9.999464802070065;0.8738831020249704;0.23455472526059418;1.029856187668373;1.0000079400853024;0.9047259335262633;1.000035870374365
41.588107;1.1498437320224897;0.9830941768971286;0.854725711065359;-0.2967689800798461;-0.2580600438644394;1.1442286819895893;9.999481280611283;0.8738839982028627;0.23455353791084085;1.0298560707607456;1.000009140448896;0.9047272572720176;1.0000332679967763
41.598107;1.1498434921560163;0.9830940666668447;0.854724095044588;-0.29676898042205163;-0.2580600436243334;1.1442267998162559;9.99949765215536;0.873884860931824;0.23455237069724813;1.029855798494804;1.0000103133136766;0.9047286147001526;1.0000306487965354
41.608107;1.1498432631824078;0.983093992663476;0.8547225638097217;-0.2967689807900376;-0.2580600433804522;1.1442249784735536;9.999513906900136;0.8738856845658001;0.23455122445674267;1.0298553699620636;1.0000114521639891;0.9047300018567616;1.0000280181298191
41.618107;1.14984304648632;0.9830939557777685;0.8547211171493503;-0.2967689811832027;-0.25806004313030606;1.1442232221491222;9.99953004512168;0.8738864652231595;0.23455009979648006;1.0298547863130316;1.0000125505579394;0.9047314142740985;1.0000253803687897
41.628107;1.1498428437690476;0.9830939566884757;0.8547197539835937;-0.2967689816008232;-0.25806004287126616;1.1442215352119331;9.999546073400303;0.8738871999494486;0.23454899696733023;1.0298540517910653;1.0000136032830729;0.9047328464346092;1.0000227385093476
41.638107;1.149842656572607;0.983093996325036;0.8547184722538286;-0.296768982042288;-0.2580600426008792;1.1442199217917939;9.999561995836714;0.8738878858553889;0.23454791581119488;1.0298531735239032;1.00001460635258;0.9047342919569625;1.0000200945644637
41.648107;1.1498424859400536;0.9830940761205629;0.8547172693175591;-0.29676898250714684;-0.2580600423169386;1.1442183858029937;9.999577813415643;0.8738885199939115;0.23454685598686137;1.0298521604886384;1.0000155560724435;0.9047357441653705;1.0000174506331012
41.658107;1.149842332712874;0.9830941976642056;0.8547161423683807;-0.29676898299498333;-0.25806004201753063;1.1442169309557428;9.99959352963689;0.8738890997382639;0.23454581728238788;1.0298510220914778;1.000016448655475;0.9047371958610361;1.0000148094895902
41.668107;1.149842198568357;0.9830943622492265;0.8547150891421534;-0.29676898350533326;-0.2580600417008964;1.1442155604583442;9.999609150025186;0.8738896232526139;0.23454479970638772;1.0298497668303725;1.0000172802471854;0.9047386394198854;1.0000121738576375
41.678107;1.1498420865001389;0.9830945707167664;0.8547141082966734;-0.2967689840376886;-0.2580600413650385;1.1442142768940422;9.99962467260468;0.8738900896550538;0.23454380344908968;1.0298484022431968;1.0000180468003084;0.904740068441849;1.0000095455757196
41.688107;1.1498419995801794;0.9830948230738759;0.8547131988654733;-0.29676898459149603;-0.25806004100755736;1.144213082340625;9.999640082123769;0.873890498994486;0.23454282894521244;1.029846935999563;1.000018744451171;0.9047414794150601;1.00000692600959
41.698107;1.149841939016036;0.9830951174850668;0.8547123597266084;-0.29676898516602407;-0.2580600406258966;1.1442119785228726;9.999655352344961;0.8738908525029199;0.2345418768794303;1.0298453764222455;1.0000193705326648;0.9047428714192101;1.0000043167652917
41.708107;1.1498419035836398;0.9830954495815003;0.8547115894427272;-0.2967689857603249;-0.2580600402175311;1.1442109671700986;9.999670450882704;0.8738911527443358;0.23454094797283706;1.029843731786495;1.000019924008465;0.90474424446108;1.0000017198291484
41.718107;1.149841890984029;0.9830958131443241;0.8547108861947278;-0.2967689863734831;-0.2580600397799378;1.1442100500268455;9.999685345736316;0.8738914031578964;0.23454004272498513;1.0298420092791432;1.0000204046653571;0.9047455983962197;0.9999991377582345
41.728107;1.1498418995101745;0.9830962016046237;0.8547102479049368;-0.2967689870047473;-0.2580600393107205;1.14420922847841;9.99970000978356;0.8738916074584879;0.2345391612857404;1.029840214890297;1.0000208122014076;0.9047469328300616;0.9999965736939618
41.738107;1.149841928712776;0.983096609459948;0.854709672302701;-0.2967689876533912;-0.25806003880785094;1.1442085035063447;9.999714420634652;0.8738917693219459;0.23453830346961238;1.0298383542582914;1.0000211461901145;0.9047482470533355;0.9999940307575883
41.748107;1.1498419793498567;0.9830970329192895;0.8547091568961444;-0.2967689883187121;-0.2580600382697343;1.14420787550868;9.999728556379514;0.8738918922200251;0.23453746894236033;1.0298364328965035;1.000021406460237;0.9047495397958031;0.9999915118165628
41.758107;1.1498420532271139;0.9830974693912634;0.8547086988879278;-0.2967689890002898;-0.25806003769515884;1.1442073440359926;9.999742388997838;0.8738919793924927;0.23453665757678174;1.0298344557827805;1.0000215937209098;0.9047508092846658;0.9999890201504726
41.768107;1.1498421534746763;0.9830979165939282;0.8547082948023882;-0.29676898969815985;-0.25806003708324854;1.1442069080892214;9.999755883565063;0.8738920339071151;0.23453586958552508;1.029832427624132;1.0000217104547875;0.9047520536998649;0.9999865603135085
41.778107;1.1498422848833494;0.9830983722433029;0.8547079403496576;-0.2967689904126154;-0.2580600364334518;1.1442065661485072;9.999769003481111;0.8738920586880102;0.23453510516253018;1.02983035344169;1.000021761101334;0.9047532718787226;0.9999841384954666
41.788107;1.1498424528324256;0.9830988342980396;0.8547076310125308;-0.2967689911437697;-0.2580600357454833;1.1442063156196152;9.999781716628371;0.8738920566433735;0.23453436409331166;1.0298282389903088;1.0000217509573326;0.9047544639350337;0.9999817618145999
41.798107;1.1498426615540536;0.9830993009510964;0.8547073625460165;-0.2967689918912478;-0.2580600350191759;1.1442061528309437;9.99979400111561;0.8738920305482651;0.23453364573753926;1.0298260912457862;1.0000216847583794;0.9047556313072119;0.9999794366636544
41.808107;1.1498429140244724;0.983099770302774;0.8547071307125617;-0.2967689926541605;-0.2580600342545323;1.144206074042257;9.9998058455661;0.8738919825802388;0.23453294928027174;1.0298239182938833;1.0000215662136598;0.9047567765304579;0.9999771674585816
41.818107;1.1498432129895393;0.9831002405223812;0.8547069310403085;-0.29676899343119273;-0.2580600334520299;1.1442060764106434;9.99981724566704;0.8738919147157961;0.234532274038242;1.0298217282702997;1.0000213988341078;0.9047579031904154;0.9999749566932336
41.828107;1.149843560788928;0.9831007103192735;0.8547067591504439;-0.2967689942207104;-0.2580600326127307;1.1442061578333855;9.999828203619728;0.8738918298526456;0.23453161958077043;1.0298195285246783;1.000021187264756;0.9047590157361984;0.999972805652865
41.838107;1.1498439579111526;0.9831011790841032;0.8547066109918192;-0.2967689950210276;-0.2580600317380941;1.1442063165226042;9.999838729425592;0.8738917317933691;0.23453098561691238;1.0298173257607357;1.0000209376795572;0.9047601189522841;0.9999707145759271
41.848107;1.1498444026386332;0.9831016465001092;0.8547064826737584;-0.29676899583080346;-0.2580600308297925;1.1442065511742043;9.999848841797117;0.8738916243817508;0.23453037195378368;1.0298151262866573;1.0000206565523906;0.9047612173732946;0.9999686820400266
41.858107;1.1498448922007745;0.9831021116544233;0.8547063702248143;-0.2967689966492911;-0.25806002988953297;1.144206860942081;9.999858565727628;0.8738915113377673;0.23452977864331762;1.029812935471108;1.0000203490361947;0.9047623147946121;0.9999667050132258
41.868107;1.149845423356741;0.9831025723641837;0.8547062695860415;-0.29676899747627344;-0.2580600289188765;1.1442072452061964;9.999867928477673;0.8738913962697041;0.234529205988183;1.0298107569670878;1.000020018597823;0.9047634139116065;0.9999647802498727
41.878107;1.1498459923180788;0.9831030252121535;0.8547061768670511;-0.29676899831177056;-0.2580600279193005;1.14420770373925;9.999876962659009;0.8738912823081747;0.23452865440134787;1.0298085927437284;1.000019667910898;0.9047645161514335;0.9999629053200666
41.888107;1.1498465955881492;0.9831034662367607;0.8547060885542577;-0.296768999155669;-0.2580600268924434;1.1442082369802833;9.999885712872835;0.8738911725337921;0.2345281245242987;1.0298064437293324;1.0000193001051025;0.9047656218109789;0.999961078075378
41.898107;1.149847231186039;0.9831038923168718;0.8547060018372946;-0.2967690000074955;-0.25806002584018806;1.1442088461637152;9.999894234669192;0.873891071265136;0.23452761746284015;1.0298043105651404;1.0000189192852689;0.90476673069792;0.9999592955647314
41.908107;1.1498478986009593;0.9831043022373335;0.8547059150896417;-0.2967690008665027;-0.2580600247646204;1.1442095331906204;9.999902585350288;0.8738909842714315;0.23452713473865092;1.029802194355004;1.000018529739341;0.9047678427833546;0.9999575536419851
41.918107;1.1498485975398811;0.9831046964641775;0.8547058279201916;-0.2967690017317974;-0.25806002366810155;1.1442103001291055;9.99991081612915;0.8738909174505574;0.23452667804368704;1.0298000969692611;1.0000181351249848;0.9047689581199957;0.9999558474009872
41.928107;1.1498493268029595;0.9831050764743964;0.8547057412253783;-0.2967690026023269;-0.25806002255338195;1.144211148407181;9.99991897500848;0.8738908759168947;0.23452624899884525;1.0297980209364936;1.0000177385901254;0.9047700766250018;0.9999541719672005
41.938107;1.149850084143569;0.9831054442051855;0.8547056573688295;-0.29676900347700036;-0.2580600214235689;1.1442120780100098;9.999927114688715;0.8738908641809007;0.23452584893174358;1.0297959693767715;1.0000173428922527;0.9047711989039938;0.9999525230362576
41.948107;1.1498508667822334;0.983105801370175;0.8547055793204645;-0.29676900435493925;-0.2580600202819;1.1442130877525105;9.999935291767812;0.8738908863710759;0.2345254787283676;1.0297939459886642;1.000016950293749;0.9047723276430218;0.999950897088179
41.958107;1.1498516718892067;0.9831061489910305;0.8547055089517989;-0.2967690052356033;-0.25806001913144994;1.1442141765803804;9.999943558920103;0.8738909463680858;0.23452513886437962;1.0297919548988537;1.0000165627912583;0.9047734677478142;0.9999492918413574
41.968107;1.1498524966587635;0.9831064874282733;0.8547054458829323;-0.2967690061187482;-0.2580600179748565;1.144215344208189;9.999951960346987;0.8738910482140834;0.23452482956161388;1.029790000315157;1.0000161822976765;0.9047746251179929;0.9999477066522643
41.978107;1.1498533378060312;0.9831068164876392;0.854705387760728;-0.29676900700418807;-0.2580600168141458;1.1442165907998847;9.999960534698875;0.8738911965497449;0.23452455095189753;1.029788086122738;1.0000158106743924;0.9047758057660373;0.9999461421629057
41.988107;1.1498541911243718;0.983107135353885;0.8547053317472105;-0.2967690078914485;-0.2580600156508362;1.1442179166781619;9.999969321345215;0.8738913967979934;0.2345243031770202;1.029786215483525;1.0000154501742422;0.9047770157902152;0.9999445996644329
41.998107;1.149855051695534;0.9831074429985137;0.8547052757577938;-0.29676900877967655;-0.25806001448617527;1.1442193226797328;9.99997836078745;0.8738916550363204;0.23452408633979077;1.0297843908111326;1.000015104147265;0.9047782612787165;0.9999430806712546
42.008107;1.149855914132513;0.9831077391240821;0.8547052186936503;-0.29676900966802566;-0.2580600133213492;1.1442208108197234;9.999987691591793;0.873891977439146;0.2345239004096948;1.0297826145866897;1.000014777603516;0.9047795476005742;0.9999415868084296
42.018107;1.1498567723608593;0.9831080244494891;0.8547051601001641;-0.29676901055610644;-0.25806001215774893;1.1442223841049664;9.999997353750318;0.8738923695679723;0.23452374526055791;1.02978089011798;1.0000144771322397;0.9047808785893986;0.9999401203668913
42.028107;1.1498576195956816;0.9831083002203616;0.8547050996028378;-0.29676901144390155;-0.2580600109970882;1.1442240455205526;10.000007392047458;0.8738928361723877;0.2345236207763703;1.0297792213988721;1.0000142096459084;0.9047822561327983;0.999938684693198
42.038107;1.1498584490278438;0.9831085681286825;0.8547050367516296;-0.29676901233124353;-0.2580600098411342;1.1442257970102663;10.0000178480739;0.8738933814959802;0.23452352683167693;1.0297776129998024;1.0000139809680169;0.9047836799747238;0.9999372831055926
42.048107;1.1498592545965292;0.9831088305559824;0.8547049715842097;-0.2967690132174627;-0.25806000869126905;1.1442276387458485;10.000028750546464;0.8738940098390423;0.23452346312162117;1.0297760702895313;1.0000137955240047;0.904785148247931;0.9999359176607354
42.058107;1.1498600314429759;0.9831090900094803;0.8547049054855423;-0.29676901410146894;-0.25806000754829284;1.1442295692387314;10.000040117909524;0.873894726007677;0.23452342914963462;1.0297745989337592;1.000013656626305;0.9047866590114821;0.9999345899648889
42.068107;1.149860776215209;0.9831093482102199;0.8547048419648439;-0.2967690149821909;-0.2580600064126665;1.1442315864436434;10.000051967721108;0.8738955348900176;0.2345234244937815;1.0297732040716043;1.0000135668338885;0.9047882112109263;0.9999333030706828
42.078107;1.1498614871029738;0.9831096063193362;0.8547047866548733;-0.29676901585912135;-0.2580600052849522;1.144233688978147;10.000064322497236;0.8738964405375196;0.2345234489903212;1.0297718902268562;1.0000135284155434;0.9047898043411946;0.999932062099309
42.088107;1.14986216361723;0.983109866190025;0.8547047461208842;-0.2967690167324864;-0.25806000416599056;1.1442358766633276;10.000077210233993;0.8738974455652437;0.23452350255049023;1.0297706613279;1.0000135430468833;0.9047914377471432;0.9999308732897706
42.098107;1.1498628060440306;0.9831101311110677;0.8547047262686923;-0.296769017602958;-0.2580600030568927;1.1442381502459156;10.000090660631004;0.8738985505409601;0.23452358470958193;1.0297695208208808;1.0000136104912483;0.9047931101526089;0.9999297426995691
42.108107;1.1498634147774984;0.9831104051843054;0.8547047313816555;-0.29676901847145293;-0.2580600019591721;1.14424051065964;10.000104700058007;0.8738997538849151;0.23452369432370956;1.0297684726094305;1.0000137279122931;0.9047948197815676;0.9999286759104975
42.118107;1.1498639907276271;0.9831106921431009;0.8547047637861875;-0.2967690193391809;-0.25806000087474534;1.1442429585059608;10.000119348318197;0.8739010532615683;0.2345238296969272;1.0297675212056523;1.0000138910094154;0.9047965649403122;0.9999276791602875
42.128107;1.1498645365789;0.9831109948818092;0.8547048236832956;-0.29676902020754353;-0.2580599998055568;1.1442454940804752;10.000134614631916;0.8739024466880145;0.23452398893353107;1.0297666702165584;1.0000140961659743;0.9047983441625814;0.9999267603181492
42.138107;1.1498650567271367;0.98311131550985;0.8547049095465102;-0.2967690210778466;-0.2580599987531053;1.1442481173473504;10.000150493612752;0.8739039318654275;0.23452417025123165;1.0297659215482942;1.0000143416742822;0.9048001561163024;0.9999259281976051
42.148107;1.1498655554559705;0.9831116550004754;0.8547050193584093;-0.29676902195111904;-0.25805999771823074;1.144250827380053;10.000166967622427;0.8739055057115377;0.23452437213845714;1.029765276111933;1.0000146272300257;0.9048020000009777;0.9999251912154596
42.158107;1.1498660350345864;0.9831120128999303;0.8547051517038984;-0.2967690228280772;-0.2580599967012964;1.144253622040254;10.000184012194206;0.8739071651992115;0.23452459323285527;1.0297647346989711;1.000014953315645;0.9048038755425558;0.9999245567634805
42.168107;1.149866494880372;0.9831123879399014;0.854705305681694;-0.29676902370909886;-0.25805999570242183;1.1442564983991814;10.000201598687578;0.8739089080926866;0.23452483197629978;1.029764298795828;1.0000153213363774;0.9048057819007422;0.9999240310040753
42.178107;1.1498669320778674;0.9831127789735024;0.8547054800958086;-0.2967690245941799;-0.25805999472141566;1.1442594530696295;10.000219697206608;0.8739107329255332;0.23452508638613942;1.0297639704962211;1.0000157331673176;0.9048077167750732;0.9999236184660093
42.188107;1.1498673427081887;0.9831131853822704;0.8547056733524531;-0.29676902548290374;-0.2580599937576885;1.1442624822993293;10.0002382813446;0.8739126383429423;0.23452535421425436;1.0297637509322926;1.0000161901277635;0.904809676625989;0.9999233215044916
42.198107;1.1498677228375116;0.9831136070697719;0.8547058840734807;-0.29676902637444036;-0.25805999281042635;1.144265582261668;10.000257332995657;0.8739146221166307;0.23452563330425588;1.0297636393614908;1.0000166928235013;0.9048116570362387;0.9999231401692842
42.208107;1.149868069031894;0.9831140445673913;0.8547061112726934;-0.29676902726761756;-0.25805999187884765;1.1442687492065258;10.000276843656453;0.873916681075861;0.2345259217111551;1.0297636338100384;1.0000172419409326;0.9048136528945101;0.9999230729053501
42.218107;1.149868378692776;0.983114499305119;0.8547063540423239;-0.29676902816107015;-0.25805999096234566;1.1442719791834426;10.000296808637682;0.873918812253305;0.23452621750990715;1.029763731374874;1.0000178390297207;0.9048156593712217;0.9999231176878401
42.228107;1.1498686502499333;0.9831149733568452;0.8547066115030563;-0.29676902905339003;-0.25805999006047786;1.144275267329606;10.00031721964026;0.8739210136600921;0.23452651857933932;1.0297639280026127;1.0000184866238746;0.904817672706918;0.9999232725678958
42.238107;1.1498688838052757;0.9831154681428421;0.8547068834375985;-0.2967690299431459;-0.25805998917289685;1.144278606941764;10.000338062757724;0.8739232837406785;0.23452682250052861;1.0297642190525127;1.0000191878486007;0.9048196890372404;0.9999235354427827
42.248107;1.149869081838287;0.9831159834065712;0.8547071711594166;-0.29676903082875816;-0.2580599882994064;1.1442819889426425;10.000359317121823;0.8739256204708283;0.23452712664990094;1.0297645999541523;1.0000199460899288;0.9048217023213289;0.9999239038986787
42.258107;1.1498692488022537;0.9831165179419579;0.8547074773367155;-0.29676903170848484;-0.2580599874401191;1.144285402256064;10.000380948326159;0.8739280212316821;0.23452742852397132;1.0297650663712288;1.0000207645897503;0.9048237037415283;0.9999243752196842
42.268107;1.1498693901468287;0.9831170707388354;0.8547078047293932;-0.2967690325806108;-0.258059986595572;1.1442888350012983;10.000402904360962;0.8739304832223662;0.23452772592278184;1.0297656148015615;1.0000216455865134;0.9048256830587316;0.9999249463415738
42.278107;1.149869511738896;0.9831176411559294;0.8547081555548971;-0.296769033443548;-0.2580599857668014;1.144292275479655;10.000425122652032;0.8739330037009432;0.234528016881796;1.0297662430821208;1.0000225896473607;0.9048276304386743;0.9999256142934781
42.288107;1.1498696192924651;0.9831182289827696;0.8547085321357333;-0.2967690342957808;-0.2580599849552478;1.1442957120721666;10.00044754434469;0.8739355799746484;0.23452829973347847;1.0297669495994775;1.000023595896577;0.9048295372266856;0.9999263765659313
42.298107;1.1498697174010277;0.9831188347680797;0.8547089374423509;-0.29676903513591074;-0.25805998416247106;1.144299133029776;10.000470127531827;0.8739382093859551;0.23452857321763157;1.0297677319985197;1.0000246629037792;0.9048313955928317;0.9999272302653076
42.308107;1.149869809426563;0.9831194597693849;0.8547093745089237;-0.2967690359627763;-0.2580599833900188;1.1443025272549132;10.000492850216258;0.8739408890789957;0.23452883644103342;1.0297685864621833;1.000025789285465;0.9048331981560143;0.9999281708664114
42.318107;1.1498698991467542;0.9831201052866724;0.8547098456216434;-0.29676903677533395;-0.2580599826395575;1.1443058852802113;10.000515699183097;0.8739436151945175;0.23452908893162747;1.0297695072774962;1.000026973152287;0.9048349384049842;0.9999291921189342
42.328107;1.1498699920318527;0.9831207716852826;0.8547103522053009;-0.29676903757238954;-0.2580599819129945;1.1443091994979138;10.000538655246674;0.873946382256144;0.23452933071940132;1.029770486541427;1.0000282110442131;0.9048366114430116;0.9999302870379085
42.338107;1.1498700944195523;0.983121457795498;0.8547108947232626;-0.2967690383525972;-0.2580599812124494;1.1443124635645001;10.000561683649153;0.8739491838739268;0.23452956218268503;1.0297715147075106;1.0000294975962323;0.9048382138401655;0.9999314484472268
42.348107;1.1498702123179578;0.9831221610581847;0.8547114723785426;-0.2967690391146647;-0.25805998054020163;1.1443156713958296;10.000584731598508;0.8739520141492784;0.23452978392360474;1.029772582074336;1.0000308258709945;0.9048397424528044;0.9999326684424082
42.358107;1.1498703512750952;0.9831228784315594;0.8547120834373051;-0.29676903985737185;-0.258059979898566;1.1443188165391645;10.000607735349922;0.8739548680366939;0.23452999680137518;1.0297736801796025;1.0000321877383258;0.9048411937392373;0.9999339380219393
42.368107;1.1498705162252438;0.9831236074264273;0.8547127255505238;-0.29676904057935133;-0.25805997928955565;1.1443218923425007;10.000630633058098;0.8739577405311361;0.23453020186746337;1.02977480226207;1.0000335741181106;0.9048425643920176;0.9999352476161061
42.378107;1.1498707110880262;0.9831243457871155;0.8547133955415552;-0.2967690412789489;-0.2580599787145851;1.1443248926597378;10.00065337516398;0.8739606262828047;0.23453040029611263;1.0297759429311846;1.0000349755361067;0.9048438520592859;0.9999365873307141
42.388107;1.149870939344358;0.983125090210767;0.8547140898325328;-0.2967690419543093;-0.2580599781744021;1.1443278126318817;10.000675923601761;0.8739635202755195;0.23453059337979776;1.0297770976920932;1.0000363831983137;0.9048450552369784;0.9999379460136465
42.398107;1.149871204726126;0.9831258362644969;0.8547148052692758;-0.29676904260359477;-0.258059977669177;1.1443306491093943;10.000698241603908;0.873966418278641;0.23453078236611155;1.029778262660634;1.0000377895192964;0.9048461730538461;0.9999393104590713
42.408107;1.1498715102704515;0.9831265795539565;0.8547155389398455;-0.29676904322530534;-0.2580599771987536;1.144333400471466;10.000720290501562;0.8739693161399631;0.23453096826190029;1.0297794342591726;1.0000391877980064;0.9048472052412485;0.9999406662775032
42.418107;1.1498718567741817;0.9831273165609048;0.8547162873328381;-0.2967690438184588;-0.2580599767627866;1.1443360661385307;10.000742037798632;0.8739722091363907;0.2345311518259112;1.0297806088643249;1.0000405720343981;0.9048481515428242;0.9999419993775979
42.428107;1.1498722428669534;0.9831280447761294;0.8547170460033646;-0.29676904438232005;-0.25805997636054356;1.1443386461895315;10.000763462675756;0.8739750925377822;0.234531333632608;1.0297817828501914;1.0000419370815905;0.9048490105694021;0.9999432966020086
42.438107;1.1498726663762386;0.9831287624555569;0.8547178099247249;-0.2967690449160045;-0.25805997599078484;1.1443411408511044;10.000784553092119;0.873977962379413;0.23453151416534285;1.0297829531449934;1.0000432790837952;0.9048497788897489;0.9999445461542398
42.448107;1.149873125143073;0.9831294681517241;0.8547185738956936;-0.2967690454184223;-0.2580599756520001;1.1443435496342198;10.000805300636111;0.8739808154181306;0.23453169386412434;1.0297841178344223;1.0000445958635857;0.9048504508634325;0.999945738236352
42.458107;1.1498736172922692;0.9831301605024972;0.8547193325785942;-0.2967690458884306;-0.25805997534270136;1.1443458707938305;10.00082569561923;0.8739836486290008;0.23453187294905378;1.0297852764983098;1.0000458860355905;0.904851019262922;0.9999468654615966
42.468107;1.1498741415575886;0.9831308382041641;0.854720080616721;-0.2967690463250276;-0.2580599750615305;1.144348101893671;10.000845724371146;0.8739864587370877;0.2345320513986363;1.0297864303994975;1.000047147399375;0.9048514763540674;0.999947923244629
42.478107;1.1498746972137366;0.9831314996542639;0.854720813532767;-0.2967690467276274;-0.2580599748072703;1.1443502409894726;10.000865373385684;0.8739892419444688;0.23453222932061804;1.0297875825622853;1.0000483766954922;0.9048518149441073;0.999948910005972
42.488107;1.1498752835358859;0.9831321426329255;0.8547215288514416;-0.29676904709611485;-0.2580599745788315;1.144352286846207;10.000884635372211;0.8739919941687928;0.2345324071204622;1.0297887374128696;1.0000495705918109;0.9048520289117084;0.9999498262367195
42.498107;1.149875899333424;0.983132764202394;0.8547222259991727;-0.29676904743045107;-0.2580599743752334;1.1443542382059768;10.000903508615615;0.8739947118916661;0.2345325851704604;1.0297898997215869;1.0000507263303913;0.904852112889097;0.9999506728349762
42.508107;1.149876543000694;0.9831333605454011;0.8547229052708155;-0.29676904773023516;-0.25805997419573323;1.1443560938420956;10.00092199132352;0.8739973927066658;0.23453276344243884;1.0297910732649822;1.0000518416433857;0.9048520614969541;0.9999514507244229
42.518107;1.149877212797292;0.9831339271086269;0.8547235672928386;-0.2967690479946732;-0.25805997404005865;1.1443578531358634;10.000940075490094;0.874000034774757;0.23453294160403554;1.0297922604017515;1.0000529142172068;0.9048518690454406;0.9999521618805551
42.528107;1.1498779066032965;0.9831344594967081;0.8547242128110116;-0.2967690482228901;-0.2580599739083835;1.144359516029131;10.000957744556631;0.8740026357209234;0.23453311955751605;1.0297934626182377;1.0000539415318264;0.9048515296359715;0.999952809685282
42.538107;1.14987862130434;0.9831349546391508;0.8547248424851656;-0.2967690484142736;-0.2580599738010678;1.1443610831638782;10.000974978975114;0.8740051921024671;0.2345332979156758;1.0297946805335128;1.000054921743611;0.9048510370612359;0.9999533982310338
42.548107;1.1498793528115978;0.983135411292216;0.8547254572603374;-0.2967690485686741;-0.2580599737185441;1.1443625566590028;10.000991761868843;0.8740076999132012;0.234533478069641;1.0297959135174297;1.0000558544115095;0.9048503851815117;0.9999539317899833
42.558107;1.1498800969122236;0.9831358295267447;0.8547260589057996;-0.29676904868644777;-0.25805997366134203;1.14436394046243;10.00100807443211;0.8740101555038506;0.23453366199379602;1.0297971603966731;1.0000567398415423;0.9048495690216068;0.9999544145592719
42.568107;1.149880850019113;0.9831362094916152;0.8547266498716484;-0.2967690487682917;-0.2580599736300653;1.144365239476651;10.001023887972542;0.8740125561248043;0.2345338520123801;1.0297984208715745;1.0000575777358611;0.9048485853612779;0.9999548503324899
42.578107;1.1498816092281405;0.9831365506324364;0.8547272325135357;-0.2967690488149483;-0.2580599736252902;1.1443664577526629;10.001039165851656;0.8740148998142216;0.23453405054592316;1.0297996958511584;1.0000583662613347;0.9048474327037812;0.9999552424479073
42.588107;1.1498823720778335;0.9831368519420284;0.8547278084877782;-0.2967690488269926;-0.2580599736474604;1.1443675971905445;10.001053872544071;0.8740171849560969;0.23453425985565662;1.0298009861302542;1.000059101927392;0.9048461110846486;0.9999555944150396
42.598107;1.1498831369867546;0.9831371118622731;0.8547283790940943;-0.2967690488046811;-0.2580599736969629;1.1443686580233658;10.00106797862488;0.8740194101587503;0.23453448192075016;1.0298022906854358;1.0000597801993407;0.9048446216154091;0.9999559110805224
42.608107;1.1498839045470455;0.9831373275033842;0.8547289460263489;-0.29676904874792276;-0.258059973774342;1.144369640743569;10.001081460496122;0.874021574277291;0.23453471848362015;1.0298036058673419;1.000060396265631;0.9048429663555249;0.9999561992032957
42.618107;1.1498846778732974;0.9831374942983522;0.8547295115098484;-0.29676904865656667;-0.2580599738803893;1.1443705480502528;10.001094298580648;0.8740236761523283;0.23453497109537716;1.0298049257285795;1.0000609453540263;0.9048411485506604;0.9999564663814831
42.628107;1.1498854610789073;0.9831376065371817;0.854730078044373;-0.29676904853078556;-0.258059974016047;1.144371385592646;10.001106474546742;0.874025714417053;0.23453524113686244;1.0298062429809276;1.0000614227014106;0.9048391724043223;0.9999567196179964
42.638107;1.1498862581328269;0.9831376585758538;0.8547306479447989;-0.29676904837126483;-0.25805997418219645;1.1443721612272713;10.001117967032048;0.8740276871931701;0.2345355299152282;1.0298075499196726;1.0000618234653678;0.9048370427709708;0.9999569653263457
42.648107;1.149887073463424;0.983137645549879;0.8547312224585466;-0.2967690481792458;-0.25805997437946016;1.1443728832773254;10.001128748388917;0.8740295916656874;0.23453583865090485;1.029808838988122;1.0000621424829494;0.9048347653219754;0.9999572100501796
42.658107;1.1498879123315775;0.9831375629030392;0.8547318013578424;-0.29676904795650455;-0.25805997460811064;1.1443735587868773;10.001138784261979;0.8740314244830375;0.23453616833304478;1.0298101028528397;1.0000623739376322;0.9048323466069237;0.9999574605751813
42.668107;1.1498887800045212;0.983137405794371;0.854732383628069;-0.2967690477052468;-0.2580599748681218;1.1443741929899305;10.001148032097062;0.8740331826226776;0.23453651969612657;1.0298113344356892;1.000062511594645;0.9048297937359933;0.9999577236285012
42.678107;1.1498896813559578;0.9831371692180496;0.8547329684097248;-0.2967690474279773;-0.25805997515945334;1.1443747901177084;10.001156441942044;0.8740348633011021;0.2345368931966419;1.0298125275400305;1.0000625494259383;0.9048271141082211;0.9999580055401698
42.688107;1.1498906211068884;0.9831368486389883;0.8547335555501719;-0.2967690471273814;-0.258059975482388;1.1443753541995865;10.00116396629791;0.874036462887589;0.23453728884978614;1.0298136773530846;1.0000624817015908;0.9048243154110851;0.9999583118089947
42.698107;1.149891603239991;0.9831364406130768;0.8547341455013023;-0.2967690468061144;-0.25805997583746254;1.144375888886925;10.001170569212832;0.8740379765789259;0.2345377061039828;1.0298147799119375;1.0000623033008351;0.904821405612708;0.9999586469008439
42.708107;1.1498926297264318;0.9831359432356237;0.8547347386299362;-0.29676904646654934;-0.25805997622502896;1.144376396973575;10.001176224920918;0.8740393998228875;0.23453814377659263;1.0298158313610088;1.0000620106356342;0.9048183929943332;0.9999590143919951
42.718107;1.149893700002172;0.9831353564257379;0.8547353348356044;-0.2967690461107156;-0.2580599766450491;1.1443768804261565;10.00118091495829;0.8740407298424587;0.23453860002503343;1.0298168277931716;1.00006160191692;0.9048152865103755;0.9999594170402237
42.728107;1.1498948117029388;0.9831346816300824;0.8547359336499922;-0.296769045740422;-0.25805997709719086;1.1443773404236866;10.001184630640285;0.8740419657544254;0.23453907244365468;1.02981776522085;1.00006107707633;0.9048120956285846;0.9999598569021001
42.738107;1.1498959620258389;0.9831339210904425;0.8547365343239985;-0.29676904535737675;-0.2580599775807388;1.1443777772726071;10.001187374509927;0.8740431078184522;0.23453955817718905;1.0298186397796585;1.0000604377025113;0.9048088294374472;0.99996033555413
42.748107;1.1498971486980345;0.9831330772775639;0.8547371362929235;-0.29676904496318984;-0.25805997809437686;1.1443781910449964;10.001189156252547;0.874044156556199;0.2345400540921225;1.0298194485404826;1.0000596861163025;0.9048054962526697;0.999960854030753
42.758107;1.149898370155495;0.9831321525915411;0.8547377399935568;-0.2967690445594192;-0.25805997863631963;1.1443785828415096;10.00118998579655;0.874045112030297;0.2345405571936794;1.029820190241398;1.00005882439736;0.9048021035806323;0.9999614127231604
42.768107;1.1498996256231522;0.9831311491599957;0.8547383468051064;-0.2967690441478169;-0.25805997920474805;1.144378955625222;10.001189871539573;0.8740459739046559;0.2345410650296506;1.0298208652244794;1.0000578544265666;0.9047986575150834;0.9999620115896574
42.778107;1.1499009154125004;0.9831300687540829;0.8547389580394726;-0.2967690437304353;-0.2580599797980472;1.1443793135104068;10.001188828107212;0.8740467423855497;0.2345415758506676;1.0298214749103485;1.000056778180808;0.9047951618834261;0.9999626504220726
42.788107;1.1499022407662902;0.9831289134329826;0.8547395744652498;-0.29676904330936155;-0.25805998041461603;1.144379659824454;10.001186884972194;0.8740474189456435;0.2345420885168616;1.029822021739973;1.0000555973564527;0.9047916179024331;0.9999633288333101
42.798107;1.1499036031067693;0.983127686820083;0.8547401965999647;-0.296769042886518;-0.2580599810525487;1.1443799960002652;10.00118408647785;0.8740480065409192;0.23454260219089482;1.029822509669953;1.0000543125765244;0.904788024830854;0.9999640462327853
42.808107;1.1499050030450702;0.983126394469435;0.8547408249614856;-0.29676904246374575;-0.258059981709642;1.1443803216730848;10.001180482611865;0.8740485098771915;0.2345431161909137;1.0298229443687248;1.0000529232149409;0.9047843817016543;0.9999648022690781
42.818107;1.1499064394693848;0.9831250430029448;0.8547414605011566;-0.2967690420428195;-0.2580599823836753;1.1443806349249719;10.001176120068012;0.8740489351031135;0.234543630138441;1.0298233327260733;1.000051428215108;0.9047806891416972;0.9999655969358802
42.828107;1.1499079096817184;0.9831236394083379;0.8547421051556164;-0.29676904162537715;-0.25805998307248296;1.1443809326829235;10.00117104665851;0.8740492887672201;0.23454414411921068;1.0298236818309148;1.0000498272149883;0.9047769499424981;0.9999664295617797
42.838107;1.1499094106814822;0.9831221907161691;0.8547427619075356;-0.2967690412130002;-0.25805998377376554;1.144381211185377;10.001165321303576;0.8740495773348238;0.2345446588298109;1.0298239979293409;1.0000481213274608;0.9047731683669502;0.9999672977548657
42.848107;1.1499109398822567;0.9831207034034452;0.8547434343890694;-0.2967690408072474;-0.2580599844849657;1.1443814663148952;10.001159010553867;0.8740498075212682;0.23454517566792732;1.0298242860989235;1.0000463135855395;0.9047693490893854;0.9999681973340311
42.858107;1.149912494558422;0.9831191832183964;0.8547441259691481;-0.29676904040939467;-0.2580599852034094;1.144381693899388;10.0011521761742;0.8740499867386821;0.23454569655032162;1.029824550902908;1.0000444094334882;0.9047654966634555;0.9999691232001409
42.868107;1.1499140709140072;0.9831176355747847;0.8547448387884693;-0.2967690400200764;-0.25805998592665497;1.1443818896545244;10.00114487374885;0.8740501233696583;0.2345462236610087;1.029824797408228;1.0000424170038642;0.9047616158300202;0.9999700701014262
42.878107;1.1499156635157377;0.9831160654619323;0.8547455737866515;-0.29676903963923407;-0.25805998665269403;1.1443820489238423;10.001137165619214;0.8740502262627075;0.23454675935997812;1.0298250308660073;1.0000403463149223;0.9047577119411357;0.9999710324473684
42.888107;1.1499172657245653;0.983114477589357;0.8547463313237447;-0.2967690392663919;-0.2580599873798207;1.1443821667100393;10.001129132508565;0.8740503036276942;0.23454730601699816;1.029825254580432;1.0000382077680705;0.904753791048079;0.9999720044810356
42.898107;1.1499188710124295;0.9831128773327368;0.8547471114101229;-0.2967690389009821;-0.25805998810644387;1.1443822379165682;10.00112087223104;0.8740503629001221;0.2345478657235653;1.029825468420871;1.0000360111512756;0.9047498595855102;0.9999729817339095
42.908107;1.1499204737113022;0.9831112708531898;0.8547479138546897;-0.29676903854263953;-0.25805998883102305;1.1443822580157497;10.001112489344786;0.874050411309556;0.2345484400587986;1.029825669615139;1.0000337650425202;0.9047459233178193;0.9999739620364718
42.918107;1.1499220684337381;0.9831096640791986;0.8547487388631635;-0.29676903819127404;-0.2580599895520765;1.1443822242632515;10.001104088372456;0.8740504552856907;0.23454902991345292;1.0298258546176047;1.0000314761525722;0.9047419860480087;0.9999749446019798
42.928107;1.1499236492305727;0.9831080620624866;0.8547495874514187;-0.2967690378467668;-0.25805999026817433;1.1443821365208486;10.001095774568116;0.8740504990732311;0.23454963546452687;1.0298260207029497;1.0000291493937097;0.9047380491498589;0.9999759285883967
42.938107;1.1499252094060788;0.9831064690137173;0.8547504607669126;-0.2967690375086558;-0.25805999097792404;1.1443819968296447;10.001087652050458;0.8740505446395502;0.2345502563032266;1.0298261668469237;1.0000267892029175;0.9047341123876337;0.9999769126807819
42.948107;1.1499267418626014;0.9831048881725241;0.8547513590871995;-0.2967690371761066;-0.2580599916800351;1.1443818080824948;10.001079815234677;0.8740505929020327;0.23455089149347033;1.0298262934621838;1.0000244010203532;0.9047301755037922;0.9999778947720266
42.958107;1.1499282402157456;0.9831033216796576;0.8547522818889774;-0.29676903684813305;-0.25805999237341476;1.1443815730696452;10.001072340079908;0.8740506444657645;0.23455153967908168;1.0298264010603286;1.000021991709992;0.9047262396730783;0.9999788714005644
42.968107;1.1499297004178617;0.9831017710951482;0.8547532284240608;-0.29676903652378833;-0.2580599930572042;1.1443812944172413;10.001065280528831;0.8740506995458844;0.23455219947779832;1.029826489347731;1.0000195688175193;0.9047223082899792;0.9999798380914249
42.978107;1.149931121272819;0.9831002377087303;0.8547541979049081;-0.29676903620211725;-0.25805999373075283;1.1443809745482127;10.001058672915848;0.8740507581871967;0.2345528698276942;1.0298265575810648;1.000017139321887;0.9047183865859842;0.9999807905962017
42.988107;1.1499325036143473;0.9830987221046521;0.854755189550181;-0.29676903588222536;-0.25805999439347643;1.144380615220564;10.001052542389044;0.8740508210047631;0.23455354990586388;1.029826604786352;1.0000147088743125;0.904714480275872;0.9999817258569849
42.998107;1.1499338494118418;0.9830972239450791;0.8547562026031396;-0.29676903556356776;-0.25805999504457705;1.1443802170791983;10.00104690026633;0.8740508891754245;0.23455423882194892;1.0298266294068381;1.0000122818029626;0.9047105944645559;0.9999826417431807
43.008107;1.1499351610172965;0.9830957418398952;0.8547572366042048;-0.29676903524597964;-0.2580599956828255;1.1443797798874176;10.00104173586382;0.8740509632967315;0.23455493539946376;1.0298266293414142;1.0000098615084052;0.9047067336685289;0.9999835359648557
43.018107;1.1499364404811572;0.9830942729541657;0.8547582917629655;-0.2967690349294385;-0.2580599963064867;1.1443793037285992;10.001037015997527;0.8740510429132409;0.23455563806970883;1.0298266022207196;1.0000074511972736;0.9047029025090874;0.9999844056520899
43.028107;1.149937689048823;0.9830928134917734;0.8547593686214288;-0.2967690346139265;-0.2580599969133834;1.1443787899987408;10.001032694128709;0.8740511270310224;0.23455634483766982;1.0298265458785723;1.0000050544636367;0.9046991060553602;0.9999852481224376
43.038107;1.149938906790377;0.9830913599707686;0.8547604676585281;-0.29676903429945245;-0.2580599975012239;1.1443782407771095;10.001028721189037;0.8740512137221548;0.23455705337988955;1.029826459372138;1.0000026754298734;0.9046953498485646;0.9999860619323269
43.048107;1.1499400929006676;0.9830899096817765;0.8547615893982613;-0.29676903398610727;-0.2580599980679978;1.1443776575467015;10.001025054793466;0.874051299134037;0.23455776116432078;1.0298263436541237;1.0000003192414122;0.904691640248604;0.9999868474316017
43.058107;1.1499412462622247;0.9830884598427804;0.8547627343198391;-0.2967690336740413;-0.258059998612168;1.1443770414687962;10.001021665080438;0.8740513778446154;0.2345584653805683;1.0298262011543555;0.99999799260384;0.9046879849190368;0.9999876065501834
43.068107;1.149942365270631;0.9830870064653842;0.8547639025867964;-0.2967690333633279;-0.25805999913273775;1.1443763947853862;10.001018528906364;0.8740514441470963;0.23455916291571569;1.0298260349324069;0.9999957031062482;0.9046843931893115;0.999988341863207
43.078107;1.1499434476996464;0.9830855446595098;0.8547650940158601;-0.2967690330538678;-0.2580599996292742;1.144375721229433;10.001015618530902;0.8740514928405351;0.23455985065475368;1.0298258480552955;0.999993457693199;0.9046808759065829;0.9999890556745201
43.088107;1.1499444915579597;0.983084070587758;0.8547663084840125;-0.2967690327455318;-0.2580600001017549;1.1443750250972407;10.001012904521394;0.8740515193555317;0.23456052585095222;1.02982564306295;0.9999912616215957;0.9046774441871991;0.999989749820073
43.098107;1.1499454963647369;0.9830825826066063;0.8547675466869029;-0.2967690324383914;-0.2580600005501814;1.144374309976297;10.001010370031981;0.8740515192500534;0.23456118637030024;1.0298254215536657;0.9999891183209164;0.9046741084357616;0.9999904259894098
43.108107;1.1499464639283117;0.9830810800906037;0.854768810642017;-0.2967690321327367;-0.2580600009743721;1.144373578416755;10.001008018917572;0.874051487276354;0.23456183083764415;1.0298251843944075;0.9999870300143837;0.9046708791367457;0.9999910861446409
43.118107;1.14994739802687;0.9830795615301164;0.8547701034283698;-0.2967690318288004;-0.2580600013742201;1.1443728327121279;10.001005872554245;0.8740514170903352;0.2345624585813136;1.0298249322041377;0.9999849985303628;0.9046677678554987;0.999991733035038
43.128107;1.1499483030773086;0.9830780237752381;0.8547714281586553;-0.2967690315263237;-0.25806000174992266;1.1443720751393547;10.00100395936945;0.874051302323488;0.23456306948055222;1.0298246656357573;0.9999830252729113;0.9046647867114096;0.9999923705063787
43.138107;1.1499491832860138;0.9830764624323904;0.8547727868975834;-0.2967690312244089;-0.2580600021017712;1.1443713073333561;10.001002303368095;0.8740511380606244;0.23456366394505504;1.029824385990002;0.9999811108575498;0.9046619470467868;0.9999930036151474
43.148107;1.1499500426755631;0.9830748726569456;0.854774180135429;-0.29676903092183415;-0.2580600024298015;1.1443705299511273;10.001000916984118;0.8740509215072644;0.23456424282633093;1.02982409570289;0.9999792555367458;0.9046592582684462;0.9999936389765026
43.158107;1.1499508845362194;0.9830732499223009;0.8547756066102646;-0.29676903061728427;-0.25806000273367546;1.1443697428505708;10.000999803294011;0.8740506520504072;0.23456480701744772;1.0298237978586586;0.9999774598171833;0.9046567269016571;0.9999942842581997
43.168107;1.1499517109745496;0.9830715904423416;0.8547770640005492;-0.29676903030926766;-0.2580600030128039;1.1443689455788417;10.000998968202293;0.8740503310756238;0.23456535700715025;1.0298234953181087;0.9999757247889389;0.9046543560662971;0.9999949463233843
43.178107;1.1499525238557473;0.9830698912534103;0.8547785507704342;-0.2967690299962603;-0.2580600032665964;1.1443681376104546;10.000998428721573;0.8740499613875647;0.23456589270811326;1.029823190098216;0.9999740523547552;0.9046521458730391;0.9999956296957977
43.188107;1.149953325741355;0.9830681502630048;0.854780067088169;-0.296769029677223;-0.25806000349471636;1.1443673180800806;10.000998205789637;0.8740495465087915;0.23456641354179641;1.0298228831769645;0.999972444590213;0.904650094478177;0.9999963363231935
43.198107;1.1499541198382268;0.9830663661469605;0.8547816140130747;-0.29676902935189126;-0.2580600036971502;1.1443664860053153;10.000998311791276;0.8740490901389945;0.23456691862066942;1.029822574621235;0.9999709021827448;0.9046481986487546;0.9999970662345038
43.208107;1.1499549099814093;0.9830645378555415;0.8547831929693401;-0.29676902902057095;-0.25806000387409517;1.1443656411377383;10.000998746484983;0.8740485957577948;0.23456740685591373;1.0298222637830936;0.9999694239568406;0.9046464539218987;0.9999978183471967
43.218107;1.1499557010139043;0.9830626641734951;0.85478480577864;-0.2967690286838573;-0.2580600040258782;1.144364784566192;10.000999500586792;0.8740480666571879;0.2345678769762964;1.0298219498347492;0.9999680082408937;0.9046448553223839;0.9999985910975557
43.228107;1.1499564989655062;0.9830607439706357;0.8547864538910189;-0.2967690283426267;-0.25806000415292396;1.144363918644709;10.001000563143316;0.8740475063834726;0.23456832755654944;1.0298216326416327;0.9999666538334021;0.904643398091367;0.9999993829527034
43.238107;1.1499573109688217;0.9830587769528399;0.854788137083447;-0.2967690279980861;-0.2580600042556544;1.1443630460007563;10.001001930097008;0.8740469187696108;0.23456875700772303;1.0298213133929837;0.9999653596451347;0.904642077836338;1.0000001924386357
43.248107;1.1499581450313743;0.9830567642920961;0.8547898526373598;-0.29676902765162877;-0.25806000433433474;1.1443621683540794;10.001003608161758;0.8740463071579383;0.2345691635556384;1.0298209946346912;0.9999641249646277;0.9046408904298141;1.0000010172917213
43.258107;1.1499590096757755;0.9830547088143184;0.8547915957023425;-0.2967690273046631;-0.2580600043890033;1.1443612863783907;10.001005614247271;0.874045673563782;0.23456954539641978;1.029820679575435;0.9999629505805332;0.9046398318919132;1.0000018534717754
43.268107;1.149959913688531;0.9830526146565065;0.8547933609233701;-0.2967690269585378;-0.25806000441965027;1.1443604004092272;10.001007971772633;0.8740450186177746;0.23456990098763456;1.0298203709648681;0.999961839255562;0.9046388984964503;1.000002695525811
43.278107;1.1499608659820382;0.9830504864722504;0.8547951436583812;-0.2967690266145332;-0.25806000442652616;1.1443595109691949;10.001010701766273;0.8740443422178316;0.23457022931953514;1.0298200705368579;0.9999607951983929;0.9046380868641964;1.0000035379729943
43.288107;1.149961875441402;0.9830483284589431;0.854796939392832;-0.296769026273797;-0.2580600044102913;1.144358618293876;10.001013816749873;0.8740436442167959;0.23457053008390505;1.0298197795631017;0.9999598225482298;0.9046373935989084;1.0000043759053259
43.298107;1.149962951080214;0.9830461438463685;0.8547987427693984;-0.29676902593713317;-0.25806000437198606;1.1443577210708982;10.001017321940974;0.8740429245436927;0.2345708035139935;1.0298194993597585;0.9999589240759147;0.9046368148257926;1.0000052046888193
43.308107;1.1499641026241447;0.983043935311744;0.8548005479721091;-0.2967690256049075;-0.25806000431291765;1.1443568160751074;10.001021215149661;0.874042183039274;0.23457104994569197;1.029819231006525;0.999958101658596;0.9046363461297604;1.0000060197141727
43.318107;1.149965340768058;0.9830417057272736;0.8548023497737779;-0.29676902527718874;-0.2580600042344944;1.1443558995828778;10.001025484447354;0.8740414199691506;0.23457126957737245;1.0298189753671492;0.9999573570712659;0.9046359829304682;1.000006816485825
43.328107;1.149966676540392;0.9830394583468084;0.8548041438609734;-0.296769024953846;-0.25806000413799507;1.1443549687699313;10.00103010995129;0.874040636855266;0.2345714625736936;1.0298187335303977;0.9999566914604254;0.9046357210525309;1.000007590868168
43.338107;1.149968120112773;0.9830371964108701;0.854805926564358;-0.2967690246344982;-0.25806000402434476;1.144354021414414;10.001035066630362;0.8740398364613561;0.2345716293190736;1.029818507005397;0.9999561047820001;0.904635556943704;1.0000083389502799
