time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.348107;1.1499696798046037;0.9830349228091826;0.8548076945335624;-0.2967690243184221;-0.25806000389419576;1.1443530550592755;10.001040325769809;0.8740390221799874;0.23457177065390022;1.0298182977667263;0.9999555961906877;0.9046354873882934;1.0000090566226298
43.358107;1.1499713618806295;0.9830326400476406;0.8548094440563864;-0.2967690240045294;-0.2580600037483493;1.1443520665234286;10.00104586323724;0.8740381973061899;0.23457188788203137;1.0298181080323394;0.9999551643373019;0.9046355091982831;1.0000097396684753
43.368107;1.1499731708135337;0.983030350416307;0.8548111705212147;-0.2967690236914705;-0.25806000358809217;1.1443510511676054;10.00105166910994;0.8740373642066526;0.23457198250014716;1.0298179398675231;0.99995480732415;0.9046356187650282;1.0000103844660844
43.378107;1.1499751092708905;0.9830280563020859;0.8548128689868607;-0.29676902337787125;-0.2580600034151465;1.144350002757848;10.001057744584779;0.8740365240270502;0.2345720559479995;1.029817795045253;0.9999545232792886;0.9046358115202667;1.0000109884232993
43.388107;1.1499771781047914;0.9830257602061291;0.8548145349579229;-0.2967690230627335;-0.25806000323130934;1.144348914433221;10.001064091739847;0.8740356773232298;0.23457210968343237;1.0298176752128356;0.9999543113519074;0.9046360823928937;1.0000115492041086
43.398107;1.1499793770182738;0.9830234643589675;0.854816164253522;-0.2967690227457854;-0.2580600030381961;1.1443477794485146;10.001070707464711;0.8740348247689564;0.23457214555979447;1.0298175820888489;0.9999541720764324;0.9046364268821719;1.0000120633067118
43.408107;1.1499817055184154;0.983021170515323;0.8548177526441282;-0.29676902242753683;-0.258060002837416;1.1443465914423019;10.001077584700678;0.8740339670365552;0.23457216611388626;1.0298175172603103;0.9999541068935152;0.9046368412654872;1.0000125255805237
43.418107;1.1499841628049767;0.9830188802876724;0.8548192960369045;-0.2967690221091385;-0.2580600026308349;1.144345345177001;10.00108471737391;0.8740331041507319;0.23457217427481025;1.029817481492411;0.9999541174946002;0.9046373220480838;1.0000129298833305
43.428107;1.1499867464269142;0.9830165956861279;0.8548207908103514;-0.2967690217921533;-0.25806000242052085;1.144344037664188;10.001092100395049;0.8740322350181776;0.23457217268722502;1.0298174737147043;0.9999542054108338;0.9046378655658466;1.0000132700787427
43.438107;1.1499894517206188;0.9830143193910037;0.8548222339073084;-0.2967690214782373;-0.2580600022084966;1.1443426683910392;10.001099726074683;0.8740313574915753;0.23457216347729246;1.0298174902269275;0.9999543719175852;0.9046384683628633;1.0000135409823145
43.448107;1.149992272488073;0.9830120547186352;0.854823622838399;-0.296769021168765;-0.25806000199649687;1.144341238205193;10.001107588189655;0.8740304689952544;0.23457214863595463;1.029817525189198;0.9999546184358251;0.9046391278252244;1.000013738403392
43.458107;1.1499952009799423;0.9830098051750565;0.8548249557596408;-0.2967690208645924;-0.25806000178586297;1.1443397482335724;10.001115693870734;0.8740295670596869;0.23457213039804226;1.029817572440676;0.9999549467565267;0.9046398413463875;1.000013858304276
43.468107;1.1499982271532714;0.9830075739692254;0.8548262316975397;-0.2967690205662452;-0.2580600015776726;1.1443382000062987;10.001124070502192;0.8740286495749913;0.23457211118701332;1.0298176272026913;0.9999553584586328;0.9046406044569077;1.000013897190311
43.478107;1.1500013386961747;0.983005363911747;0.8548274505202533;-0.2967690202742095;-0.25806000137304597;1.144336596251217;10.001132759849844;0.8740277153378526;0.23457209322093453;1.029817686269605;0.9999558544486254;0.9046414108673534;1.0000138536471046
43.488107;1.1500045218666899;0.9830031773612562;0.8548286124390136;-0.2967690199887987;-0.2580600011734317;1.1443349414115045;10.001141802564442;0.8740267643635186;0.23457207823486872;1.0298177468319654;0.9999564350923793;0.904642254635648;1.0000137282977684
43.498107;1.1500077625462615;0.983001016217294;0.8548297174135912;-0.2967690197099566;-0.25806000098056;1.1443332416640801;10.00115122298825;0.8740257973720037;0.23457206751605506;1.0298178056335896;0.9999571005574427;0.904643131696772;1.0000135223202637
43.508107;1.1500110472616787;0.9829988816541153;0.854830764738364;-0.2967690194374321;-0.258060000796143;1.1443315045432116;10.001161026245414;0.874024815373545;0.23457206198992578;1.0298178591187894;0.9999578513969525;0.9046440400795113;1.000013237175231
43.518107;1.1500143634458322;0.9829967733249282;0.8548317533137542;-0.2967690191710465;-0.2580600006216662;1.1443297385046753;10.001171209104577;0.8740238196396487;0.23457206227158917;1.0298179033573822;0.9999586887726237;0.9046449796138805;1.0000128756418267
43.528107;1.1500176987494013;0.9829946890584425;0.8548326824942948;-0.2967690189107527;-0.2580600004581444;1.144327952529991;10.001181772491668;0.8740228117767483;0.23457206877528702;1.0298179337017592;0.9999596135384952;0.9046459513742319;1.0000124421455492
43.538107;1.150021040527757;0.9829926258401988;0.8548335526659593;-0.2967690186565474;-0.25806000030593623;1.1443261553248778;10.001192725531299;0.8740217942552838;0.23457208186443382;1.0298179454611245;0.9999606247155048;0.9046469576052969;1.0000119421354112
43.548107;1.150024375811834;0.9829905812911254;0.8548343653583176;-0.2967690184083524;-0.258060000165068;1.1443243543726322;10.00120407999408;0.8740207706053063;0.2345721018076087;1.0298179352799433;0.9999617186033684;0.904648002024514;1.0000113814947975
43.558107;1.1500276913418;0.9829885543596382;0.8548351228319815;-0.29676901816585516;-0.2580600000357662;1.1443225556756504;10.001215839072769;0.8740197447870461;0.2345721284057597;1.0298179016135207;0.9999628889874591;0.904649089406899;1.0000107662095372
43.568107;1.1500309738328474;0.9829865452542212;0.8548358274817681;-0.2967690179284032;-0.2580599999185873;1.1443207640122501;10.001227990759038;0.8740187206713269;0.23457216077537327;1.029817843996684;0.999964127675088;0.9046502247646011;1.000010102385611
43.578107;1.1500342103360246;0.9829845551645268;0.8548364817980532;-0.2967690176950947;-0.2580599998142026;1.1443189826633526;10.001240514097734;0.874017701432852;0.23457219759667142;1.0298177624492562;0.9999654248999553;0.9046514130893454;1.0000093964834873
43.588107;1.1500373882186001;0.9829825862090374;0.8548370886149704;-0.29676901746496964;-0.25805999972316856;1.1443172122278815;10.001253389839832;0.8740166885050173;0.23457223740679362;1.0298176576743192;0.9999667697842198;0.9046526593292764;1.0000086551422247
43.598107;1.1500404952706154;0.9829806420266284;0.8548376511591073;-0.296769017237098;-0.2580599996458019;1.1443154497926167;10.001266600397196;0.874015680996055;0.23457227877226114;1.0298175309754647;0.999968150632816;0.9046539677738016;1.0000078850387735
43.608107;1.1500435208071123;0.9829787281179527;0.8548381729819279;-0.2967690170105795;-0.25805999958217873;1.1443136898666675;10.001280120515647;0.8740146765370288;0.23457232056268362;1.0298173835575661;0.9999695550356064;0.9046553411859999;1.000007093715498
43.618107;1.1500464568538713;0.9829768513767365;0.8548386578628794;-0.2967690167846424;-0.2580599995323185;1.144311925938237;10.001293912514905;0.8740136736188657;0.23457236222272657;1.0298172163898054;0.9999709704114037;0.9046567802291227;1.0000062902844111
43.628107;1.1500492978347996;0.9829750193239188;0.8548391097210428;-0.2967690165587555;-0.2580599994963273;1.144310150863658;10.001307930694143;0.8740126735158633;0.23457240383773195;1.0298170309676151;0.9999723851128117;0.9046582831280064;1.0000054841547754
43.638107;1.1500520393592175;0.9829732389769186;0.8548395324764172;-0.2967690163325001;-0.2580599994742032;1.144308357101434;10.001322130364423;0.8740116797827716;0.23457244600720772;1.0298168299012946;0.9999737893972112;0.9046598457984038;1.0000046827629274
43.648107;1.1500546777186065;0.9829715162034389;0.8548399297895306;-0.29676901610530787;-0.2580599994655425;1.1443065377788366;10.001336476266337;0.8740106964439867;0.23457248963432095;1.0298166164754974;0.9999751756684664;0.9046614623209608;1.0000038910966094
43.658107;1.1500572102257898;0.9829698564205341;0.8548403047625083;-0.2967690158763392;-0.2580599994694354;1.144304687368725;10.001350941487903;0.8740097271628576;0.23457253571246703;1.029816393890914;0.9999765381342107;0.9046631256004138;1.0000031130381053
43.668107;1.1500596354588721;0.9829682651442286;0.8548406597904599;-0.29676901564450847;-0.2580599994845582;1.144302801550849;10.00136549566656;0.8740087751152509;0.23457258521249028;1.0298161654444788;0.9999778721595007;0.9046648285198302;1.0000023524829869
43.678107;1.1500619530603884;0.9829667473105155;0.8548409970189078;-0.2967690154085625;-0.2580599995095248;1.144300877029734;10.001380099468788;0.8740078422836604;0.2345726392543721;1.0298159353632699;0.9999791731472176;0.9046665648212405;1.0000016136386938
43.688107;1.1500641634780886;0.9829653063625559;0.8548413194350754;-0.29676901516721055;-0.25805999954337083;1.1442989114939304;10.001394714860918;0.8740069288350264;0.23457269938515352;1.0298157091280795;0.9999804357834836;0.9046683290758107;1.0000009005794606
43.698107;1.1500662677623734;0.9829639440759103;0.8548416317164008;-0.29676901491929236;-0.258059999585728;1.1442969034774597;10.001409313974412;0.8740060336675108;0.23457276743838842;1.0298154929286278;0.9999816547510603;0.9046701164439322;1.0000002161810218
43.708107;1.1500682674197762;0.9829626612042296;0.8548419402839847;-0.2967690146639842;-0.25805999963656145;1.1442948520303278;10.001423875064194;0.8740051554520967;0.2345728449512382;1.029815292635886;0.9999828260875978;0.9046719225206346;0.9999995613540325
43.718107;1.1500701645142781;0.9829614583597999;0.8548422527620191;-0.29676901440097375;-0.25805999969595944;1.1442927564116143;10.00143838010845;0.8740042929849934;0.23457293274421828;1.029815112957922;0.9999839479428937;0.9046737432115795;0.9999989355215538
43.728107;1.150071962039163;0.9829603362855794;0.8548425774211995;-0.2967690141304116;-0.2580599997642259;1.1442906160635973;10.00145281746658;0.8740034449223489;0.23457303093578244;1.029814957168125;0.9999850200535105;0.904675574834099;0.9999983379765399
43.738107;1.1500736642183635;0.9829592956960251;0.8548429230275585;-0.29676901385267823;-0.25805999984185257;1.1442884306302359;10.001467177271868;0.8740026096580635;0.23457313910195754;1.0298148269569547;0.9999860420746789;0.9046774141812396;0.9999977683622276
43.748107;1.150075276004827;0.9829583373095158;0.8548432983055748;-0.29676901356822627;-0.25805999992928963;1.144286199811358;10.001481444677479;0.8740017856657565;0.2345732564125649;1.0298147222617202;0.9999870125484422;0.9046792583399617;0.9999972259387726
43.758107;1.1500768018514052;0.9829574615038832;0.8548437106327326;-0.29676901327752037;-0.2580600000269443;1.144283923441817;10.001495598903169;0.874000971998151;0.2345733817274091;1.0298146421110634;0.9999879297084189;0.9046811046589368;0.9999967093548487
43.768107;1.1500782450996125;0.982956667432089;0.8548441653197484;-0.2967690129808968;-0.2580600001353135;1.144281601789716;10.001509614716243;0.8740001683169747;0.23457351381734656;1.02981458637187;0.999988793267318;0.9046829508878924;0.9999962170906413
43.778107;1.1500796083153746;0.9829559528114054;0.8548446660861898;-0.2967690126783294;-0.25806000025488673;1.1442792353533668;10.001523467534001;0.8739993743622448;0.2345736518614036;1.0298145565284225;0.9999896055077003;0.9046847949850578;0.9999957474011963
43.788107;1.1500808934475266;0.98295531443274;0.8548452157424908;-0.29676901236925474;-0.25806000038597937;1.1442768242425259;10.001537141591653;0.8739985898560672;0.2345737957603365;1.029814555310608;0.9999903708858455;0.9046866347631685;0.99999529781244
43.798107;1.150082101974818;0.9829547482775186;0.8548458163165715;-0.29676901205262857;-0.25806000052870676;1.1442743681977345;10.001550630430696;0.8739978150833918;0.23457394580107677;1.0298145866363055;0.9999910950865375;0.9046884677923044;0.9999948644520934
43.808107;1.1500832357698394;0.9829542493797435;0.8548464687749341;-0.29676901172720016;-0.2580600006829753;1.1442718673000296;10.001563926516253;0.8739970505347067;0.23457410198694942;1.0298146556957883;0.9999917840383187;0.9046902910343069;0.9999944415164245
43.818107;1.1500842972468892;0.9829538121094871;0.8548471727150639;-0.29676901139169715;-0.25806000084838315;1.1442693221731912;10.00157701283878;0.8739962954743699;0.23457426368234213;1.0298147684368875;0.9999924427513025;0.9046921002985767;0.9999940218575737
43.828107;1.150085287950397;0.9829534305584858;0.8548479265834131;-0.2967690110448625;-0.25806000102406645;1.144266733708102;10.001589863605465;0.8739955473182486;0.2345744297070005;1.0298149313303082;0.9999930748396776;0.9046938907307628;0.9999935983280602
43.838107;1.1500862075229763;0.9829530984961286;0.8548487284930013;-0.29676901068553796;-0.25806000120865963;1.14426410345078;10.00160244764359;0.8739948022783375;0.2345745985383298;1.0298151515804017;0.9999936824774116;0.9046956578841829;0.9999931645190455
43.848107;1.150087054309744;0.9829528094818145;0.8548495767434168;-0.29676901031257363;-0.25806000140044366;1.1442614340560886;10.001614731340291;0.8739940566584908;0.2345747684130071;1.0298154363191898;0.9999942660466854;0.904697398149851;0.9999927152371244
43.858107;1.1500878267240568;0.9829525579004418;0.8548504700548006;-0.29676900992453453;-0.2580600015974016;1.1442587290694923;10.001626679646598;0.8739933082222852;0.23457493727277434;1.0298157909314323;0.9999948247985969;0.9046991089997861;0.9999922471777211
43.868107;1.1500885244202994;0.9829523397997806;0.8548514080179223;-0.2967690095197174;-0.258060001797101;1.14425599288228;10.001638254584163;0.8739925565575585;0.2345751026538298;1.0298162182746542;0.9999953585406042;0.9047007892685374;0.9999917586931617
43.878107;1.15008914903567;0.9829521522806164;0.854852391151659;-0.29676900909651627;-0.25806000199689394;1.1442532307602924;10.001649417063195;0.873991802212968;0.23457526186812094;1.0298167191799135;0.9999958681597124;0.9047024389467738;0.9999912486414546
43.888107;1.1500897044972642;0.9829519924276885;0.8548534202484094;-0.2967690086536654;-0.25806000219457503;1.1442504484464893;10.001660128189531;0.8739910456426796;0.23457541246159108;1.0298172932174274;0.9999963547141807;0.904704058548345;0.9999907158582341
43.898107;1.1500901967356456;0.9829518572580694;0.8548544958331845;-0.2967690081902476;-0.25806000238874416;1.1442476517082945;10.001670347224014;0.8739902865792121;0.2345755524770087;1.0298179386453565;0.999996818618894;0.9047056482477874;0.9999901595670232
43.908107;1.150090632650491;0.9829517447738325;0.8548556182772533;-0.2967690077058227;-0.2580600025784833;1.1442448458474723;10.001680038767178;0.8739895238978524;0.23457568039585364;1.0298186515269216;0.9999972594417937;0.9047072075264724;0.9999895799284532
43.918107;1.1500910188739115;0.9829516549226821;0.8548567880001238;-0.2967690072007445;-0.2580600027629654;1.144242035614661;10.00168918338183;0.8739887559521841;0.23457579510626483;1.0298194254370523;0.9999976758356316;0.9047087359827527;0.9999889783534912
43.928107;1.1500913609005032;0.9829515894481008;0.8548580053535003;-0.2967690066760899;-0.2580600029413432;1.1442392259482472;10.001697774348182;0.8739879809428288;0.23457589605286563;1.0298202522332098;0.9999980656989739;0.9047102342562086;0.9999883572816045
43.938107;1.1500916620959467;0.9829515509265482;0.8548592703512982;-0.2967690061330654;-0.25806000311272376;1.1442364220982673;10.001705809550488;0.87398719698526;0.23457598316112574;1.0298211227559897;0.9999984269588806;0.9047117039727322;0.9999877193613158
43.948107;1.1500919228383928;0.9829515416106523;0.8548605821624096;-0.29676900557269426;-0.25806000327628403;1.1442336285561403;10.00171329114627;0.8739864021608642;0.23457605634390502;1.0298220273241425;0.9999987582099595;0.9047131471203174;0.9999870664169815
43.958107;1.1500921410236058;0.9829515626574162;0.8548619388324842;-0.29676900499611186;-0.25806000343151847;1.1442308488122777;10.001720227943622;0.8739855948582225;0.23457611518958368;1.0298229567948685;0.9999990582225893;0.9047145655483201;0.9999863985805043
43.968107;1.15009231341265;0.9829516144900478;0.8548633380482265;-0.2967690044048864;-0.25806000357830783;1.1442280865357635;10.001726633065243;0.8739847743819561;0.23457615915321525;1.029823903656919;0.9999993250315903;0.9047159607466322;0.9999857141115888
43.978107;1.1500924370172028;0.9829516979990942;0.8548647780998438;-0.2967690038010241;-0.258060003716713;1.1442253461542444;10.001732515308932;0.8739839413832847;0.23457618791527082;1.0298248621660868;0.9999995557203122;0.9047173337816775;0.9999850101335424
43.988107;1.1500925105724478;0.9829518152984738;0.8548662579225712;-0.2967690031868091;-0.25806000384670624;1.144222631998306;10.001737871849144;0.8739830976336276;0.23457620166442242;1.029825827814673;0.999999746483109;0.9047186851463955;0.9999842837251672
43.998107;1.1500925347913267;0.9829519694386244;0.8548677768873305;-0.2967690025646331;-0.25806000396807016;1.1442199472127106;10.001742690665157;0.8739822454649905;0.234576201054328;1.0298267966564676;0.9999998922853304;0.9047200144969266;0.9999835327603043
44.008107;1.1500925111073856;0.982952163450638;0.8548693347259634;-0.29676900193690076;-0.25806000408036694;1.1442172937708908;10.001746957727205;0.8739813876738106;0.2345761868001067;1.0298277645126825;0.9999999867836341;0.904721320700208;0.9999827563634833
44.018107;1.1500924407529682;0.9829523995107697;0.8548709310801073;-0.2967690013060444;-0.2580600041827896;1.1442146738145926;10.00175065991884;0.8739805277226158;0.23457615948731392;1.029828726332883;1.0000000234631397;0.9047226024217141;0.9999819547467101
44.028107;1.1500923245650714;0.9829526789274947;0.8548725651170843;-0.29676900067447465;-0.2580600042741695;1.1442120910064228;10.001753786918732;0.8739796692717469;0.23457611977099163;1.0298296762432249;0.9999999972109058;0.9047238587403318;0.9999811283917992
44.038107;1.1500921629774996;0.982953002715354;0.8548742360427339;-0.29676900004439366;-0.2580600043533055;1.144209551221551;10.001756336174898;0.873978815382878;0.23457606851704207;1.0298306085877258;0.9999999046075547;0.9047250889985582;0.9999802775287117
44.048107;1.150091956309356;0.9829533721394506;0.8548759441763862;-0.2967689994178009;-0.25806000441929955;1.1442070627557002;10.001758313666086;0.8739779682948723;0.23457600681634522;1.0298315192405196;0.9999997430608127;0.9047262918454946;0.999979402318788
44.058107;1.1500917048902914;0.9829537888189588;0.8548776913765765;-0.29676899879675744;-0.2580600044717731;1.1442046352603104;10.001759729245919;0.8739771294798458;0.23457593602808882;1.0298324059866046;0.9999995103000223;0.9047274646537734;0.9999785029911381
44.068107;1.1500914086757756;0.9829542540620154;0.8548794804561013;-0.2967689981834841;-0.2580600045110383;1.1442022782730816;10.001760592965148;0.8739762998481395;0.2345758577955201;1.0298332680971214;0.9999992045612432;0.9047286041662531;0.999977579611292
44.078107;1.1500910671958815;0.9829547681738123;0.8548813143475613;-0.2967689975802035;-0.2580600045381042;1.1442000011753983;10.001760913801633;0.8739754800425814;0.2345757740408494;1.0298341061778804;0.9999988248123793;0.9047297073766302;0.9999766316469527
44.088107;1.150090679979232;0.9829553308136901;0.8548831955819356;-0.29676899698899195;-0.25806000455439226;1.1441978135215358;10.001760700946535;0.8739746701754871;0.23457568697655487;1.0298349223649919;0.9999983708367891;0.9047307714521348;0.9999756575972294
44.098107;1.1500902464359675;0.9829559417920248;0.8548851259431288;-0.29676899641162113;-0.2580600045613004;1.144195724689481;10.001759963932702;0.8739738694111658;0.23457559899367475;1.029835720102848;0.9999978432990697;0.9047317932800494;0.9999746550133477
44.108107;1.1500897651099828;0.9829566012101374;0.8548871061230995;-0.29676899584929534;-0.2580600045598408;1.1441937435367977;10.001758706742539;0.8739730762728718;0.2345755123189092;1.0298365036583061;0.9999972439467956;0.9047327695819748;0.9999736208405042
44.118107;1.1500892331566963;0.9829573093911468;0.8548891359971932;-0.2967689953024717;-0.2580600045504682;1.1441918781048839;10.001756922638519;0.8739722893617863;0.2345754286792776;1.0298372777196443;0.9999965759910475;0.9047336975202619;0.9999725518844268
44.128107;1.1500886466600317;0.9829580672338668;0.8548912155172741;-0.29676899477093455;-0.2580600045331295;1.1441901352919637;10.001754595611498;0.8739715076883144;0.23457534930596805;1.0298380469045787;0.9999958442145312;0.9047345753432605;0.9999714452048045
44.138107;1.1500880014243395;0.9829588765197117;0.8548933449391456;-0.2967689942540284;-0.2580600045074955;1.144188520951447;10.001751700802526;0.8739707303195344;0.234575275190128;1.0298388155153937;0.999995054658296;0.9047354024114554;0.9999702981814889
44.148107;1.1500872933429624;0.9829597399062554;0.8548955244071615;-0.2967689937508436;-0.2580600044732931;1.144187040233994;10.001748202545274;0.8739699559104804;0.23457520723495348;1.0298395874463553;0.9999942142199655;0.9047361788069085;0.9999691083121334
44.158107;1.1500865184367355;0.982960660625164;0.8548977536911506;-0.2967689932603616;-0.2580600044305744;1.144185697223527;10.001744060714378;0.8739691828619596;0.23457514628416934;1.0298403660705338;0.9999933299471704;0.9047369053471225;0.9999678726642232
44.168107;1.150085673267117;0.9829616416054875;0.8549000317082643;-0.29676899278162905;-0.258060004379719;1.1441844938134822;10.001739243012457;0.8739684099151015;0.23457509322991396;1.0298411545058657;0.9999924081146309;0.9047375835464266;0.9999665873423152
44.178107;1.1500847554416158;0.9829626845765175;0.8549023558995693;-0.2967689923138853;-0.25806000432116477;1.14418342919758;10.001733729805736;0.8739676364343548;0.23457504909109148;1.0298419556771559;0.9999914537096551;0.9047382152087824;0.9999652482113194
44.188107;1.1500837634068717;0.9829637901293186;0.8549047221589868;-0.29676899185666217;-0.25806000425522785;1.1441825004958583;10.001727513302612;0.8739668618074611;0.23457501495156;1.0298427721218417;0.9999904704926492;0.9047388019486827;0.9999638522015298
44.198107;1.1500826956570769;0.9829649585046137;0.8549071250524986;-0.2967689914097206;-0.2580600041823365;1.1441817033506507;10.00172059822288;0.8739660844861691;0.23457499193687997;1.0298436062886276;0.9999894617560421;0.9047393444659079;0.9999623968881048
44.208107;1.1500815501687116;0.9829661902144585;0.8549095577186148;-0.29676899097260606;-0.25806000410337515;1.1441810322810868;10.001712998353621;0.8739653019390092;0.23457498133798996;1.0298444608345754;0.9999884313248326;0.9047398420535698;0.999960878942676
44.218107;1.1500803247827045;0.9829674859304621;0.8549120115633534;-0.29676899054433675;-0.25806000401963763;1.1441804817197552;10.001704727154333;0.8739645112229995;0.2345749847943855;1.0298453383682693;0.9999873836582925;0.9047402931312939;0.9999592943275898
44.228107;1.1500790181494955;0.9829688458767734;0.8549144762007082;-0.2967689901237698;-0.25806000393244466;1.1441800467940564;10.001695792101524;0.8739637091418874;0.2345750042769684;1.0298462408973565;0.999986322867163;0.9047406963900118;0.9999576403759356
44.238107;1.1500776300409816;0.9829702695541993;0.8549169395725259;-0.296768989710095;-0.2580600038428023;1.144179722638344;10.001686195721675;0.873962892270402;0.23457504178030844;1.0298471693244688;0.9999852518370884;0.9047410515156429;0.9999559170908718
44.248107;1.1500761609967562;0.9829717557321125;0.8549193879681369;-0.2967689893028846;-0.2580600037511864;1.144179503389889;10.001675937632045;0.8739620567877292;0.23457509921687011;1.0298481231743046;0.9999841724892223;0.9047413592775798;0.9999541265592381
44.258107;1.1500746120834675;0.9829733021217225;0.8549218065671029;-0.2967689889019926;-0.2580600036573793;1.1441793820855033;10.001665018204713;0.873961197639082;0.23457517863461302;1.029849100842563;0.9999830865574721;0.9047416213837777;0.9999522720471091
44.268107;1.150072985478353;0.9829749048523517;0.8549241808858898;-0.296768988507479;-0.25806000356064046;1.144179351837817;10.001653444845095;0.8739603080127523;0.23457528209166648;1.0298501004014933;0.9999819959016215;0.904741840106801;0.9999503579008544
44.278107;1.150071285641757;0.9829765585173917;0.8549264978289072;-0.2967689881194337;-0.2580600034602042;1.1441794080215504;10.001641232695492;0.873959379928747;0.23457541118069347;1.0298511202800116;0.9999809026015142;0.9047420176845611;0.9999483893600469
44.288107;1.1500695194170143;0.9829782573115632;0.8549287454442155;-0.2967689877378057;-0.2580600033554666;1.1441795491537285;10.001628396625023;0.8739584054792354;0.23457556683465502;1.0298521593760293;0.9999798092600517;0.9047421558755226;0.9999463716782167
44.298107;1.1500676949639943;0.9829799958972597;0.8549309119942626;-0.2967689873623637;-0.25806000324588196;1.1441797750558589;10.001614945323235;0.8739573779305096;0.23457574947766016;1.029853216507449;0.9999787190273771;0.9047422560448701;0.9999443095822562
44.308107;1.1500658211772712;0.9829817685960412;0.8549329849898483;-0.2967689869927898;-0.2580600031310611;1.1441800848341863;10.001600883176788;0.873956291844368;0.2345759591699676;1.0298542895790639;0.9999776351279364;0.904742319716427;0.9999422076244425
44.318107;1.1500639073310543;0.9829835682967842;0.8549349507281169;-0.29676898662875273;-0.2580600030108907;1.1441804767481418;10.001586209165206;0.8739551424846966;0.23457619561270104;1.0298553755870499;0.9999765608120937;0.9047423489171744;0.999940070839889
44.328107;1.1500619618806494;0.9829853867275695;0.8549367947757142;-0.29676898626977444;-0.25806000288549114;1.1441809485922394;10.00157091082934;0.873953925481284;0.23457645815591785;1.0298564716929774;0.9999754999323995;0.9047423459390392;0.9999379053587987
44.338107;1.1500599915536704;0.9829872154726983;0.854938503078127;-0.29676898591499606;-0.2580600027552306;1.14418149751721;10.001554965006454;0.8739526370187229;0.23457674589731856;1.0298575760963995;0.9999744570306527;0.9047423127882689;0.9999357184062495
44.348107;1.1500580017215671;0.9829890463699815;0.854940062890788;-0.296768985563146;-0.2580600026208123;1.1441821199413658;10.001538344268718;0.8739512740731985;0.23457705789619218;1.029858687793989;0.9999734366346524;0.9047422508651355;0.9999335171414918
44.358107;1.1500559968932587;0.9829908708473839;0.8549414631487358;-0.2967689852128469;-0.25806000248329786;1.1441828117193296;10.001521020630971;0.8739498341441568;0.234577393443205;1.029859806141278;0.9999724429360244;0.9047421611471466;0.999931307566176
44.368107;1.1500539808723285;0.9829926790701707;0.8549426947086368;-0.2967689848630225;-0.2580600023440126;1.1441835684960047;10.001502966201112;0.8739483151618923;0.23457775204627965;1.0298609308416407;0.9999714804142493;0.9047420445595166;0.9999290946966912
44.378107;1.1500519572588002;0.9829944604101205;0.8549437507415009;-0.2967689845130801;-0.2580600022044419;1.144184386419778;10.001484155720092;0.8739467162214424;0.23457813300976854;1.0298620613239244;0.999970554359504;0.9047419026093269;0.9999268830187781
44.388107;1.1500499298812425;0.982996205166129;0.8549446267957013;-0.29676898416281133;-0.25806000206619445;1.1441852623040374;10.00146457461267;0.8739450381426046;0.23457853504022563;1.0298631959036146;0.9999696705468937;0.9047417379780167;0.999924676286217
44.398107;1.1500479024621104;0.9829979056458779;0.8549453203317408;-0.29676898381224615;-0.25806000193076;1.1441861928622368;10.001444225678316;0.8739432831731209;0.23457895623813668;1.0298643324643655;0.9999688345054519;0.9047415539428342;0.9999224772269238
44.408107;1.1500458778768032;0.9829995560538807;0.854945830177689;-0.2967689834616874;-0.2580600017990737;1.144187174515116;10.001423124028856;0.8739414543912092;0.2345793942922527;1.0298654699802123;0.999968051099082;0.9047413531975248;0.9999202879042494
44.418107;1.1500438578812466;0.9830011522273862;0.8549461565082866;-0.2967689831117582;-0.2580600016714261;1.1441882040206834;10.001401286894342;0.8739395552264618;0.23457984671417992;1.0298666085432011;0.9999673246964426;0.9047411376795378;0.9999181106621194
44.428107;1.1500418437223134;0.9830026914638199;0.8549463015760548;-0.2967689827632623;-0.2580600015477399;1.1441892787729895;10.001378732963987;0.8739375892244321;0.23458031120766346;1.0298677478379088;0.9999666595392026;0.9047409089736923;0.9999159489489536
44.438107;1.1500398368769105;0.9830041723175251;0.8549462701997123;-0.2967689824170661;-0.258060001427738;1.144190397388396;10.001355484387966;0.8739355604374897;0.23458078599636806;1.029868886183052;0.9999660599316644;0.904740667687672;0.9999138075365219
44.448107;1.150037839081328;0.9830055944899003;0.8549460689390673;-0.29676898207416763;-0.258060001310968;1.144191560973782;10.001331561460654;0.873933474450074;0.23458126988807226;1.029870021007727;0.9999655301198934;0.9047404121904798;0.999911692290693
44.458107;1.1500358517881226;0.9830069586212923;0.8549457049033057;-0.2967689817356756;-0.2580600011969186;1.1441927731559938;10.001306982407097;0.873931339039008;0.23458176210448983;1.029871149789908;0.9999650739109907;0.9047401386958649;0.9999096098235275
44.468107;1.1500338757065862;0.9830082659877042;0.8549451854648312;-0.296768981402484;-0.2580600010852597;1.1441940385277087;10.001281770994984;0.8739291635549065;0.23458226202552313;1.0298722704559626;0.9999646944569134;0.9047398428979598;0.9999075671429597
44.478107;1.1500319114099289;0.9830095182340968;0.8549445183014558;-0.29676898107495303;-0.25806000097601584;1.144195361270596;10.001255960081393;0.873926957808896;0.23458276917368026;1.0298733812434036;0.9999643943662168;0.904739521276858;0.9999055715604197
44.488107;1.1500299608095013;0.9830107172584033;0.8549437111308248;-0.2967689807528907;-0.2580600008695062;1.1441967447422698;10.001229591413844;0.8739247318411423;0.2345832833764168;1.0298744807107572;0.9999641759471065;0.9047391711159275;0.9999036309569859
44.498107;1.1500280276023478;0.9830118654543378;0.8549427714364405;-0.2967689804357427;-0.25806000076613794;1.1441981920818205;10.001202714447814;0.8739224961933433;0.23458380463230868;1.0298755681161762;0.9999640414508186;0.9047387904027221;0.9999017538157483
44.508107;1.1500261158841987;0.9830129657730025;0.8549417059697904;-0.29676898012288955;-0.25806000066621365;1.1441997074902566;10.001175382157541;0.8739202616502243;0.23458433289294586;1.0298766437033455;0.9999639932634072;0.9047383783112699;0.999899948712784
44.518107;1.1500242287397011;0.9830140212458585;0.8549405197745941;-0.2967689798139005;-0.25806000056980916;1.1442012971291002;10.00114764742201;0.8739180385243798;0.23458486811727228;1.0298777083530921;0.9999640337924114;0.9047379351618671;0.9998982236974442
44.528107;1.150022368705867;0.9830150348753615;0.8549392160080974;-0.2967689795085313;-0.2580600004767508;1.1442029688710778;10.001119566090544;0.8739158359393193;0.23458541018043172;1.0298787629868236;0.9999641650873432;0.9047374614929955;0.999896585847627
44.538107;1.1500205389973528;0.9830160102531588;0.8549377976057451;-0.2967689792066077;-0.25806000038669824;1.1442047309127312;10.001091201110693;0.8739136614553247;0.23458595855179057;1.0298798084499519;0.9999643888587498;0.9047369574587381;0.9998950408066654
44.548107;1.15001874359224;0.9830169520938322;0.854936269143651;-0.29676897890807047;-0.25806000029921533;1.144206589906307;10.001062615934538;0.8739115212174444;0.23458651219437077;1.029880845375317;0.9999647064764552;0.9047364235029238;0.9998935921338847
44.558107;1.1500169867757275;0.9830178663993906;0.8549346369452991;-0.2967689786131153;-0.2580600002137234;1.1442085497183023;10.001033864280892;0.8739094204046028;0.2345870696121708;1.0298818739373234;0.9999651182542771;0.904735861701731;0.9998922408306059
44.568107;1.15001527286697;0.9830187606010137;0.8549329079557256;-0.29676897832224436;-0.25806000012938834;1.1442106114636734;10.001004990730596;0.8739073636858595;0.234587628806743;1.0298828943007798;0.9999656230239959;0.9047352760840166;0.9998909855603908
44.578107;1.150013605283067;0.9830196437010068;0.8549310890744666;-0.2967689780361662;-0.2580600000451234;1.14421277435933;10.000976034207936;0.8739053554352976;0.23458818733865971;1.029883907266769;0.999966218669645;0.9047346716065294;0.9998898236017595
44.588107;1.1500119855926454;0.9830205263353413;0.8549291874623559;-0.29676897775561195;-0.25805999995987844;1.1442150361682064;10.000947022840602;0.8739033997743277;0.23458874270632246;1.0298849143478233;0.9999669027814205;0.9047340531252874;0.9998887517566286
44.598107;1.1500104141027578;0.9830214203480864;0.8549272104588349;-0.29676897748130143;-0.25805999987288875;1.1442173926729846;10.000917971986228;0.873901500820172;0.2345892928710261;1.0298859178392277;0.9999676728847893;0.9047334250369073;0.9998877663367575
44.608107;1.1500088910516937;0.9830223375352444;0.8549251643703545;-0.29676897721404966;-0.2580599997834439;1.1442198374335897;10.000888896893565;0.8738996629717363;0.2345898365377472;1.0298869212253599;0.9999685261764881;0.9047327913844719;0.9998868628958945
44.618107;1.1500074171193806;0.9830232883423765;0.8549230538007138;-0.2967689769546735;-0.25805999969054466;1.1442223628170516;10.000859828268155;0.8738978910280606;0.23459037306289535;1.029887929095226;0.9999694587532865;0.90473215612512;0.9998860366795306
44.628107;1.150005993523799;0.9830242811127832;0.8549208825726964;-0.296768976703754;-0.25805999959294224;1.1442249613094828;10.00083081855579;0.8738961904654704;0.23459090227555815;1.0298889461676268;0.9999704652985721;0.9047315229827841;0.9998852831846662
44.638107;1.1500046221354394;0.9830253218022581;0.854918654783015;-0.29676897646163886;-0.25805999948935276;1.1442276261776834;10.000801940667852;0.8738945675727191;0.2345914244622784;1.0298899763216685;0.9999715397935866;0.904730894625363;0.9998845981565189
44.648107;1.150003305991721;0.983026414319894;0.8549163748655462;-0.296768976228625;-0.2580599993786445;1.1442303515664152;10.000773282207016;0.873893028897318;0.23459194043462264;1.0298910224731646;0.9999726764069111;0.9047302720585582;0.9998839773620196
44.658107;1.1500020498398056;0.9830275612148445;0.8549140476253647;-0.29676897600496055;-0.2580599992601053;1.1442331324019361;10.000744938710318;0.8738915805513974;0.23459245147232985;1.029892087206486;0.9999738697382503;0.9047296550313503;0.999883416727128
44.668107;1.1500008597093345;0.9830287638699913;0.8549116787532278;-0.2967689757906851;-0.2580599991335844;1.1442359643740534;10.00071700906413;0.873890227720674;0.23459295911581207;1.0298931736463004;0.99997511417005;0.9047290428283034;0.9998829128104726
44.678107;1.1499997418107255;0.9830300221692557;0.8549092745633861;-0.2967689755855833;-0.2580599989992538;1.1442388436477289;10.000689591242129;0.8738889739562116;0.234593464917453;1.029894285861635;0.9999764031338417;0.9047284347290215;0.99988246310923
44.688107;1.1499987017252562;0.9830313344009469;0.854906840719579;-0.29676897538930674;-0.25805999885732306;1.1442417662157371;10.000662776749735;0.8738878207635252;0.23459397009151126;1.0298954281599255;0.9999777290424462;0.9047278300001705;0.999882065991314
44.698107;1.1499977443499552;0.9830326976720302;0.854904381571223;-0.29676897520150586;-0.2580599987080712;1.1442447277890626;10.000636644142213;0.8738867681419717;0.23459447524894328;1.029896603572728;0.9999790835670143;0.9047272276645125;0.9998817202238478
44.708107;1.1499968747336162;0.983034108515725;0.8549019008064207;-0.2967689750218893;-0.2580599985520146;1.1442477245455263;10.000611254482962;0.8738858152579536;0.23459498057570202;1.029897812724258;0.9999804582481511;0.9047266271166672;0.9998814242657407
44.718107;1.1499960987129199;0.9830355636025471;0.8548994023701894;-0.2967689748501692;-0.2580599983898975;1.1442507537399615;10.000586650745236;0.8738849605285988;0.23459548609308398;1.0298990538624626;0.9999818453522528;0.9047260295689451;0.9998811758812056
44.728107;1.149995422142255;0.9830370605247108;0.8548968910182969;-0.2967689746858182;-0.2580599982225325;1.1442538136505118;10.000562858238915;0.87388420149921;0.23459599155218575;1.0299003238338706;0.9999832383196944;0.9047254386537981;0.9998809725859652
44.738107;1.1499948497696761;0.9830385977559682;0.8548943725026044;-0.2967689745278166;-0.25805999805070634;1.1442569033071386;10.000539887698585;0.8738835346412818;0.23459649620799697;1.0299016191233534;0.9999846315954181;0.9047248599353505;0.9998808124619658
44.748107;1.1499943850458991;0.9830401736263398;0.8548918531286578;-0.29676897437473215;-0.2580599978751579;1.1442600223423423;10.000517744443457;0.8738829553711244;0.23459699870238174;1.0299029359344662;0.9999860201770537;0.9047243004176744;0.9998806943450363
44.758107;1.1499940304505025;0.9830417855709639;0.8548893394450867;-0.2967689742251836;-0.25805999769655036;1.1442631709770528;10.000496437084959;0.8738824587310546;0.23459749699659507;1.02990426943126;0.9999873994637064;0.904723767992903;0.9998806177151175
44.768107;1.1499937879622906;0.9830434297909613;0.8548868384724705;-0.29676897407823916;-0.25805999751555964;1.1442663495140797;10.000475981308334;0.8738820396995256;0.23459798856993616;1.0299056136243894;0.9999887656336459;0.9047232702564504;0.9998805828383169
44.778107;1.1499936598401874;0.9830451013365065;0.8548843572753392;-0.2967689739334291;-0.25805999733307133;1.1442695573390809;10.000456400317265;0.8738816927754764;0.23459847094798292;1.029906961980359;0.9999901158939681;0.904722813345616;0.9998805904570538
44.788107;1.149993648989947;0.9830467953340992;0.8548819020222771;-0.29676897379067346;-0.25805999715031563;1.1442727928783198;10.000437720537192;0.8738814120750156;0.23459894202743578;1.0299083073418058;0.9999914480062635;0.9047224017157713;0.9998806409432902
44.798107;1.149993758229672;0.9830485082237013;0.8548794777964956;-0.2967689736502456;-0.258059996968927;1.1442760545046005;10.000419965036295;0.8738811918265248;0.23459940017421338;1.0299096417513982;0.9999927595228923;0.9047220384515734;0.9998807337733827
44.808107;1.1499939891777853;0.9830502375852472;0.8548770891908721;-0.2967689735125429;-0.2580599967908524;1.1442793407528635;10.000403146483666;0.8738810266272782;0.23459984440983966;1.0299109573306178;0.999994047664326;0.9047217254703606;0.9998808674480932
44.818107;1.1499943415401939;0.9830519813790086;0.8548747410227776;-0.2967689733778736;-0.25805999661801254;1.1442826500539003;10.000387260053275;0.8738809117489605;0.2346002742847962;1.0299122468875295;0.9999953100827403;0.9047214639748299;0.9998810396116973
44.828107;1.149994813265762;0.9830537376691066;0.8548724387148023;-0.29676897324650586;-0.25805999645202204;1.1442859812061323;10.00037228233749;0.8738808431452012;0.23460068936073405;1.0299135031308053;0.9999965454819597;0.9047212554417121;0.999881247536776
44.838107;1.1499954014357554;0.9830555046309915;0.8548701884821908;-0.2967689731187324;-0.2580599962942068;1.1442893337581166;10.00035817565037;0.8738808168416472;0.23460108898527163;1.0299147179023564;0.9999977532961971;0.9047211020929534;0.9998814890372262
44.848107;1.1499961029273724;0.9830572800915671;0.8548679974458578;-0.296768972994884;-0.2580599961457357;1.1442927071165667;10.000344895222982;0.8738808285388496;0.2346014725925333;1.0299158829991752;0.9999989329522032;0.9047210060010858;0.9998817633181237
44.858107;1.1499969148983915;0.9830590605849046;0.8548658733696063;-0.29676897287547765;-0.2580599960076867;1.144296099595498;10.000332397099777;0.8738808739318382;0.2346018400531378;1.02991699185427;1.000000083308003;0.9047209681310372;0.9998820712623439
44.868107;1.1499978352308673;0.9830608411561033;0.8548638242771517;-0.2967689727612647;-0.2580599958809315;1.1442995087777255;10.000320637784066;0.8738809491214367;0.2346021916383858;1.0299180405172355;1.0000012026122809;0.9047209884857512;0.9998824153799746
44.878107;1.1499988624866189;0.9830626165916133;0.8548618579864097;-0.29676897265287067;-0.2580599957659212;1.1443029322656708;10.000309568557268;0.8738810505002862;0.23460252782795465;1.0299190276622938;1.0000022891149687;0.904721066349629;0.9998827996973436
44.888107;1.1499999956038682;0.9830643830223479;0.8548599810484445;-0.2967689725503585;-0.2580599956626793;1.1443063679368053;10.000299135042361;0.8738811746283496;0.23460284934991174;1.0299199538878767;1.0000033414975804;0.9047211996832683;0.9998832292139999
44.898107;1.1500012331361227;0.9830661387541464;0.8548581978140866;-0.2967689724531738;-0.2580599955709302;1.1443098137055543;10.000289277737776;0.8738813190081243;0.23460315723282177;1.0299208207842898;1.0000043583481084;0.9047213846261564;0.9998837088972515
44.908107;1.1500025724890894;0.9830678841226053;0.8548565107142648;-0.29676897236037664;-0.2580599954901282;1.144313266578288;10.000279928827323;0.8738814830185614;0.23460345256091117;1.0299216302664609;1.0000053377104818;0.9047216163947459;0.9998842431397152
44.918107;1.1500040103622382;0.983069620274023;0.8548549212647142;-0.29676897227085636;-0.2580599954195565;1.144316721789706;10.000271014060504;0.8738816675055362;0.23460373598380518;1.0299223840684602;1.0000062778702432;0.9047218906537139;0.9998848361060713
44.928107;1.1500055432181409;0.983071347326758;0.8548534306444004;-0.29676897218347736;-0.25805999535862273;1.144320172873307;10.000262461442393;0.8738818736605822;0.23460400721848648;1.0299230837312876;1.0000071781720838;0.9047222036954509;0.999885492059116
44.938107;1.1500071670469012;0.9830730633406193;0.8548520393132325;-0.29676897209720016;-0.2580599953070741;1.1443236120092921;10.00025420771073;0.8738821023458485;0.23460426494702738;1.0299237313284437;1.0000080386752952;0.9047225518457193;0.9998862149657303
44.948107;1.1500088775041641;0.9830747651137642;0.8548507462378336;-0.2967689720111548;-0.2580599952649783;1.1443270303046462;10.00024619913451;0.8738823537486097;0.23460450725486853;1.0299243300528798;1.0000088598445398;0.904722931062838;0.9998870077571747
44.958107;1.150010669679871;0.9830764502572753;0.8548495489813802;-0.29676897192458374;-0.25805999523261813;1.1443304184128362;10.000238390131162;0.8738826277265817;0.2346047321011765;1.029924884167264;1.0000096430377978;0.9047233370904989;0.9998878717898423
44.968107;1.150012536823506;0.9830781187231723;0.854848444607205;-0.2967689718366391;-0.2580599952103407;1.144333767020607;10.00023074637685;0.8738829247304779;0.23460493740953167;1.0299253985244883;1.0000103906200484;0.9047237665850609;0.9998888068196423
44.978107;1.1500144696604115;0.9830797727514202;0.8548474301043608;-0.2967689717462626;-0.2580599951984303;1.144337066829217;10.00022324804751;0.8738832459152613;0.23460512100219968;1.029925877908044;1.0000111052714642;0.9047242181073264;0.9998898115216118
44.988107;1.150016457420573;0.9830814157944865;0.8548465021354105;-0.2967689716522906;-0.2580599951971205;1.1443403089253534;10.000215879856597;0.8738835923029711;0.23460528068167422;1.029926326845165;1.0000117893452565;0.9047246912730113;0.9998908840919228
44.998107;1.1500184894830419;0.9830830513662019;0.8548456571371403;-0.29676897155356763;-0.2580599952065864;1.1443434852198127;10.00020861496714;0.8738839641877716;0.23460541462479947;1.0299267500317175;1.0000124446111018;0.9047251854916007;0.9998920226017238
45.008107;1.1500205562394998;0.9830846828040756;0.8548448919728537;-0.2967689714490153;-0.25805999522688244;1.1443465877612897;10.000201413097361;0.8738843611916972;0.23460552179814353;1.0299271525409142;1.0000130720941998;0.9047257002883489;0.9998932252510494
45.018107;1.1500226488745533;0.9830863138948613;0.8548442039954517;-0.29676897133779934;-0.2580599952580516;1.144349607852363;10.000194231474962;0.8738847825461257;0.23460560174434636;1.0299275394831708;1.0000136719063082;0.9047262357206423;0.999894490475679
45.028107;1.1500247584307521;0.9830879489056398;0.8548435904021557;-0.29676897121951523;-0.2580599953003424;1.1443525361668956;10.000187031211553;0.8738852273973177;0.234605653871132;1.0299279156827508;1.0000142435149377;0.904726791678869;0.9998958168485753
45.038107;1.150026875045173;0.983089591600317;0.8548430482991279;-0.2967689710943325;-0.2580599953542307;1.1443553638424804;10.000179774267096;0.8738856949740383;0.23460567696463727;1.0299282856361405;1.0000147868207871;0.9047273675134091;0.999897203094339
45.048107;1.1500289880974894;0.983091244098363;0.8548425754411426;-0.2967689709631184;-0.2580599954202228;1.1443580840136254;10.000172420827672;0.8738861841838176;0.23460566928236382;1.0299286532213343;1.000015302880125;0.9047279624981458;0.9998986481521942
45.058107;1.1500310872285873;0.9830929061594773;0.8548421698551838;-0.29676897082740344;-0.2580599954986423;1.144360692290748;10.000164935935635;0.8738866929116622;0.234605629029947;1.0299290214297367;1.0000157928731486;0.9047285762627705;0.9999001509175159
45.068107;1.1500331633574652;0.9830945749296482;0.8548418284660686;-0.2967689706890745;-0.25805999558961007;1.1443631857048382;10.000157296958424;0.8738872181546034;0.23460555473636124;1.0299293930227378;1.000016256640607;0.904729208714488;0.9999017099349903
45.078107;1.150035208751054;0.9830962449084631;0.8548415469377125;-0.296768970549905;-0.25805999569318205;1.144365561605327;10.000149488688631;0.8738877569367932;0.23460544529692962;1.029929771054534;1.000016692639469;0.9047298593320633;0.9999033232815169
45.088107;1.1500372165656094;0.9830979083589327;0.8548413209908384;-0.29676897041117056;-0.2580599958093366;1.1443678174713396;10.0001414937421;0.8738883063853725;0.23460529991241705;1.0299301579197155;1.0000170987758854;0.9047305262779504;0.999904988110197
45.098107;1.1500391807017913;0.9830995563336562;0.8548411475373826;-0.29676897027359384;-0.2580599959379042;1.1443699518392219;10.000133293508096;0.873888862527321;0.23460511813535043;1.029930554275443;1.0000174732017262;0.9047312063667782;0.9999067002560544
45.108107;1.1500410957237786;0.9831011797020701;0.8548410247852338;-0.29676897013760856;-0.25805999607865;1.1443719657561884;10.000124880679689;0.8738894194331033;0.23460489983238844;1.0299309592603703;1.0000178146549807;0.9047318960050231;0.999908454956518
45.118107;1.1500429564789916;0.9831027696540242;0.854840951373662;-0.2967689700035312;-0.25805999623125814;1.1443738631162816;10.000116265831757;0.8738899698285214;0.23460464500846118;1.029931371191067;1.0000181221334075;0.9047325918237534;0.999910247798983
45.128107;1.1500447576707595;0.9831043176639099;0.8548409256137798;-0.29676896987137935;-0.2580599963952544;1.1443756494047619;10.000107465134452;0.8738905060615586;0.2346043538424643;1.029931787906489;1.0000183945293493;0.9047332907706988;0.9999120745126542
45.138107;1.1500464940425128;0.9831058153301542;0.854840946151915;-0.2967689697406709;-0.25805999657005235;1.1443773299707019;10.000098488861926;0.8738910202398454;0.234604026969473;1.0299322071345638;1.0000186305728926;0.9047339907716481;0.9999139302096266
45.148107;1.1500481612265132;0.9831072547506327;0.8548410134185634;-0.29676896961057303;-0.25805999675503777;1.1443789091138123;10.000089349271352;0.8738915042808826;0.234603665550195;1.0299326269651459;1.0000188287838767;0.9047346916773149;0.9999158094668315
45.158107;1.1500497558705423;0.9831086292631994;0.8548411300366577;-0.2967689694801693;-0.2580599969498145;1.1443803900231155;10.000080070300017;0.8738919506700141;0.23460327096891584;1.0299330456994973;1.0000189873422223;0.9047353950635275;0.9999177070768955
45.168107;1.1500512750837963;0.9831099338001655;0.8548412994999194;-0.2967689693484617;-0.2580599971544937;1.1443817744876166;10.000070679989285;0.8738923535244792;0.23460284458822192;1.0299334609242485;1.0000191040376056;0.9047361029786546;0.9999196179669522
45.178107;1.1500527168630565;0.983111165017951;0.8548415243932381;-0.29676896921433865;-0.25805999736962904;1.1443830627872598;10.000061197039027;0.8738927092462555;0.23460238774575484;1.0299338688508712;1.0000191767510296;0.9047368171286704;0.999921536424567
45.188107;1.1500540804698465;0.9831123215753328;0.8548418059109779;-0.29676896907683403;-0.2580599975959622;1.1443842547361385;10.000051628800088;0.8738930161295564;0.23460190194135463;1.0299342646697824;1.0000192047025473;0.9047375389294755;0.9999234561840976
