time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.198107;1.150055365326514;0.9831134039036995;0.8548421443329449;-0.29676896893540944;-0.2580599978343536;1.1443853507979482;10.000041978215565;0.8738932733412296;0.23460138924699267;1.029934643234456;1.0000191896872033;0.9047382696454332;0.9999253713839331
45.208107;1.1500565701001955;0.983114413379323;0.8548425394723412;-0.2967689687900369;-0.25805999808583513;1.1443863521559179;10.000032249509339;0.8738934805221795;0.2346008524722603;1.0299349991258637;1.0000191358429429;0.9047390101803809;0.9999272774442688
45.218107;1.1500576927729171;0.9831153520282867;0.8548429916324526;-0.2967689686412636;-0.25805999835143306;1.1443872602774925;10.000022449003593;0.873893637900338;0.23460029485074216;1.0299353264524236;1.0000190478339819;0.9047397609556606;0.9999291714030869
45.228107;1.1500587303979042;0.9831162225047287;0.8548435025047212;-0.2967689684902234;-0.25805999863180595;1.1443880766501788;10.000012585292671;0.8738937463385326;0.23459971977511745;1.0299356192892246;1.000018929484778;0.9047405227463009;0.999931051396355
45.238107;1.1500596785310615;0.983117027642693;0.8548440744556366;-0.29676896833839916;-0.2580599989272137;1.1443888027491087;10.000002673115944;0.8738938074191349;0.23459913079533096;1.0299358723303669;1.00001878384334;0.9047412980073787;0.9999329156663
45.248107;1.150060531384368;0.9831177705083156;0.8548447090514258;-0.29676896818734017;-0.25805999923777717;1.1443894398406689;9.999992736549371;0.8738938231972564;0.23459853171136738;1.0299360810295273;1.00001861344697;0.9047420908507389;0.9999347622961735
45.258107;1.150061282806098;0.9831184545390522;0.8548454064436908;-0.29676896803859415;-0.25805999956349535;1.1443899888119757;9.999982807170388;0.8738937956772005;0.23459792659535347;1.0299362420451996;1.000018420038021;0.9047429056312611;0.99993658980155
45.268107;1.150061927290067;0.9831190824100268;0.8548461653968689;-0.2967689678937737;-0.25805999990409834;1.144390451064894;9.999972920033523;0.8738937265919645;0.2345973197041512;1.0299363540647188;1.0000182043576795;0.9047437459020228;0.9999383972226288
45.278107;1.1500624605001508;0.9831196548644247;0.8548469831708686;-0.2967689677546395;-0.25806000025896925;1.1443908298979055;9.999963111091581;0.8738936175748322;0.23459671545977273;1.0299364175853587;1.0000179667068938;0.9047446138360163;0.9999401833125602
45.288107;1.1500628796142642;0.9831201708690459;0.8548478553295286;-0.29676896762318555;-0.25806000062708956;1.1443911309946457;9.999953417403512;0.8738934708046149;0.23459611833338045;1.0299364336989072;1.0000177076136996;0.9047455091385426;0.9999419458646543
45.298107;1.1500631835761312;0.9831206283255921;0.8548487761208128;-0.2967689675016939;-0.2580600010071838;1.144391362330757;9.999943876652383;0.873893289635881;0.2345955323832771;1.029936403084403;1.000017427724759;0.9047464285376822;0.9999436813039829
45.308107;1.1500633728075553;0.9831210249454276;0.8548497394310925;-0.29676896739281344;-0.2580600013981193;1.144391533905228;9.999934520785773;0.8738930783792697;0.23459496091333704;1.0299363255961298;1.0000171274304148;0.904747367191745;0.9999453842962212
45.318107;1.1500634487259427;0.9831213593152247;0.854850739525429;-0.2967689672996668;-0.25806000179917193;1.1443916568465937;9.999925370186764;0.8738928414570933;0.2345944066304003;1.029936200266245;1.000016806761531;0.9047483207746227;0.9999470484029057
45.328107;1.1500634135000023;0.983121631327676;0.8548517712397048;-0.2967689672256895;-0.2580600022098363;1.1443917419253535;9.999916438403874;0.8738925827099621;0.234593871903819;1.0299360256451826;1.0000164652194758;0.9047492868171736;0.9999486678473075
45.338107;1.1500632693258932;0.9831218416261811;0.8548528295891387;-0.2967689671741922;-0.2580600026294185;1.144391798607694;9.999907741513201;0.8738923050911391;0.23459335879084683;1.0299357999391234;1.0000161015192548;0.9047502653604071;0.9999502386882286
45.348107;1.1500630174838564;0.9831219907515863;0.8548539090575115;-0.2967689671481786;-0.25806000305680116;1.1443918355613083;9.999899298661667;0.8738920106475044;0.23459286893123193;1.029935520558103;1.0000157139498016;0.9047512586797746;0.9999517590892447
45.358107;1.1500626586334188;0.9831220785304038;0.8548550036247801;-0.2967689671505063;-0.25806000349037717;1.144391861438361;9.99989112288275;0.8738917010378647;0.2345924035657215;1.029935183736093;1.0000153011293926;0.9047522698848961;0.9999532294901592
45.368107;1.150062193785908;0.983122103678406;0.8548561075134875;-0.2967689671838229;-0.2580600039282349;1.144391884599749;9.999883213158796;0.8738913782139736;0.23459196375749658;1.0299347845082594;1.0000148620803713;0.9047533014047442;0.9999546520380419
45.378107;1.1500616243727635;0.983122063902962;0.8548572152415825;-0.296768967250161;-0.2580600043685853;1.1443919126639057;9.999875552848254;0.8738910439423133;0.2345915506026356;1.0299343169303414;1.0000143959751855;0.9047543544401054;0.9999560292386455
45.388107;1.1500609519434943;0.9831219567118031;0.8548583209413009;-0.2967689673507145;-0.25806000480984254;1.1443919526246935;9.999868110198687;0.873890698698509;0.2345911653970335;1.0299337743228492;1.0000139023782628;0.9047554295096861;0.9999573634030695
45.398107;1.1500601783246174;0.9831217800841842;0.8548594179876065;-0.29676896748588355;-0.2580600052503581;1.1443920107236556;9.99986084095007;0.8738903418137988;0.23459080982768343;1.0299331493479016;1.000013381715863;0.9047565272997566;0.9999586572876497
45.408107;1.1500593057034179;0.9831215324664871;0.8548604990382247;-0.29676896765531285;-0.25806000568850385;1.1443920920806747;9.999853696960797;0.8738899725770016;0.2345904859424588;1.0299324344458836;1.0000128356879328;0.90475764871549;0.9999599149396391
45.418107;1.1500583366900121;0.9831212126002105;0.8548615564991676;-0.29676896785804546;-0.25806000612295776;1.144392200795365;9.999846634479459;0.8738895911156441;0.23459019583403498;1.0299316224980504;1.0000122675182803;0.9047587943986249;0.999961141784434
45.428107;1.1500572748831304;0.9831208194268082;0.8548625832401396;-0.2967689680928069;-0.2580600065526457;1.144392340179771;9.999839613010478;0.8738891986381958;0.2345899414337133;1.0299307072019759;1.0000116816556215;0.904759965156929;0.9999623441003377
45.438107;1.150056125329719;0.9831203521231457;0.8548635728588823;-0.2967689683581678;-0.25806000697664605;1.1443925129368164;9.999832592446952;0.8738887967514382;0.2345897245724454;1.029929683293944;1.0000110829100421;0.9047611629585152;0.9999635288514402
45.448107;1.1500548937968051;0.9831198104788879;0.8548645197895801;-0.29676896865261226;-0.25806000739441404;1.1443927213636542;9.99982553896078;0.8738883867222865;0.23458954701170523;1.0299285462657242;1.0000104758933972;0.9047623910870689;0.9999647035027445
45.458107;1.150053585325128;0.9831191950715197;0.8548654194760587;-0.29676896897465155;-0.25806000780608723;1.1443929671258195;9.99981843562336;0.8738879695473721;0.234589410346492;1.0299272915353146;1.000009865321762;0.9047636538899367;0.9999658747774341
45.468107;1.1500522036034604;0.9831185067997534;0.8548662681222469;-0.29676896932298924;-0.258060008212542;1.1443932508413326;9.999811289286143;0.873887546250278;0.23458931593566026;1.0299259142449735;1.000009256177553;0.9047649564594046;0.9999670473096783
45.478107;1.1500507511876;0.9831177467793417;0.8548670625275567;-0.2967689696965759;-0.25806000861510603;1.1443935719643703;9.999804128129652;0.8738871180044951;0.234589264784373;1.0299244100290124;1.0000086528575536;0.9047663032846471;0.9999682238511187
45.488107;1.1500492298747305;0.9831169171199429;0.8548678003367348;-0.2967689700943583;-0.25806000901509735;1.1443939285918905;9.999796990085509;0.8738866859911919;0.2345892573123751;1.0299227756955356;1.0000080584726716;0.9047676967125218;0.9999694064094973
45.498107;1.1500476411773266;0.9831160212729344;0.8548684797956186;-0.296768970514914;-0.25806000941343815;1.1443943171626585;9.99978991038724;0.8738862510112241;0.23458929327608646;1.0299210094623836;1.0000074753180521;0.9047691370492843;0.9999705966644764
45.508107;1.150045986705091;0.9831150635650161;0.8548690990403632;-0.29676897095643484;-0.2580600098105648;1.1443947328848525;9.999782914340841;0.8738858133033005;0.23458937196327445;1.0299191113289416;1.0000069057424976;0.9047706235604286;0.9999717956300481
45.518107;1.1500442684639087;0.9831140491874044;0.8548696557657245;-0.29676897141710207;-0.25806001020668473;1.1443951707080833;9.999776013704004;0.8738853724792377;0.2345894924071748;1.029917083468492;1.000006352783344;0.9047721548165858;0.9999730036004166
45.528107;1.1500424893179444;0.983112984361723;0.8548701471677914;-0.2967689718953527;-0.2580600106020409;1.1443956256448609;9.999769208348171;0.8738849272826329;0.23458965347422933;1.0299149297987393;1.0000058204488038;0.9047737284630679;0.9999742205792931
45.538107;1.150040653417312;0.9831118754519783;0.8548705699470401;-0.29676897238988237;-0.25806001099684384;1.1443960923254162;9.999762495709502;0.8738844754447923;0.23458985389544504;1.029912654866124;1.0000053135729312;0.9047753411019213;0.9999754464040945
45.548107;1.150038765870567;0.9831107275826333;0.8548709209854456;-0.29676897289958315;-0.25806001139113005;1.1443965646585232;9.999755879864866;0.8738840139887329;0.2345900923081146;1.029910263223283;1.0000048374356074;0.904776988578657;0.9999766805710258
45.558107;1.150036831323447;0.9831095437345945;0.8548711988627845;-0.2967689734233557;-0.2580600117849035;1.14439703603076;9.999749376928508;0.873883540062773;0.23459036727505686;1.0299077594412587;1.0000043972564616;0.9047786662325522;0.9999779224542801
45.568107;1.1500348527352717;0.9831083243990438;0.8548714046700024;-0.29676897395997265;-0.2580600121782214;1.1443974997393298;9.99974302272697;0.8738830515103507;0.2345906772355273;1.029905148219494;1.0000039979696589;0.9047803689951608;0.9999791713870279
45.578107;1.1500328316285848;0.9831070679831594;0.8548715412381276;-0.2967689745082035;-0.2580600125709471;1.1443979497423316;9.999736875174328;0.8738825465243938;0.23459102052023834;1.0299024345116767;1.0000036443764255;0.9047820918811095;0.9999804261761326
45.588107;1.150030768762444;0.9831057723588708;0.8548716121796233;-0.2967689750668931;-0.2580600129626056;1.1443983817129926;9.99973100153964;0.8738820234608712;0.23459139547285587;1.029899623003815;1.0000033410701268;0.9047838304094334;0.9999816850445907
45.598107;1.1500286641038595;0.983104436655818;0.8548716212593604;-0.29676897563486865;-0.2580600133525716;1.1443987929660444;9.999725463221768;0.8738814813673339;0.2345918004865542;1.0298967171776627;1.0000030920642706;0.9047855802478431;0.9999829461801485
45.608107;1.150026517194401;0.9831030613792925;0.8548715715379476;-0.2967689762108832;-0.25806001374021553;1.1443991811079335;9.99972031137214;0.8738809202940716;0.23459223387766714;1.0298937195202107;1.0000029002256563;0.904787336858396;0.9999842080165378
45.618107;1.150024328280928;0.9831016473478827;0.8548714651626523;-0.2967689767935624;-0.2580600141248123;1.1443995434821983;9.999715588656054;0.8738803410026337;0.23459269364584684;1.0298906322962396;1.0000027667442306;0.9047890961395142;0.9999854693472258
45.628107;1.150022098850912;0.9831001954892831;0.8548713043430185;-0.29676897738127145;-0.25806001450546895;1.1443998775564344;9.999711332315297;0.8738797442110414;0.23459317719185638;1.0298874574525951;1.0000026911463809;0.9047908553740457;0.999986729677078
45.638107;1.1500198320688206;0.9830987070548441;0.8548710920964309;-0.29676897797213825;-0.2580600148812087;1.1444001806991888;9.999707576334528;0.8738791300044699;0.23459368127766908;1.0298841963919678;1.0000026717590536;0.9047926132279468;0.999987989248308
45.648107;1.1500175337859573;0.9830971833095224;0.8548708318507457;-0.29676897856429557;-0.2580600152510249;1.14440044962433;9.999704347626585;0.8738784980794254;0.23459420245727228;1.0298808503130514;1.0000027064743569;0.9047943692934245;0.9999892485552104
45.658107;1.1500152118767657;0.9830956253906556;0.8548705268017495;-0.2967689791560486;-0.25806001561377395;1.1444006804416202;9.99970165850261;0.8738778480478528;0.2345947375054863;1.0298774203555057;1.0000027935415567;0.9047961238193699;0.999990507960739
45.668107;1.150012873247376;0.9830940344596378;0.8548701796638125;-0.2967689797459014;-0.25806001596804884;1.1444008692947916;9.999699504397514;0.8738771792139594;0.2345952833133277;1.0298739074285157;1.0000029317374537;0.9047978770135541;0.9999917673030807
45.678107;1.1500105217465761;0.9830924114305838;0.854869792723669;-0.29676898033261484;-0.25806001631215175;1.1444010133816036;9.999697869387035;0.8738764905757692;0.23459583666118422;1.0298703128089446;1.0000031200365047;0.9047996284946223;0.9999930252473826
45.688107;1.150008158930678;0.9830907563455861;0.8548693685339966;-0.2967689809153435;-0.25806001664418227;1.1444011117286124;9.999696731958444;0.8738757811602297;0.23459639436222557;1.0298666393403102;1.0000033574524665;0.904801377440449;0.9999942789399123
45.698107;1.1500057858744597;0.9830890683276459;0.8548689108703904;-0.2967689814936553;-0.25806001696236974;1.1444011651521069;9.999696067188545;0.8738750498680328;0.23459695350788115;1.0298628916842025;1.0000036431943722;0.9048031225009101;0.9999955243132765
45.708107;1.1500034039791431;0.9830873464658434;0.8548684246614652;-0.29676898206726315;-0.2580600172655103;1.144401175701142;9.999695849850278;0.8738742950596878;0.23459751156399652;1.0298590757115123;1.0000039766752755;0.9048048617801987;0.9999967566894606
45.718107;1.1500010149025213;0.9830855905901887;0.8548679147048892;-0.2967689826356811;-0.258060017553181;1.144401145986417;9.999696056303558;0.8738735149032582;0.23459806639781625;1.0298551982926392;1.0000043571209396;0.9048065930279519;0.9999979712103823
45.728107;1.14999862032606;0.9830838012444996;0.8548673843090586;-0.29676898319820977;-0.25806001782569465;1.1444010789072576;9.999696659921243;0.8738727081955535;0.234598616251015;1.0298512676101157;1.0000047831861087;0.9048083133083509;0.9999991633122132
45.738107;1.1499962220267235;0.9830819795419865;0.8548668349944821;-0.2967689837541801;-0.25806001808379797;1.144400977853463;9.999697625751566;0.8738718748290287;0.23459915968737963;1.0298472929816584;1.000005252687637;0.904810019090091;1.0000003296281659
45.748107;1.1499938229995326;0.9830801270955971;0.854866267338403;-0.2967689843029595;-0.25806001832821124;1.1444008465745663;9.999698910634455;0.8738710156560281;0.23459969549461815;1.0298432836104792;1.000005761985807;0.9048117070190246;1.0000014688354273
45.758107;1.1499914289524291;0.9830782456457623;0.8548656821075503;-0.29676898484373;-0.2580600185593911;1.14440068897518;9.999700467354584;0.8738701315762564;0.23460022242091702;1.0298392475164628;1.0000063052702992;0.904813374340074;1.000002581666958
45.768107;1.149989048240427;0.9830763367151845;0.8548650810887535;-0.29676898537543017;-0.25806001877766144;1.1444005093565952;9.999702253943608;0.8738692226928952;0.2346007389506173;1.0298351916296973;1.0000068748633975;0.9048150190687574;1.0000036696997516
45.778107;1.14998669027746;0.9830744016573478;0.854864467191962;-0.29676898589684425;-0.25806001898345693;1.1444003120619197;9.9997042470128;0.8738682886920521;0.23460124352808065;1.0298311222346586;1.0000074625081785;0.9048166399285651;1.0000047336329587
45.788107;1.149984364168832;0.9830724420282736;0.8548638436347761;-0.296768986406633;-0.2580600191774309;1.1444001003819075;9.99970644585792;0.8738673295453969;0.2346017350928301;1.0298270453683525;1.0000080600761259;0.904818235876535;1.000005772676982
45.798107;1.1499820785952508;0.9830704602108038;0.8548632134813059;-0.29676898690332354;-0.25806001936037204;1.1443998763258632;9.999708862224427;0.8738663455450426;0.23460221334195736;1.0298229672728938;1.0000086596621045;0.9048198060290374;1.000006785205473
45.808107;1.1499798422202574;0.983068460009345;0.8548625802798897;-0.2967689873853504;-0.25806001953301677;1.1443996418004458;9.999711511396868;0.8738653378038005;0.23460267864304418;1.0298188945996927;1.0000092546670492;0.9048213504826554;1.0000077696904548
45.818107;1.1499776633919154;0.9830664465833158;0.8548619484080647;-0.29676898785111916;-0.2580600196960033;1.1443993998827011;9.999714410954052;0.8738643094951511;0.2346031319962472;1.0298148345613423;1.000009841372885;0.9048228711228977;1.0000087256521535
45.828107;1.1499755493264592;0.9830644258122112;0.85486132227871;-0.2967689882990287;-0.2580600198500272;1.1443991549635955;9.999717576164198;0.873863265867702;0.2346035750299819;1.029810794989847;1.0000104192038521;0.9048243714174768;1.000009653788962
45.838107;1.1499735055942875;0.9830624036288728;0.8548607052964973;-0.29676898872749474;-0.2580600199958928;1.1443989118652211;9.999721012982093;0.8738622124117942;0.2346040097267946;1.0298067836723563;1.0000109898429874;0.9048258555150721;1.000010554762633
45.848107;1.1499715365484362;0.9830603853394299;0.8548600996510682;-0.29676898913499583;-0.2580600201343514;1.1443986748088033;9.999724717956006;0.8738611532793374;0.23460443805975917;1.0298028074703058;1.0000115563742649;0.9048273272353389;1.0000114283600527
45.858107;1.1499696463757667;0.983058375396182;0.8548595067870856;-0.29676898952009173;-0.25806002026594355;1.144398446876925;9.999728683855245;0.8738600916552425;0.23460486193108074;1.0297988721118045;1.000012122412893;0.9048287893315518;1.000012274029213
45.868107;1.1499678392612662;0.9830563779282959;0.8548589276078252;-0.29676898988153827;-0.25806002039096376;1.1443982300591489;9.999732903714072;0.8738590311496234;0.23460528323719115;1.0297949827406503;1.0000126908833256;0.9048302435362324;1.0000130913289165
45.878107;1.1499661186782677;0.9830543971096337;0.854858362601508;-0.2967689902185196;-0.25806002050960847;1.1443980255586559;9.99973736700368;0.8738579765433864;0.23460570366048175;1.0297911449064325;1.0000132633564671;0.9048316907285694;1.0000138794350033
45.888107;1.1499644871372035;0.9830524370263216;0.854857812328728;-0.29676899053075473;-0.2580600206222131;1.1443978336241682;9.999742049741073;0.87385693357737;0.23460612433375727;1.0297873646213644;1.0000138407826513;0.9048331303726569;1.00001463685075
45.898107;1.1499629463247256;0.9830505017973631;0.8548572774973314;-0.29676899081848207;-0.25806002072929735;1.1443976531430597;9.99974691065811;0.8738559080712411;0.23460654580490123;1.0297836469852184;1.000014424597911;0.9048345600429929;1.000015362201204
45.908107;1.1499614972548158;0.9830485961336582;0.8548567586599645;-0.296768991082428;-0.2580600208315006;1.1443974823347742;9.999751901821353;0.873854905010073;0.23460696833602254;1.0297799954908198;1.0000150164946242;0.9048359758484014;1.0000160550440684
45.918107;1.149960141137526;0.9830467258852822;0.8548562566616441;-0.296768991323621;-0.2580600209296648;1.1443973199786348;9.999756986060087;0.8738539285521397;0.2346073921568882;1.0297764128488285;1.0000156171371972;0.904837373160876;1.0000167156915607
45.928107;1.1499588807241559;0.9830448981787493;0.8548557731756489;-0.2967689915430678;-0.2580600210249551;1.1443971651860252;9.999762145881014;0.8738529824620168;0.23460781743790116;1.0297729020226443;1.00001622585508;0.9048387472072384;1.0000173450065648
45.938107;1.149957720374961;0.9830431208698011;0.8548553099492496;-0.29676899174154;-0.2580600211187522;1.144397015562065;9.999767376525247;0.8738520698008967;0.23460824413106174;1.0297694669891289;1.000016841537456;0.9048400936916692;1.0000179445152242
45.948107;1.149956664468919;0.983041401452512;0.8548548676821067;-0.2967689919195397;-0.2580600212123401;1.1443968656771863;9.999772670557554;0.8738511927879881;0.23460867193691906;1.0297661130410711;1.0000174631280307;0.9048414089807416;1.0000185159335035
45.958107;1.1499557159349822;0.9830397460012308;0.8548544461358203;-0.29676899207735313;-0.2580600213067313;1.144396707892972;9.999778008273264;0.8738503537342546;0.23460910043371994;1.0297628463394028;1.0000180896409128;0.9048426897218286;1.000019060657275
45.968107;1.1499548762030354;0.983038158909531;0.8548540453431933;-0.2967689922151546;-0.2580600214028444;1.144396535187157;9.999783358884654;0.873849555747543;0.23460952900097398;1.029759673272078;1.0000187201461312;0.9048439327705562;1.0000195796738163
45.978107;1.1499541458747096;0.9830366435816408;0.8548536663809415;-0.2967689923331426;-0.25806002150175944;1.1443963432352768;9.999788686823448;0.8738488027052933;0.23460995645556781;1.0297566000565992;1.0000193532266153;0.9048451352419395;1.0000200731509774
45.988107;1.1499535247238213;0.9830352030859716;0.8548533107637603;-0.29676899243167565;-0.2580600216046783;1.1443961302311432;9.999793957142506;0.8738480990768968;0.23461038106249738;1.0297536324919283;1.0000199867352435;0.9048462935047982;1.0000205404433544
45.998107;1.1499530109746565;0.9830338400396494;0.8548529793398315;-0.29676899251139943;-0.2580600217127474;1.1443958954774656;9.999799138928248;0.8738474494769228;0.2346108011328438;1.029750775886682;1.0000206189766507;0.9048474019729925;1.0000209814661418
46.008107;1.149952601239836;0.9830325559990913;0.8548526715457317;-0.2967689925732992;-0.2580600218269659;1.1443956380825475;9.99980420839878;0.8738468579927431;0.23461121542562;1.029748034957235;1.000021249996607;0.9048484538354786;1.000021397920113
46.018107;1.1499522913621079;0.9830313509302667;0.8548523853721793;-0.2967689926185527;-0.25806002194809036;1.1443953566006364;9.99980914941344;0.8738463277890821;0.23461162294538926;1.029745413525901;1.0000218816112536;0.9048494431249754;1.0000217929557131
46.028107;1.1499520769750486;0.9830302231586984;0.8548521184183546;-0.2967689926482283;-0.25806002207661544;1.1443950499731341;9.999813951220688;0.8738458612406561;0.23461202275538254;1.0297429146084305;1.000022516755445;0.9048503658936196;1.0000221700844465
46.038107;1.149951953705139;0.983029169857536;0.8548518691032202;-0.2967689926630447;-0.25806002221283947;1.1443947187443677;9.999818612376014;0.8738454602421178;0.23461241413446532;1.0297405409804388;1.0000231586634813;0.9048512202680501;1.0000225324109597
46.048107;1.1499519168105403;0.9830281882056324;0.8548516371122542;-0.296768992663258;-0.2580600223568664;1.1443943651675987;9.999823147914285;0.8738451263545872;0.23461279656818101;1.029738295416802;1.0000238099296557;0.9048520062856482;1.0000228825384987
46.058107;1.1499519600065191;0.9830272767799895;0.8548514235282879;-0.29676899264863804;-0.25806002250871724;1.144393992234601;9.999827581407407;0.8738448608892461;0.23461316950268482;1.0297361805937735;1.000024472044191;0.904852725686484;1.0000232229693042
46.068107;1.1499520753553285;0.9830264357133858;0.8548512308411834;-0.296768992618502;-0.2580600226685274;1.144393602816279;9.999831926046436;0.8738446650341863;0.23461353227906712;1.029734198835445;1.0000251457294835;0.904853381599243;1.0000235561917818
46.078107;1.1499522542885814;0.9830256654118218;0.8548510625477387;-0.29676899257172035;-0.2580600228365399;1.1443931996104073;9.99983617762332;0.8738445400427763;0.23461388426711843;1.02973235133732;1.0000258314269104;0.9048539780716846;1.0000238841117546
46.088107;1.1499524877948015;0.9830249653128447;0.8548509223420098;-0.29676899250684596;-0.25806002301304803;1.1443927851284508;9.999840317863319;0.8738444872214852;0.2346142250415447;1.0297306372639112;1.0000265290926162;0.9048545193375844;1.000024207400994
46.098107;1.1499527669703251;0.9830243334695559;0.8548508133024972;-0.29676899242252297;-0.25806002319841903;1.1443923610556637;9.999844316037883;0.8738445076199455;0.23461455448108443;1.0297290533678412;1.0000272374064503;0.9048550090780972;1.0000245253339286
46.108107;1.149953085166185;0.9830237666634434;0.8548507376127318;-0.29676899231772647;-0.25806002339289513;1.144391927567295;9.999848133493936;0.8738446019867488;0.23461487271533787;1.029727593990006;1.00002795328028;0.9048554498839457;1.000024836048787
46.118107;1.1499534392394326;0.9830232607367256;0.8548506965673213;-0.29676899219157066;-0.2580600235961948;1.1443914833673583;9.999851729229146;0.8738447711443773;0.23461517993453163;1.0297262511214331;1.0000286720707654;0.9048558432554055;1.0000251370033715
46.128107;1.1499538284052255;0.9830228110452094;0.8548506901603216;-0.2967689920432636;-0.2580600238072681;1.144391026498431;9.999855058676795;0.8738450162672795;0.23461547619558978;1.0297250150023458;1.0000293880474609;0.9048561906973557;1.0000254259859032
46.138107;1.1499542524200812;0.9830224129129785;0.8548507165420499;-0.29676899187255906;-0.2580600240243806;1.1443905551240536;9.999858074483004;0.8738453386289055;0.2346157613122753;1.0297238760530103;1.0000300946234408;0.9048564950851409;1.0000257023321404
46.148107;1.149954710550602;0.9830220620681183;0.854850772027875;-0.29676899168015686;-0.2580600242455841;1.1443900676362766;9.999860731199538;0.8738457389962556;0.23461603468988468;1.029722827222984;1.000030784691363;0.9048567609762719;1.0000259669372478
46.158107;1.1499552012368175;0.9830217551294804;0.8548508516661186;-0.2967689914674751;-0.25806002446923554;1.144389562341043;9.999862981499584;0.8738462176463556;0.23461629529853353;1.0297218648425563;1.0000314515488806;0.9048569941378913;1.000026221082978
46.168107;1.1499557221271712;0.9830214896877949;0.8548509500274399;-0.2967689912361401;-0.258060024693993;1.1443890374218453;9.999864769714035;0.8738467749674175;0.2346165419347003;1.0297209878759057;1.0000320896824038;0.9048572012304452;1.0000264661335243
46.178107;1.1499562704292994;0.9830212636085074;0.8548510616599005;-0.2967689909876621;-0.25806002491854785;1.144388491642317;9.999866036567239;0.8738474113590863;0.2346167733808465;1.0297201966936715;1.0000326943772089;0.9048573896263605;1.0000267046611988
46.188107;1.1499568435700922;0.9830210745823956;0.8548511809724108;-0.29676899072315244;-0.2580600251416219;1.1443879252230769;9.999866733157562;0.8738481265770409;0.2346169885196564;1.029719491905561;1.000033260790396;0.9048575665850365;1.000026940625132
46.198107;1.149957439406453;0.9830209203999707;0.8548513020212388;-0.2967689904432635;-0.2580600253619421;1.144387339889856;9.999866835445124;0.8738489196356842;0.23461718654706407;1.0297188736788256;1.0000337836490811;0.9048577381289561;1.000027178064577
46.208107;1.149958055448427;0.9830207988789147;0.8548514185466398;-0.29676899014860125;-0.2580600255779639;1.144386738216317;9.999866348030457;0.8738497893136181;0.23461736693634327;1.029718341635781;1.000034257253647;0.9048579088947326;1.0000274203413815
46.218107;1.1499586883335595;0.9830207075716341;0.8548515244237501;-0.2967689898401438;-0.2580600257877176;1.1443861233661201;9.999865293399912;0.8738507345224449;0.23461752931725824;1.029717894736495;1.000034675363114;0.9048580826192661;1.0000276701399728
46.228107;1.1499593342819778;0.9830206439613498;0.8548516144631971;-0.29676898951931385;-0.2580600259889581;1.1443854995781588;9.999863700537555;0.8738517540538466;0.23461767350678428;1.0297175310767586;1.0000350312267645;0.9048582620187002;1.000027929293414
46.238107;1.1499599894741284;0.9830206056535807;0.8548516848696858;-0.29676898918785666;-0.2580600261794171;1.1443848723502075;9.999861604667053;0.8738528462073589;0.23461779943546657;1.0297172479319208;1.0000353178649064;0.9048584485017744;1.0000281986905413
46.248107;1.1499606499032686;0.9830205902617523;0.8548517332378952;-0.29676898884769715;-0.2580600263569636;1.144384247659167;9.999859054393546;0.8738540090021744;0.23461790707433314;1.0297170420676056;1.00003552867179;0.9048586427073966;1.0000284786277351
46.258107;1.1499613117657743;0.9830205956290675;0.8548517586244114;-0.29676898850075883;-0.2580600265196186;1.1443836306071182;9.999856116450106;0.8738552406278148;0.2346179965287903;1.0297169102797088;1.0000356579535057;0.9048588452292093;1.0000287688007325
46.268107;1.1499619729026553;0.9830206207745665;0.8548517616046221;-0.2967689881487054;-0.25806002666556394;1.1443830240260517;9.999852873029772;0.873856539251627;0.23461806807530666;1.029716849912211;1.000035700892823;0.9048590568064223;1.0000290676700532
46.278107;1.1499626338433955;0.9830206667831646;0.8548517437720398;-0.2967689877928143;-0.25806002679319917;1.1443824281356438;9.999849412753052;0.8738579023178643;0.2346181220440511;1.0297168587556038;1.000035653627538;0.9048592782630958;1.0000293725227796
46.288107;1.1499632972203548;0.9830207368259232;0.8548517066267926;-0.29676898743415736;-0.2580600269010628;1.1443818418600298;9.999845815292282;0.8738593266486643;0.23461815862096524;1.0297169340485832;1.0000355140495256;0.904859510150773;1.0000296804654227
46.298107;1.1499639663538441;0.9830208354378684;0.8548516507721006;-0.2967689870737586;-0.25806002698776553;1.1443812644928697;9.999842136501224;0.8738608094112418;0.23461817769498114;1.0297170716022013;1.0000352824608478;0.9048597521369386;1.0000299891501516
46.308107;1.1499646442267737;0.9830209676823649;0.8548515759558682;-0.29676898671246327;-0.25806002705220277;1.1443806959031768;9.999838409179077;0.8738623485054211;0.2346181790218801;1.029717266033917;1.0000349614378732;0.9048600028065122;1.000030296838156
46.318107;1.1499653332471707;0.9830211387093332;0.8548514813236922;-0.296768986350795;-0.2580600270937239;1.144380135087028;9.999834655982164;0.8738639421078164;0.23461816263164936;1.0297175111488632;1.000034555424705;0.9048602599724552;1.0000306022189174
46.328107;1.149966035395707;0.9830213537703222;0.8548513656683151;-0.2967689859890126;-0.25806002711194237;1.144379579081615;9.999830894485058;0.8738655881808507;0.23461812898285625;1.0297177997985805;1.0000340703109896;0.9048605207810573;1.0000309040484539
46.338107;1.149966751927322;0.9830216183272869;0.8548512278718701;-0.2967689856272146;-0.2580600271064036;1.1443790236887879;9.99982713188773;0.8738672842332482;0.2346180787716653;1.0297181242033424;1.0000335125489592;0.9048607816424368;1.0000312003112175
46.348107;1.149967482490608;0.9830219377742877;0.854851067125026;-0.29676898526542694;-0.25806002707642284;1.1443784648739692;9.999823364216086;0.8738690271805212;0.23461801273421595;1.0297184769149212;1.0000328881399347;0.9048610388963174;1.0000314878539975
46.358107;1.1499682247438787;0.9830223171733271;0.8548508826239312;-0.29676898490382075;-0.2580600270211361;1.1443778992152405;9.999819583297233;0.8738708134941838;0.23461793168325357;1.0297188513776214;1.000032202664825;0.9048612898871463;1.0000317638238445
46.368107;1.1499689756401574;0.9830227614619734;0.8548506735717788;-0.2967689845430456;-0.258060026939622;1.1443773231687167;9.999815783840948;0.8738726398550187;0.2346178366729999;1.0297192418354588;1.0000314621961042;0.9048615334748621;1.000032027571822
46.378107;1.1499697332814538;0.9830232755332027;0.85485044027122;-0.29676898418440856;-0.25806002683103535;1.1443767323464764;9.999811967920753;0.8738745035541164;0.23461772893368946;1.029719643449987;1.0000306736383129;0.9048617701544924;1.0000322808554514
46.388107;1.1499704970873148;0.9830238639998519;0.8548501850864735;-0.29676898382978734;-0.2580600266947018;1.144376122011494;9.999808142324994;0.8738764021157928;0.23461760960620387;1.0297200526403532;1.0000298439079094;0.9048620017424313;1.0000325267340833
46.398107;1.1499712666111492;0.9830245311134105;0.8548499118599295;-0.29676898348149533;-0.2580600265301703;1.144375488378537;9.999804309151711;0.8738783328407376;0.2346174796069185;1.0297204668655209;1.0000289784294822;0.9048622301449895;1.0000327687914434
46.408107;1.1499720405046017;0.9830252808761638;0.8548496245863492;-0.29676898314214734;-0.25806002633733127;1.1443748293403904;9.999800463956662;0.8738802926630398;0.2346173395856201;1.0297208842849388;1.000028080291843;0.9048624557095856;1.0000330111528928
46.418107;1.1499728159747373;0.9830261172249644;0.8548493264405569;-0.29676898281430475;-0.2580600261165065;1.1443741440018127;9.999796603627042;0.8738822780671359;0.23461718990074282;1.029721303819956;1.000027151381699;0.9048626763014791;1.0000332583443956
46.428107;1.1499735890610239;0.9830270444406715;0.8548490192044741;-0.2967689825000728;-0.25806002586838767;1.144373431248637;9.999792730103609;0.8738842851871779;0.23461703068919354;1.0297217254546687;1.000026194247841;0.9048628879965928;1.0000335145171888
46.438107;1.1499743558133926;0.9830280675592272;0.8548487033862066;-0.29676898220105363;-0.25806002559393976;1.144372688350445;9.999788849074793;0.8738863099996966;0.23461686197159975;1.0297221508304581;1.0000252125190034;0.904863086817799;1.0000337830428903
46.448107;1.1499751133844727;0.9830291924497412;0.8548483790447379;-0.29676898191863293;-0.25806002529430805;1.144371911177255;9.999784972479164;0.8738883480440056;0.23461668387808016;1.0297225832270605;1.0000242102896513;0.9048632697898515;1.0000340669663728
46.458107;1.1499758600070786;0.9830304256835182;0.8548480463934645;-0.29676898165437027;-0.2580600249706197;1.1443710954533912;9.999781120897959;0.8738903938933185;0.23461649698589088;1.0297230263189714;1.0000231920213396;0.9048634348641532;1.0000343695210778
46.468107;1.149976594441971;0.983031773880153;0.854847705802096;-0.29676898141016894;-0.2580600246237683;1.1443702371294007;9.999777319074495;0.8738924411330178;0.234616302333327;1.0297234831635869;1.0000221628579542;0.9048635807775051;1.0000346939540123
46.478107;1.1499773161938558;0.9830332427078844;0.8548473574526521;-0.2967689811879737;-0.2580600242543991;1.1443693323831368;9.999773590261611;0.873894482933632;0.23461610103343594;1.0297239561164209;1.000021128236273;0.9048637075954654;1.000035042818387
46.488107;1.149978025880376;0.9830348365771903;0.8548470009410808;-0.29676898098941845;-0.2580600238630917;1.1443683782306004;9.999769954422772;0.8738965125856385;0.23461589397957977;1.0297244466481523;1.0000200930043786;0.9048638172653225;1.0000354173288313
46.498107;1.1499787249082123;0.9830365587717729;0.8548466355938735;-0.2967689808158429;-0.2580600234505301;1.1443673729187225;9.999766430175958;0.8738985235407544;0.234615681857651;1.0297249546855884;1.0000190613328486;0.9048639131813816;1.000035816906387
46.508107;1.1499794153274634;0.9830384112638183;0.8548462614738913;-0.29676898066835466;-0.258060023017482;1.14436631532559;9.999763043409441;0.8739005091774713;0.23461546514482395;1.029725478576475;1.0000180375463414;0.904863999109848;1.0000362394192734
46.518107;1.1499800999965262;0.9830403943974227;0.8548458795922061;-0.29676898054763756;-0.2580600225646869;1.1443652041567258;9.99975983568088;0.8739024626337508;0.23461524390675714;1.029726016522653;1.0000170265716117;0.9048640783927084;1.0000366826007707
46.528107;1.1499807821804091;0.9830425067768608;0.8548454912021274;-0.2967689804537206;-0.25806002209295376;1.144364038093665;9.999756859197733;0.8739043770592488;0.23461501776978858;1.0297265684537973;1.0000160332787729;0.9048641540762191;1.0000371453678885
46.538107;1.1499814647357267;0.9830447453824811;0.8548450976750248;-0.29676898038604116;-0.2580600216034168;1.1443628162429467;9.99975416471643;0.8739062462637741;0.23461478627545054;1.0297271367279155;1.0000150616110974;0.9048642298091016;1.0000376277583432
46.548107;1.149982149738038;0.9830471056465245;0.8548447006709508;-0.2967689803437968;-0.2580600210976331;1.1443615377620766;9.999751796328571;0.8739080648716683;0.23461454916483032;1.0297277250578531;1.0000141143883898;0.9048643100697769;1.0000381301571386
46.558107;1.1499828390408633;0.9830495813516488;0.8548443014353448;-0.2967689803262613;-0.2580600205775105;1.144360201127957;9.999749792429567;0.8739098275476413;0.2346143062944341;1.029728336657952;1.0000131937594785;0.904864399406759;1.0000386532520344
46.568107;1.1499835349925278;0.9830521645947702;0.8548439002432378;-0.2967689803328432;-0.25806002004521156;1.1443588041890014;9.999748187539083;0.8739115283452262;0.23461405744708433;1.0297289733762915;1.0000123016865132;0.9048645020396143;1.0000391985928323
46.578107;1.1499842396785365;0.9830548462951101;0.8548434971880675;-0.2967689803629795;-0.2580600195031465;1.144357345172286;9.999747012148413;0.8739131612875286;0.23461380238475146;1.029729635846746;1.0000114399892364;0.9048646217573294;1.0000397682661997
46.588107;1.149984953223316;0.9830576171438838;0.8548430931126607;-0.2967689804160765;-0.25806001895415254;1.1443558234243754;9.999746286326886;0.8739147213193521;0.2346135411114369;1.0297303239581257;1.0000106103066693;0.9048647615036232;1.0000403638878084
46.598107;1.1499856733782579;0.9830604681729621;0.8548426892733534;-0.29676898049152534;-0.2580600184016284;1.1443542390559491;9.999746013165321;0.8739162042048925;0.23461327395005757;1.0297310381012252;1.000009813909839;0.9048649236759984;1.0000409859776211
46.608107;1.1499863964863597;0.9830633907450695;0.854842286756031;-0.2967689805886972;-0.2580600178492481;1.1443525921129631;9.999746186506579;0.8739176059012506;0.2346130013785082;1.0297317807036255;1.0000090511377289;0.9048651111155719;1.0000416337496176
46.618107;1.1499871185317385;0.9830663761287725;0.8548418869879176;-0.29676898070688024;-0.25806001730042344;1.1443508826022468;9.999746804781184;0.8739189221893714;0.2346127240764072;1.0297325565468738;1.0000083213722706;0.9048653268812961;1.0000423059642918
46.628107;1.1499878356459954;0.98306941489705;0.8548414922454636;-0.29676898084519554;-0.25806001675800555;1.1443491117702584;9.999747869888424;0.873920148439872;0.23461244315576038;1.0297333716740509;1.0000076239026081;0.9048655730150567;1.0000430025155356
46.638107;1.149988544044158;0.9830724970048431;0.8548411051311456;-0.2967689810027091;-0.25806001622426955;1.1443472828460166;9.999749375221992;0.8739212798017056;0.23461215999450333;1.0297342320650325;1.0000069586924578;0.9048658501894458;1.0000437243637357
46.648107;1.149989239858364;0.9830756125641061;0.8548407281875086;-0.2967689811787249;-0.2580600157009907;1.1443454000231739;9.999751302104148;0.8739223116257457;0.23461187571810982;1.0297351431025472;1.0000063265604446;0.9048661579521874;1.0000444717162353
46.658107;1.1499899189589065;0.9830787522543384;0.8548403641475029;-0.29676898137291474;-0.25806001518957505;1.144343466932233;9.99975362610517;0.8739232397246861;0.2346115909630923;1.029736109590347;1.000005728867723;0.9048664947480385;1.0000452428575755
46.668107;1.1499905766332357;0.9830819070676821;0.8548400160735735;-0.29676898158525045;-0.25806001469114487;1.1443414860940206;9.999756316121347;0.8739240609785492;0.23461130603472768;1.0297371356807048;1.0000051667483156;0.9048668583893231;1.000046034658023
46.678107;1.149991207666144;0.983085067774442;0.8548396875072012;-0.29676898181582356;-0.2580600142065315;1.1443394596816503;9.999759324858712;0.873924773830864;0.234611021107934;1.0297382243286823;1.000004640642309;0.9048672470355481;1.0000468438153929
46.688107;1.149991807200533;0.9830882243494621;0.8548393828505728;-0.2967689820646501;-0.25806001373633697;1.1443373906890173;9.999762588392997;0.8739253777263066;0.2346107363442151;1.029739376235913;1.0000041507132094;0.9048676600074961;1.0000476676198715
46.698107;1.1499923714474893;0.983091365720028;0.8548391073706021;-0.2967689823316504;-0.2580600132810494;1.1443352830248952;9.99976603438163;0.8739258719467902;0.2346104518667617;1.0297405893091927;1.0000036973383701;0.9048680979392792;1.0000485041963207
46.708107;1.1499928972214177;0.9830944804476855;0.8548388662316869;-0.2967689826166801;-0.25806001284096686;1.1443331404505994;9.999769589016102;0.8739262545910468;0.23461016757487463;1.029741859384303;1.0000032809192687;0.9048685618083706;1.000049352718781
46.718107;1.149993381100245;0.9830975582216545;0.8548386635140093;-0.2967689829194985;-0.2580600124159214;1.144330966056102;9.999773184884587;0.8739265223312507;0.2346098830507256;1.0297431812581048;1.0000029011983538;0.9048690516220307;1.0000502131310378
46.728107;1.1499938193022394;0.9831005909361861;0.8548385027249289;-0.29676898323976075;-0.258060012005212;1.1443287628256693;9.999776771367946;0.8739266715138619;0.23460959768229653;1.0297445489207682;1.0000025566443942;0.904869566024942;1.0000510845557635
46.738107;1.1499942084817605;0.9831035728573146;0.8548383876818761;-0.296768983576965;-0.25806001160797387;1.1443265340459334;9.999780325528754;0.873926699897155;0.23460931088147313;1.029745955592272;1.0000022445265286;0.9048701023474569;1.000051963426725
46.748107;1.1499945473190136;0.9831065005008496;0.8548383222349742;-0.2967689839303217;-0.25806001122356237;1.144324282769456;9.999783855909916;0.8739266073667514;0.23460902225718344;1.0297473947702847;1.0000019617957514;0.904870656548666;1.0000528434141105
46.758107;1.1499948373838995;0.9831093722381973;0.8548383097824626;-0.29676898429871756;-0.25806001085158126;1.144322010866651;9.99978739236446;0.8739263951223472;0.2346087316008758;1.0297488614408135;1.0000017061625384;0.9048712235846531;1.000053716807185
46.768107;1.1499950820467268;0.9831121872851781;0.8548383533685178;-0.2967689846809222;-0.2580600104918498;1.1443197193726324;9.999790973283861;0.8739260646843918;0.23460843862309141;1.0297503521167235;1.000001476781793;0.9048717977623278;1.0000545757314536
46.778107;1.149995284983968;0.9831149446450691;0.8548384557284179;-0.2967689850758584;-0.25806001014439384;1.1443174101354028;9.999794639744586;0.8739256179270899;0.23460814259107787;1.0297518644884163;1.000001274281468;0.904872372673911;1.0000554130341361
46.788107;1.1499954498298122;0.983117642797192;0.854838618904793;-0.296768985482614;-0.2580600098090545;1.1443150864644465;9.999798427114136;0.8739250578176218;0.2346078422717963;1.0297533971795163;1.0000011000753304;0.9048729416449526;1.0000562229671743
46.798107;1.149995580277923;0.98312027975723;0.8548388439872949;-0.29676898590032863;-0.2580600094849802;1.1443127524575403;9.999802355349102;0.8739243888533148;0.23460753639713705;1.0297549488663036;1.000000955327612;0.9048734983427534;1.000057001503207
46.808107;1.1499956800311448;0.9831228527823264;0.8548391314226971;-0.29676898632828935;-0.25806000917066685;1.1443104123320718;9.999806432877064;0.8739236164795355;0.2346072242934385;1.0297565173055032;1.0000008401475007;0.9048740363836133;1.0000577462930635
46.818107;1.1499957530676532;0.9831253583317261;0.8548394812964714;-0.2967689867661259;-0.25806000886441394;1.1443080703782689;9.999810669154403;0.8739227458779929;0.23460690611839238;1.0297580991195927;1.0000007536042201;0.9048745487098276;1.0000584559337296
46.828107;1.1499958039089273;0.9831277927380787;0.8548398932207476;-0.2967689872137755;-0.25806000856462685;1.144305731528363;9.999815081159733;0.8739217814995595;0.23460658252002353;1.029759689845678;1.0000006946136994;0.9048750277273042;1.0000591291101832
46.838107;1.1499958373242842;0.9831301523210346;0.8548403663765517;-0.296768987671199;-0.25806000826980763;1.1443034015083449;9.99981969289389;0.873920727660139;0.23460625400750784;1.029761284256029;1.0000006627182494;0.9048754660186886;1.0000597648100042
46.848107;1.1499958579389593;0.9831324327304987;0.8548408996228026;-0.29676898813817637;-0.25806000797856754;1.144301086035896;9.999824529580495;0.8739195892750372;0.23460592050283774;1.0297628770853318;1.000000658265766;0.9048758573254837;1.0000603629026057
46.858107;1.1499958701518753;0.9831346291004628;0.8548414913125799;-0.2967689886144413;-0.2580600076898979;1.1442987900871424;9.999829608164795;0.8739183722048317;0.2346055814767227;1.0297644630494462;1.0000006820621934;0.9048761972151402;1.0000609239647358
46.868107;1.149995878057464;0.9831367371402674;0.8548421391862616;-0.2967689890999549;-0.25806000740334384;1.144296517760366;9.999834934046882;0.873917083037715;0.2346052364665897;1.02976603592352;1.0000007341107229;0.9048764830187326;1.0000614486342259
46.878107;1.1499958850925287;0.9831387536768793;0.8548428404205504;-0.29676898959495485;-0.2580600071187334;1.144294272252618;9.999840508096643;0.8739157286232612;0.2346048853392672;1.0297675879945825;1.000000812129956;0.9048767136368532;1.0000619370625552
46.888107;1.1499958938812223;0.9831406761066609;0.8548435917350611;-0.29676899009988894;-0.2580600068358652;1.1442920557892475;9.99984633385362;0.873914315767954;0.2346045282154302;1.0297691103482698;1.0000009114528712;0.9048768894885341;1.0000623888081788
46.898107;1.1499959069351304;0.9831425019764307;0.8548443894632752;-0.2967689906154249;-0.2580600065545934;1.1442898699417439;9.99985241831052;0.8739128506603477;0.23460416519997798;1.0297705933220889;1.0000010262692052;0.9048770121707209;1.0000628028876288
46.908107;1.1499959276628875;0.9831442297452915;0.8548452293044115;-0.296768991142306;-0.2580600062749096;1.1442877160886138;9.999858766640635;0.8739113381455705;0.2346037959882723;1.0297720271875686;1.0000011506708473;0.9048770840893671;1.0000631777136935
46.918107;1.1499959601772942;0.9831458598343412;0.8548461064035625;-0.2967689916811025;-0.2580600059966701;1.144285595220618;9.999865375046376;0.8739097816346678;0.23460341972897264;1.029773402984666;1.0000012788883779;0.9048771085456859;1.0000635114084828
46.928107;1.1499960080547553;0.9831473947354946;0.8548470160312139;-0.296768992232175;-0.258060005719358;1.1442835073737252;9.999872229975026;0.8739081833688992;0.23460303530036675;1.0297747124620493;1.0000014051548771;0.9048770899233909;1.000063802422092
46.938107;1.149996073982708;0.9831488380693599;0.8548479537824112;-0.29676899279564933;-0.25806000544220226;1.1442814511357176;9.999879313602747;0.873906544547174;0.23460264169279138;1.0297759473046348;1.0000015234521924;0.9048770335487611;1.0000640500762736
46.948107;1.149996160008772;0.9831501930537714;0.8548489151859967;-0.29676899337121565;-0.2580600051645055;1.1442794230347462;9.999886609782468;0.8739048661804936;0.23460223828414983;1.029777099053259;1.000001627822808;0.9048769453351803;1.0000642552668695
46.958107;1.1499962671523227;0.9831514617104675;0.8548498955030406;-0.29676899395807105;-0.25806000488588055;1.1442774174199308;9.999894106398878;0.8739031507325176;0.234601824994729;1.0297781601343186;1.0000017132556254;0.9048768310776404;1.000064420770402
46.968107;1.1499963955571368;0.9831526458426205;0.8548508898405782;-0.29676899455514105;-0.25806000460617806;1.1442754273884848;9.999901793869908;0.8739014025235704;0.2346014022418055;1.0297791250830237;1.0000017760758353;0.9048766951876275;1.0000645503034242
46.978107;1.149996545411065;0.983153748448008;0.8548518932491133;-0.29676899516133964;-0.2580600043252448;1.1442734459309067;9.99990966484612;0.8738996267795848;0.23460097061725335;1.0297799908722711;1.0000018139980074;0.9048765397672869;1.0000646472716108
46.988107;1.149996716981135;0.9831547738782199;0.8548529006244057;-0.2967689957756835;-0.2580600040428587;1.1442714668469771;9.99991771426217;0.8738978292253662;0.23460053055704005;1.0297807563506922;1.0000018262798953;0.9048763652259683;1.0000647146379997
46.998107;1.1499969097483658;0.9831557269186174;0.8548539067151215;-0.2967689963972176;-0.2580600037588529;1.1442694855067115;9.999925937283853;0.8738960161364815;0.23460008236217453;1.0297814216985812;1.00000181357771;0.9048761717937328;1.0000647558953926
47.008107;1.1499971217756007;0.983156611593901;0.8548549064865357;-0.29676899702489107;-0.25806000347314795;1.1442674987411048;9.999934331446058;0.8738941941770575;0.2345996264277532;1.0297819881369976;1.000001777447703;0.9048759600570246;1.0000647758908203
47.018107;1.1499973501305343;0.983157430303076;0.8548558955853027;-0.2967689976575852;-0.2580600031855653;1.1442655039154765;9.99994290378951;0.8738923703692472;0.23459916334772835;1.0297824577814316;1.000001719850696;0.904875730435129;1.0000647802860305
47.028107;1.1499975923990893;0.9831581836192834;0.8548568704145861;-0.2967689982942345;-0.2580600028955057;1.1442634985058275;9.99995167086175;0.8738905518403781;0.23459869387693869;1.0297828339469146;1.0000016428986194;0.904875483184448;1.0000647741626956
47.038107;1.149997847305909;0.9831588707300358;0.8548578275767669;-0.29676899893380104;-0.25806000260178735;1.1442614805099864;9.999960650096613;0.8738887450255125;0.23459821880816;1.0297831214366118;1.0000015488894025;0.9048752189633992;1.000064761297312
47.048107;1.1499981134620036;0.9831594903529364;0.8548587633590482;-0.29676899957503017;-0.25806000230293935;1.1442594486664464;9.999969857765429;0.8738869553118543;0.23459773880780996;1.029783326201111;1.0000014406407323;0.9048749386214361;1.00006474428839
