time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.058107;1.149998388806703;0.9831600416407781;0.8548596743352342;-0.29676900021623953;-0.2580600019976689;1.1442574022798886;9.999979314937322;0.8738851875677305;0.2345972544226501;1.0297834544252447;1.000001321930077;0.9048746428826582;1.0000647246391896
47.068107;1.1499986720060626;0.9831605244865644;0.8548605587015291;-0.2967690008554406;-0.2580600016849858;1.1442553413140901;9.999989049364995;0.8738834466162287;0.23459676634190454;1.0297835111808384;1.00000119782378;0.9048743332820968;1.0000647028732794
47.078107;1.1499989635700976;0.9831609392867152;0.8548614167401053;-0.29676900149065094;-0.258060001363989;1.144253266146395;9.999999089610872;0.8738817372169623;0.23459627570734162;1.0297834994458872;1.0000010745924743;0.9048740130910974;1.0000646796481318
47.088107;1.1499992654194793;0.9831612867499802;0.8548622501227588;-0.2967690021200246;-0.25806000103364923;1.144251176627525;10.000009453416967;0.8738800637346454;0.23459578424477284;1.0297834202672225;1.0000009586166865;0.9048736868691901;1.00006465733052
47.098107;1.1499995800471876;0.9831615679072478;0.8548630609375294;-0.29676900274185064;-0.2580600006927757;1.1442490720138032;10.000020134970653;0.873878429773094;0.2345952941145089;1.029783273945963;1.000000855126295;0.9048733593432795;1.0000646401551694
47.108107;1.1499999100584228;0.9831617840352489;0.854863850643574;-0.29676900335476375;-0.25806000034012694;1.1442469521653438;10.000031100242683;0.8738768383894787;0.23459480761378673;1.0297830613723127;1.0000007683750125;0.9048730344486174;1.0000646326302136
47.118107;1.1500002578872632;0.9831619364637808;0.8548646192228639;-0.29676900395815337;-0.2580599999744869;1.1442448182837341;10.000042298097485;0.8738752926696461;0.23459432687064105;1.0297827841566418;1.0000007023104207;0.9048727148815824;1.000064637745072
47.128107;1.1500006255549877;0.9831620263200849;0.8548653649486243;-0.29676900455226285;-0.2580599995946584;1.1442426724243264;10.000053677335861;0.8738737957514238;0.23459385350045117;1.0297824438524927;1.0000006602656386;0.9048724021837184;1.000064656492315
47.138107;1.1500010143025223;0.983162054035694;0.854866084341053;-0.29676900513781046;-0.25805999919949313;1.1442405165473002;10.000065190976152;0.8738723502439225;0.23459338848847916;1.0297820421352617;1.0000006444064578;0.9048720969046448;1.0000646887729039
47.148107;1.150001423861796;0.9831620189875562;0.8548667722697153;-0.29676900571567183;-0.25805999878796626;1.1442383520115256;10.000076795121014;0.8738709578074976;0.23459293253688346;1.0297815817252707;1.0000006555208876;0.9048717987755324;1.000064734446047
47.158107;1.1500018517539237;0.9831619198284639;0.8548674227739944;-0.2967690062868428;-0.2580599983592523;1.1442361799940488;10.000088454106253;0.8738696193481592;0.23459248637496194;1.029781066204892;1.000000692722742;0.9048715073290823;1.0000647936181748
47.168107;1.1500022936462608;0.9831617549130032;0.8548680300893186;-0.29676900685235397;-0.25805999791274;1.14423400220946;10.000100140833165;0.8738683354206341;0.23459205075788775;1.0297804989643857;1.0000007532618025;0.9048712225433052;1.0000648661925013
47.178107;1.1500027449975456;0.9831615222324438;0.854868588914354;-0.2967690074131664;-0.2580599974480131;1.1442318210234308;10.000111830193564;0.8738671065499775;0.23459162655522858;1.029779882782094;1.0000008330738284;0.9048709447645796;1.0000649511276962
47.188107;1.1500032025635827;0.9831612193061278;0.8548690944141336;-0.29676900797027184;-0.25805999696497667;1.1442296392613782;10.000123495550705;0.8738659335190742;0.23459121480281975;1.029779220344442;1.0000009277654016;0.9048706747240401;1.000065046161836
47.198107;1.1500036644362834;0.9831608435729164;0.85486954278628;-0.29676900852481225;-0.2580599964640275;1.1442274602328983;10.000135109501302;0.8738648173936658;0.23459081642855711;1.029778514913418;1.000001033131727;0.9048704142539078;1.000065148329973
47.208107;1.1500041293802012;0.9831603935332692;0.8548699316052945;-0.2967690090779488;-0.25805999594597856;1.1442252876410752;10.000146647006815;0.8738637595934934;0.23459043202834767;1.0297777703422144;1.000001145303651;0.904870166740386;1.0000652549018356
47.218107;1.150004596857974;0.98315986978994;0.8548702591471439;-0.2967690096305496;-0.2580599954117156;1.1442231250919552;10.000158087547263;0.8738627622850141;0.23459006197351012;1.0297769910603878;1.0000012609228293;0.9048699369148749;1.0000653639565031
47.228107;1.1500050670550157;0.9831592746652285;0.8548705236544212;-0.2967690101830984;-0.2580599948618721;1.1442209756429094;10.000169411027176;0.8738618283951105;0.23458970655294425;1.0297761823158518;1.0000013771066885;0.9048697303074636;1.0000654738944819
47.238107;1.15000553990345;0.9831586114269277;0.8548707236435276;-0.2967690107359983;-0.258059994296916;1.144218841665068;10.000180588889009;0.8738609611427173;0.23458936584127274;1.0297753494505408;1.0000014913138346;0.9048695527596917;1.0000655827272327
47.248107;1.1500060145174105;0.9831578842629075;0.85487085864286;-0.2967690112898401;-0.2580599937176462;1.1442167250361204;10.000191576741095;0.8738601638873639;0.23458903951417803;1.0297744970756486;1.0000016011719526;0.9048694103316707;1.0000656884337267
47.258107;1.1500064900089904;0.9831570976483762;0.8548709289611628;-0.2967690118452868;-0.25805999312549177;1.1442146278132759;10.000202312606515;0.8738594402915787;0.23458872700085018;1.0297736297312614;1.0000017039013824;0.9048693092626758;1.0000657896314677
47.268107;1.1500069662682726;0.9831562548026613;0.8548709346300026;-0.29676901240276427;-0.2580599925223045;1.144212552708922;10.000212723426527;0.873858793812897;0.23458842767418267;1.0297727525982923;1.0000017956973304;0.9048692558039304;1.0000658853889879
47.278107;1.1500074438536139;0.9831553570827904;0.854870875189543;-0.2967690129622882;-0.2580599919101662;1.144210502926774;10.000222738967985;0.8738582263695973;0.234588140500397;1.0297718707721983;1.0000018717244326;0.9048692560325796;1.0000659748886382
47.288107;1.150007923704526;0.9831544051456493;0.8548707507088732;-0.29676901352347734;-0.2580599912915283;1.1442084824678025;10.00023230341779;0.8738577374137848;0.2345878636040518;1.0297709880730628;1.000001926962701;0.9048693155196946;1.0000660576731817
47.298107;1.1500084073945618;0.9831534001672895;0.8548705623857452;-0.29676901408548617;-0.2580599906692915;1.1442064969846548;10.000241375455474;0.8738573243583289;0.23458759453838549;1.0297701067154499;1.000001957639979;0.9048694384656915;1.0000661338482055
47.308107;1.1500088973749554;0.9831523435226579;0.8548703118718006;-0.2967690146468176;-0.25805999004658337;1.1442045535941054;10.00024992046131;0.8738569840547012;0.23458733090870243;1.029769227854119;1.0000019618199973;0.9048696262536734;1.0000662040028148
47.318107;1.1500093962146654;0.9831512360143811;0.8548700006096382;-0.2967690152053354;-0.25805998942642083;1.1442026595444441;10.00025790348158;0.8738567142217051;0.23458707066529352;1.0297683525627286;1.000001938547744;0.904869877139606;1.000066268867154
47.328107;1.1500099055394244;0.9831500775211237;0.8548696303173248;-0.2967690157585517;-0.25805998881143305;1.1442008213877437;10.000265287768443;0.8738565139383974;0.23458681211337282;1.0297674827614973;1.0000018873470615;0.9048701880218161;1.0000663284959856
47.338107;1.15001042575104;0.9831488664458333;0.8548692038836813;-0.29676901630389424;-0.25805998820365716;1.1441990453301951;10.000272038178931;0.8738563830634654;0.2345865538426209;1.0297666212140177;1.0000018087939697;0.9048705559674372;1.0000663818013829
47.348107;1.150010956406163;0.9831475999828505;0.8548687254727577;-0.2967690168387281;-0.2580599876043916;1.1441973378052346;10.000278124524918;0.8738563211922803;0.23458629464398942;1.0297657708766421;1.0000017045445395;0.9048709779872434;1.000066426924022
47.358107;1.1500114968176471;0.983146276124328;0.8548681999154513;-0.2967690173603369;-0.25805998701438415;1.144195705531162;10.000283522731175;0.8738563272182956;0.2345860335485958;1.0297649349009617;1.0000015763000214;0.9048714502900084;1.0000664613328463
47.368107;1.1500120461719125;0.9831448950538565;0.8548676321010308;-0.29676901786617166;-0.2580599864344779;1.1441941552246029;10.000288213785215;0.8738563996582616;0.23458576983706045;1.0297641166867442;1.000001425115974;0.904871967797386;1.000066481236428
47.378107;1.1500126028555688;0.9831434583176211;0.8548670266713035;-0.2967690183542374;-0.2580599858660316;1.1441926932221804;10.00029218187935;0.8738565367408194;0.23458550289312452;1.0297633189033164;1.0000012518245844;0.9048725238724633;1.0000664816518536
47.388107;1.150013163859416;0.9831419677947466;0.8548663877561954;-0.29676901882329015;-0.25805998531068686;1.144191325198037;10.000295415722023;0.8738567358339445;0.23458523210598686;1.0297625427485508;1.0000010579103515;0.9048731105734421;1.0000664577634484
47.398107;1.150013725025478;0.9831404258176956;0.854865718514358;-0.29676901927279914;-0.2580599847699274;1.1441900559296758;10.000297911669193;0.8738569931060305;0.23458495683919012;1.0297617886614383;1.000000846069238;0.9048737193619385;1.0000664061026734
47.408107;1.1500142818196974;0.9831388351676342;0.854865021029616;-0.29676901970285663;-0.25805998424481585;1.1441888889095073;10.000299673600638;0.8738573040279034;0.23458467646962194;1.0297610576910767;1.000000620233268;0.904874341814762;1.0000663241730399
47.418107;1.1500148299012505;0.983137198368746;0.8548642968326161;-0.29676902011409506;-0.2580599837359089;1.144187826087593;10.000300711465714;0.8738576640561955;0.234584390550905;1.0297603522448564;1.0000003849115529;0.9048749701655375;1.000066209140501
47.428107;1.1500153653311807;0.9831355172140396;0.8548635473566382;-0.29676902050758747;-0.25805998324317697;1.1441868681608702;10.000301041464278;0.8738580687762987;0.23458409888498136;1.0297596756144778;1.0000001436765251;0.904875597765277;1.0000660573875026
47.438107;1.150015884640226;0.9831337929152154;0.8548627738686138;-0.2967690208847288;-0.2580599827659523;1.1441860153426713;10.000300683417056;0.8738585135274786;0.23458380148989688;1.0297590303553728;0.9999998977888217;0.9048762196558695;1.0000658654381003
47.448107;1.1500163846505684;0.9831320264692054;0.8548619773377517;-0.2967690212469457;-0.2580599823031614;1.1441852678600801;10.000299652289417;0.8738589932078551;0.2345834987376193;1.0297584166089215;0.9999996466473852;0.9048768329392561;1.0000656306863942
47.458107;1.150016862208253;0.9831302188601767;0.8548611586903457;-0.2967690215952867;-0.2580599818537457;1.1441846258668125;10.000297951093263;0.8738595027503422;0.23458319154023197;1.0297578321822267;0.9999993894636123;0.9048774363922645;1.000065350924518
47.468107;1.1500173144986474;0.983128370942786;0.8548603188746712;-0.2967690219302005;-0.25805998141686853;1.1441840895807562;10.000295573847474;0.8738600375921397;0.23458288132172292;1.0297572741251966;0.9999991259142642;0.9048780295748952;1.0000650234912263
47.478107;1.1500177396958176;0.9831264831495082;0.8548594587491218;-0.29676902225145807;-0.2580599809917579;1.144183659565384;10.000292511509565;0.8738605935432188;0.2345825698303737;1.0297567395801854;0.9999988556629072;0.904878611884865;1.0000646453343027
47.488107;1.1500181370050835;0.9831245555646811;0.8548585796690211;-0.2967690225580652;-0.25805998057750756;1.1441833362416485;10.000288748180866;0.873861166579635;0.23458225890196133;1.029756225608998;0.999998578004657;0.9048791818020642;1.0000642142405636
47.498107;1.1500185060648263;0.9831225885360215;0.8548576839453571;-0.2967690228482929;-0.25805998017306464;1.144183118964777;10.000284255353241;0.8738617530107883;0.23458195031763435;1.029755729141653;0.9999982917651841;0.9048797369426594;1.000063729837162
47.508107;1.1500188462768175;0.9831205830611092;0.8548567743384454;-0.296769023119855;-0.25805997977723544;1.14418300565244;10.000278996582319;0.87386234970431;0.23458164575161466;1.0297552469831666;0.9999979952296184;0.9048802746054102;1.0000631934497985
47.518107;1.1500191565579079;0.9831185404966971;0.8548558538268872;-0.2967690233701806;-0.25805997938864766;1.1441829927811635;10.000272935934628;0.8738629538226939;0.23458134664721683;1.0297547757831234;0.9999976861663362;0.9048807911560972;1.0000626074607162
47.528107;1.150019435571023;0.9831164620359265;0.8548549257758753;-0.29676902359681034;-0.25805997900574745;1.1441830748904853;10.000266040667599;0.87386356230562;0.23458105414129266;1.0297543128677327;0.999997361803951;0.9048812806969707;1.0000619747127915
47.538107;1.1500196816946118;0.9831143483103064;0.8548539934377408;-0.2967690237977827;-0.2580599786269306;1.144183244096132;10.000258278639519;0.8738641718485131;0.23458076914996023;1.0297538574789606;0.9999970186280813;0.9048817354346324;1.0000612983712387
47.548107;1.1500198926556124;0.9831121992354618;0.8548530596282145;-0.29676902397168814;-0.2580599782508635;1.1441834908019244;10.000249617591601;0.8738647789042409;0.23458049247002122;1.0297534109671325;0.9999966526015979;0.9048821475071173;1.0000605821548203
47.558107;1.1500200658673703;0.983110014088078;0.8548521272654803;-0.29676902411733413;-0.25805997787674534;1.1441838053311486;10.000240030214242;0.8738653792639952;0.23458022485607577;1.029752976602541;0.9999962601193271;0.9048825099185197;1.0000598299127632
47.568107;1.1500201992379506;0.9831077916592585;0.8548511993469741;-0.2967690242334317;-0.2580599775043087;1.144184179437978;10.000229495452604;0.8738659684887627;0.23457996708207632;1.0297525599338908;0.9999958384728292;0.9048828161222694;1.0000590447057458
47.578107;1.1500202912029747;0.9831055304879002;0.8548502779925848;-0.2967690243186437;-0.2580599771336335;1.1441846068002326;10.000217992822016;0.8738665432052154;0.23457971987591536;1.0297521687058133;0.9999953853737971;0.9048830596877834;1.000058228575058
47.588107;1.1500203402272668;0.9831032290311364;0.8548493640836408;-0.2967690243717916;-0.25805997676481174;1.144185081849133;10.0002055039669;0.8738671013064324;0.23457948380265642;1.0297518117354856;0.9999948989565319;0.9048832351453219;1.0000573834127953
47.598107;1.1500203448866393;0.9831008858829315;0.8548484578634238;-0.29676902439189307;-0.2580599763976668;1.1441855982587903;10.000192023081352;0.8738676408393029;0.23457925924412956;1.0297514975024629;0.9999943784222197;0.9048833392928188;1.0000565124606258
47.608107;1.1500203045304593;0.9830985005333783;0.8548475591062576;-0.29676902437817854;-0.25805997603187975;1.1441861490743184;10.000177564281685;0.8738681591241013;0.2345790464186384;1.0297512334228025;0.9999938240538208;0.9048833712997418;1.000055621055655
47.618107;1.150020219711189;0.9830960742289971;0.8548466661897964;-0.29676902433019636;-0.2580599756673709;1.1441867279521614;10.000162162269111;0.8738686530288593;0.23457884544884525;1.0297510261143525;0.9999932369968245;0.904883331818251;1.0000547160563142
47.628107;1.1500200921334836;0.9830936101317782;0.8548457753821551;-0.29676902424770946;-0.25805997530450614;1.144187330070682;10.000145863820254;0.8738691198723813;0.23457865646134993;1.0297508820052532;0.999992619416702;0.9048832226619181;1.0000538051965326
47.638107;1.1500199244186446;0.9830911126133568;0.8548448815444255;-0.296769024130485;-0.25805997494405003;1.1441879525063976;10.000128713963614;0.8738695578153647;0.23457847963071066;1.0297508076760475;0.9999919741588412;0.9048830471983157;1.000052896872235
47.648107;1.1500197197674307;0.9830885857987105;0.8548439793154144;-0.29676902397832694;-0.2580599745869741;1.1441885940199568;10.000110749253508;0.8738699658909675;0.2345783153243361;1.029750809959572;0.9999913038290064;0.9048828102994034;1.0000519996941275
47.658107;1.1500194817276328;0.9830860322651638;0.854843063396839;-0.2967690237912017;-0.2580599742341943;1.1441892540442005;10.000091996115252;0.8738703441013923;0.23457816432698478;1.029750895633875;0.9999906101117506;0.9048825174600765;1.0000511217835342
47.668107;1.1500192144981138;0.9830834527068136;0.8548421283529914;-0.29676902356922125;-0.25805997388634017;1.1441899318068711;10.000072468514679;0.8738706930770744;0.23457802773615644;1.0297510706488906;0.9999898937896636;0.9048821742706218;1.0000502703363137
47.678107;1.1500189233725582;0.983080846424446;0.8548411689477293;-0.29676902331266847;-0.25805997354365945;1.1441906268078599;10.000052172243809;0.8738710136114602;0.23457790650727312;1.029751339645523;0.9999891552885203;0.904881786832352;1.0000494515462526
47.688107;1.1500186144053213;0.9830782125601518;0.8548401808856094;-0.29676902302222663;-0.2580599732060794;1.1441913400422958;10.00003111428908;0.8738713067260883;0.23457780116626434;1.029751706171509;0.9999883951516756;0.9048813618977196;1.000048670441584
47.698107;1.1500182933221947;0.9830755511670942;0.854839161198451;-0.296769022699069;-0.2580599728733985;1.1441920743093514;10.000009307155514;0.8738715738058175;0.23457771183677126;1.029752173113419;0.9999876142104506;0.9048809063679147;1.0000479307085104
47.708107;1.1500179645510358;0.9830728630123036;0.85483810815892;-0.2967690223445856;-0.25805997254552865;1.1441928335184333;9.999986769810445;0.8738718163736304;0.2345776383077957;1.0297527425095068;0.9999868135397475;0.9048804271411284;1.0000472351600382
47.718107;1.1500176310909076;0.983070148905154;0.8548370211551556;-0.29676902196016763;-0.25805997222270205;1.1441936223042721;9.999963529374183;0.8738720356831836;0.23457758017065106;1.0297534144929856;0.9999859943281488;0.9048799309628871;1.0000465866237946
47.728107;1.1500172951816858;0.9830674097503047;0.8548359005990531;-0.29676902154728263;-0.25805997190564467;1.1441944460008222;9.999939624498076;0.8738722323433907;0.23457753701725417;1.029754186759387;0.9999851579809681;0.9048794236826023;1.0000459881380983
47.738107;1.1500169590004174;0.983064647187284;0.8548347478150955;-0.2967690211075197;-0.25805997159555527;1.1441953100727367;9.999915109785869;0.8738724062251744;0.2345775084638791;1.0297550555695658;0.999984306557677;0.9048789099458846;1.0000454420937075
47.748107;1.1500166248688566;0.9830618637496126;0.8548335647993869;-0.2967690206424233;-0.25805997129372665;1.1441962192814947;9.9998900554227;0.8738725568433447;0.23457749406784267;1.029756017335509;0.9999834430919042;0.9048783937941948;1.0000449494935324
47.758107;1.1500162949172497;0.9830590620679256;0.8548323539569302;-0.29676902015331075;-0.25805997100122663;1.144197177059459;9.999864542549432;0.8738726840771911;0.2345774932247848;1.0297570692400906;0.9999825714618533;0.9048778792777276;1.0000445101621194
47.768107;1.1500159700441328;0.9830562441988391;0.8548311183214176;-0.2967690196412955;-0.2580599707190169;1.1441981849318008;9.999838659768773;0.8738727887414955;0.23457750491724277;1.0297582083321042;0.9999816956696155;0.904877370397656;1.0000441231974049
47.778107;1.150015649097984;0.9830534121283107;0.8548298619552321;-0.2967690191074894;-0.25805997044812856;1.1441992426006289;9.999812499812972;0.8738728726000863;0.23457752748683625;1.0297594305878974;0.99998081890549;0.9048768705507784;1.0000437872179622
47.788107;1.1500153298311129;0.9830505688626817;0.8548285899200854;-0.2967690185531531;-0.2580599701894577;1.144200349151744;9.99978615696045;0.8738729382087566;0.23457755889337406;1.0297607311614778;0.9999799435772658;0.9048763822246828;1.0000435004856072
47.798107;1.150015010550931;0.9830477189435292;0.8548273081254847;-0.2967690179796401;-0.25805996994336944;1.1442015037856772;9.999759724776473;0.8738729888050525;0.23457759738010958;1.029762104921364;0.9999790722916413;0.9048759072387373;1.0000432611256718
47.808107;1.1500146901454154;0.9830448681340951;0.8548260236258892;-0.2967690173882587;-0.25805996970957096;1.1442027048348806;9.999733291695245;0.8738730274979568;0.23457764178097362;1.0297635466072326;0.9999782082948202;0.9048754470074111;1.0000430679158905
47.818107;1.1500143673171739;0.9830420226730217;0.8548247448523076;-0.29676901678017537;-0.25805996948732646;1.144203948733846;9.999706942793333;0.8738730560373947;0.2345776911233853;1.0297650506322393;0.999977354864299;0.9048750028313394;1.0000429207787316
47.828107;1.1500140407909134;0.9830391883853836;0.8548234808615308;-0.2967690161563935;-0.25805996927574704;1.144205230584545;9.99968077074723;0.873873074412114;0.2345777440762234;1.0297666105917311;0.9999765149957722;0.9048745764733072;1.0000428198505606
47.838107;1.150013709304187;0.9830363700374621;0.8548222401181461;-0.29676901551789964;-0.2580599690740554;1.1442065455285682;9.999654882062432;0.8738730814090826;0.23457779888702163;1.0297682193486315;0.999975692321607;0.904874170426832;1.0000427642027891
47.848107;1.1500133705415747;0.9830335714322662;0.8548210299947627;-0.2967690148658746;-0.2580599688818045;1.1442078897250982;9.999629390049943;0.8738730755629135;0.23457785379585103;1.029769869709928;0.9999748919296002;0.9048737877719797;1.0000427515327872
47.858107;1.1500130206681083;0.9830307959921175;0.8548198570138041;-0.29676901420174545;-0.2580599686989225;1.144209260757975;9.999604399173302;0.8738730560283626;0.23457790734463926;1.0297715546628703;0.9999741199084407;0.9048734318464972;1.0000427785162251
47.868107;1.1500126552342491;0.9830280470143943;0.8548187269507733;-0.2967690135270321;-0.25805996852563823;1.1442106576135855;9.999579992432315;0.8738730230851285;0.23457795823438538;1.0297732677772626;0.9999733826649847;0.9048731053976773;1.0000428410516875
47.878107;1.1500122703438005;0.9830253275368226;0.8548176446497066;-0.29676901284303236;-0.2580599683624619;1.1442120798877575;9.999556233617735;0.8738729782356734;0.2345780050935023;1.0297750042190037;0.9999726868387392;0.9048728097899171;1.0000429340836219
47.888107;1.1500118630891802;0.9830226404750377;0.8548166142656354;-0.29676901215053175;-0.2580599682101963;1.1442135265641795;9.999533177639869;0.8738729235188527;0.2345780466816305;1.029776760945081;0.9999720390252719;0.9048725451795285;1.000043051637715
47.898107;1.1500114314769578;0.9830199890840091;0.8548156401787508;-0.2967690114497943;-0.2580599680698824;1.144214995909806;9.99951086971627;0.8738728599222856;0.23457808248439546;1.0297785356493299;0.9999714450260914;0.9048723112358916;1.000043187700987
47.908107;1.1500109741335538;0.9830173773098864;0.8548147278584525;-0.29676901074073503;-0.25805996794275876;1.1442164862735147;9.999489335163721;0.873872786167312;0.23457811308107626;1.0297803256487026;0.9999709091987863;0.9048721077280627;1.0000433369989674
47.918107;1.1500104896129175;0.9830148101352211;0.8548138836314269;-0.2967690100231045;-0.2580599678303602;1.1442179963995562;9.999468574603846;0.8738726985801516;0.23457813979499517;1.0297821274403436;0.9999704341602179;0.904871934613501;1.000043494697297
47.928107;1.150009976028662;0.9830122936741984;0.8548131134331113;-0.29676900929682004;-0.25805996773464224;1.1442195257967964;9.999448565486475;0.873872591336309;0.23457816390535574;1.0297839368210464;0.9999700211118397;0.9048717916707735;1.0000436559763395
47.938107;1.1500094316989493;0.9830098345066902;0.854812421982105;-0.29676900856218963;-0.2580599676578263;1.1442210754576558;9.999429267895076;0.8738724571425368;0.23457818614887996;1.0297857494115858;0.9999696705596796;0.9048716784522147;1.0000438163210235
47.948107;1.1500088560031692;0.9830074390719306;0.8548118130156378;-0.2967690078196978;-0.2580599676019843;1.1442226476319945;9.999410636690955;0.873872288568028;0.23457820675062493;1.0297875611088003;0.9999693826244633;0.9048715944031677;1.0000439716037401
47.958107;1.150008249293319;0.9830051137718244;0.8548112897782815;-0.2967690070696771;-0.2580599675687368;1.1442242448208801;9.999392633495718;0.8738720789453577;0.23457822556036015;1.0297893677968044;0.9999691568420581;0.9048715384696663;1.0000441177350563
47.968107;1.1500076121786007;0.9830028650431505;0.8548108551758684;-0.29676900631209585;-0.25805996755914556;1.1442258693324725;9.999375229785825;0.8738718221434086;0.23457824205421396;1.029791164962191;0.9999689919596833;0.9048715089958917;1.000044250633674
47.978107;1.1500069452370074;0.9830006990078886;0.8548105117503175;-0.2967690055465992;-0.2580599675736231;1.1442275232435064;9.999358402976402;0.8738715122244907;0.23457825538938498;1.029792948239565;0.9999688861023016;0.9048715045506343;1.0000443662197682
47.988107;1.1500062487495175;0.9829986210624445;0.8548102616813478;-0.29676900477297985;-0.25805996761197264;1.144229208337429;9.999342133183813;0.8738711439270137;0.2345782644928379;1.0297947141533148;0.9999688369991058;0.9048715246035977;1.000044460284671
47.998107;1.150005522124755;0.9829966357273531;0.8548101067222604;-0.2967690039915244;-0.25805996767367234;1.1442309263421708;9.999326403213587;0.8738707132940975;0.23457826804470072;1.0297964601836285;0.9999688418120558;0.9048715689887261;1.0000445287673578
48.008107;1.150004763851396;0.9829947465804627;0.8548100480704682;-0.2967690032027409;-0.25805996775804874;1.1442326791212702;9.999311196725783;0.873870217623246;0.2345782644835117;1.0297981847690476;0.9999688970307093;0.9048716369587723;1.0000445682482488
48.018107;1.1500039718792732;0.9829929559811702;0.8548100864376081;-0.29676900240696563;-0.25805996786413476;1.1442344682246377;9.999296494624048;0.8738696549359335;0.23457825210848465;1.0297998874156506;0.9999689991437298;0.9048717272728314;1.0000445763021502
48.028107;1.1500031438556735;0.9829912649922882;0.8548102221931319;-0.2967690016043871;-0.2580599679906998;1.1442362942406308;9.99928227749752;0.8738690238294788;0.23457822915477436;1.029801567977565;0.9999691456060612;0.9048718387576338;1.0000445514010914
48.038107;1.1500022776604615;0.9829896737826934;0.8548104549287492;-0.2967690007952616;-0.2580599681366596;1.1442381568778603;9.999268533519986;0.873868324071514;0.2345781938102861;1.0298032251709985;0.9999693349137877;0.9048719701536938;1.0000444920128124
48.048107;1.1500013722728795;0.9829881818482615;0.8548107827020045;-0.29676899997983336;-0.25805996830130845;1.1442400553104541;9.999255264529534;0.8738675570242874;0.23457814425883386;1.0298048559329132;0.9999695657882633;0.9048721195740191;1.0000443959663796
48.058107;1.1500004280732232;0.9829867877619852;0.8548112023535095;-0.29676899915806304;-0.2580599684840898;1.144241987636961;9.999242486035742;0.8738667254308722;0.23457807879170578;1.0298064564425449;0.999969836613487;0.904872284018612;1.000044261078401
48.068107;1.1499994469648518;0.9829854892865427;0.8548117107114414;-0.2967689983296644;-0.25805996868424264;1.1442439502178912;9.99923022026869;0.8738658332401054;0.23457799600905826;1.0298080236744875;0.9999701457836462;0.9048724592342059;1.0000440861752324
48.078107;1.149998432849825;0.9829842839024249;0.8548123047692645;-0.2967689974943851;-0.2580599689006729;1.1442459381531664;9.999218489219887;0.8738648856212046;0.23457789519624953;1.0298095561843164;0.9999704923490642;0.904872640316315;1.0000438718467715
48.088107;1.1499973910493853;0.9829831685475332;0.8548129805015435;-0.296768996652156;-0.2580599691321583;1.1442479461461914;9.999207314825608;0.8738638884663497;0.23457777683228928;1.0298110536574197;0.9999708759758044;0.904872822389204;1.0000436205310654
48.098107;1.149996326454759;0.9829821386554322;0.8548137320860916;-0.2967689958031345;-0.2580599693777153;1.1442499687105976;9.999196718696961;0.8738628471865975;0.23457764269085093;1.0298125158083369;0.9999712962921088;0.9048730003396113;1.0000433352228764
48.108107;1.1499952424387365;0.9829811880728045;0.8548145528169828;-0.29676899494774267;-0.2580599696367947;1.1442520001433119;9.999186715111195;0.8738617660996445;0.23457749515908932;1.0298139419502574;0.9999717527739587;0.9048731682051058;1.000043017918464
48.118107;1.1499941413566477;0.982980310147767;0.854815436589671;-0.2967689940866643;-0.2580599699091833;1.1442540344901535;9.999177307989559;0.8738606493137097;0.23457733649965107;1.0298153313003473;0.999972245507339;0.9048733199340945;1.000042669762987
48.128107;1.1499930256839244;0.9829794987612085;0.8548163779783844;-0.29676899322092265;-0.2580599701948367;1.1442560652488631;9.999168496574285;0.8738595018065353;0.23457716863535744;1.0298166834884428;0.9999727753873046;0.9048734511745238;1.0000422922506622
48.138107;1.1499918987426534;0.9829787486460827;0.854817371070668;-0.2967689923520576;-0.25805997049389057;1.1442580855500581;9.999160277273617;0.8738583295872155;0.23457699298558934;1.0298179993363257;0.9999733434444066;0.9048735598827363;1.0000418874317274
48.148107;1.1499907647362444;0.982978055117936;0.8548184086588019;-0.29676899148207986;-0.25805997080678855;1.1442600893170136;9.999152635994882;0.8738571392588392;0.23457681026428834;1.029819281060691;0.9999739509291706;0.9048736453555815;1.0000414571856118
48.158107;1.149989628721548;0.9829774135236792;0.8548194825809693;-0.2967689906131312;-0.25805997113438006;1.144262072459212;9.999145545125245;0.8738559374955469;0.23457662067191076;1.0298205314676836;0.9999746002799966;0.9048737072853886;1.0000410029393572
48.168107;1.1499884968263063;0.9829768192482252;0.8548205849227721;-0.2967689897472031;-0.2580599714778923;1.1442640329808575;9.999138973162374;0.8738547310890165;0.2345764242790909;1.029821753406855;0.9999752952959683;0.9048737459282851;1.0000405261605314
48.178107;1.1499873761199615;0.9829762687630587;0.854821709030283;-0.29676898888611486;-0.25805997183865376;1.1442659697230546;9.999132892763589;0.8738535275080181;0.23457622123996205;1.0298229497090376;0.9999760399901461;0.9048737628186219;1.0000400289376987
48.188107;1.1499862739328384;0.9829757605945139;0.8548228496753517;-0.2967689880316547;-0.2580599722177247;1.1442678804581612;9.999127279601028;0.873852335015186;0.23457601200105763;1.0298241228731613;0.9999768375715814;0.9048737608029787;1.0000395137584042
48.198107;1.1499851968236516;0.9829752949322945;0.854824002943068;-0.29676898718566463;-0.2580599726157213;1.1442697610100434;9.99912210964908;0.873851162112185;0.2345757974163224;1.029825275039136;0.9999776904840876;0.9048737432290926;1.0000389826334173
48.208107;1.1499841495122267;0.9829748722072611;0.854825166228694;-0.29676898634997817;-0.2580599730328079;1.1442716065099543;9.999117358336555;0.8738500169262026;0.23457557845639332;1.0298264085438011;0.9999786006900783;0.9048737131277704;1.0000384368058162
48.218107;1.149983134532087;0.9829744918680813;0.8548263378399243;-0.29676898552638653;-0.258059973468769;1.1442734134951427;9.999113002021582;0.8738489071531593;0.23457535583558914;1.0298275260371699;0.999979569793383;0.9048736729760218;1.000037877039016
48.228107;1.1499821526107923;0.9829741521634066;0.8548275163188032;-0.296768984716678;-0.2580599739231609;1.1442751808419431;9.999109022316842;0.8738478403294425;0.2345751299424547;1.0298286302477542;0.9999805995458556;0.9048736249793947;1.0000373036297725
48.238107;1.149981203289041;0.9829738507880882;0.8548287004778152;-0.296768983922597;-0.2580599743953943;1.1442769095162377;9.999105409466551;0.8738468236906295;0.2345749009495877;1.0298297243214602;0.9999816925030168;0.9048735716299647;1.0000367162927097
48.248107;1.1499802857232093;0.9829735856683073;0.8548298899976694;-0.29676898314580036;-0.25805997488462046;1.144278602277891;9.999102163364253;0.8738458637871455;0.23457466884149555;1.0298308120294994;0.999982851853837;0.9048735163712182;1.0000361143111112
48.258107;1.1499793992732756;0.9829733553988839;0.8548310853165422;-0.29676898238804206;-0.2580599753895032;1.1442802635005056;9.999099294338048;0.8738449664499448;0.23457443328756278;1.0298318972385627;0.9999840806942765;0.9048734639375389;1.0000354971399807
48.268107;1.149978543480073;0.98297315907715;0.8548322870949315;-0.2967689816514022;-0.25805997590811197;1.1442818986475056;9.999096819699558;0.8738441369809543;0.23457419356304565;1.0298329834686797;0.9999853820057975;0.9048734198936459;1.0000348653447029
48.278107;1.1499777176663024;0.9829729958057596;0.8548334964758364;-0.29676898093825305;-0.2580599764380863;1.1442835137872664;9.99909475436551;0.8738433800992369;0.23457394872049467;1.0298340736749367;0.9999867588405956;0.9048733898262823;1.000034221151151
48.288107;1.1499769207518797;0.9829728646395904;0.8548347153764166;-0.2967689802512515;-0.2580599769767759;1.1442851150661089;9.999093104674373;0.8738426997693565;0.23457369780837717;1.0298351698818469;0.999988213483291;0.9048733789734253;1.000033568061969
48.298107;1.1499761513819173;0.9829727648577983;0.8548359454791332;-0.29676897959347387;-0.2580599775212002;1.1442867074237566;9.999091870282124;0.8738420991411844;0.23457343983879428;1.029836273014604;0.999989746431184;0.9048733920800622;1.0000329097616751
48.308107;1.1499754077824385;0.9829726960231194;0.854837186743158;-0.29676897896822046;-0.2580599780681817;1.1442882938316932;9.999091045910534;0.8738415803310908;0.23457317380164489;1.029837382918323;0.9999913565679405;0.9048734331520495;1.0000322490541451
48.318107;1.1499746874652856;0.9829726581329897;0.8548384370521993;-0.2967689783786955;-0.2580599786147307;1.144289876244737;9.99909061618576;0.8738411442016347;0.23457289911903878;1.0298384980954467;0.9999930421255775;0.9048735054008124;1.0000315874904084
48.328107;1.149973987415428;0.9829726520372258;0.8548396930514396;-0.296768977828098;-0.2580599791583437;1.1442914566443148;9.999090550774438;0.8738407903028129;0.23457261621297387;1.0298396153344551;0.9999948013023444;0.9048736111215089;1.0000309255956623
48.338107;1.149973304243633;0.9829726792676118;0.8548409510528446;-0.296768977319705;-0.2580599796970456;1.1442930370336957;9.999090805511337;0.8738405167166372;0.23457232657834357;1.02984073002691;0.9999966325165175;0.9048737511850151;1.0000302631403561
48.348107;1.1499726336504923;0.9829727408419259;0.8548422074268175;-0.2967689768565014;-0.25805998022935117;1.1442946192289638;9.999091324461876;0.8738403201474519;0.23457203232385399;1.0298418376189407;0.9999985345787911;0.90487392489147;1.000029599012065
48.358107;1.149971970250056;0.98297283632011;0.8548434586422264;-0.29676897644076816;-0.2580599807542206;1.1442962047821035;9.999092046319383;0.8738401966436915;0.23457173563790767;1.0298429350182767;1.0000005066104578;0.9048741307141834;1.0000289310531814
48.368107;1.1499713083489163;0.9829729642109754;0.8548447011437781;-0.2967689760740666;-0.2580599812708567;1.1442977950856692;9.999092919842507;0.8738401424389871;0.23457143838010933;1.029844020493597;1.0000025478998975;0.9048743673179568;1.0000282568781917
48.378107;1.1499706428386913;0.9829731227599758;0.8548459310762907;-0.2967689757574887;-0.2580599817785356;1.144299392024444;9.99909391175349;0.8738401541491815;0.2345711418829249;1.029845092650717;1.000004657716712;0.9048746337706707;1.000027574763463
48.388107;1.1499699701017119;0.9829733099949612;0.8548471441285648;-0.296768975491832;-0.2580599822766684;1.144300998373084;9.999094996948918;0.8738402281826112;0.23457084715490878;1.0298461498559863;1.0000068349137399;0.9048749287169302;1.0000268830519463
48.398107;1.1499692886375532;0.9829735234298541;0.8548483360569131;-0.29676897527761736;-0.25805998276479736;1.144302617035964;9.999096146907393;0.8738403600007864;0.23457055525924428;1.0298471902367232;1.0000090776613197;0.9048752495193807;1.0000261791426868
48.408107;1.149968598858811;0.9829737599122881;0.8548495035206811;-0.2967689751150513;-0.25805998324238427;1.1443042501324177;9.99909732654065;0.8738405442910724;0.23457026741955578;1.0298482114891683;1.0000113835328603;0.9048755918815736;1.000025459153225
48.418107;1.1499679025207168;0.9829740157026498;0.8548506443324253;-0.2967689750039577;-0.2580599837086171;1.144305899036894;9.999098494467113;0.873840775911723;0.23456998484956726;1.0298492105537091;1.0000137497861787;0.9048759496202613;1.0000247180171569
48.428107;1.1499672017498577;0.9829742870831969;0.854851757055365;-0.2967689749436566;-0.2580599841623343;1.144307564467072;9.999099605548645;0.8738410502344355;0.2345697085728356;1.0298501841319292;1.0000161734019437;0.904876315072939;1.000023950301284
48.438107;1.1499664977141468;0.9829745714122494;0.8548528405026805;-0.29676897493283894;-0.2580599846020364;1.1443092459362836;9.999100619884368;0.8738413629799016;0.2345694393373201;1.0298511298160122;1.0000186505585218;0.9048766806835381;1.0000231513688675
48.448107;1.1499657901682983;0.9829748677945365;0.8548538938691771;-0.29676897496959653;-0.25805998502605226;1.1443109415547053;9.999101510969489;0.8738417103081615;0.2345691777142741;1.0298520464053036;1.0000211759018482;0.9048770405872057;1.0000223178994723
48.458107;1.1499650783997644;0.9829751764699973;0.8548549171793164;-0.2967689750516459;-0.25805998543275094;1.14431264836923;9.999102264320044;0.8738420889216181;0.23456892418907727;1.0298529332660373;1.0000237422715896;0.9048773911270953;1.0000214479534832
48.468107;1.1499643623057216;0.9829754973369755;0.8548559109976465;-0.2967689751766064;-0.2580599858205076;1.1443143626270833;9.99910287959642;0.8738424960868288;0.2345686789512205;1.0298537898152944;1.0000263414365054;0.9048777307697419;1.0000205410349217
48.478107;1.1499636422835342;0.9829758292575816;0.8548568760096845;-0.29676897534222013;-0.2580599861876482;1.144316079990658;9.999103381747167;0.8738429294861461;0.23456844175570513;1.0298546153441213;1.0000289655500545;0.9048780597143959;1.000019598030996
48.488107;1.1499629186997824;0.9829761705892628;0.8548578134269068;-0.2967689755463455;-0.2580599865326745;1.1443177957909545;9.999103820943509;0.8738433869459133;0.23456821212365303;1.0298554088587346;1.0000316081997145;0.9048783791369153;1.000018620637605
48.498107;1.149962192524044;0.9829765199249071;0.8548587253926573;-0.2967689757867416;-0.2580599868543088;1.144319505544025;9.999104254888277;0.8738438665173653;0.23456798961250852;1.0298561689919967;1.0000342646418083;0.9048786903510382;1.0000176103466274
48.508107;1.1499614666589275;0.9829768766105368;0.854859614582502;-0.29676897606089614;-0.25805998715122025;1.1443212053602598;9.999104736189471;0.8738443663365847;0.23456777400523168;1.0298568940101531;1.0000369315323756;0.9048789943566424;1.0000165680224748
48.518107;1.1499607463030774;0.9829772408153346;0.8548604834903641;-0.2967689763659204;-0.25805998742200736;1.1443228913036743;9.99910532162061;0.8738448838050784;0.23456756532454584;1.0298575820053042;1.000039606555854;0.9048792921181432;1.000015494321335
48.528107;1.14996003837067;0.9829776127376608;0.8548613341199491;-0.29676897669862357;-0.25805998766545457;1.1443245586493171;9.99910608640768;0.8738454154410062;0.2345673636124656;1.0298582313481515;1.0000422884303917;0.9048795850186715;1.0000143902082643
48.538107;1.149959350837269;0.9829779917833295;0.8548621681824172;-0.29676897705595456;-0.2580599878806919;1.144326202325322;9.99910712204762;0.8738459578010171;0.2345671687003588;1.0298588409685243;1.0000449770099822;0.904879874557126;1.0000132573585696
48.548107;1.1499586919000504;0.9829783767410798;0.8548629875584569;-0.29676897743533953;-0.2580599880671592;1.1443278177625809;9.999108527410675;0.8738465083999376;0.23456698021893807;1.0298594101785277;1.0000476728826628;0.9048801615209047;1.0000120982754845
48.558107;1.1499580690325946;0.9829787665265347;0.8548637949851298;-0.2967689778345072;-0.2580599882244023;1.144329401407836;9.99911040584117;0.8738470664205028;0.2345667977345123;1.029859938458389;1.0000503765519055;0.9048804457920125;1.000010916383544
48.568107;1.1499574885554626;0.9829791608336125;0.8548645945768583;-0.2967689782512572;-0.2580599883519471;1.144330951058133;9.999112858987063;0.8738476325344873;0.23456662075341356;1.029860425594456;1.0000530876123943;0.9048807270107828;1.0000097168667585
48.578107;1.149956955802996;0.9829795606176128;0.8548653913950727;-0.2967689786835066;-0.25805998844941913;1.1443324662955157;9.999115970854989;0.8738482071547404;0.23456644853691028;1.029860872232217;1.0000558041570544;0.9048810048192626;1.0000085071533702
48.588107;1.1499564755436174;0.9829799683154863;0.8548661903617444;-0.29676897912929184;-0.2580599885167923;1.1443339490528581;9.999119792382336;0.8738487889119383;0.2345662798824424;1.029861280450896;1.0000585223304086;0.9048812779048759;1.0000072954236303
48.598107;1.1499560523212888;0.9829803874805344;0.8548669955571573;-0.296768979586537;-0.25805998855462864;1.144335403476831;9.999124338894777;0.8738493748449087;0.23456611323286047;1.0298616536057241;1.000061236370986;0.9048815432035553;1.0000060883636626
48.608107;1.1499556906127337;0.9829808219731828;0.8548678100211365;-0.2967689800528814;-0.25805998856403245;1.144336834861507;9.999129600475328;0.8738499614113022;0.23456594704527006;1.0298619954876347;1.0000639395316988;0.9048817967850056;1.0000048905471859
48.618107;1.1499553949931107;0.9829812756952045;0.8548686358844481;-0.2967689805258439;-0.2580599885462492;1.1443382485694045;9.99913555543662;0.8738505454897902;0.23456577980998658;1.029862309516547;1.0000666249339565;0.904882035523582;1.0000037055878563
48.628107;1.1499551700193014;0.9829817529686317;0.8548694749089514;-0.29676898100316534;-0.2580599885022813;1.1443396494080584;9.99914217668442;0.8738511252086425;0.23456560985190328;1.0298625983812102;1.0000692856416378;0.9048822575772899;1.0000025374035924
48.638107;1.1499550193135422;0.9829822584694091;0.8548703286678037;-0.2967689814830141;-0.25805998843271555;1.1443410418450448;9.999149430672556;0.8738517001714772;0.2345654355710557;1.0298628640437064;1.0000719146122614;0.9048824613826383;1.000001390918486
48.648107;1.1499549447466666;0.9829827968948677;0.8548711976446918;-0.2967689819639475;-0.2580599883377292;1.1443424310813717;9.999157278348259;0.8738522708526194;0.23456525596619165;1.0298631075235727;1.0000745047556625;0.9048826447599075;1.0000002724971648
48.658107;1.14995494688186;0.9829833730256248;0.8548720803919584;-0.296768982444716;-0.25805998821728593;1.1443438235229557;9.999165677428723;0.8738528378513456;0.2345650708251615;1.0298633282519642;1.0000770485986614;0.9048828054176445;0.9999991896548847
48.668107;1.1499550258777107;0.9829839916310092;0.8548729742689667;-0.2967689829241329;-0.25805998807144603;1.1443452255982023;9.999174579195978;0.8738534018602233;0.2345648804193022;1.029863523846112;1.0000795376661593;0.9048829421214646;0.9999981500091224
48.678107;1.1499551816773117;0.9829846573799506;0.8548738768752845;-0.29676898340114527;-0.2580599879006055;1.1443466421862354;9.999183929191378;0.8738539639965792;0.2345646850462057;1.029863690885707;1.0000819626579465;0.9048830553033335;0.9999971603872869
48.688107;1.1499554134426766;0.9829853750011727;0.8548747862438244;-0.2967689838748503;-0.2580599877054358;1.1443480760965652;9.999193680662607;0.8738545254978486;0.234564484822723;1.0298638258612791;1.000084314956245;0.9048831471752228;0.9999962265190824
48.698107;1.1499557186056666;0.982986148852548;0.8548757000368652;-0.2967689843442824;-0.25805998748656717;1.144349528237588;9.999203806261967;0.8738550866306526;0.23456427977484479;1.0298639256123532;1.0000865878493133;0.9048832213026559;0.9999953534238852
48.708107;1.1499560924360783;0.9829869821724919;0.8548766152309215;-0.2967689848083558;-0.2580599872444173;1.144350997926451;9.999214294024581;0.8738556464119877;0.23456407004008697;1.0298639875533762;1.0000887760360753;0.9048832814598649;0.9999945461619099
48.718107;1.1499565288546165;0.9829878768898473;0.8548775284031399;-0.2967689852661327;-0.2580599869792543;1.1443524831472742;9.999225137879012;0.873856204103354;0.2345638559710287;1.0298640094705014;1.0000908747201191;0.9048833309637718;0.9999938098073788
48.728107;1.1499570222663176;0.9829888340071228;0.8548784358609585;-0.2967689857169541;-0.2580599866912264;1.1443539806247707;9.999236333584175;0.8738567602931943;0.23456363791801227;1.029863988710575;1.0000928798385644;0.9048833731547029;0.9999931485086612
48.738107;1.1499575693479611;0.9829898539629114;0.8548793338319941;-0.2967689861602175;-0.25805998638033933;1.1443554861700498;9.999247872261334;0.8738573163970402;0.23456341586861224;1.0298639220175911;1.0000947885242184;0.9048834118838096;0.999992564982684
48.748107;1.1499581690518865;0.9829909366409836;0.8548802190913393;-0.2967689865951844;-0.25805998604655417;1.1443569956033064;9.999259731719429;0.8738578739768156;0.23456318949438917;1.029863806879166;1.0000965984401289;0.9048834514296038;0.9999920608069183
48.758107;1.14995882067188;0.9829920814316913;0.8548810891443446;-0.29676898702105325;-0.2580599856899938;1.1443585059952566;9.999271877679416;0.8738584341577627;0.23456295854470657;1.0298636429639614;1.0000983068659715;0.9048834962281483;0.9999916365335187
48.768107;1.1499595220486452;0.982993287242154;0.854881941676991;-0.2967689874371098;-0.2580599853110982;1.1443600161461998;9.999284269971556;0.873858997217939;0.23456272297298297;1.0298634323182732;1.0000999107967985;0.9048835505521726;0.9999912912870974
48.778107;1.1499602695563325;0.9829945524776369;0.8548827741810527;-0.2967689878427117;-0.2580599849106587;1.1443615252527841;9.999296868585052;0.8738595630444185;0.2345624827490291;1.0298631785455388;1.0001014075121777;0.9048836184227969;0.9999910223262862
48.788107;1.1499610593779552;0.9829958755583104;0.8548835839525972;-0.29676898823699793;-0.2580599844897549;1.1443630311741577;9.99930964500657;0.873860132024011;0.23456223777733656;1.0298628852730638;1.0001027948084347;0.9048837033928929;0.9999908252137351
48.798107;1.1499618881838822;0.9829972554731201;0.8548843683765999;-0.2967689886185726;-0.2580599840496631;1.1443645302764471;9.999322586243599;0.8738607056066805;0.23456198796815408;1.0298625551911398;1.0001040710591904;0.9048838077786967;0.9999906948813055
48.808107;1.1499627526966458;0.9829986916542605;0.8548851253655892;-0.2967689889856041;-0.2580599835918577;1.1443660180034412;9.999335680572722;0.8738612860681589;0.23456173323190735;1.0298621908468473;1.0001052355358118;0.9048839324225034;0.9999906268283595
48.818107;1.1499636496425922;0.9830001833625073;0.8548858535411399;-0.29676898933633034;-0.25805998311809375;1.1443674889969024;9.999348903076095;0.8738618754454354;0.23456147348360223;1.0298617955819211;1.0001062885415992;0.9048840771470654;0.999990617491945
48.828107;1.1499645767050968;0.9830017291791031;0.8548865522528749;-0.29676898966955867;-0.2580599826304816;1.1443689374341477;9.999362216822547;0.8738624745662218;0.234561208854621;1.0298613732584418;1.0001072306820442;0.904884240786459;0.9999906638172774
48.838107;1.149965533157184;0.9830033266500717;0.854887221506387;-0.29676898998481327;-0.25805998213160014;1.144370357745029;9.999375584565842;0.8738630826803688;0.23456093988655569;1.0298609277069004;1.0001080619990517;0.9048844209916302;0.9999907629127143
48.848107;1.1499665191838284;0.9830049717071518;0.8548878617746049;-0.29676899028212494;-0.25805998162453836;1.144371744967243;9.99938898017018;0.8738636976325466;0.23456066740262832;1.0298604625080825;1.000108782077626;0.9048846145476079;0.9999909123437231
48.858107;1.1499675346513931;0.9830066586106679;0.8548884738747419;-0.29676899056177913;-0.25805998111260264;1.1443730943124646;9.99940239097107;0.8738643167327816;0.23456039214544433;1.0298599809983673;1.0001093910059267;0.904884817862918;0.999991110572895
48.868107;1.1499685787985319;0.9830083807342228;0.854889058684305;-0.2967689908241737;-0.25805998059883967;1.1443744002742242;9.99941581020476;0.8738649376211575;0.2345601144790147;1.0298594864584265;1.0001098902113328;0.9048850272383493;0.9999913568561977
48.878107;1.1499696512884008;0.9830101309095103;0.8548896164734597;-0.2967689910695971;-0.25805998008575454;1.1443756563969292;9.999429228403834;0.8738655583378971;0.23455983429596441;1.029858982261677;1.00011028228074;0.9048852394291814;0.9999916503931412
48.888107;1.1499707528496184;0.9830119014238259;0.8548901467598576;-0.29676899129802997;-0.2580599795752971;1.1443768561431824;9.999442628924584;0.873866177264005;0.23455955109914775;1.0298584720401938;1.0001105699677737;0.9048854523788975;0.999991989604824
48.898107;1.1499718840503375;0.983013684699706;0.8548906493503922;-0.29676899150929165;-0.258059979068965;1.1443779939548924;9.999455985475558;0.8738667934771012;0.23455926418859843;1.0298579598062962;1.000110755520735;0.9048856651016253;0.9999923726867899
