time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.145497;1.100056829025506;0.9828919073680863;0.8935029006154752;-0.1587703136913043;-0.1443366706109769;1.0969392815207224;10.000245446691082;0.9114222170869695;0.11829011107109476;1.0298502639715728;1.0000907601104712;0.9190302629272742;1.0000583372549943
50.154505;1.1000530787656835;0.9828976714529944;0.8935080090710401;-0.16002064684451955;-0.14547333765471582;1.0969111533288765;10.000208656789704;0.9114502960123407;0.11942705420955306;1.0298492925896119;1.0000893485339686;0.9192081268539725;1.0000574951685048
50.163513;1.100049270065595;0.9829015941567111;0.8935114663971558;-0.16128381334001246;-0.14662167137069812;1.096883122323848;10.00017106018088;0.911476317271476;0.12057500300729478;1.0298482750483111;1.000087894852607;0.9193869343244512;1.0000566156924766
50.172522;1.1000454007875067;0.9829036771630002;0.8935132723051796;-0.16255247984614302;-0.14777500509205993;1.096855188966308;10.000132726476139;0.9115002851334522;0.1217279538095754;1.029847215400122;1.0000864048854612;0.9195659292671493;1.0000556970705325
50.18153;1.1000414694857061;0.9829057551374206;0.8935150926954524;-0.1638229796976239;-0.14893000548535146;1.0968263522239623;10.000093726083156;0.9115242053548528;0.12288390323279332;1.0298461187665635;1.0000848840899688;0.9197468403140258;1.000054738024654
50.190538;1.1000374750847275;0.9829059961245493;0.8935152602989809;-0.1650953128953426;-0.15008667255044914;1.096798609250066;10.000054125761153;0.9115470849937396;0.12404084840292837;1.0298449900368847;1.0000833371269253;0.919928409934451;1.0000537380164851
50.199546;1.1000334172455775;0.982906234794256;0.8935154423526935;-0.16636947943986546;-0.1512450062870947;1.0967709560333327;10.000013982159224;0.9115689315933474;0.12519878696640796;1.0298438329851984;1.0000817675067415;0.9201106329491147;1.0000526973422692
50.208555;1.1000292970393173;0.9829064723080895;0.8935156408284928;-0.16764364599820747;-0.1524033400280058;1.096742388674127;9.999973350835917;0.911591752549496;0.12635671690161668;1.0298426506173415;1.0000801775214396;0.9202953478846654;1.0000516173280374
50.218555;1.100025117270536;0.9829067101970785;0.8935158581959249;-0.16905714590383009;-0.1536883404387955;1.09671190405277;9.999932304939204;0.9116165551769215;0.1276426365303632;1.0298414456498037;1.0000785687430365;0.9205012769772413;1.0000505004835956
50.228555;1.100020882634709;0.9829069510692621;0.8935160963787157;-0.17047247915667887;-0.15497500751814244;1.096681499906732;9.999890941051678;0.9116413465982756;0.12892754460024822;1.0298402200732848;1.000076942403484;0.9207088828199487;1.0000493504572185
50.238555;1.1000165998762017;0.9829071983221405;0.8935163565319397;-0.1718859790898374;-0.1562600079313979;1.0966501747737039;9.999849366568066;0.9116661330479259;0.13021344009394467;1.0298389748725738;1.0000752995638544;0.9209184379030602;1.0000481721025487
50.248555;1.1000122775689702;0.9829074545591603;0.8935166396777694;-0.17329947903625043;-0.15754500834415713;1.0966199281687763;9.999807684630662;0.9116909192456831;0.13149832192610922;1.0298377102105003;1.000073641191168;0.9211296546655546;1.0000469712601538
50.258555;1.1000079254551278;0.9829077198237097;0.8935169476272131;-0.1747129789955924;-0.15883000875574285;1.0965887605729296;9.99976598731115;0.9117167081816976;0.1327831887554338;1.0298364253158245;1.0000719679554482;0.9213436557265822;1.0000457538169774
50.268555;1.1000035539324247;0.9829079913813802;0.8935172834568954;-0.17612647896754713;-0.16011500916595456;1.0965586727861079;9.999724353549547;0.9117415011207288;0.13406803884539184;1.0298351191430584;1.0000702799754706;0.9215584536578245;1.0000445250889618
50.278555;1.0999991736704247;0.982908265048925;0.8935176511818206;-0.1775381456181299;-0.16139834290835905;1.0965286655695075;9.99968285080179;0.9117662979173422;0.13535186998667104;1.0298337917032157;1.00006857696864;0.9217748822310692;1.0000432900136682
50.288555;1.099994794774713;0.9829085366215781;0.8935180549025663;-0.1789516456129739;-0.16268334331666387;1.0964977400220928;9.999641540891037;0.9117910979014962;0.13663667964953283;1.0298324439302489;1.0000668589184272;0.9219932237903912;1.0000420530290521
50.298555;1.0999904260064894;0.9829088025771331;0.8935184980709117;-0.1803633122843604;-0.16396667705780094;1.0964678978408247;9.999600484355401;0.911815900846488;0.13792046531529092;1.0298310766317154;1.000065126447713;0.922213172877731;1.0000408174424835
50.308555;1.0999860747643588;0.9829090599463643;0.8935189833405501;-0.18177681229814605;-0.16525167746537978;1.0964371409459253;9.999559737457863;0.9118407073436694;0.13920422478634775;1.0298296902623139;1.0000633802732841;0.9224348661047224;1.000039585012308
50.318555;1.0999817477151275;0.982909306092233;0.89351951320923;-0.18318847898699916;-0.16653501120639475;1.0964074713321357;9.999519342628759;0.9118655186103711;0.14048695642143838;1.0298282849121405;1.0000616206743256;0.9226581418371385;1.0000383557016528
50.328555;1.0999774517374392;0.982909539056742;0.8935200909718336;-0.18460014568349437;-0.16781834494754855;1.0963778918485347;9.999479323314137;0.9118903357556469;0.1417706592521783;1.0298268595786517;1.000059847647733;0.9228832949040356;1.0000371276211029
50.338555;1.0999731944318676;0.9829097579237217;0.8935207207526858;-0.1860118123866675;-0.16910167868834663;1.096347406213823;9.999439691669666;0.9119151588156423;0.14305333295723227;1.0298254115176666;1.0000580610971443;0.9231100114544123;1.0000358975218226
50.348555;1.0999689840506894;0.9829099630333072;0.8935214065994793;-0.18742347909535273;-0.17038501242782736;1.0963180175127019;9.999400457068385;0.9119399863989601;0.14433597774786108;1.0298239364121091;1.0000562608727774;0.9233384353684755;1.0000346614565847
50.358555;1.0999648295350166;0.9829101562834088;0.8935221518704652;-0.18883514580815244;-0.17166834616475227;1.0962887276329878;9.999361627497903;0.9119658163625051;0.14561859404681454;1.029822428703811;1.0000544471082438;0.9235695457293056;1.0000334151989605
50.368555;1.099960740298592;0.9829103407594264;0.8935229589856499;-0.19024497919010844;-0.1729500132311879;1.0962585383956573;9.999323215562672;0.91199064706475;0.1469011820365675;1.02982088223616;1.0000526204572555;0.9238013596829432;1.0000321548815954
50.378555;1.0999567251684041;0.9829105191263574;0.8935238290029065;-0.19165664590620365;-0.17423334695923895;1.096229452399947;9.999285249323625;0.9120154781259942;0.14818274144142712;1.0298192916971705;1.000050781848154;0.9240346974046193;1.000030877883256
50.388555;1.0999527914217793;0.9829088586291618;0.8935230950121182;-0.1930664792882861;-0.17551501401418465;1.0962004725900254;9.999247777534801;0.9120403104693848;0.14946527154984787;1.0298176536236376;1.0000489324008086;0.9242698710467032;1.0000295831928308
50.398555;1.0999489449853297;0.9829090246874853;0.8935240896458679;-0.1944763126685731;-0.17679668106103397;1.0961706009787993;9.999210866146631;0.9120651463711233;0.15074677136244355;1.0298159663066364;1.0000470735079456;0.9245065511767114;1.0000282712223851
50.408555;1.099945191283456;0.9829091830092811;0.8935251454412908;-0.19588797937976976;-0.1780800147646544;1.0961418374921381;9.999174586260535;0.9120899896567937;0.15202823979241473;1.0298142292623726;1.0000452065209189;0.92474489057131;1.0000269436591536
50.418555;1.09994153577376;0.9829093344148278;0.8935262610878225;-0.19729781275524902;-0.17936168179003817;1.0961131799168777;9.999139000750791;0.9121148454345767;0.15330867569850382;1.0298124426373771;1.0000433325647982;0.9249847156225671;1.0000256033044266
50.428555;1.099937983924033;0.9829094811749743;0.8935274345846818;-0.19870764612911757;-0.1806433488025609;1.0960836247143173;9.99910415948705;0.9121397192057341;0.1545900779704646;1.0298106068187352;1.0000414529758628;0.9252263486477421;1.0000242537360973
50.438555;1.0999345407224848;0.9829096259821236;0.8935286633231907;-0.20011564616938432;-0.18192334913469724;1.0960551675071715;9.999070101501356;0.9121646161888058;0.15587044587528895;1.0298087224555372;1.0000395696396378;0.9254694491576175;1.0000228990670061
50.448555;1.0999312104322307;0.9829097711619749;0.8935299440202411;-0.20152547954442296;-0.18320501611928897;1.096026803349741;9.999036858548774;0.912189541353123;0.15715077918575326;1.0298067907014654;1.000037684873827;0.9257141750247326;1.000021543819601
50.458555;1.099927997204779;0.9829099184871557;0.8935312725880346;-0.20293531292278008;-0.1844866830894499;1.09599752743068;9.999004459317481;0.9122144995134348;0.15843107794913608;1.0298048129237607;1.000035801482853;0.925960518374141;1.0000201930002572
50.468555;1.0999249056792324;0.9829100695314175;0.8935326442631144;-0.20434331297294678;-0.18576668337828225;1.0959693353627864;9.998972930532913;0.912239495164785;0.15971134233128417;1.0298027897083557;1.0000339228138062;0.9262084722067369;1.0000188525061744
50.478555;1.099921940691687;0.9829102257250893;0.8935340544310539;-0.20575131302981586;-0.18704668365203916;1.095941222762397;9.998942291546722;0.9122645327109397;0.16099057266345979;1.0298007210990257;1.0000320523164856;0.9264578566522698;1.000017529092656
50.488555;1.099919106786437;0.9829103883498034;0.8935354996175812;-0.2071611464278343;-0.18832835057699765;1.0959131850611932;9.998912549807109;0.9122896167988246;0.1622697695471316;1.029798608878736;1.0000301931225353;0.9267088369274721;1.000016229710753
50.498555;1.0999164083408643;0.982910559438986;0.8935369775932921;-0.20856914650082664;-0.18960835081959135;1.0958842175630388;9.998883708411423;0.912314751812233;0.163549934059159;1.029796458062037;1.0000283480626455;0.9269615838170279;1.0000149611665068
50.508555;1.099913849829205;0.9829107425129576;0.8935384862661303;-0.20997714658194916;-0.19088835104622764;1.0958563152259628;9.998855779476031;0.9123399408974869;0.16482806787369458;1.0297942759268965;1.0000265199274014;0.927215562789604;1.0000137296611387
50.518555;1.0999114356428012;0.9829109418524062;0.8935400216927538;-0.2113833133372313;-0.19216668458979408;1.0958284719798317;9.998828782727593;0.9123651851679574;0.1661071728187994;1.0297920701905137;1.0000247115280125;0.9274712980843903;1.000012539509876
50.528555;1.0999091695036334;0.9829111613271371;0.8935415769003314;-0.212791313432558;-0.1934466847831108;1.0958006797754964;9.99880273111455;0.9123914834068243;0.16738525024540366;1.0297898475989293;1.0000229251988921;0.9277294115373977;1.0000113923784502
50.538555;1.09990705358738;0.9829114041451456;0.8935431428337005;-0.21419931353388472;-0.1947266849592907;1.0957719284184366;9.99877762687591;0.9124168324078662;0.1686643009321187;1.029787613513266;1.0000211621941542;0.9279882907970095;1.0000102881905029
50.548555;1.0999050880949999;0.9829116730323141;0.8935447100505411;-0.21560548030719823;-0.19600501845205745;1.0957442067294167;9.998753473865897;0.9124422276631304;0.169942325344904;1.0297853727055852;1.000019422867674;0.9282485529901477;1.0000092269352212
50.558555;1.0999032718891346;0.9829101367476915;0.8935446032479979;-0.21701164708485385;-0.1972833519290252;1.0957165041365866;9.998730288935128;0.9124676644850237;0.17122032393550646;1.0297831299478974;1.0000177078078059;0.9285103734162965;1.0000082096601044
50.568555;1.099901603568518;0.9829104637724917;0.8935461486228254;-0.21841964719869278;-0.19856335205799697;1.0956888118033574;9.998708098593191;0.9124931392125165;0.1724972973767695;1.0297808897874876;1.0000160189456753;0.9287735609195605;1.0000072380451386
50.578555;1.099900082549483;0.9829108232619629;0.8935476736846479;-0.21982581398033166;-0.1998416855066668;1.0956601227808003;9.998686929570058;0.9125186495970706;0.17377524653804513;1.02977865684275;1.0000143594571202;0.929038480707207;1.000006313698879
50.588555;1.0998987096476271;0.9829112186011542;0.8935491730361922;-0.2212319807616525;-0.20112001894255951;1.0956324312734158;9.998666807276415;0.912544194387578;0.17505217227295283;1.0297764366950903;1.000012732581247;0.9293047563139574;1.00000543769455
50.598555;1.0998974859873725;0.9829116535943645;0.8935506411607143;-0.22263631420819194;-0.20239668569979666;1.095604731935326;9.998647757932021;0.9125697725040499;0.176329075268289;1.0297742361587001;1.0000111406117533;0.9295725715171899;1.0000046099697681
50.608555;1.0998964113703928;0.9829121322882036;0.8935520725582778;-0.2240424809853967;-0.20367501911263727;1.0955770195217471;9.998629808145546;0.9125953822854542;0.17760595606252264;1.0297720627037665;1.0000095849249653;0.9298419258487751;1.0000038289551623
50.618555;1.0998954846485163;0.9829126592656358;0.8935534620338028;-0.2254486477583819;-0.20495335251562852;1.0955482887972603;9.998612985963128;0.9126210215100357;0.1788818152193573;1.029769923536925;1.0000080667475109;0.9301126270029924;1.0000030917158598
50.628555;1.0998947053804677;0.9829132397423361;0.8935548048746962;-0.22685298119217745;-0.20623001924356532;1.0955205349179944;9.998597323366766;0.9126466880097553;0.18015865344595236;1.0297678249224391;1.0000065877114444;0.9303850578627199;1.0000023941652887
50.638555;1.0998940743040093;0.9829138790816955;0.893556097134598;-0.22825914795210767;-0.20750835263141268;1.095492753627264;9.998582853618094;0.9126723797882283;0.1814344714979731;1.0297657723181337;1.0000051495183824;0.9306588311873882;1.0000017313403646
50.648555;1.0998935925327664;0.9829145825650561;0.8935573360856537;-0.22966348137061776;-0.2087850193476087;1.0954649405533756;9.998569601553584;0.9126980945171987;0.18271027009889235;1.0297637710655807;1.000003753195181;0.9309341375686762;1.0000010981923526
50.658555;1.0998932603940246;0.982915355872879;0.8935585206216556;-0.2310678147805186;-0.21006168606062572;1.0954370905736932;9.998557575036823;0.9127238296409856;0.18398604997707052;1.029761826775337;1.000002399063726;0.9312109752911136;1.0000004906603916
50.668555;1.099893076348141;0.9829162051389434;0.8935596514492299;-0.23247214818134318;-0.21133835277215876;1.0954081980297894;9.998546765690326;0.9127495831962514;0.18526081174785475;1.0297599452281527;1.0000010873605374;0.9314891437677547;0.9999999061803689
50.678555;1.0998930370030617;0.9829171358884756;0.8935607308186891;-0.2338764815723236;-0.21261501948369793;1.0953802570186777;9.99853715612841;0.9127753544157774;0.1865365556779561;1.029758132277128;0.9999998189222754;0.9317690374909473;0.9999993431052476
50.688555;1.0998931379059862;0.9829181516637798;0.893561761886037;-0.23528081495232878;-0.2138916861966038;1.095352261006199;9.998528726280774;0.9128011437649792;0.18781128168598757;1.0297563941996382;0.9999985959610762;0.9320502550828542;0.9999987996384478
50.698555;1.0998933732791574;0.9829192533916957;0.8935627483816792;-0.23668331498673814;-0.21516668624577895;1.0953242021868066;9.998521454674307;0.9128269521597574;0.18908598960608408;1.0297547379079708;0.9999974222768832;0.9323329933405191;0.9999982736733048
50.708555;1.0998937352230749;0.9829186065182357;0.8935620278809486;-0.23808764834103313;-0.2164433529665449;1.0952960717080367;9.99851531474421;0.9128527800396902;0.19035967951294655;1.0297531700768054;0.9999963023546156;0.9326170469052163;0.999997763621114
50.718555;1.0998942143369523;0.9829198752209127;0.8935629383263511;-0.23949014834759733;-0.21771835302771889;1.0952668607866063;9.998510271135626;0.9128786273746258;0.19163435188596767;1.0297516961979787;0.9999952403274596;0.9329028228218317;0.9999972688515936
50.728555;1.0998948011553735;0.9829212226445014;0.8935638178658514;-0.24089264833894183;-0.21899335309790235;1.0952385617199865;9.998506279645508;0.912904494033101;0.19290800738865874;1.0297503207728875;0.9999942395888375;0.933189913195915;0.9999967890390193
50.738555;1.099895486738059;0.9829226437782589;0.8935646708924886;-0.242296981647626;-0.2202700198453426;1.0952101685391786;9.998503284751944;0.912930379924108;0.1941826464618973;1.0297490480055862;0.9999933025863585;0.9334787335643339;0.9999963231968585
50.748555;1.0998962630257276;0.9829241319481724;0.8935655002312004;-0.24369948160634783;-0.22154501993783537;1.0951816771412781;9.998501213502518;0.9129562850822774;0.19545626929956977;1.0297478825249784;0.9999924304190237;0.9337688739179543;0.9999958697462586
50.758555;1.0998971235168298;0.9829256794228111;0.8935663067542181;-0.24510014821466053;-0.22281835337578687;1.0951530846232558;9.998499978625253;0.9129822092836055;0.19672887628000968;1.0297468301305313;0.9999916228292969;0.9340603357022169;0.9999954276621211
50.768555;1.0998980627806456;0.9829272781649582;0.8935670904284331;-0.24650264813901906;-0.22409335349213538;1.095124388549174;9.998499490397714;0.9130081512823202;0.1980024682623812;1.0297458979290601;0.9999908791260215;0.9343535443453711;0.9999949973986055
50.778555;1.0998990753276974;0.9829289202428495;0.893567851792924;-0.2479051480462599;-0.2253683536194076;1.0950955870044394;9.998499662728612;0.9130341085388861;0.19927504647727712;1.0297450934007526;0.9999901991757832;0.9346480831110535;0.9999945809719792
50.788555;1.0999001559530404;0.9829305977922083;0.8935685927722979;-0.24930581460357162;-0.22664168709023788;1.0950656792000613;9.998500412035524;0.9130600774640054;0.20054761229719859;1.0297444227335057;0.9999895832324296;0.9349441693195959;0.9999941812951122
50.798555;1.099901300577778;0.9829323023533925;0.8935693165561761;-0.25070831447822844;-0.22791668723758685;1.095036665529913;9.998501654905505;0.9130860538249358;0.20182016704680433;1.0297438896648765;0.9999890310493422;0.935241810397748;0.9999938010970444
50.808555;1.099902505871734;0.982934024335177;0.8935700268281996;-0.2521089810041439;-0.22919002072783523;1.095007546792577;9.998503307394282;0.9131120334107772;0.20309271194708467;1.0297434958138236;0.9999885415974465;0.9355410137371217;0.9999934426195303
50.818555;1.0999037682767083;0.9829357532055855;0.8935707271225191;-0.2535096475153675;-0.2304633542270161;1.0949783238546207;9.998505288136762;0.9131380127864883;0.2043652482341664;1.0297432417185532;0.9999881132690256;0.9358417860870499;0.9999931079281651
50.828555;1.0999050834273552;0.9829374776934791;0.8935714206115829;-0.2549103140129021;-0.2317366877340084;1.0949489983295344;9.99850752340053;0.9131629893371899;0.20563677702799218;1.029743127461577;0.999987743547252;0.9361429379397413;0.9999927984214299
50.838555;1.0999064464917077;0.9829373524580263;0.8935704430330146;-0.25631098049790557;-0.23301002124750722;1.0949195731840446;9.998509949064097;0.9131889602369014;0.20690829874367925;1.0297431524985616;0.9999874286270247;0.9364466423337177;0.9999925147520226
50.848555;1.0999078535352624;0.9829390320848933;0.8935711290373821;-0.2577116469713189;-0.23428335476646736;1.0948900524908827;9.998512510674995;0.9132149215967611;0.20817981269748964;1.0297433150934951;0.9999871643930179;0.9367519267954221;0.9999922579937618
50.858555;1.0999093030983547;0.9829406724969284;0.8935718128282145;-0.25911231343371766;-0.23555668829029214;1.0948604407722122;9.998515169471348;0.9132408690996159;0.2094513174087532;1.0297436124851858;0.9999869483810777;0.9370587940763813;0.999992029970343
50.868555;1.099910796787096;0.9829422649594793;0.8935724956878793;-0.26051114655233915;-0.23682835515192383;1.0948297426731877;9.998517910672627;0.9132667993874575;0.21072181121847178;1.0297440412625538;0.9999867808121711;0.9373670217575034;0.999991832723307
50.878555;1.099912338167367;0.9829438019737985;0.893573178925569;-0.2619118129948489;-0.23810168868418427;1.0947999631874952;9.99852073703403;0.9132927106958324;0.21199229267589964;1.0297445970267225;0.9999866638426448;0.9376768335963165;0.9999916688284822
50.888555;1.0999139305168404;0.9829452762738291;0.893573862409531;-0.26331064609604155;-0.2393733555531681;1.094770108097775;9.998523650057043;0.9133186024748176;0.21326376061513685;1.0297452745595468;0.9999866001575612;0.9379884567588305;0.9999915419214385
50.898555;1.0999155751538174;0.9829466806043783;0.8935745438706493;-0.2647094791909791;-0.2406450224250674;1.094740184102669;9.998526642300464;0.9133444750163195;0.21453321417807972;1.029746068633936;0.9999865918641373;0.9383012076323736;0.9999914561482421
50.908555;1.099917271455586;0.9829480083846839;0.8935752195658571;-0.26610831228161635;-0.24191668929941396;1.0947101984983236;9.998529704475153;0.9133703298401594;0.21580365291761783;1.0297469741023841;0.9999866394010481;0.938615767315177;0.9999914150546952
50.918555;1.0999190177035305;0.982949254721113;0.8935758851500288;-0.26750714537023573;-0.24318835617574194;1.0946801585616444;9.998532832181663;0.9133961697670184;0.21707407691373795;1.0297479852749578;0.9999867408598684;0.938931908779849;0.9999914210263835
50.928555;1.0999208115514116;0.9829504168801141;0.8935765364322067;-0.2689059784594061;-0.24446002305373604;1.094650070680593;9.998536027688392;0.9134219975562227;0.2183434868413809;1.0297490954737243;0.9999868922507513;0.9392494005312316;0.9999914754327995
50.938555;1.0999226503322237;0.9829514939372791;0.8935771697188833;-0.27030481155172653;-0.24573168993321448;1.0946199396255198;9.998539296910266;0.9134478146438185;0.2196128839030091;1.0297502972382402;0.9999870882943992;0.9395684731853741;0.9999915788824131
50.948555;1.0999245313128025;0.9829524860356765;0.8935777814120864;-0.2717018113163406;-0.24700169014735496;1.09458976861885;9.998542645384154;0.9134736215953684;0.22088226962575158;1.0297515827019401;0.9999873235504788;0.939889127034519;0.9999917312382463
50.958555;1.0999264511592373;0.9829515608976503;0.893576701132909;-0.27310064442230275;-0.24827335702924563;1.0945595603179978;9.998546085422504;0.913499418998703;0.22215164562695944;1.0297529439517452;0.9999875935339864;0.9402113621028051;0.999991931608402
50.968555;1.0999284051325813;0.9829523877242292;0.8935772585913252;-0.2744976442051009;-0.24954335724512913;1.0945293178031634;9.998549648968169;0.9135252073313378;0.2234200133132992;1.0297543739153894;0.9999878951002636;0.9405349409452891;0.9999921785959653
50.978555;1.0999303874995479;0.9829531370345248;0.8935777834380014;-0.2758946439997655;-0.2508133574611686;1.09449904473066;9.99855338599523;0.9135509863710654;0.2246883736038222;1.0297558671197113;0.9999882260308852;0.9408600999097787;0.9999924708116612
50.988555;1.0999323932833605;0.9829538130259771;0.8935782717636531;-0.27729164380767785;-0.2520833576768528;1.0944687453554898;9.998557349413476;0.9135757550060334;0.22595772699718966;1.0297574193340002;0.9999885845336032;0.9411861115388516;0.9999928071875951
50.998555;1.0999344199300798;0.9829544199509672;0.89357871996061;-0.27868864363022394;-0.2533533578915152;1.094438424669465;9.99856158220898;0.9136015112963481;0.22722507393355226;1.02975902641152;0.9999889692141231;0.9415142015181331;0.9999931865842865
51.008555;1.099936467118236;0.9829549625045968;0.8935791255068815;-0.2800856434688389;-0.25462335810435177;1.0944080874756403;9.998566113719361;0.9136272525720208;0.22849341502657125;1.0297606834987767;0.9999893790596055;0.9418441226548441;0.999993607014794
51.018555;1.0999385349349484;0.9829554463252173;0.8935794874935448;-0.28148264332487155;-0.25589335831465043;1.0943777371395145;9.998570964909147;0.9136529758484789;0.22976175104173643;1.0297623854356546;0.9999898128953312;0.9421756377080317;0.9999940652549884
51.028555;1.0999406226270216;0.9829558786276346;0.8935798068535394;-0.28287964319968956;-0.2571633585218454;1.0943473758713198;9.998576155186191;0.9136786783026147;0.23102908282201515;1.0297641275221807;0.9999902687973548;0.9425085049839722;0.9999945572723482
51.038555;1.099942728662346;0.9829562682328765;0.8935800859428621;-0.28427480976162106;-0.25843169205869304;1.094317005655335;9.998581701866039;0.9137043575117837;0.23229641129425913;1.029765905562258;0.9999907443170085;0.9428429718066528;0.9999950791025412
51.048555;1.0999448509414256;0.9829566248946523;0.893580327751932;-0.2856699763459461;-0.2597000255911305;1.0942866284453785;9.998587618954783;0.9137300120245878;0.23356373752608128;1.029767715434483;0.9999912371375713;0.9431790432419778;0.9999956270739672
51.058555;1.0999469864758553;0.9829569589437903;0.8935805355312594;-0.2870669762879549;-0.2609700257849466;1.0942562463486094;9.99859392308943;0.9137556421287983;0.23483006264978562;1.0297695530238702;0.9999917451101061;0.9435164747321081;0.9999961973345285
51.068555;1.0999491309546696;0.9829572808992848;0.8935807125289071;-0.28846214292275435;-0.2622383593059077;1.0942258617334821;9.99860063950227;0.9137812497715013;0.2360973876177637;1.029771415204446;0.9999922658253397;0.9438557662844435;0.9999967859010847
51.078555;1.0999512787571246;0.9829557669283712;0.8935791947119999;-0.2898573095852086;-0.26350669281989214;1.0941954763553736;9.99860780360878;0.9138068374155142;0.2373637131060925;1.029773301187775;0.9999927963713029;0.9441964216632577;0.9999973892548598
51.088555;1.099953423688949;0.9829560909762137;0.8935793169096435;-0.2912524762765364;-0.26477502632627886;1.0941650906350548;9.998615461405542;0.913831406379251;0.23863003970709531;1.0297752125000477;0.9999933336072646;0.9445377241890175;0.999998004529708
51.098555;1.099955559782348;0.9829564243328409;0.8935794129192817;-0.2926458096642613;-0.2660416931579167;1.0941347040181482;9.998623665758938;0.9138569554930727;0.2398963681404426;1.0297771517088208;0.9999938748336396;0.9448816098554962;0.9999986292949021
51.108555;1.0999576811928267;0.9829567692080328;0.8935794828057538;-0.29404097641558263;-0.2673100266477717;1.0941043154105388;9.998632465513626;0.9138824811835039;0.24116269939328244;1.029779121547185;0.9999944182403627;0.9452271099830396;0.9999992613893338
51.118555;1.099959781822319;0.9829571261928401;0.8935795267008935;-0.29543614319737704;-0.2685783601288976;1.0940739234312915;9.998641894013426;0.9139079787446406;0.24242803479873365;1.0297811246605146;0.9999949628844097;0.9455739665107855;0.9999998990487797
51.128555;1.0999618552695658;0.9829574951176486;0.8935795449904625;-0.2968294766760441;-0.2698450269342699;1.0940435264406119;9.998651966038443;0.9139334432723482;0.2436943758159313;1.029783163274207;0.9999955080837115;0.9459226889082475;1.0000005412706294
51.138555;1.0999638949856283;0.9829578752854926;0.8935795386977861;-0.29822281018401336;-0.2711116937299496;1.0940131220303027;9.998662685544348;0.9139588699605339;0.24495972380425513;1.0297852389345201;0.9999960524209627;0.9462727609949505;1.000001187892913
51.148555;1.099965895066753;0.9829582649984486;0.8935795100397067;-0.29961614371985795;-0.27237836051519165;1.093982706994733;9.998674053801675;0.9139842543683653;0.24622408025482337;1.0297873526190304;0.9999965935035322;0.9466241774544465;1.00000183914662
51.158555;1.0999678512593198;0.9829586614457804;0.8935794626589454;-0.301009477282041;-0.273645027289479;1.09395227790822;9.998686068368032;0.9140095925792827;0.24748944701004544;1.0297895049131316;0.9999971290203795;0.9469774567676774;1.0000024951359001
51.168555;1.0999697611505663;0.9829590619024924;0.8935794008748014;-0.3024028108692603;-0.2749116940527923;1.0939218312992094;9.998698720979684;0.9140348812828103;0.24875482610364819;1.0297916959545381;0.9999976582779518;0.9473323403016354;1.0000031556578697
51.178555;1.099971623739413;0.9829576317276668;0.893577661690476;-0.3037961444803937;-0.27617836080557845;1.093891363796562;9.998711998827478;0.9140591183025526;0.2500192196049089;1.0297939249846377;0.9999981830960095;0.9476876001403264;1.0000038200868042
51.188555;1.0999734389972908;0.9829580376381122;0.8935775812662294;-0.30518947811423297;-0.2774450275485359;1.09386087297696;9.998725882510973;0.9140843032613566;0.2512836295989995;1.0297961895061158;0.9999987069654043;0.9480454278959101;1.0000044872528993
51.198555;1.0999752072957887;0.9829584469230488;0.8935774958395916;-0.306580978436045;-0.2787100276157071;1.093830358645018;9.998740340852589;0.9141094375509017;0.2525480582036519;1.0297984851093256;0.999999232915317;0.9484048596814509;1.0000051556133769
51.208555;1.0999769289302794;0.9829588607841999;0.8935774086658984;-0.3079743121109603;-0.27997669434094086;1.093799823369718;9.998755329685428;0.914134523786791;0.2538115076585796;1.0298008067939024;0.9999997625428265;0.9487656287312757;1.0000058232474989
51.218555;1.0999786046382567;0.9829592818378746;0.8935773228546334;-0.30936581247069883;-0.28124169439115293;1.0937692714162952;9.99877079900171;0.9141595654654572;0.25507598023256906;1.0298031504851077;1.000000296884813;0.9491282695202647;1.0000064875389858
51.228555;1.099980236508897;0.9829597144567679;0.8935772409972514;-0.3107573128469506;-0.28250669443315435;1.0937387072628912;9.998786699889534;0.9141845668700541;0.25633947783955174;1.0298055134925737;1.000000837173575;0.9494922468958424;1.000007145253962
51.238555;1.0999818281634408;0.9829601637358342;0.8935771649787413;-0.3121488132380381;-0.28377169446717565;1.093708134706079;9.998802984701832;0.9142095328515587;0.2576030018941645;1.0298078942090427;1.0000013846022098;0.9498578300529635;1.0000077931720248
51.248555;1.0999833849317844;0.9829606340078131;0.8935770958462621;-0.31354031364223905;-0.2850366944933751;1.0936775557064973;9.99881960846843;0.9142334682435426;0.2588665535368705;1.029810291426273;1.0000019404159308;0.9502240582480791;1.0000084288082336
51.258555;1.0999849142116167;0.982961128437308;0.8935770339761189;-0.3149318140578223;-0.2863016945115111;1.093647969536714;9.998836532580798;0.9142583772558869;0.2601291337458374;1.029812703446181;1.0000025064957783;0.9505925835637119;1.0000090507983044
51.268555;1.099986424975313;0.9829616492566569;0.8935769797960154;-0.3163233144829982;-0.28756669452092737;1.093617373783242;9.99885372713439;0.9142832634994408;0.2613927433364812;1.0298151274634604;1.0000030849031076;0.9509629907253784;1.0000096586581997
51.278555;1.0999879265764991;0.9829621977643754;0.8935769346311587;-0.3177129815825111;-0.28883002785406164;1.0935867661371346;9.99887117562625;0.9143081303469275;0.2626553831065538;1.0298175597860006;1.0000036769201657;0.9513347322484875;1.000010251685184
51.288555;1.0999894274559636;0.9829609412441425;0.8935752343487716;-0.3191044820209889;-0.29009502784314467;1.0935561451231777;9.998888876468447;0.9143329808748355;0.2639180539182471;1.029819996697038;1.0000042830688176;0.9517080824749764;1.0000108277286448
51.298555;1.099990934005945;0.9829615463451588;0.8935752156404253;-0.3204941491296947;-0.2913583611536361;1.0935255097897718;9.998906832752946;0.9143578175636843;0.26518075651815937;1.029822434931535;1.000004903914132;0.9520830415586391;1.0000113832067616
51.308555;1.0999924500793992;0.9829621785525581;0.8935752150414561;-0.32188381624003776;-0.2926216944511574;1.093494859110364;9.998925044435866;0.9143816425369923;0.266443491278063;1.0298248713507812;1.0000055411423554;0.952458648957662;1.0000119138889967
51.318555;1.0999939772734149;0.982962835850408;0.8935752348335669;-0.32327531668373305;-0.2938866944015987;1.093464191750961;9.99894351576383;0.9144064584300382;0.2677052580127905;1.0298273022882192;1.000006198072479;0.9528365429675126;1.00001241506766
51.328555;1.0999955156553975;0.9829635165637458;0.8935752768086453;-0.32466315045942334;-0.29514836100434366;1.093433506241143;9.998962265196893;0.9144312687915377;0.26896705591720904;1.0298297231813582;1.0000068788461807;0.9532160400320022;1.000012881803998
51.338555;1.0999970646725183;0.9829642199383749;0.8935753431706804;-0.3260528175657896;-0.296411694258853;1.0934038009019726;9.998981324808891;0.9144560773581997;0.27022888372275206;1.0298321289114154;1.0000075872514138;0.9535971384524587;1.0000133102647113
51.348555;1.0999986237911943;0.9829649463655258;0.8935754363723148;-0.3274424846679176;-0.2976750274980203;1.093373073529988;9.999000727441288;0.9144808872798406;0.271490739944833;1.0298345144694627;1.000008326242112;0.9539798364513051;1.0000136987504311
51.358555;1.1000001923303564;0.9829656975265177;0.8935755579908348;-0.3288321517636677;-0.29893836072159824;1.0933423214100029;9.999020490353818;0.9145057012885691;0.27275262303880266;1.0298368754866798;1.0000090978490361;0.954364131670232;1.0000140466298773
51.368555;1.1000017690113821;0.9829664753594457;0.893575708050622;-0.3302199855169913;-0.30020002726300365;1.0933115417697372;9.999040611791393;0.9145295222051582;0.27401353153405555;1.0298392088770454;1.0000099029940932;0.9547487757198966;1.00001435224687
51.378555;1.1000033522889214;0.9829654472662281;0.8935742187294223;-0.33160965259171715;-0.30146336045601535;1.0932807324997043;9.999061081036341;0.9145543526446396;0.27527446399129085;1.0298415129129663;1.0000107412974057;0.9551359647701372;1.0000146123694835
51.388555;1.1000049412336657;0.9829662793896069;0.8935744217094727;-0.33299748631877274;-0.30272502696802017;1.093249892972815;9.99908188554162;0.9145791940056306;0.27653541882319266;1.0298437860107645;1.0000116115362987;0.9555247349011081;1.0000148236605035
51.398555;1.1000065360386102;0.9829671369756131;0.8935746484152738;-0.3343853200297332;-0.30398669346662754;1.0932190245095184;9.999103013002474;0.9146040464115329;0.2777963944068994;1.0298460258349056;1.0000125128767552;0.9559150794199732;1.0000149843791275
51.408555;1.10000813763439;0.9829680174261145;0.8935748966525963;-0.3357731537233924;-0.305248359952913;1.093189130207057;9.99912445799416;0.9146289101929839;0.2790573892317327;1.0298482297446263;1.0000134455178762;0.956306990691208;1.0000150947940514
51.418555;1.1000097464006675;0.9829689171999952;0.8935751642273827;-0.33716098739888173;-0.3065100264279078;1.0931582142687875;9.999146223508783;0.9146527871600957;0.2803174016959723;1.0298503949120996;1.0000144102055006;0.9566992117092329;1.0000151564533848
51.428555;1.1000113609136901;0.9829698327200265;0.8935754494960044;-0.3385488210554843;-0.3077716928925476;1.0931272812198973;9.999168309650914;0.914677680598278;0.28157742991423185;1.0298525176125528;1.0000154077357994;0.9570939378922372;1.000015171109827
51.438555;1.1000129775253356;0.9829707612083955;0.893575751493543;-0.3399348213592357;-0.3090316926810541;1.0930963355585444;9.999190709095249;0.914702594802753;0.2828374718113975;1.0298545933419188;1.0000164388245063;0.9574902049028022;1.0000151399934374
51.448555;1.100014590827799;0.9829717010941803;0.8935760693120737;-0.34132265497633923;-0.3102933591275164;1.0930653816024205;9.999213415864407;0.9147275349950188;0.28409752537569805;1.0298566177537067;1.000017503821817;0.9578880045883021;1.0000150641592174
51.458555;1.1000161949382106;0.982972651512921;0.8935764012212817;-0.3427086552400065;-0.3115533588991888;1.0930354226994592;9.9992364292504;0.9147525072283943;0.2853575888678696;1.029858586958061;1.000018602187827;0.9582873281562005;1.0000149452120346
51.468555;1.1000177847892625;0.9829736117432644;0.8935767444659203;-0.3440946554839109;-0.31281335866335264;1.0930044601144728;9.999259751800208;0.9147765176591058;0.286616660731763;1.0298604971719207;1.0000197321032633;0.9586869127934994;1.0000147847028626
51.478555;1.1000193566788454;0.9829727481751431;0.8935754292954341;-0.34548248904223233;-0.31407502508739904;1.092973492913523;9.999283391887936;0.9148015718453003;0.2878757393365353;1.0298623444675716;1.000020890649014;0.9590889542862001;1.0000145827528368
51.488555;1.1000209081539436;0.9829737277415832;0.8935757862388829;-0.3468684892496075;-0.3153350248386658;1.0929425188981405;9.999307362803739;0.914826674588508;0.28913482297441384;1.029864124672461;1.0000220745749537;0.9594924890663792;1.0000143379721131
51.498555;1.100022437195337;0.9829747175536588;0.893576146059046;-0.3482544894409346;-0.31659502458435645;1.0929115354092154;9.999331670616321;0.914851830017358;0.29039390999953746;1.029865833485899;1.0000232809254987;0.9598975093033838;1.0000140488442228
51.508555;1.1000239408721957;0.9829757183652148;0.8935765063077119;-0.349638656284514;-0.3178533576581923;1.0928815396159357;9.999356303166024;0.9148760417420102;0.2916529987686877;1.0298674670332888;1.0000245067739941;0.9603030553219262;1.0000137149857087
51.518555;1.1000254145686839;0.9829767315617032;0.8935768649622731;-0.35102465644863745;-0.3191133573935332;1.0928505283674914;9.99938122968231;0.9149013127618608;0.2929110875051457;1.0298690221645803;1.0000257486102164;0.9607107217609906;1.0000133372186484
51.528555;1.100026852809544;0.9829777592616717;0.8935772207735984;-0.35241065660158855;-0.32037335712326964;1.0928194975775207;9.999406405884656;0.9149266452523206;0.294169174364162;1.029870496179976;1.0000270023745779;0.961119852215027;1.0000129168144847
51.538555;1.1000282505013348;0.9829788043382405;0.8935775731270004;-0.3537948234116792;-0.3216316901802025;1.0927884419097162;9.999431777880265;0.9149520408851528;0.2954272577719982;1.029871886940822;1.0000282638943259;0.9615304419447869;1.0000124549105922
51.548555;1.1000296027390486;0.982979869850602;0.8935779217330585;-0.3551789902138877;-0.32289002323088795;1.092757355356008;9.999457282604984;0.9149775015820799;0.296685336788055;1.0298731932278036;1.0000295294252557;0.9619424872978583;1.0000119526970512
51.558555;1.100030904001977;0.982980958088938;0.8935782666787447;-0.35656499034301803;-0.3241500229424735;1.0927272320345676;9.999482847745524;0.9150020299493985;0.2979434111935542;1.0298744146300705;1.0000307964124646;0.9623550335583598;1.0000114118750316
51.568555;1.1000321482872766;0.9829802369919113;0.8935769417939634;-0.35794915713352543;-0.32540835598251466;1.0926960668223047;9.999508393550883;0.9150276292704682;0.29920048141125005;1.0298755513206357;1.000032063818159;0.9627696672010584;1.000010834196742
51.578555;1.1000333297338083;0.9829813737828903;0.8935772809035739;-0.359333323919547;-0.3266666890186462;1.0926648562714973;9.999533836069299;0.9150533032935118;0.3004575483649652;1.029876603730802;1.0000333317278778;0.963185740342577;1.0000102204036274
51.588555;1.100034442475978;0.9829825352978008;0.893577617319951;-0.36071565736832406;-0.3279233553849908;1.0926345999708231;9.999559090554566;0.9150790556389222;0.3017146132207518;1.0298775721160704;1.0000346008308192;0.9636032484458825;1.0000095703776815
51.598555;1.1000354797170047;0.9829837219351892;0.8935779501085745;-0.3620998241468713;-0.32918168841536377;1.0926033013485534;9.999584071307325;0.9151038888891434;0.3029716771622745;1.0298784565417014;1.000035872095487;0.9640212380770218;1.0000088840638843
51.608555;1.1000364332916048;0.9829849346743101;0.8935782772253901;-0.3634839909221824;-0.3304400214431873;1.0925719664565419;9.999608686522496;0.9151298040061651;0.30422874136354483;1.0298792571896258;1.0000371465004085;0.9644416043916104;1.0000081614495564
51.618555;1.1000372943243115;0.9829861742077777;0.893578595865018;-0.36486632436161487;-0.33169668780145406;1.092540601516317;9.999632834008054;0.9151558008470763;0.3054848070954941;1.0298799747746226;1.0000384244676261;0.9648630781575066;1.0000074023876742
51.628555;1.1000380545920434;0.9829892732353724;0.8935805694469515;-0.36607815779959896;-0.3327983541562007;1.0925132117021523;9.999656403874951;0.9151808792458358;0.30658587572667517;1.0298806109203262;1.0000397048298215;0.9652357780242931;1.0000066070287008
51.638555;1.1000387077528109;0.9829978966123624;0.8935875273916333;-0.3671029912373042;-0.33373002050675077;1.0924908016996187;9.99967928309761;0.915206039281512;0.3075159485176954;1.0298811680140765;1.0000409840643254;0.9655550847799421;1.0000057761236611
51.648555;1.1000392494662325;0.9830047085015333;0.8935927984800154;-0.368014158009082;-0.3345583535191025;1.0924693766338338;9.99970135760769;0.9152292810115646;0.30834302644437694;1.0298816488759461;1.0000422568773812;0.9658403737400018;1.0000049108135756
51.658555;1.100039676790734;0.9830115389665929;0.8935980449858459;-0.36887215811585355;-0.33533835319243355;1.0924499422708673;9.999722517108818;0.9152506043104384;0.30912211024842284;1.0298820570480391;1.0000435175651923;0.9661090110945236;1.0000040118171953
51.668555;1.1000399877446743;0.9830183839626383;0.8936032636519597;-0.369708158225172;-0.3360983528589486;1.092431504219682;9.999742662185248;0.9152710083075294;0.3098822006550565;1.0298823969945112;1.0000447606988287;0.9663711426895023;1.000003078972301
51.678555;1.100040180974734;0.9830215728546434;0.8936051192102659;-0.3705404916711212;-0.3368550191838185;1.0924120667210437;9.999761708959563;0.9152894909807893;0.31063729846794996;1.0298826733228308;1.000045981191982;0.9666302816864938;1.0000021119694613
51.688555;1.1000402559272273;0.983024769742556;0.8936069435946488;-0.3713673251208148;-0.33760668549857326;1.0923936323321988;9.999779589117523;0.9153070500466456;0.3113894044062628;1.0298828901259232;1.0000471741231505;0.9668880096682766;1.0000011108740476
51.698555;1.1000402137936616;0.9830279737146572;0.8936087350741782;-0.37219415857435034;-0.3383583518013029;1.0923752027460119;9.999796245739208;0.9153246839417251;0.31213951893939323;1.0298830512169583;1.000048334329808;0.9671455899914493;1.0000000755469656
51.708555;1.1000400582684644;0.983029350925663;0.893608824546764;-0.37301732536493926;-0.33910668475683736;1.092355779240199;9.999811628649496;0.9153413911831259;0.3128866422514932;1.0298831605378724;1.0000494565495386;0.9674017482101032;0.9999990053535809
51.718555;1.10003979530044;0.9830307333503403;0.8936088755080945;-0.37383499215909144;-0.33985001769682016;1.0923373623943082;9.999825692617492;0.9153581691811888;0.3136307743753286;1.0298832225853671;1.000050536200473;0.9676574241926786;0.9999979001926893
51.728555;1.1000394319512334;0.9830339519206631;0.8936105510276923;-0.3746508256233918;-0.34059168395315675;1.0923189525604164;9.99983840022197;0.9153740140894088;0.3143719155330258;1.0298832429615845;1.0000515698272616;0.9679116661914121;0.9999967620727344
51.738555;1.1000389754110478;0.9830353370019765;0.893610514580404;-0.3754629924243952;-0.3413300168580767;1.0923005510676533;9.999849725771922;0.9153909212584551;0.3151090662277536;1.02988322834985;1.0000525550179988;0.9681660360514778;0.9999955955999887
51.748555;1.1000384328308663;0.9830367190065212;0.8936104311048239;-0.37626965922844463;-0.34206334974399;1.0922821607975717;9.99985965395706;0.9154068858013176;0.31584222678033375;1.0298831856020372;1.000053490017637;0.9684186367530817;0.9999944067938397
51.758555;1.1000378114102314;0.9830380951581034;0.8936103007909455;-0.377072659368408;-0.3427933492767516;1.0922637860770417;9.999868178072061;0.9154229033193878;0.3165723968570643;1.029883121227973;1.000054373265935;0.968670734658282;0.9999932015863053
51.768555;1.100037118414996;0.9830394623541938;0.8936101254126954;-0.37787199284386236;-0.3435200154558047;1.092245432337198;9.999875305280927;0.9154389701866524;0.31729857551775714;1.0298830420492022;1.000055203775056;0.9689219970949238;0.9999919849355372
51.778555;1.1000363607089523;0.98304081706686;0.893609907848747;-0.37866765965447463;-0.344243348280867;1.092228105546576;9.999881060211688;0.9154550831356766;0.3180217615684571;1.0298829554769102;1.000055982362339;0.9691727447268187;0.999990760101943
51.788555;1.1000355433681444;0.983042155645424;0.8936096515259045;-0.37945965979999724;-0.3449633477517684;1.0922098117428791;9.999885478488403;0.9154712386289917;0.31874095370696165;1.0298828686687171;1.000056712199694;0.9694226434066626;0.9999895285209465
51.798555;1.100034668846288;0.9830434744085936;0.8936093595733957;-0.3802479932802681;-0.3456800138683837;1.0921925569919329;9.999888598115612;0.9154874325584526;0.31945615043324027;1.0298827877911623;1.0000573977729903;0.9696716860959719;0.9999882911250865
51.808555;1.1000337380046126;0.9830447695128285;0.8936090343172794;-0.38103082676188826;-0.34639167996406955;1.0921743476340422;9.999890453689405;0.9155036607982283;0.3201683500702709;1.0298827178780754;1.0000580432900568;0.9699201962619687;0.9999870500286543
51.818555;1.1000327517429696;0.9830460368592211;0.893608677319646;-0.3818118269115962;-0.347101679372496;1.0921571902779632;9.999891070958247;0.915519920022845;0.32087755086072706;1.02988266274301;1.000058652493631;0.9701681695714556;0.9999858088788058
51.828555;1.100031711803017;0.9830472722658111;0.8936082893373002;-0.38258732706278165;-0.34780667876110377;1.0921400909860337;9.999890465945802;0.9155352075784138;0.3215827509402256;1.0298826245761665;1.0000592297570379;0.9704143267009492;0.9999845721611097
51.838555;1.1000306207912514;0.9830484717770535;0.8936078705772296;-0.38335916054841196;-0.3485083447977896;1.0921230542696194;9.999888651506222;0.9155515206144716;0.3222839482869375;1.0298826037191915;1.0000597804131548;0.9706605477553641;0.9999833447197407
51.848555;1.1000294818274192;0.9830496318423793;0.8936074215346332;-0.3841273273675405;-0.3492066774841824;1.092105082965634;9.999885645790904;0.9155668556252391;0.3229821408295336;1.0298825995520875;1.0000603097698384;0.9709052703693772;0.9999821316944595
51.858555;1.1000282980854839;0.9830507493781967;0.893606943651464;-0.38489182751910256;-0.3499016768223373;1.0920881786503105;9.999881480630977;0.915583208966478;0.323676326956768;1.0298826118995827;1.0000608215281181;0.9711500398708247;0.9999809387219929
51.868555;1.1000270721511414;0.9830518215955306;0.8936064398795877;-0.3856526610025336;-0.35059334281479976;1.0920723419685034;9.999876206567285;0.9155985776873333;0.3243675061551644;1.029882641374877;1.0000613166199248;0.971393294014519;0.9999797724882187
51.878555;1.1000258053292493;0.9830546789835134;0.8936075817697331;-0.3864098278179557;-0.3512816754644178;1.0920555730743755;9.999869886748241;0.9156139595947559;0.3250556789150454;1.0298826885387535;1.0000617934660074;0.9716359676926027;0.9999786407073531
51.888555;1.1000244979066038;0.983055652121514;0.8936070422931349;-0.3871633279660092;-0.35196667477402194;1.0920388720294008;9.999862587568938;0.9156303524125046;0.32573984612603735;1.0298827529772219;1.0000622490845066;0.9718786604132369;0.9999775511182167
51.898555;1.1000231503539388;0.9830565726155628;0.8936064950327466;-0.387913161447602;-0.35264834074636753;1.0920222383781164;9.99985437820393;0.9156457527498463;0.3264210088249248;1.0298828330911123;1.000062680154504;0.9721198141715051;0.9999765111444178
51.908555;1.1000217641223995;0.9830574408367803;0.8936059472531124;-0.38865749493032004;-0.3533250067176131;1.0920066700035722;9.999845331953225;0.9156611555907258;0.327098168145324;1.0298829270047598;1.0000630840005456;0.9723600270231688;0.9999755285741349
51.918555;1.100020341546962;0.9830582593519871;0.8936054062168066;-0.3893999950816109;-0.35400000602402026;1.0919901625733281;9.999835521941481;0.9156765544855265;0.3277723251447801;1.0298830341656382;1.0000634591631727;0.9725996260164558;0.9999746115692595
51.928555;1.1000188850681565;0.9830590318039081;0.8936048785600363;-0.39013882856886584;-0.35467167200174166;1.091974709994537;9.999825018432004;0.9156919421147226;0.32844248061279335;1.029883155718355;1.0000638052003117;0.9728382657683388;0.9999737678608593
51.938555;1.1000173963743738;0.9830597616503457;0.8936043700106424;-0.3908721620595539;-0.3553383379865148;1.0919593052337015;9.999813894027518;0.9157073109648063;0.32910963486668543;1.0298832932904594;1.0000641221731756;0.9730762756143848;0.9999730043730992
51.948555;1.100015876483577;0.9830604516268285;0.8936038855143452;-0.39160182888776535;-0.3560016706469512;1.091942941180359;9.999802229646862;0.9157226541029911;0.3297727876144583;1.029883448215116;1.0000644103358456;0.973313310006445;0.9999723272423743
51.958555;1.1000143261999789;0.9830611040845192;0.893603429651882;-0.39232966238719924;-0.35666333665145417;1.0919276112850307;9.999790107769137;0.9157369656249061;0.33043393808906274;1.0298836217006653;1.000064670230636;0.973549098134391;0.9999717415779428
51.968555;1.100012745827644;0.9830617218719468;0.8936030068873998;-0.39305199589095474;-0.3573200026685481;1.0919123098818506;9.999777593695924;0.9157522401223925;0.33109008544037644;1.0298838150086038;1.0000649033396851;0.9737844950854841;0.9999712514204486
51.978555;1.1000111352674642;0.9830623086700263;0.8936026206587615;-0.39377249606498116;-0.3579750020338699;1.091897032162923;9.999764724243011;0.9157674715692632;0.33174422901836764;1.0298840289442293;1.0000651124974378;0.9740195699948632;0.9999708603066857
51.988555;1.1000094952148558;0.9830628682727064;0.8936022721409649;-0.3944874962416252;-0.3586250014169206;1.091881773698006;9.99975151581897;0.9157816530641463;0.33239436823938867;1.0298842629598641;1.0000653011694844;0.9742526951723592;0.9999705717073137
