time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.998555;1.1000078278404088;0.983063403964683;0.8936019608043435;-0.3951988297530588;-0.35927166748746264;1.0918675302456242;9.999737979734896;0.9157967777382457;0.33304050225905113;1.0298845152491092;1.0000654723735243;0.9744857439630965;0.9999703887520324
52.008555;1.100006136219816;0.9830639188791415;0.8936016858985166;-0.3959083299312956;-0.359916666915147;1.0918522983493475;9.9997241279534;0.9158108394633643;0.33368462992065945;1.0298847834499716;1.000065628253369;0.9747175161182712;0.99997031350986
52.018555;1.1000044232954171;0.9830644165096137;0.8936014465259504;-0.3966123301081394;-0.3605566663691796;1.0918370759304161;9.999709973351939;0.915824832921864;0.3343247501312945;1.0298850645558313;1.0000657701238058;0.9749482648102205;0.9999703467156106
52.028555;1.1000026910562086;0.9830649003420094;0.893601240911252;-0.3973126636152221;-0.3611933325181952;1.0918228621134973;9.999695534211048;0.9158397538052409;0.33496086227844185;1.0298853545682383;1.0000658985034936;0.9751789248359036;0.9999704883351596
52.038555;1.1000009404533082;0.9830653730506769;0.8936010664825449;-0.398011163784255;-0.3618283320304739;1.0918076564825612;9.999680835320234;0.9158535989657359;0.33559396626035004;1.0298856487456043;1.0000660133588521;0.9754079573692394;0.9999707380251184
52.048555;1.0999991715364899;0.9830658363099574;0.8936009207590032;-0.3987041639470803;-0.3624583315742704;1.0917934582683007;9.999665902342658;0.915867365835729;0.3362240622994907;1.0298859419652466;1.0000661148071892;0.9756362988057179;0.9999710950811675
52.058555;1.0999973832562082;0.9830681244517986;0.893602468862895;-0.39939349743547997;-0.363084997818044;1.0917782659228898;9.99965075943073;0.9158810514413444;0.33685115092526874;1.0298862286369173;1.0000662036824453;0.9758639452326033;0.999971558596863
52.068555;1.0999955740501597;0.9830685712692246;0.8936023766634067;-0.4000809975812271;-0.3637099974304738;1.0917640775913242;9.999635430360032;0.9158946521379722;0.33747523300275656;1.029886502501786;1.0000662817094041;0.9760908913964796;0.9999721278997246
52.078555;1.0999937433321603;0.9830690097345934;0.8936023099244336;-0.40076299771637963;-0.36432999708020386;1.0917498915382131;9.999619936559757;0.9159081645948586;0.33809530941647536;1.0298867566404728;1.0000663515686923;0.9763167847438604;0.9999728025225796
52.088555;1.0999918923202563;0.9830694381952104;0.8936022675825485;-0.4014413311736142;-0.36494666343551696;1.0917357055319972;9.999604294585472;0.9159215870021851;0.33871138062089307;1.029886983525728;1.000066416489054;0.9765416173235885;0.9999735813028686
52.098555;1.0999900239797222;0.9830698537326347;0.8936022489809785;-0.40211783128638184;-0.36556166316426936;1.0917215167118748;9.999588515822401;0.9159349192277398;0.33932544667889314;1.0298871752328396;1.0000664793783556;0.9767660764831088;0.9999744612539464
52.108555;1.0999881425712466;0.9830702528855009;0.893602254364233;-0.402788831388582;-0.3661716629340662;1.091707322573333;9.999572605526563;0.9159471620897628;0.33993550771317715;1.029887323650953;1.0000665426271378;0.9769885245657166;0.9999754374317871
52.118555;1.0999862527556368;0.9830706325168052;0.8936022849768471;-0.40345799814739464;-0.3667799960789199;1.091693121479975;9.999556565259754;0.9159603166095743;0.3405425640951667;1.0298874203149102;1.0000666086797392;0.9772111769879837;0.9999765036377519
52.128555;1.0999843590122311;0.9830709903951308;0.8936023421313003;-0.4041216648964521;-0.36738332926569656;1.0916789126724133;9.999540400632823;0.9159733835514915;0.3411466161532009;1.0298874565171303;1.00006668025158;0.977433088768428;0.9999776527410659
52.138555;1.0999824657231874;0.9830713250102971;0.8936024262784927;-0.40478349830264243;-0.36798499582747324;1.0916656963976046;9.99952412665621;0.9159853633490892;0.34174766378414617;1.0298874239075684;1.0000667599199347;0.9776533157732827;0.9999788771066641
52.148555;1.099980576762227;0.9830716348439209;0.8936025372968806;-0.405441665032942;-0.3685833290972027;1.0916514733796219;9.999507767752718;0.9159982564213305;0.34234470643821835;1.029887314649547;1.0000668492537008;0.97787337525774;0.9999801697650634
52.158555;1.099978694544683;0.9830719179066123;0.8936026750995102;-0.4060961650877981;-0.36917832907459236;1.091637243732791;9.99949135107273;0.916010063442209;0.34293874352932885;1.0298871212439977;1.0000669482344549;0.9780917370490972;0.9999815249772864
52.168555;1.0999768200872047;0.9830721713186464;0.8936028398558906;-0.40674516513441544;-0.3697683290926513;1.0916240063788754;9.999474895318336;0.916021785346179;0.3435297747682551;1.0298868366279144;1.0000670558078257;0.9783093339688392;0.9999829376448185
52.178555;1.0999749543745938;0.9830723910445632;0.8936030319288863;-0.40739233184009693;-0.37035666248412535;1.0916107589189428;9.999458408818866;0.9160344231160705;0.34411780012139537;1.0298864543925685;1.00006717039618;0.9785270991603944;0.9999844026240423
52.188555;1.0999730994300638;0.9830725726956878;0.8936032514885913;-0.4080358318723673;-0.37094166258137906;1.0915964974477474;9.999441900460868;0.9160459775302049;0.3447028196686732;1.0298859688843502;1.0000672894548708;0.9787431574785878;0.9999859145882538
52.198555;1.0999712578757201;0.9830727127975577;0.8936034982860928;-0.40867749856583285;-0.37152499604975364;1.0915832166705564;9.999425388033915;0.9160574493408669;0.34528383359417786;1.029885374776865;1.0000674092825033;0.978958089474413;0.9999874683292412
52.208555;1.0999694316304165;0.9830728095377617;0.8936037721570707;-0.40931366525561474;-0.37210332955436437;1.091569910701185;9.99940889496488;0.9160688395396835;0.3458618421930321;1.0298846662408732;1.0000675260101903;0.9791722433111809;0.9999890589408954
52.218555;1.0999676210152565;0.9830728632376396;0.8936040736291816;-0.40994616527714417;-0.37267832976025844;1.09155657385825;9.999392442934399;0.9160801489483386;0.346436845770931;1.0298838369252639;1.0000676368570265;0.9793856155704657;0.9999906815057628
52.228555;1.099965824410144;0.9830728758334137;0.893604403793346;-0.4105768319658046;-0.37325166333248033;1.0915432007287822;9.999376050516142;0.9160913777598759;0.3470088445396084;1.0298828811441039;1.0000677400833984;0.9795982036191322;0.9999923306615578
52.238555;1.0999640381367994;0.9830728487766558;0.8936047640504086;-0.41120199865681206;-0.37381999693609763;1.0915297860733533;9.9993597351142;0.9161025259856915;0.34757783849181884;1.0298817951325778;1.00006783363214;0.979810005608465;0.9999940004930649
52.248555;1.099962257077784;0.9830746150128431;0.8936068231374928;-0.4118253320185292;-0.3743866639030004;1.0915163256577318;9.999343509458066;0.9161135943607895;0.3481438271660509;1.0298805774175672;1.00006791427364;0.9800210195597857;0.9999956844720035
52.258555;1.0999604764900035;0.9830745067465536;0.8936072508766646;-0.41244499871888474;-0.37494999756540365;1.091502817407405;9.999327381056403;0.9161235848593776;0.34870580952438573;1.029879228467146;1.0000679781023594;0.9802299521707846;0.9999973752045216
52.268555;1.099958693933692;0.9830743574229046;0.8936077179682016;-0.41306099875850755;-0.37550999792254763;1.0914902607589902;9.999311361057938;0.916134500699081;0.34926578409090747;1.0298777499155287;1.0000680211448878;0.9804393799443614;0.9999990646187497
52.278555;1.0999569096938568;0.983074169281488;0.8936082280507569;-0.413673332137469;-0.37606666497384356;1.0914766544734986;9.99929546842114;0.9161453461118538;0.34982174912690667;1.0298761435904507;1.0000680394585588;0.9806476520814519;1.0000007446588264
52.288555;1.0999551256867566;0.9830739459463858;0.8936087824409944;-0.41428199885542943;-0.3766199987186048;1.0914639960880517;9.999279725701474;0.9161551262259949;0.3503747027376118;1.0298744108775386;1.0000680293029813;0.9808541863488555;1.0000024073807197
52.298555;1.0999533439786948;0.9830736910480489;0.8936093796334973;-0.414886998911813;-0.37716999915599775;1.0914502835320112;9.99926415490333;0.9161658469565009;0.35092464306216825;1.0298725523872998;1.000067987389952;0.9810608475610605;1.0000040441964682
52.308555;1.0999515658085144;0.9830734077357485;0.893610016571341;-0.41549016563939917;-0.3777183329519352;1.0914375165674515;9.999248774361723;0.9161755143783572;0.3514715683735368;1.0298705679745066;1.0000679111395188;0.9812657653778958;1.0000056455519233
52.318555;1.0999497915315006;0.9830730990883835;0.8936106894792477;-0.4160896657044888;-0.3782633334392283;1.0914236971799811;9.999233599643114;0.9161851340063418;0.3520154768940436;1.02986845758886;1.000067799070431;0.9814698719219426;1.0000072018224755
52.328555;1.099948021015882;0.9830727684665984;0.89361139404301;-0.416683665773487;-0.3788033339508195;1.0914108289114712;9.999218648961094;0.9161957111736884;0.35255636671765345;1.0298662222221524;1.0000676507731063;0.9816740988424808;1.0000087045801747
52.338555;1.099946253672866;0.9830724199019854;0.8936121264057422;-0.41727583251266054;-0.3793416678196529;1.0913979155701319;9.999203942790372;0.9162052519101734;0.35309423599184886;1.029863864090866;1.0000674660807698;0.9818765786142424;1.0000101474214917
52.348555;1.0999444883225342;0.9830720585555278;0.8936128844668297;-0.4178661659213884;-0.37987833504521407;1.0913849605411965;9.999189495681776;0.916214762547866;0.3536290830777871;1.0298613863784134;1.0000672441232212;0.9820782450054756;1.0000115261791105
52.358555;1.09994272360981;0.9830716903111426;0.8936136678266192;-0.4184509993325234;-0.380410002293402;1.0913719666645327;9.99917531314871;0.9162242486644818;0.35416090663190736;1.0298587927638063;1.0000669829963063;0.982279098680567;1.0000128383190898
52.368555;1.0999409588156273;0.9830713210001185;0.8936144762644725;-0.4190321660795442;-0.380938336229844;1.0913589357977151;9.9991614006339;0.9162337148772391;0.3546897055787828;1.0298560863829302;1.0000666798255768;0.9824791404792417;1.0000140816725078
52.378555;1.0999391944115997;0.9830709562823726;0.8936153084257101;-0.41961149949654375;-0.38146500351991725;1.0913458688142932;9.999147770840423;0.916243165141755;0.35521447903423725;1.0298532687181718;1.0000663309311264;0.982678010200875;1.0000152531877882
52.388555;1.0999374320583282;0.9830706017906582;0.8936161620763795;-0.4201871662511658;-0.3819883374954123;1.0913327671663102;9.999134439885326;0.9162526032172558;0.3557372263887479;1.0298503400719679;1.0000659323182948;0.982876431411473;1.0000163486962732
52.398555;1.099935674258586;0.983070263307827;0.8936170350350933;-0.42075916634437965;-0.38250833815456503;1.0913206345186266;9.999121427012781;0.9162620331642825;0.3562569474488974;1.029847301260229;1.0000654802672722;0.9830740427935445;1.0000173637968628
52.408555;1.0999339241664468;0.9830699467758945;0.8936179251783903;-0.42132933311046666;-0.38302667216212594;1.0913074766407436;9.999108759437853;0.9162714590786192;0.3567736425260917;1.0298441544485504;1.0000649715751242;0.9832708421455048;1.0000182949522278
52.418555;1.099932185746135;0.9830696581747145;0.8936188298401213;-0.4218939998836349;-0.3835400061825807;1.0912953004808392;9.999096468719788;0.91628088450609;0.35728731259205065;1.0298409032043585;1.000064403567042;0.9834668258863715;1.00001914005291
52.428555;1.0999304638086131;0.9830694036755842;0.8936197457514424;-0.422456833331291;-0.38405167354657144;1.0912821137201578;9.999084585960196;0.9162893126256211;0.35779695934997224;1.029837552697721;1.0000637740618337;0.9836606945764083;1.0000198980771329
52.438555;1.0999287634014208;0.9830710225277085;0.8936223360778751;-0.4230160001207767;-0.3845600075843099;1.091269924572698;9.999073141364022;0.9162987468117334;0.35830458500840623;1.0298341096730335;1.000063081022512;0.9838550340632616;1.0000205686968393
52.448555;1.0999270892856137;0.9830708525988178;0.8936232639976928;-0.42357150025281287;-0.3850650082926041;1.091256741511834;9.99906216047289;0.916307190742114;0.35880919196823424;1.0298305820028295;1.0000623218097808;0.9840476139302836;1.000021152925785
52.458555;1.0999254462784305;0.9830707300858637;0.8936241928352561;-0.4241251670615301;-0.385568342335151;1.0912445729537665;9.999051660142248;0.916316647855997;0.3593107828026302;1.029826978326558;1.0000614931138372;0.9842402923412844;1.0000216540300075
52.468555;1.0999238391073884;0.983070657092915;0.8936251195441991;-0.42467333388101797;-0.386066676376186;1.0912324268057194;9.999041652741026;0.9163251206795352;0.3598093605235243;1.0298233076638095;1.0000605920380214;0.9844312023678329;1.0000220773768647
52.478555;1.0999222709114898;0.9830706360469461;0.893626041511706;-0.4252196673785128;-0.3865633437474529;1.0912203099858921;9.999032157772536;0.9163346109383289;0.3603059285884487;1.029819578815352;1.0000596169770222;0.9846225660171214;1.000022428850714
52.488555;1.0999207422031225;0.9830706699682379;0.8936269566432992;-0.4257641675544379;-0.38705834444812337;1.0912082280868411;9.999023208262663;0.9163431201868474;0.36079849045276846;1.029815799891889;1.000058567724709;0.9848117835889231;1.0000227128067385
52.498555;1.0999192516469152;0.9830707619973122;0.8936278634370595;-0.42630316774241345;-0.3875483451443749;1.091196185113548;9.999014842899726;0.916351650072065;0.36128804918276675;1.0298119778875825;1.000057445562578;0.9850001432583905;1.0000229316995823
52.508555;1.099917797589881;0.9830709148655399;0.8936287609260465;-0.42684033460905446;-0.3880366791689846;1.0911841834509202;9.999007090677559;0.9163602023812937;0.3617756073744384;1.0298081185887082;1.0000562535910322;0.9851880021335476;1.0000230875654303
52.518555;1.0999163786135218;0.9830711306146293;0.8936296483846532;-0.42737383482048263;-0.38852167985447333;1.0911722241856845;9.99899995941377;0.9163697790086275;0.36225916717029677;1.029804227665406;1.0000549966869317;0.9853755435639983;1.000023182793786
52.528555;1.0999149930621515;0.9830714105205342;0.8936305248915847;-0.4279036683756833;-0.3890033471999389;1.0911603067637359;9.998993434279363;0.916378381829461;0.3627407302622447;1.0298003122737664;1.0000536805402054;0.9855616276458774;1.0000232195321737
52.538555;1.099913638990328;0.98307175487;0.8936313888142394;-0.4284316686066008;-0.38948334787125366;1.0911484277226366;9.998987485544683;0.9163870129551671;0.36321929795761015;1.02979638126961;1.000052310659192;0.9857468022414492;1.000023199704654
52.548555;1.0999123148023116;0.983072162268384;0.8936322377689089;-0.42895416884493537;-0.3899583485342877;1.091137580877113;9.998982082288906;0.9163956750086981;0.36369487139746315;1.0297924436952366;1.000050892230386;0.9859310530832895;1.0000231259200327
52.558555;1.099911019494175;0.9830726288532305;0.8936330693193657;-0.4294766690889435;-0.3904333491881514;1.0911257597797899;9.998977206603577;0.9164043708811579;0.36416745187246635;1.0297885074231528;1.0000494301576488;0.9861143666686425;1.000023001608781
52.568555;1.0999097525845287;0.9830731481710322;0.8936338816028467;-0.42999366933682454;-0.3909033498318674;1.0911149594090808;9.998972860005278;0.9164121037582683;0.36463704102530675;1.029784579196077;1.0000479289296063;0.9862958006782425;1.0000228302261183
52.578555;1.0999085147626761;0.9830737118576468;0.8936346736511296;-0.4305088362534206;-0.39137168379747345;1.091103175486732;9.998969059508983;0.9164208775237281;0.36510464074096344;1.0297806649572103;1.0000463925338852;0.9864775709992956;1.0000226149750355
52.588555;1.0999073085729196;0.9830743104186951;0.8936354457193744;-0.43102033650364663;-0.3918366844164931;1.0910924032795528;9.99896582674477;0.9164296965351154;0.36556825286547495;1.029776769536397;1.0000448241792803;0.9866579969309095;1.000022359647378
52.598555;1.0999061378155444;0.9830749333174417;0.8936361992667067;-0.4315281700858707;-0.39229835168684746;1.0910816370640282;9.998963179454604;0.9164385650174801;0.36602987897257466;1.0297728964045605;1.0000432260904375;0.9868378090890705;1.0000220697860336
52.608555;1.0999050061180977;0.9830755686389131;0.8936369365133748;-0.4320341703318279;-0.39275835227327405;1.0910698700814982;9.998961135967988;0.9164464867796389;0.3664885201849477;1.0297690478451467;1.0000415998192569;0.9870157005800451;1.0000217524814332
52.618555;1.0999039156262784;0.9830762038813239;0.8936376598346407;-0.43253650390658677;-0.3932150195076334;1.0910590952249628;9.998959724910039;0.9164554652395103;0.3669441771106799;1.0297652250944427;1.0000399467707122;0.9871935223197607;1.0000214142633
52.628555;1.0999028665092876;0.9830786612788828;0.893640037803235;-0.43303517080870607;-0.3936683533891573;1.0910483063929148;9.998958984555264;0.9164635036465248;0.36739784996473857;1.0297614288568497;1.0000382684505151;0.987369785649606;1.0000210594825518
52.638555;1.0999018576833113;0.983079265320378;0.8936407384632222;-0.43353200437031;-0.3941200205844859;1.0910374993951022;9.998958953711117;0.9164726052016937;0.3678475388216435;1.0297576605338246;1.0000365663255852;0.9875456011295806;1.0000206907170277
52.648555;1.0999008876755554;0.9830798419196368;0.893641429827088;-0.4340251712569969;-0.3945683544274042;1.091026671393079;9.99895966347117;0.9164807731321694;0.368295243752896;1.0297539226590418;1.0000348417706133;0.9877198550722522;1.0000203096863622
52.658555;1.0998999547631656;0.9830803847158394;0.8936421135459076;-0.4345146714679002;-0.3950133549185299;1.091015819559186;9.998961134303805;0.9164890107338496;0.3687399647677237;1.0297502178400482;1.0000330961781647;0.9878931008052766;1.0000199178653564
52.668555;1.0998990568833904;0.9830808894495919;0.8936427914469005;-0.43500233833585156;-0.39545668872509054;1.0910049404539466;9.998963380016118;0.9164983209666049;0.3691827018878445;1.0297465480344021;1.000031330779156;0.9880666362525811;1.0000195172952164
52.678555;1.0998981915383703;0.9830813548631534;0.8936434648875903;-0.4354863385273783;-0.39589668918081866;1.0909950302158642;9.998966412271681;0.9165067061000953;0.3696214553653897;1.0297429149576087;1.0000295465374616;0.9882378561967304;1.0000191111855785
52.688555;1.0998973559436838;0.9830817819347821;0.8936441342195512;-0.43596667204261474;-0.3963333562859864;1.090984085111175;9.99897023721149;0.9165151677482929;0.37005822578560177;1.029739320631103;1.0000277441212289;0.988408433791252;1.0000187038289687
52.698555;1.0998965475272868;0.983082172331078;0.8936447992366097;-0.43644517221516427;-0.3967683567073918;1.0909731022487354;9.998974848469532;0.9165237068254398;0.3704920141469087;1.029735767374076;1.0000259234006617;0.9885779941118554;1.0000183001750613
52.708555;1.0998957641492582;0.9830825277374743;0.8936454601495827;-0.4369200057119043;-0.39720002377825353;1.0909630798664927;9.998980224151813;0.9165323234284402;0.37092382186603495;1.0297322568657967;1.00002408349071;0.9887469122683334;1.0000179052297726
52.718555;1.0998950039438902;0.9830828499457103;0.8936461180341936;-0.4373911725329477;-0.3976283574982016;1.0909520171692575;9.998986327548481;0.9165410169053417;0.3713526504635456;1.0297287892831446;1.000022223726629;0.9889148151837154;1.0000175230462833
52.728555;1.0998942650883035;0.9830831407730354;0.8936467745192871;-0.43786050601174287;-0.3980550245333631;1.0909419140944197;9.998993112780271;0.9165497861760712;0.3717785011626578;1.0297253641503168;1.0000203440372755;0.9890817049308818;1.0000171557003168
52.738555;1.0998935456992411;0.9830834015038996;0.8936474312291016;-0.43832617281498515;-0.3984783582165394;1.0909317711197288;9.999000535485957;0.9165586300234708;0.372201374686909;1.0297219819499648;1.000018444432196;0.9892475837843822;1.0000168035013237
52.748555;1.099892844006298;0.9830836323924325;0.8936480896043791;-0.4387900062757244;-0.3989000252140394;1.090920589406185;9.999008561611888;0.9165675472592485;0.3726222711821181;1.0297186446662476;1.0000165245162047;0.9894128308887921;1.0000164666123756
52.758555;1.0998921585134847;0.9830838329221118;0.8936487512423437;-0.4392501730601203;-0.3993183588589214;1.0909103713197519;9.999017170132438;0.91657553719984;0.37304019022620005;1.0297153552971137;1.0000145832957077;0.9895761470878262;1.0000161464136779
52.768555;1.0998914877173516;0.98308400218695;0.8936494181598437;-0.43970667316781303;-0.39973335915078895;1.090900120714377;9.99902635044182;0.9165846002201264;0.3734551309616181;1.0297121169997303;1.0000126189363403;0.9897393882075114;1.0000158457485573
52.778555;1.0998908290324767;0.9830841387562307;0.8936500921459559;-0.440161339932106;-0.4001466927556914;1.0908898420988828;9.999036098440591;0.9165937375453475;0.37386809231642687;1.0297089325196875;1.0000106284319126;0.9899020092857603;1.0000155685399421
52.788555;1.0998901775371501;0.9830842409128588;0.8936507736960195;-0.44061417335316405;-0.4005583596727058;1.0908795386847467;9.999046417208586;0.9166019504253358;0.3742780732449866;1.0297058045437069;1.0000086081016637;0.9900627124648328;1.000015318800482
52.798555;1.0998895262541075;0.9830843074774611;0.8936514620560987;-0.44106150676448475;-0.4009650265671823;1.0908692109220952;9.999057321264985;0.9166112396200939;0.37468607291895256;1.0297027363581912;1.0000065551040684;0.990223733955578;1.000015099621388
52.808555;1.0998888679001255;0.9830843381793188;0.8936521561927121;-0.44150700683287086;-0.40137002677077366;1.0908588570983913;9.999068839304257;0.9166196055418968;0.3750900908362132;1.029699731722696;1.0000044681389595;0.9903824727348095;1.0000149133796115
52.818555;1.0998881959674387;0.9830843337060515;0.8936528553731639;-0.4419506735584554;-0.40177336028160104;1.0908484752601626;9.999081010692267;0.9166290488277956;0.37549312674985197;1.0296967940959718;1.0000023465876882;0.9905419231806415;1.00001476247262
52.828555;1.0998875046088992;0.983084296303675;0.8936535595969823;-0.4423906736080148;-0.40217336043117785;1.09083806471491;9.999093874133242;0.9166375707943254;0.3758921803631067;1.0296939257666615;1.0000001899635285;0.9906991044093143;1.0000146492532778
52.838555;1.0998867883912753;0.9830860636052399;0.8936559372065128;-0.4428270069816535;-0.40257002721790386;1.0908286266669325;9.999107458426527;0.9166461730711466;0.37628925101740385;1.0296911275309517;0.9999979984445554;0.9908557045350342;1.0000145755507504
52.848555;1.0998860419443317;0.9830859748133162;0.8936566586724389;-0.44326150701273004;-0.4029650273069553;1.0908181641947576;9.99912178486182;0.916655856758211;0.37668433753324143;1.0296883995792012;0.9999957734362745;0.9910126518095451;1.0000145425505362
52.858555;1.0998852597435893;0.9830858696266129;0.8936573954370185;-0.4436923403677427;-0.40335669403014757;1.0908076817621613;9.999136875998518;0.9166646221111469;0.3770754382131804;1.0296857428697266;0.9999935177260078;0.9911673375008085;1.0000145512054495
52.868555;1.0998844366896254;0.9830857534564187;0.8936581518030083;-0.4441213403797773;-0.4037466940526405;1.0907981846146364;9.999152761458722;0.9166734683674446;0.3774655511415156;1.029683159815619;0.999991235318509;0.9913218280682661;1.000014602684197
52.878555;1.0998835685964226;0.983085629311071;0.8936589315820892;-0.4445466737154164;-0.40413336070630923;1.0907876784707926;9.999169478280518;0.916682393109868;0.3778516746081332;1.029680654007793;0.99998893134608;0.9914749811438011;1.0000146986184066
52.888555;1.099882651724282;0.9830854975634263;0.893659738581845;-0.44497017370820563;-0.4045183606563968;1.0907781695584722;9.999187066759442;0.9166913921164426;0.3782358072865495;1.0296782292189695;0.999986612123763;0.9916275565183247;1.0000148416868873
52.898555;1.0998816819823574;0.9830853569485194;0.8936605766205966;-0.44539000702531817;-0.40490002723490187;1.0907686645945678;9.999205561049044;0.916700460204024;0.37861794824263223;1.0296758884352182;0.9999842846007481;0.9917795533087596;1.000015035880089
52.908555;1.0998806547788127;0.9830852057568655;0.8936614494840207;-0.4458080070007654;-0.4052800271073988;1.0907581702346034;9.99922497809929;0.916709592278666;0.37899709703756557;1.0296736336201533;0.9999819555985199;0.9919305898806026;1.0000152857485056
52.918555;1.0998795654849645;0.9830850431421088;0.8936623605799034;-0.44622234030185753;-0.40565669360659945;1.090748691843432;9.999245313357324;0.9167187840632668;0.37937425398819413;1.0296714660864899;0.9999796318804662;0.9920810496317567;1.000015595792684
52.928555;1.0998784096615664;0.9830848703340545;0.8936633124784723;-0.4466348402623106;-0.40603169339927037;1.0907392326479077;9.99926654540608;0.9167280322596679;0.3797484203470719;1.02966938681873;0.9999773208087498;0.9922305533533946;1.0000159704750624
52.938555;1.0998771831114627;0.9830846906283616;0.8936643072566852;-0.4470436735488688;-0.40640335981968073;1.09072979415556;9.999288644851088;0.9167373339808713;0.38011959807681767;1.0296673965681473;0.999975030824152;0.9923791050815322;1.000016413879985
52.948555;1.099875882338078;0.9830845083950285;0.8936653470544403;-0.4474488401615639;-0.40677169286936643;1.090720377024401;9.999311580058539;0.9167456860914895;0.3804887893674106;1.0296654958875444;0.9999727708213008;0.9925261696697376;1.000016928939532
52.958555;1.0998745050268328;0.9830843285846874;0.8936664338184889;-0.4478521734341247;-0.40713835921669683;1.0907109815646727;9.999335315520096;0.9167550851367368;0.3808559963581325;1.0296636850028653;0.9999705484138233;0.9926736008446138;1.000017517056854
52.968555;1.0998730501047507;0.9830841566066726;0.8936675685951445;-0.44825367336755395;-0.40750335886336075;1.0907016077288099;9.99935980870801;0.9167645276193577;0.3812202211298691;1.0296619638294437;0.9999683692120438;0.9928200965662267;1.0000181782706545
52.978555;1.0998715177701204;0.9830839975367662;0.893668751321776;-0.4486515066299555;-0.40786502514441036;1.0906922548892877;9.999385013047219;0.9167730103488976;0.38158146565085405;1.029660332509368;0.99996623805536;0.9929647367819456;1.0000189117024134
52.988555;1.099869909569581;0.9830838548518014;0.8936699816277976;-0.44904750655621967;-0.40822502472813804;1.0906829217764507;9.999410885534878;0.9167825309566399;0.38194073145974694;1.0296587921012055;0.9999641604990619;0.9931097539736732;1.000019715984417
52.998555;1.0998682281586205;0.9830837297560611;0.8936712598216081;-0.4494398398146032;-0.4085816909492441;1.0906746063947814;9.999437393024312;0.9167910883706688;0.3822980192761339;1.0296573446940767;0.9999621433437255;0.9932533021431561;1.0000205891610208
53.008555;1.0998664771144648;0.983083621856927;0.8936725869040647;-0.4498303397399861;-0.4089366904756514;1.0906653061602896;9.999464513739687;0.9168006825660437;0.38265232907016977;1.0296559926521782;0.9999601939957056;0.9933968407386511;1.0000215283279958
53.018555;1.0998646609979714;0.9830835305132675;0.8936739643145002;-0.4502171730003576;-0.40928835664205676;1.0906560185405458;9.99949223347272;0.9168093136807798;0.38300466060018457;1.0296547378809529;0.9999583190041675;0.9935389060352867;1.0000225298020669
53.028555;1.099862785152816;0.9830834558138158;0.8936753940065048;-0.45060217293009003;-0.4096383561165163;1.0906477414117097;9.999520538936869;0.9168189816117144;0.3833540136987046;1.0296535820594255;0.999956523321014;0.9936809547669693;1.000023589862301
53.038555;1.0998608551990006;0.9830852325815934;0.8936785446081055;-0.4509835061965933;-0.40998502223366656;1.0906384728441676;9.999549409043782;0.9168276860050617;0.3837013881370205;1.0296525272627073;0.9999548109626949;0.9938215228417095;1.0000247055636546
53.048555;1.099858876839952;0.9830851971786576;0.8936800838658041;-0.45136300613351454;-0.41033002166155086;1.0906302110384833;9.999578803741544;0.916836425893923;0.3840457835777754;1.0296515758427;0.9999531858038474;0.9939611410682928;1.000025874903175
53.058555;1.0998568568361904;0.9830851866905032;0.8936816783588301;-0.4517388394073083;-0.4106716877351601;1.0906219543231908;9.999608659078087;0.9168451994288424;0.384389199712509;1.0296507293708344;0.9999516516327314;0.9941005742546686;1.0000270956645447
53.068555;1.0998548046179006;0.9830852047273828;0.8936833271972062;-0.45211283935071367;-0.41101168712315284;1.0906127009342863;9.999638895568278;0.9168540042513963;0.38472863630752013;1.0296499878659837;0.9999502119344281;0.9942386532189467;1.000028363836474
53.078555;1.0998527322687262;0.9830852549782337;0.8936850293667289;-0.4524850059628815;-0.411350019827769;1.0906044495062082;9.99966943245598;0.9168628382888563;0.3850660930523661;1.0296493504504192;0.9999488699858525;0.9943761408560577;1.0000296733749432
53.088555;1.0998506523969722;0.9830853417912474;0.8936867841652082;-0.45285350590927415;-0.4116850191846716;1.0905962003332434;9.999700199624172;0.9168727002060982;0.3854015693429121;1.029648816484326;0.999947629103174;0.9945139494857183;1.0000310171349573
53.098555;1.099848576009439;0.9830854696914392;0.8936885908823954;-0.45321833918831655;-0.41201668519620943;1.0905879556297187;9.999731144066173;0.9168805890349286;0.3857350642684784;1.0296483858615526;0.9999464925434344;0.9946493046594579;1.0000323875105874
53.108555;1.099846511685914;0.9830856425393639;0.8936904483119287;-0.4535831724648643;-0.41234835119814917;1.09057971812715;9.999762228939472;0.9168895035681134;0.38606557688640813;1.0296480586119745;0.9999454633036269;0.9947845759796872;1.0000337763114988
53.118555;1.099844465765418;0.9830858634372727;0.8936923552811314;-0.4539443390702814;-0.4126766838597533;1.0905714893739336;9.999793426887617;0.9168984420803827;0.3863941064451613;1.0296478346822067;0.9999445443092737;0.9949192220678851;1.0000351745395661
53.128555;1.0998424433127938;0.9830861347900229;0.893694311726011;-0.45430183900253446;-0.41300168318376707;1.0905632687947389;9.999824710945463;0.91690740217577;0.38671965225042737;1.029647714559228;0.9999437384700147;0.9950528482910338;1.0000365728536063
53.138555;1.0998404493712417;0.9830864582936368;0.8936963185208845;-0.4546575055930272;-0.41332501583958287;1.0905550537742972;9.999856049351994;0.9169163804870326;0.38704321342138376;1.0296477002897721;0.9999430483178352;0.9951858380276595;1.000037962461993
53.148555;1.0998384891618975;0.9830868348281198;0.8936983760719417;-0.4550113388400325;-0.4136466818296273;1.090546840804145;9.999887408756287;0.9169253725282066;0.3873647888308478;1.0296477959524846;0.999942476117001;0.9953181876964661;1.0000393352015304
53.158555;1.0998365668803476;0.9830872638209235;0.8937004833402773;-0.45536150540875864;-0.41396501448928436;1.0905386269926363;9.999918758237873;0.9169333734027061;0.38768437709153103;1.0296480071098482;0.9999420246838548;0.9954489726685402;1.000040682633725
53.168555;1.0998346845595255;0.9830877432225589;0.8937026379330688;-0.45570983863157166;-0.41428168048709335;1.0905304109379883;9.999950065078718;0.9169423787370281;0.3880009765253997;1.0296483391598743;0.9999416978264208;0.995579641092495;1.0000419959821745
53.178555;1.0998328420075527;0.983088270732587;0.8937048364584148;-0.45605450517486773;-0.4145950131581739;1.0905231925165302;9.999981284867948;0.9169513846259117;0.3883155852230635;1.0296487953891538;0.9999414998785344;0.9957096557737007;1.000043267507599
53.188555;1.0998310372742846;0.9830888446496476;0.8937070742876269;-0.456397338372211;-0.41490667917079993;1.0905149720656828;10.0000123582634;0.9169593871021461;0.38862720116717653;1.0296493762445502;0.9999414350482809;0.9958377002227871;1.0000444913882738
53.198555;1.0998292671692675;0.9830894637912604;0.8937093452251982;-0.456738338223915;-0.4152166785263563;1.0905077495621505;10.00004321954139;0.9169683820078144;0.3889368223500393;1.029650080225113;0.999941506813147;0.9959660003258931;1.0000456632124777
53.208555;1.099827528036895;0.983090127140893;0.893711642433982;-0.4570756713969338;-0.4155233445593665;1.0904995236678925;10.000073803709832;0.9169763653323203;0.38924444673555064;1.029650904989489;0.9999417175003269;0.9960927096847785;1.0000467791734213
53.218555;1.0998258166632924;0.9830908334103166;0.8937139600168541;-0.4574111712250442;-0.4158283439374917;1.0904922911408665;10.000104044699127;0.9169853335201376;0.3895500720706739;1.029651847868209;0.9999420687662386;0.9962196645404956;1.0000478357745286
53.228555;1.0998241306649872;0.9830915807013145;0.8937162933719301;-0.45774483770890634;-0.41613167666148737;1.090484047465627;10.00013387537515;0.9169932832405681;0.3898536958544272;1.0296529062721032;0.9999425617442125;0.9963450191369231;1.0000488296221188
53.238555;1.099822468122345;0.983092365888995;0.8937186384928291;-0.4580748375158523;-0.41643167606521947;1.0904767877669412;10.00016323475683;0.9170012112670017;0.390154315573663;1.0296540774722516;0.9999431954422745;0.9964692971391849;1.000049757029254
53.248555;1.0998208269477057;0.9830950173292697;0.8937226577366723;-0.4584030039797147;-0.41673000881572686;1.090469506900149;10.0001920749325;0.9170091149574044;0.3904529290230277;1.0296553575571092;0.9999439657517204;0.9965928838031883;1.0000506141026662
53.258555;1.0998192043285915;0.9830958622239934;0.8937250124186559;-0.4587293371009426;-0.41702667491321593;1.0904611999410003;10.000220360221451;0.9170179925421743;0.39074853455017783;1.0296567413208622;0.999944866797132;0.996716301724772;1.0000513973922451
53.268555;1.099817596554765;0.9830967280273135;0.893727363284253;-0.4590520035467457;-0.4173200076910506;1.0904538638130692;10.000248061938043;0.9170258427004002;0.3910431311622606;1.0296582234332372;0.9999458922542388;0.9968384901686669;1.000052104485817
53.278555;1.0998159995201124;0.9830976095392278;0.8937297051149374;-0.45937283665104095;-0.4176116738157535;1.0904464980788415;10.000275157185975;0.9170336637953798;0.39133471845624257;1.0296597995451595;0.9999470353167507;0.9969595809036453;1.000052734475309
53.288555;1.0998144090556892;0.9830985016459928;0.8937320337893787;-0.4596918364143788;-0.4179016732869333;1.090439103678504;10.000301629713457;0.9170414534594407;0.39162429644231644;1.0296614670612112;0.999948288601309;0.9970799618470974;1.0000532882501343
53.298555;1.0998128206827968;0.9830993987215272;0.8937343459954431;-0.4600071695039154;-0.41818833943726574;1.0904316810200327;10.000327468107995;0.9170492089803428;0.39191186529837685;1.0296632251533222;0.9999496446176046;0.9971996287499646;1.000053767841544
53.308555;1.099811230034224;0.9831002946762842;0.893736638963802;-0.46032066925328863;-0.4184733389326631;1.090424229090059;10.000352660142063;0.9170569282706326;0.39219742507236566;1.0296650732022299;0.9999510962167105;0.9973185774732397;1.0000541748798712
53.318555;1.0998096344120707;0.9831011835099126;0.8937389101314187;-0.4606305023291812;-0.4187550051057883;1.090416745813315;10.000377182993383;0.917064610639959;0.39247997566854215;1.0296670089157594;0.9999526363515927;0.9974364116197637;1.0000545100365215
53.328555;1.0998080343415102;0.983102059846431;0.8937411568913898;-0.4609403353981124;-0.41903667128933064;1.0904092284928064;10.00040100185658;0.9170722567642041;0.39276151714127294;1.029669028169906;0.9999542578076561;0.9975539172748141;1.0000547739083057
53.338555;1.099806434014221;0.9831029190284482;0.8937433763783943;-0.4612465017932538;-0.4193150041491246;1.0904016732558908;10.000424084557544;0.9170798685150542;0.3930400497371087;1.0296711262790506;0.9999559537886863;0.9976703084534426;1.0000549674906911
53.348555;1.0998048405146919;0.9831037569220364;0.8937455653022464;-0.46155083484769244;-0.419591670350815;1.0903950744272113;10.00044641307747;0.9170874493422217;0.3933165736627548;1.0296732987403738;0.9999577184626579;0.9977859801558633;1.0000550917635909
53.358555;1.099803262307111;0.9831045697933315;0.8937477198759364;-0.4618515012276275;-0.41986500322674153;1.090387425538765;10.000467978605693;0.9170940043918235;0.39359108908156987;1.0296755407076368;0.9999595468412082;0.9979000149035138;1.0000551473892252
53.368555;1.0998017073421158;0.983105354130812;0.8937498354449277;-0.46215033426583896;-0.42013666944276135;1.090379721167577;10.000488771709467;0.9171015397105613;0.3938625962153946;1.0296778461173188;0.9999614346751413;0.9980138572076391;1.0000551348007187
53.378555;1.0998001816863727;0.9831061065223812;0.8937519064112285;-0.46244733396201554;-0.4204066689982756;1.090372957544881;10.00050878103631;0.9171090609619927;0.39413309521282924;1.0296802075951408;0.999963378246157;0.9981273772145219;1.0000550543881441
53.388555;1.09979868986493;0.9831068238539143;0.8937539270517799;-0.4627425003161089;-0.4206750018927408;1.0903651322950108;10.000527999036445;0.9171155724443687;0.3944005861661648;1.029682617271305;0.9999653735357783;0.9982388659117829;1.0000549065859448
53.398555;1.0997972361242638;0.9831075034773971;0.8937558921014285;-0.4630339999945747;-0.42094000145882265;1.0903582444908664;10.000546424093313;0.9171230768464916;0.3946670694770989;1.0296850675990357;0.9999674155879855;0.9983509488940278;1.0000546918807194
53.408555;1.0997958247338557;0.9831081430970569;0.8937577965660675;-0.4633236663299879;-0.4212033343625258;1.0903502946069272;10.000564058749886;0.9171305755571292;0.3949305459937041;1.0296875515869093;0.9999694990925166;0.9984619146970009;1.0000544109458327
53.418555;1.0997944596751401;0.9831087407990741;0.8937596358468786;-0.4636114993211028;-0.42146500060345893;1.0903432840093346;10.000580910263238;0.9171370690873519;0.395192016632165;1.0296900627068415;0.9999716192603391;0.9985712376067986;1.0000540648161675
53.428555;1.0997931452237368;0.9831092954758567;0.8937614065413373;-0.46389566563318096;-0.4217233335148545;1.0903362145094029;10.000596990476312;0.9171445570811974;0.3954514819793687;1.0296925950339002;0.9999737714109417;0.9986807524200666;1.0000536544541139
53.438555;1.0997918872138481;0.9831098071375645;0.8937631070511082;-0.46417983193154255;-0.4219816664300099;1.090328088058943;10.000612311462161;0.91715103780327;0.3957089424012901;1.0296951438173838;0.9999759501477328;0.9987886205625514;1.0000531802196737
53.448555;1.0997906934991897;0.983110276763743;0.8937647372372625;-0.46446033154832206;-0.42223666601545423;1.0903209064905997;10.0006268789606;0.9171575074948519;0.39596439843755815;1.0296977056916627;0.9999781499035559;0.9988957582420115;1.0000526425798149
53.458555;1.0997895728717173;0.9831107062027007;0.8937662973930505;-0.4647371644825888;-0.42248833227103627;1.0903136714024664;10.000640688287666;0.9171649603461269;0.39621685098475545;1.0297002778905262;0.9999803661306625;0.9990026846160619;1.0000520433233668
53.468555;1.0997885334815707;0.9831129315864124;0.8937694542483388;-0.4650139974004173;-0.4227399985300903;1.0903063837430371;10.00065372641768;0.9171713893315858;0.39646830132965283;1.0297028575216234;0.9999825956047312;0.999108354326665;1.0000513858854578
53.478555;1.0997875820886467;0.9831132895303774;0.8937708743651246;-0.4652871636348008;-0.4229883314595874;1.0902990429585628;10.000665977201338;0.9171777870369436;0.39671775112620494;1.029705441924816;0.999984836034486;0.9992132865880649;1.0000506749084357
53.488555;1.0997867240599533;0.9831136162489006;0.8937722242201386;-0.4655584965188082;-0.4232349977269019;1.0902916468713433;10.000677425072968;0.9171841461213904;0.3969642021340817;1.0297080292496796;0.9999870854263653;0.9993170815977401;1.0000499153395677
53.498555;1.0997859634087577;0.9831139137622201;0.89377350353062;-0.46582799605214065;-0.4234799973330364;1.0902841930774159;10.000688053981584;0.9171914598609392;0.39720965582932166;1.0297106183574405;0.9999893413160508;0.9994214495781927;1.0000491115599386
53.508555;1.0997853027771343;0.9831141834400997;0.8937747124228647;-0.46609566223452775;-0.42372333027908493;1.0902766805903812;10.000697843555454;0.9171977227939344;0.3974531131041581;1.029713208372148;0.9999916004739503;0.999524157610114;1.0000482675754745
53.518555;1.0997847436009047;0.9831144266598723;0.8937758521380084;-0.46635966173251436;-0.4239633298994464;1.090269109997799;10.000706772430316;0.9172039312555659;0.3976935740931329;1.0297157984052123;0.9999938593198225;0.9996257243183476;1.0000473875874103
53.528555;1.0997842861833862;0.9831146448424525;0.8937769251127279;-0.4666236612127908;-0.4242033295284458;1.0902614823149177;10.000714827522964;0.9172100835479148;0.39793303814346087;1.029718387707207;0.9999961145716173;0.9997269416512948;1.0000464757043865
53.538555;1.0997839293583815;0.9831148381905886;0.8937779344161997;-0.4668839940088462;-0.4244399958336921;1.0902537984579523;10.00072201000017;0.9172161793077027;0.3981695039357982;1.0297209756588237;0.9999983637253609;0.9998270086205336;1.0000455357675684
53.548555;1.099783670124943;0.9831150047269652;0.8937788833270836;-0.46714066012109695;-0.4246733288160568;1.0902460602896598;10.000728339501306;0.9172222184247084;0.39840496968619454;1.029723560775524;1.0000006052163632;0.9999267154565566;1.0000445718936715
53.558555;1.0997835037827188;0.9831151409251221;0.893779775246669;-0.4673973262169459;-0.42490666180956094;1.090239271799944;10.000733855510887;0.91722820050757;0.39863743335825474;1.0297261396726616;1.0000028380226276;1.0000252587554364;1.0000435886964523
53.568555;1.0997834244582458;0.9831152427941977;0.8937806132501891;-0.4676521589640124;-0.42513832814805824;1.0902314388453016;10.000738613157687;0.9172331247627442;0.3988688928425115;1.0297287073933692;1.000005061018494;1.000122511030611;1.0000425909271065
53.578555;1.0997834254488876;0.983115306228457;0.8937813993808643;-0.4679033250301281;-0.4253666611653376;1.090224567876528;10.000742679558234;0.9172389896155989;0.39909734593540513;1.0297312585526157;1.0000072730949574;1.0002195014632929;1.0000415833186829
53.588555;1.099783499332613;0.9831153270584199;0.8937821345490099;-0.4681526577499958;-0.42559332752833945;1.0902166651379388;10.000746128894303;0.9172447925502855;0.39932479020594663;1.0297337883959894;1.0000094736528864;1.0003161036827062;1.0000405707377031
53.598555;1.0997836382070472;0.983115301426292;0.8937828193941907;-0.4684001571248647;-0.42581832723693963;1.0902087366362374;10.00074903429823;0.9172505305424867;0.3995492231001701;1.029736293573176;1.000011662029165;1.0004115135398213;1.000039557973328
53.608555;1.0997838341255877;0.9831152261328013;0.893783455517611;-0.4686458231555715;-0.4260416602907018;1.090201788085835;10.000751464937615;0.9172562004853323;0.3997726421031198;1.0297387720012467;1.0000138364401818;1.0005065250508436;1.0000385496229207
53.618555;1.099784079589115;0.9831150986076401;0.8937840458747289;-0.4688878225094049;-0.42626166002253085;1.090194824646753;10.000753486932568;0.9172607995462685;0.39999404470924244;1.0297412216543806;1.0000159939034199;1.0005998200856672;1.0000375506450823
53.628555;1.0997843673962837;0.9831149167131306;0.8937845941674714;-0.4691298218539011;-0.4264816597654586;1.0901868506699375;10.000755161181322;0.917266325572282;0.4002134284532178;1.029743639240379;1.000018130607346;1.0006932321830475;1.0000365668833748
53.638555;1.0997846895091004;0.9831146790089902;0.8937851041846263;-0.46936815452381697;-0.4266983261858596;1.0901798694588833;10.000756543073157;0.9172707770854047;0.40043079110453955;1.0297460197217532;1.0000202417220714;1.000784930359936;1.0000356052843928
53.648555;1.0997850362646533;0.9831143858492767;0.8937855795115568;-0.46960465385446254;-0.4269133259500873;1.0901728834467066;10.000757689940572;0.917276153015488;0.4006461308294269;1.0297483567851284;1.0000223209840027;1.0008767511405963;1.0000346738629355
53.658555;1.0997853967291618;0.9831140399250219;0.8937860236954024;-0.46983931984815486;-0.4271266590578884;1.0901658947451345;10.000758666724225;0.9172804530078308;0.40085944629306;1.0297506435941772;1.0000243606492305;1.000966865569335;1.0000337810067854
53.668555;1.0997857595279898;0.9831136451786339;0.8937864408814419;-0.47007215250743917;-0.42733832550920425;1.090157904926624;10.00075954074525;0.9172856783307292;0.40107073682912747;1.0297528733457892;1.0000263521044368;1.0010571092912548;1.0000329343914316
53.678555;1.0997861138410836;0.9831132055932088;0.8937868361089827;-0.4703013185018216;-0.42754665863764396;1.0901509142311117;10.00076037405559;0.9172898320558887;0.40128000254779767;1.0297550394664705;1.0000282869875707;1.0011456508509011;1.0000321406590555
53.688555;1.0997864501464556;0.9831127247893721;0.8937872143222124;-0.4705304845009741;-0.4277549917770414;1.0901439218737754;10.000761223736191;0.9172949179533697;0.4014872441029368;1.0297571357545428;1.0000301575762598;1.00123432284036;1.0000314058681028
53.698555;1.0997867600587221;0.9831140390740436;0.8937892453046772;-0.47075598384096196;-0.4279599915945133;1.0901369272429546;10.000762150008594;0.9172989395713895;0.4016934622626938;1.0297591569246105;1.000031955908014;1.001321694683401;1.0000307351928277
53.708555;1.0997870358051056;0.9831134842219185;0.8937895962205964;-0.47098148319063715;-0.4281649914237597;1.0901299304493113;10.000763222517906;0.9173029002570501;0.4018976576763863;1.0297610989110593;1.0000336731292927;1.001408282705273;1.0000301319548561
53.718555;1.0997872706056462;0.983112896240856;0.8937899323471115;-0.47120331588511627;-0.42836665793182416;1.090122932315033;10.000764515572058;0.9173078031607105;0.4020988307536056;1.0297629587123367;1.000035300039624;1.001494601814147;1.0000295978411815
53.728555;1.0997874601220878;0.9831122785620944;0.8937902516059921;-0.4714233152594006;-0.4285666577856038;1.0901159344563283;10.000766094309743;0.9173116510583408;0.402298981426744;1.0297647339933533;1.0000368281375158;1.001579622725767;1.0000291340179703
53.738555;1.0997876035925982;0.9831116352250736;0.8937905518414352;-0.47164148131515415;-0.42876499098491777;1.0901089392105365;10.000767997483715;0.9173154464142137;0.40249710899707447;1.0297664220496214;1.0000382502614273;1.0016638599256547;1.0000287411400082
53.748555;1.0997877036295711;0.9831109699808591;0.8937908307018423;-0.4718578140539116;-0.42896165752923254;1.0901029490395664;10.000770227194577;0.9173191913491786;0.4026942122888301;1.02976801917807;1.0000395605361148;1.001747716044123;1.000028418913898
53.758555;1.0997877652078927;0.983110285335317;0.8937910856055256;-0.4720704801434989;-0.4291549907513727;1.090095965381481;10.00077275917493;0.917322887613981;0.40288829007071786;1.0297695214221132;1.0000407542960545;1.0018303879911747;1.0000281668414293
53.768555;1.0997877945538497;0.983109583364588;0.893791314593381;-0.4722831462512246;-0.4293483239844771;1.0900889877518318;10.000775565674092;0.9173265368307156;0.4030813414502467;1.029770925613198;1.0000418284764767;1.0019126792142283;1.0000279845782298
53.778555;1.0997877983015836;0.98310886767788;0.8937915174042644;-0.4724939790440431;-0.4295399905619561;1.090083013879814;10.000778624147047;0.9173301406418916;0.4032713658609865;1.0297722296952538;1.0000427812633652;1.0019937828990464;1.0000278707932397
53.788555;1.0997877828833698;0.983108143641951;0.8937916958120878;-0.4727011451889617;-0.42972832381732734;1.0900760404110679;10.000781906982617;0.9173337014023772;0.4034603626581673;1.029773432331888;1.0000436106366788;1.0020745006225769;1.000027822146494
53.798555;1.0997877537235174;0.9831074168653468;0.8937918530850838;-0.4729064780199977;-0.4299149904174871;1.0900690636491397;10.00078537610892;0.9173372234794158;0.40364833082911067;1.029774532629909;1.0000443138121868;1.0021548301902583;1.0000278331030439
53.808555;1.0997877146832042;0.9831066921139097;0.8937919924781563;-0.47311181087145177;-0.43010165702931685;1.0900630804799838;10.000788991055124;0.9173407129667173;0.40383326912684997;1.0297755305917775;1.000044888113948;1.0022339642215483;1.0000278965382619
53.818555;1.0997876682025038;0.9831059730001154;0.8937921154361831;-0.4733134770776177;-0.43028499031953416;1.0900560893346396;10.00079271524761;0.9173441755831524;0.40401617630270836;1.0297764277459929;1.000045331977947;1.0023123031263832;1.0000280052841928
53.828555;1.099787615875765;0.9831052618622506;0.8937922207286946;-0.4735133099725415;-0.4304666569546212;1.0900500903361485;10.000796516184737;0.9173476152684881;0.40419805121363295;1.0297772275457207;1.0000456455451987;1.002390247176579;1.0000281539029245
53.838555;1.0997875593352704;0.983104559954379;0.8937923046850805;-0.4737113095566259;-0.4306466569342991;1.090043084530058;10.00080036421145;0.9173510344237187;0.4043778929358856;1.0297779353658607;1.0000458305283368;1.0024673897109928;1.0000283395778635
53.848555;1.0997875007863578;0.9831038679364295;0.8937923621485115;-0.47390747582989345;-0.4308249902583642;1.0900370732603657;10.000804226264693;0.9173544347806812;0.4045567007386193;1.0297785577964462;1.0000458895252258;1.0025441296917192;1.0000285617690772
