time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.858555;1.0997874427679084;0.9831031864119523;0.8937923875764229;-0.47410180879184227;-0.4310016569266166;1.0900310580470798;10.000808056700253;0.9173568180721786;0.40473247388902334;1.029779102145098;1.000045825893308;1.0026187401363469;1.0000288214560398
53.868555;1.0997873879579303;0.9831025160946245;0.8937923757402981;-0.4742943084414472;-0.43117665693862706;1.0900250406401324;10.000811791634218;0.9173601862419473;0.404907211739328;1.0297795768734799;1.0000456440376722;1.0026938526429263;1.0000291207589296
53.878555;1.099787339646992;0.9831018569675349;0.8937923223061524;-0.4744849747773136;-0.4313499902936935;1.0900180231622563;10.000815344898275;0.9173635411542046;0.4050799141639926;1.029779991382062;1.0000453489047478;1.0027681433045321;1.0000294627266861
53.888555;1.0997873024811884;0.9831012071591004;0.8937922244037017;-0.4746738077978277;-0.4315216569910295;1.0900120085491152;10.00081861165369;0.9173658842296605;0.4052505818958505;1.0297803543495092;1.0000449454020273;1.0028406921529411;1.0000298509558627
53.898555;1.0997872827397148;0.9831005632527053;0.8937920807888612;-0.4748608075013126;-0.4316916570299048;1.090006001214536;10.000821485527599;0.9173692166344024;0.4054202164655055;1.0297806725015708;1.000044438884417;1.0029137280643352;1.0000302891365151
53.908555;1.099787287989415;0.983099921668595;0.8937918915790471;-0.47504597388619574;-0.4318599904096935;1.0900000071785045;10.000823874640949;0.9173725400887869;0.4055878198306394;1.0297809507282936;1.0000438358468944;1.0029859282368618;1.00003078041362
53.918555;1.0997873264090305;0.9830992794227317;0.8937916575476322;-0.4752274736176988;-0.43202499046325715;1.0899940336198417;10.000825706228246;0.9173748576086395;0.40575339408314076;1.0297811928974496;1.000043144201347;1.0030563748037022;1.0000313266359082
53.928555;1.0997874062926476;0.9831004672921463;0.8937930461109612;-0.47540897336112553;-0.4321899905235019;1.0899880883637034;10.000826926082059;0.91737817328599;0.4059169414892201;1.0297814031100752;1.0000423734299027;1.0031268933057231;1.0000319281981032
53.938555;1.099787536451901;0.9830998161597285;0.8937927248019204;-0.47558863978198274;-0.4323533239232306;1.0899821795762636;10.000827497275075;0.9173804913331337;0.4060794645457865;1.0297815864739808;1.00004153439399;1.0031960550556531;1.000032584453545
53.948555;1.0997877269099747;0.9830991569896912;0.8937923616283043;-0.4757664728794014;-0.4325149906620002;1.0899763160747902;10.000827398702018;0.9173828155640101;0.40623996560975645;1.0297817483698384;1.0000406385565852;1.0032643660308422;1.0000332945270551
53.958555;1.0997879884406996;0.983098487678137;0.8937919580950426;-0.4759406393192524;-0.43267332407307146;1.0899705074128203;10.000826624413348;0.917386149685338;0.40639844632331606;1.0297818932688694;1.0000396969045888;1.003332738413962;1.000034058560415
53.968555;1.0997883313776156;0.9830978066121673;0.8937915152905235;-0.4761148057672959;-0.4328316574900564;1.0899647627197466;10.00082518407254;0.9173884977384006;0.40655590747526815;1.0297820246440874;1.000038718956406;1.0033997485060302;1.0000348780293722
53.978555;1.0997887649687361;0.9830971124671911;0.893791033656107;-0.47628713888947416;-0.43298832424671047;1.0899590897385545;10.000823101423473;0.9173908642793922;0.40671134942690823;1.0297821455406184;1.000037712219833;1.0034659068442815;1.0000357545822245
53.988555;1.0997892974155465;0.9830964037800201;0.8937905131604674;-0.4764576386856415;-0.4331433243434469;1.0899534952663141;10.000820404935189;0.917394254333273;0.40686577258574336;1.029782258815311;1.0000366825327516;1.0035325354886815;1.0000366889126313
53.998555;1.099789936117771;0.9830956791145276;0.8937899537105225;-0.4766244718228272;-0.43329499111400493;1.089948985714518;10.000817115219744;0.9173966729716734;0.407017177478294;1.0297823674547875;1.0000356351623205;1.003596999195023;1.000037680565638
54.008555;1.0997906874282348;0.9830949370803441;0.8937893554606144;-0.4767913049682465;-0.4334466578922013;1.0899435668741582;10.000813242622247;0.9173991247416796;0.4071675645810331;1.0297824749769044;1.0000345756850393;1.0036610271046564;1.0000387281905505
54.018555;1.099791555956585;0.983094175640264;0.89378871862614;-0.47695630478916906;-0.4335966580119362;1.0899382435199694;10.000808795433777;0.9174016133697365;0.407316934368612;1.029782584779679;1.000033509911512;1.0037246231302221;1.0000398295494466
54.028555;1.0997925442687615;0.9830933920046161;0.8937880432474014;-0.47711947128633225;-0.43374499147379936;1.0899340191693032;10.000803787961221;0.9174051416717764;0.40746428757300934;1.029782698974092;1.0000324435497;1.0037882992689813;1.0000409815693936
54.038555;1.0997936532551975;0.9830925834128422;0.8937873295290865;-0.47727897112735074;-0.4338899916117033;1.0899288958077609;10.000798243633742;0.9174077117837647;0.40760962525564665;1.0297828183004005;1.0000313825511968;1.003850231811343;1.0000421809662075
54.048555;1.0997948827351367;0.9830917472654345;0.8937865779359011;-0.47743847097995584;-0.4340349917594945;1.0899248739214689;10.000792192802095;0.9174103256624344;0.40775394873687454;1.0297829425238505;1.0000303334232599;1.0039117449844543;1.0000434249393135
54.058555;1.0997962316193537;0.9830908804889582;0.8937857883324779;-0.4775961375117987;-0.43417832525084366;1.0899199530199515;10.000785669758004;0.9174129851148306;0.4078962596950329;1.0297830701468083;1.0000293027405847;1.0039724361532842;1.0000447116755078
54.068555;1.0997976976615174;0.9830899798057301;0.8937849590546614;-0.47775197072364456;-0.43431999208583033;1.0899161322161381;10.000778717246106;0.9174156911246882;0.40803656033549945;1.0297831984570562;1.000028296400114;1.0040323077314295;1.0000460410674978
54.078555;1.0997992772872722;0.9830890430935173;0.8937840867377296;-0.4779059706160426;-0.43445999226417603;1.0899114104185301;10.000771390494455;0.9174184432630842;0.40817585337437245;1.0297833246561292;1.0000273189272806;1.0040917682262864;1.0000474150605618
54.088555;1.099800965333876;0.9830880705101349;0.8937831668264467;-0.4780581371894614;-0.4345983257851929;1.0899077860194395;10.000763750043314;0.9174212398361786;0.4083131417632188;1.0297834467981182;1.0000263729913712;1.0041504132234278;1.0000488371147258
54.098555;1.099802754670887;0.9830870645159583;0.8937821944616926;-0.4782084704443875;-0.4347349926479915;1.0899042570774682;10.000755854088027;0.9174240784894657;0.4084494283320098;1.0297835638324124;1.0000254595865117;1.0042086514277253;1.000050311939034
54.108555;1.0998046364388283;0.9830860286515608;0.8937811654081711;-0.4783569703812577;-0.43486999285169314;1.0898998226269778;10.000747757443358;0.9174269567048416;0.4085837156777197;1.0297836755560628;1.000024578784445;1.004266078578886;1.000051845282415
54.118555;1.0998066014360688;0.9830849658969241;0.8937800765697796;-0.4785036370003898;-0.43500332639531264;1.0898964835460272;10.000739510588708;0.9174288720717382;0.4087160063320054;1.0297837828346457;1.000023730454329;1.0043217829494901;1.0000534420173057
54.128555;1.099808641546704;0.9830838781701216;0.8937789258120771;-0.4786503036353276;-0.4351366599441904;1.089893241896964;10.000731156948788;0.9174318222358444;0.40884730294568444;1.0297838873073775;1.0000229145969137;1.0043779988259238;1.0000551035753464
54.138555;1.0998107498351595;0.9830827671096196;0.8937777114845605;-0.4787933036195117;-0.4352666601632713;1.0898900998753642;10.00072272793306;0.9174348045771001;0.40897760827356067;1.0297839905017176;1.0000221315571705;1.0044338122311904;1.0000568275448687
54.148555;1.0998129203303215;0.9830816346096141;0.893776432214961;-0.47893447028631664;-0.43539499371727364;1.0898860593189807;10.000714238367427;0.9174378162961349;0.4091059249849707;1.0297840934287956;1.0000213821806352;1.0044888149760929;1.0000586096599684
54.158555;1.099815148595576;0.9830804828114721;0.8937750870521077;-0.4790756369690573;-0.4355233272709921;1.0898831213742293;10.000705690613177;0.9174398549814734;0.40923225547964415;1.0297841967004617;1.0000206675934376;1.004542092683044;1.0000604456365805
54.168555;1.0998174319960883;0.9830811477418924;0.8937753425984524;-0.47921313700088297;-0.435648327489442;1.0898802859516739;10.00069708147519;0.9174429188229657;0.4093576017568943;1.0297843002581601;1.000019988851308;1.0045958794590977;1.000062331333523
54.178555;1.099819769075068;0.9830799664215699;0.8937738667446551;-0.4793506370479869;-0.4357733277044699;1.0898775512801044;10.000688401536456;0.9174460063357393;0.4094809653720241;1.0297844026703948;1.0000193471258636;1.0046488567425533;1.0000642625794225
54.188555;1.0998221587340609;0.9830787767007171;0.8937723281988059;-0.47948630377621415;-0.4358966612481895;1.0898749139659456;10.000679636439777;0.9174481161461655;0.4096033474226984;1.0297845009949909;1.0000187443117556;1.0047005226290309;1.000066235629211
54.198555;1.0998245992996867;0.9830775831220017;0.8937707287344729;-0.47962013718444263;-0.43601832811979435;1.0898723695566208;10.000670775929166;0.9174512468554382;0.4097237484773631;1.029784592006692;1.0000181829061612;1.0047522997864848;1.0000682472145663
54.208555;1.099827087627756;0.9830763893984406;0.8937690693534152;-0.47975030393808826;-0.43613666165211307;1.0898699136045815;10.000661819894397;0.917454396742773;0.40984316874891447;1.0297846740625658;1.0000176649868444;1.0048036862090073;1.0000702937291783
54.218555;1.0998296191047094;0.9830751980258355;0.8937673507910425;-0.47988047070267936;-0.4362549951781425;1.0898675431088523;10.000652777587952;0.9174565635488073;0.40996060860949335;1.0297847480598745;1.0000171915089486;1.0048533637667252;1.0000723706368126
54.228555;1.0998321885605096;0.9830740106191015;0.8937655743463407;-0.4800106374772699;-0.436373328697677;1.0898662571157884;10.00064366342689;0.9174597446711499;0.4100770688824719;1.0297848168565331;1.0000167623137068;1.004903569131216;1.0000744727349224
54.238555;1.0998347913572544;0.983072828681049;0.8937637422091018;-0.48013713759423493;-0.43648832887714456;1.089864055891051;10.000634492990251;0.9174619374855718;0.4101915505266259;1.0297848837585046;1.0000163765848264;1.0049520715650195;1.0000765947508474
54.248555;1.0998374242549247;0.9830716540154381;0.8937618572603448;-0.4802618043857731;-0.43660166238278614;1.089861939639794;10.00062528184044;0.9174641393747347;0.41030505427861585;1.0297849510465023;1.0000160336377275;1.005000195554367;1.0000787316520916
54.258555;1.0998400858933064;0.9830704883767658;0.8937599229102928;-0.48038647118403943;-0.4367149958808278;1.0898599071390649;10.000616045513587;0.9174673479374359;0.410416580848199;1.0297850193690357;1.0000157329541315;1.0050484488179217;1.000080878369508
54.268555;1.0998427769894423;0.9830693329755094;0.8937579431321104;-0.4805074713212509;-0.4368249960377683;1.0898589548100384;10.000606802548957;0.9174695616143306;0.4105271310288259;1.0297850883789474;1.000015472930312;1.0050954170825437;1.0000830293549074
54.278555;1.0998455004391385;0.9830681888798823;0.893755922213098;-0.4806284714628263;-0.4369349961870583;1.0898570772349045;10.000597580898777;0.9174727798051461;0.41063670530184776;1.0297851574825356;1.0000152503557915;1.005142929247502;1.000085178671
54.288555;1.0998482606541415;0.9830670579606364;0.8937538638600765;-0.48074763827387385;-0.4370433296622716;1.0898552683483653;10.000588417490759;0.9174750021606166;0.41074430375546794;1.0297852254867723;1.0000150615179562;1.0051887537641613;1.0000873202511182
54.298555;1.099851061730492;0.9830659430215485;0.8937517702414267;-0.4808649717526661;-0.43714999646373226;1.0898545224777019;10.000579349303672;0.917477227794716;0.4108499264563341;1.0297852901523865;1.0000149030091958;1.0052338042890565;1.0000894477610973
54.308555;1.0998539059544339;0.9830648471495218;0.8937496419698423;-0.4809804718976211;-0.4372549965918813;1.08985283551761;10.000570409458609;0.9174794548381083;0.41095557358342155;1.029785348670843;1.0000147715382146;1.0052788977162916;1.0000915544695477
54.318555;1.0998567938779795;0.9830637731455086;0.893747478792229;-0.48109413870759243;-0.43735833004722874;1.0898512054831186;10.00056163020496;0.9174826804902957;0.41105824533950086;1.0297853982489555;1.0000146634121059;1.0053237181072552;1.0000936334477941
54.328555;1.0998597252152278;0.983062723287507;0.8937452799581714;-0.48120780551539566;-0.43746166349697113;1.0898506316230907;10.00055304199022;0.9174849016212542;0.4111609419663208;1.0297854361123615;1.0000145737789417;1.0053676630940553;1.0000956778730128
54.338555;1.0998626994637979;0.983061699423904;0.8937430443297323;-0.48131963898774616;-0.4375633302751282;1.0898491128903047;10.000544667972354;0.9174871152790276;0.4112616638010529;1.0297854590654394;1.0000144960258557;1.0054108229284122;1.0000976812585705
54.348555;1.0998657158513256;0.9830607031464597;0.8937407707084709;-0.48142780579162014;-0.4376616637160642;1.0898486469568123;10.000536519781786;0.9174893183210324;0.4113604111903163;1.0297854633322652;1.000014422081435;1.0054531921911913;1.0000996372239772
54.358555;1.0998687726394143;0.9830597357871684;0.8937384581812484;-0.4815359725940256;-0.43775999715440184;1.0898482303650312;10.000528597237928;0.9174915065082565;0.4114581842240066;1.029785445316062;1.00001434345565;1.0054951742552807;1.0001015388058723
54.368555;1.0998718664116849;0.9830587985424832;0.8937361065176036;-0.4816423060619868;-0.43785666392484895;1.0898468595493527;10.000520891209042;0.9174936745059684;0.4115549824356936;1.029785402040203;1.0000142519565816;1.0055367638673953;1.0001033783017972
54.378555;1.0998749923616162;0.9830578932547793;0.8937337167191468;-0.4817486395293387;-0.4379533306955755;1.0898465315059591;10.000513385981053;0.9174958170055515;0.4116498047646919;1.0297853305085383;1.000014140031858;1.0055775476575148;1.000105147952005
54.388555;1.099878145652154;0.9830570232586714;0.8937312912005978;-0.4818513063301973;-0.4380466641349313;1.0898462433988063;10.000506061531304;0.9174979295637233;0.4117436498215253;1.0297852276269803;1.000014001308422;1.0056179326501768;1.0001068405860754
54.398555;1.099881322670262;0.9830561929036814;0.8937288333800287;-0.48195397313215216;-0.4381399975780601;1.0898449920426287;10.000498897371424;0.9175000088085161;0.41183651606659316;1.0297850911464081;1.0000138310488573;1.00565791852366;1.0001084496947548
54.408555;1.0998845214830033;0.9830554060639555;0.8937263469354289;-0.48205297326930857;-0.43822999769359156;1.089844774116309;10.000491873829876;0.9175020524742271;0.41192740188381566;1.0297849204156866;1.0000136262262602;1.0056970968358758;1.0001099691626443
54.418555;1.0998877417453228;0.9830546650202733;0.8937238350224243;-0.4821519734089386;-0.4383199978169676;1.0898445864503645;10.000484967040073;0.9175040592327043;0.4120173057627848;1.0297847165512606;1.0000133849141084;1.005735879172884;1.0001113928950756
54.428555;1.0998909840719646;0.9830558033277768;0.8937229667634646;-0.48225097355167457;-0.43840999795028307;1.0898444257497972;10.000478141681311;0.9175060283755863;0.4121062263071949;1.0297844817587447;1.0000131050315542;1.0057742685516813;1.0001127143616118
54.438555;1.0998942495415371;0.983055152416411;0.8937204110740092;-0.4823463070316026;-0.43849666476219085;1.0898442884194703;10.000471351880906;0.9175079594305994;0.4121931621044817;1.02978421785211;1.0000127835076744;1.0058118589956657;1.0001139263864878
54.448555;1.099897540310208;0.9830545420485511;0.8937178368915195;-0.48244164051608374;-0.43858333158789486;1.0898441708718831;10.000464552894483;0.9175098519058533;0.4122791118605094;1.0297839256899637;1.000012416667889;1.0058490638689064;1.0001150212553618
54.458555;1.0999008602962765;0.9830539677611191;0.8937152463399112;-0.4825333073387893;-0.4386666650957188;1.0898430695805947;10.000457710030506;0.917511705548307;0.41236307464233085;1.029783606208945;1.0000120013796878;1.0058854753784914;1.0001159908491013
54.468555;1.0999042145228513;0.9830534242628037;0.8937126413571717;-0.48262497416633793;-0.4387499986203235;1.0898429810321213;10.000450796237486;0.9175135207932612;0.4124470500148334;1.0297832609940156;1.0000115357633872;1.0059219134616801;1.0001168270425813
54.478555;1.0999076077335361;0.983052904677337;0.8937100237551733;-0.48271664099849765;-0.43883333216271514;1.0898429023104117;10.000443784419346;0.9175142986883005;0.41252903813960107;1.0297828915699243;1.0000110189604876;1.0059566445328438;1.0001175223568222
54.488555;1.0999110435319996;0.9830524007650997;0.8937073954487792;-0.4828046411682682;-0.4389133323902839;1.0898428318126638;10.000436640312458;0.9175160402990915;0.4126090397599432;1.029782499158617;1.0000104507430472;1.005991490515596;1.0001180701866508
54.498555;1.0999145240186654;0.9830519046273715;0.8937047587358952;-0.4828926413418431;-0.43899333263679874;1.0898437694922003;10.000429320937746;0.9175177459567643;0.4126880560991499;1.0297820852078294;1.0000098318841173;1.006025948206195;1.0001184643191081
54.508555;1.0999180491682288;0.9830514098305372;0.893702116035077;-0.48297697485198443;-0.4390699995691584;1.0898437166836183;10.000421779395245;0.9175184146573113;0.41276608880760074;1.02978165106608;1.0000091646314624;1.0060591060579294;1.0001186981464174
54.518555;1.0999216163443315;0.9830509111265001;0.893699469149817;-0.4830613083647704;-0.43914666652080747;1.089843675612289;10.000413967333133;0.9175200442196362;0.4128431398358617;1.0297811969490056;1.0000084518434202;1.006092789915962;1.0001187644237006
54.528555;1.099925220729069;0.983050403998017;0.8936968185781213;-0.4831456418795569;-0.4392233334915995;1.0898436487310288;10.000405833685939;0.9175216323776203;0.4129192111848696;1.0297807219758282;1.0000076951288597;1.0061260903117808;1.0001186561260649
54.538555;1.0999288556192708;0.9830498847358163;0.8936941635509458;-0.48322630872896977;-0.4392966671476573;1.0898436376738818;10.000397328431058;0.9175221779143962;0.4129933047422183;1.0297802247264973;1.0000068935939952;1.0061576870659177;1.0001183678291838
54.548555;1.0999325121250672;0.9830493508059266;0.8936915032166699;-0.48330697557915697;-0.4393700008214197;1.089843641950663;10.000388410764973;0.9175236810268391;0.4130664222015692;1.029779702526264;1.0000060438939433;1.0061898157220455;1.0001178967636861
54.558555;1.0999361798516554;0.9830488010285321;0.893688837775108;-0.48338580909673967;-0.4394416678450409;1.0898446586645816;10.0003790500053;0.917524143163686;0.41313756488646497;1.029779150796722;1.0000051411993232;1.0062202426669518;1.0001172434348506
54.568555;1.0999398484897036;0.9830482353977069;0.8936861684022026;-0.4834628092821434;-0.43951166821712856;1.089844683748428;10.000369214945001;0.9175255666996878;0.4132087336144785;1.0297785639928514;1.0000041802033715;1.0062516127627563;1.0001164116896302
54.578555;1.0999435087213474;0.9830476545467267;0.8936834966910302;-0.4835398094691737;-0.43958166860286935;1.089844713227106;10.00035886440547;0.9175269545513013;0.413277928821273;1.0297779367799662;1.0000031553691793;1.0062821920717078;1.000115407931545
54.588555;1.0999471520203783;0.9830470588682323;0.8936808242545006;-0.48361497632443307;-0.43965000233416907;1.0898457429363624;10.000347952948742;0.9175273102223824;0.4133461507644311;1.0297772650066692;1.0000020605540254;1.0063114774443436;1.0001142398369787
54.598555;1.0999507700652016;0.9830464480095459;0.8936781521907103;-0.483688309847267;-0.43971666940963133;1.0898457672899051;10.000336442617558;0.9175276382069902;0.41341239958101417;1.0297765464735722;1.0000008887718643;1.006339967475818;1.0001129150408907
54.608555;1.099954354977364;0.9830458209371167;0.8936754806545602;-0.4837598100368187;-0.4397816698276627;1.0898457792137537;10.000324302647783;0.9175289438260259;0.4134786752297912;1.0297757805691097;0.9999996325549432;1.006369393853827;1.0001114401799458
54.618555;1.0999579004192706;0.9830451757655309;0.89367280919699;-0.4838313102254466;-0.43984667025297314;1.0898467716496572;10.000311502244982;0.9175292324304564;0.4135429773001723;1.0297749678195596;0.9999982852048006;1.006397111170258;1.0001098208265706
54.628555;1.0999614020359771;0.9830445097392689;0.8936701377977225;-0.4838991437452215;-0.439908337349969;1.0898467387874171;10.000298009410072;0.917530508706953;0.4136063048115395;1.0297741102318874;0.9999968424375746;1.0064253548460205;1.0001080618977003
54.638555;1.0999648567311895;0.9830438200918258;0.8936674678691009;-0.48396697726125015;-0.43997000444968426;1.0898476759613605;10.000283792872624;0.9175307761740179;0.413668656342384;1.0297732110989803;0.9999953032125047;1.0064523044351774;1.000106167780964
54.648555;1.099968261696615;0.9830431052674762;0.8936648024153911;-0.48403481077175914;-0.440031671550012;1.0898475790819955;10.000268823792835;0.9175310370024522;0.41372903037721104;1.0297722740641266;0.9999936694575848;1.0064784645306397;1.0001041424674524
54.658555;1.0999716136005855;0.9830423656129268;0.8936621451411413;-0.48409897760822834;-0.44009000531570897;1.0898484445848524;10.000253081829761;0.9175322926336245;0.4137894254190445;1.0297713026754178;0.9999919451539192;1.0065055733445663;1.000101989944911
54.668555;1.0999749081037966;0.9830416028132365;0.8936594994997316;-0.4841631444356969;-0.4401483390783936;1.0898482693548281;10.00023656241404;0.9175325448086158;0.4138478398163216;1.0297703006146302;0.9999901352708974;1.006530990183928;1.0000997144411556
54.678555;1.0999781405283793;0.9830408186502146;0.8936568685975014;-0.4842273112531075;-0.4402066728366215;1.0898490501119247;10.000219277707522;0.9175327963752277;0.4139052716554534;1.0297692717102567;0.9999882451353833;1.0065560423350774;1.0000973204215255
54.688555;1.0999813077043048;0.9830418482810768;0.8936559222211691;-0.4842878113933221;-0.44026167325586957;1.0898497834886927;10.000201255454712;0.9175330516360576;0.4139607188671951;1.0297682196739508;0.9999862806205672;1.0065803227040786;1.0000948125829616
54.698555;1.0999844089615824;0.9830410280426642;0.8936533301762571;-0.48434831152275115;-0.44031667366847493;1.0898494669454108;10.00018254080877;0.9175343161036343;0.41401617931960244;1.0297671483811848;0.9999842485418038;1.0066055681827037;1.0000921956702398
54.708555;1.0999874448634717;0.9830401957048184;0.8936507618805601;-0.48440697830779195;-0.44037000740699594;1.0898500988685325;10.000163192686093;0.9175345956103604;0.41407065084095823;1.029766062004178;0.9999821562753665;1.0066295456801162;1.0000894740852613
54.718555;1.0999904156047213;0.9830393561468409;0.893648219531666;-0.48446381174835723;-0.44042167447080804;1.089850678110882;10.000143271289588;0.9175348949648053;0.41412313140094115;1.0297649636438146;0.999980011239703;1.0066527552111342;1.0000866522543823
54.728555;1.0999933208464259;0.9830385138605515;0.8936457052106394;-0.4845206451780686;-0.440473341525787;1.0898502044022536;10.000122829334753;0.9175352172470576;0.41417461946859835;1.0297638536972291;0.9999778209749397;1.0066756071807252;1.0000837360632864
54.738555;1.0999961599389658;0.9830376723290598;0.8936432214702624;-0.48457564526424735;-0.44052334190412046;1.0898506789594795;10.000101911318332;0.9175355646575922;0.41422511420243047;1.029762730137695;0.9999755929147778;1.0066980993589179;1.0000807339047568
54.748555;1.099998931728361;0.9830368332135203;0.8936407717306409;-0.48462881200789254;-0.44057167560443156;1.089851103972976;10.000080553634161;0.9175359399278675;0.4142746152602971;1.029761590172602;0.9999733336866894;1.006720227439563;1.000077656306333
54.758555;1.1000016346619492;0.9830359961214673;0.8936383603087985;-0.4846819787435126;-0.44062000929191514;1.0898514815912137;10.000058786084747;0.917536346885294;0.41432312255518816;1.0297604316053948;0.9999710491154609;1.006741985042798;1.0000745147605212
54.768555;1.1000042672896306;0.9830351591173307;0.8936359914196329;-0.48473331213879445;-0.44066667629850087;1.089851813413793;10.00003663640785;0.917536790287024;0.41436963627785495;1.0297592538703992;0.9999687447983575;1.0067629526884723;1.000071320748682
54.778555;1.1000068286260707;0.9830343194480929;0.8936336676812773;-0.48478281219452435;-0.440711676623195;1.0898521003197772;10.000014133208762;0.9175372754562908;0.41441615698044676;1.0297580585832726;0.9999664259495913;1.0067839448612403;1.0000680852477009
54.788555;1.1000093184608541;0.9830334742894032;0.8936313898555406;-0.4848323122447766;-0.4407566769323305;1.0898513427251806;9.999991305622014;0.9175378075004712;0.41446068539663233;1.0297568489856284;0.999964097298402;1.0068041298953334;1.0000648184911471
54.798555;1.10001173751665;0.9830326210714277;0.8936291579685275;-0.48487997895702806;-0.44080001055938617;1.089851541296059;9.999968180467432;0.9175383906391681;0.41450422207495125;1.029755629318487;0.9999617641431104;1.0068239118492872;1.0000615301155797
54.808555;1.1000140869049677;0.9830317571616608;0.8936269724600985;-0.48492581233216814;-0.440841677504419;1.0898516973320502;9.999944777062808;0.9175390287270213;0.4145467671455276;1.0297544046950082;0.9999594327137832;1.0068432842866066;1.0000582298812968
54.818555;1.1000163669687737;0.9830308793787659;0.8936248346152923;-0.48497164570455586;-0.4408833444336715;1.089851812875124;9.999921102464048;0.9175397262009748;0.41458832034920434;1.0297531805189635;0.9999571092089661;1.0068622423737068;1.000054927972404
54.828555;1.1000185765521306;0.98302998408537;0.8936227465178049;-0.48501564574210915;-0.44092334467965055;1.0898518908749903;9.999897153198521;0.9175404879374881;0.41462888119422225;1.0297519618040463;0.9999547991784509;1.0068807830855475;1.0000516341752481
54.838555;1.1000207131980388;0.9830290678988363;0.8936207105162766;-0.4850578124462463;-0.44096167824137167;1.0898519346031;9.999872925168468;0.9175413181294155;0.4146684491337768;1.0297507533850223;0.9999525073567502;1.0068989047365942;1.0000483572947336
54.848555;1.1000227735626005;0.9830281281540232;0.8936187283355391;-0.48509997915163666;-0.4410000117846615;1.0898529461743105;9.999848422062792;0.9175422194828614;0.4147070237871827;1.0297495602867917;0.9999502375602933;1.0069166065889903;1.000045105641144
54.858555;1.1000247537618069;0.9830271630868763;0.8936168008155186;-0.4851403125260902;-0.4410366786423818;1.0898529256839657;9.999823655201348;0.9175421934360326;0.414743604977582;1.0297483875461202;0.9999479927916611;1.0069325651254442;1.0000418874943902
54.868555;1.1000266496332542;0.9830261723429516;0.8936149285269487;-0.48517881257073814;-0.44107167881426296;1.0898528718632057;9.999798643899457;0.9175432408113495;0.41478019240161396;1.029747240272272;0.9999457752725116;1.0069494256295377;1.0000387110352722
54.878555;1.1000284567156362;0.9830251573139199;0.8936131125667302;-0.4852173126202161;-0.441106678966647;1.0898527832078322;9.999773419798078;0.917544362439374;0.41481478526292315;1.0297461239087458;0.9999435864276768;1.0069654515864157;1.0000355841660944
54.888555;1.1000301703676012;0.9830241207230367;0.8936113548703738;-0.4852539793427247;-0.44114001243254164;1.0898526581602463;9.999748023322308;0.9175455598233468;0.414849382202992;1.0297450437493694;0.9999414272660684;1.0069814657003646;1.0000325143410256
54.898555;1.1000317862636129;0.9830230662583891;0.8936096579533677;-0.4852888127400232;-0.4411716792118429;1.089852494587119;9.999722494700297;0.9175468353812789;0.41488198151730915;1.0297440043253023;0.9999392992588146;1.0069966428628807;1.00002950840539
54.908555;1.1000333005776741;0.98302199852212;0.8936080246661326;-0.48532364614732937;-0.44120334597140115;1.0898532899611235;9.999696871666808;0.9175471917984843;0.4149145814493723;1.02974300982189;0.9999372055742831;1.0070108937679612;1.0000265723171609
54.918555;1.1000347092110159;0.9830209224508821;0.8936064579613286;-0.48535847956648603;-0.44123501271146837;1.0898530422206376;9.999671187073725;0.9175486309080408;0.4149451804223149;1.0297420648584712;0.9999351519777301;1.00702521329531;1.0000237105464025
54.928555;1.100036006955581;0.983019842650088;0.893604960182866;-0.4853896463325326;-0.4412633460988984;1.0898527499259845;9.999645460202009;0.9175501529273145;0.4149747770884393;1.0297411744998597;0.9999331462850577;1.0070390976096923;1.0000209254866677
54.938555;1.1000371879047985;0.9830187633826458;0.8936035323460445;-0.48542081311371527;-0.44129167946742043;1.0898524118043336;9.99961969268698;0.9175507564621429;0.4150043700541572;1.029740343913646;0.9999311967014712;1.0070520422692684;1.000018217565302
54.948555;1.1000382466165934;0.9830176888371915;0.8936021741126515;-0.48545014657817676;-0.44131834615136206;1.0898530269209725;9.999593871744326;0.9175524392508456;0.4150319576422738;1.029739578474741;0.9999293102347383;1.007065040201221;1.0000155860794484
54.958555;1.1000391788124944;0.9830166234061541;0.8936008839001542;-0.4854794800605892;-0.4413450128190669;1.0898525954193323;9.999567976357707;0.9175531991410791;0.4150585379834612;1.0297388838705728;0.9999274917477089;1.0070766766225363;1.0000130300362569
54.968555;1.1000399813079158;0.9830155715562118;0.8935996586567163;-0.48550698022869887;-0.44137001280585236;1.0898521187519326;9.999541989429762;0.9175550342667526;0.4150841090617821;1.0297382654562623;0.9999257441699266;1.0070887694205817;1.0000105484634587
54.978555;1.1000406517328352;0.9830163704104227;0.893600160809293;-0.485534480416509;-0.4413950127800938;1.0898525992348904;9.999515910514798;0.9175569422359207;0.4151086686072066;1.0297377278227198;0.9999240698585244;1.0071004036192583;1.000008140493338
54.988555;1.1000411883598293;0.9830153556398018;0.8935990526737979;-0.4855601472909713;-0.4414183460762229;1.0898520398486562;9.99948975568913;0.917557919371251;0.4151332140627399;1.0297372755981469;0.9999224715165625;1.0071110774724905;1.0000058055912617
54.998555;1.1000415899737412;0.9830143612260667;0.8935979976283387;-0.48558398085223553;-0.441440012694784;1.0898524443889195;9.999463545450277;0.9175599605821745;0.41515574266013744;1.0297369140728325;0.9999209514880217;1.0071217866896978;1.000003543502794
55.008555;1.1000418563001781;0.983013387014151;0.8935969941492412;-0.4856078144338905;-0.4414616793027175;1.0898518174641554;9.999437298619448;0.9175610594766455;0.41517725154282414;1.0297366486456017;0.9999195110293955;1.007131119459143;1.0000013540122703
55.018555;1.100041988550159;0.983012433518958;0.8935960423228504;-0.48562981470295963;-0.4414816792335883;1.0898521644871626;9.999411039759663;0.9175632086395695;0.415197737865604;1.0297364841387147;0.9999181509654054;1.007140895911762;0.9999992371064207
55.028555;1.100041988826028;0.9830115022596371;0.8935951433487833;-0.48565181499305854;-0.44150167915431593;1.08985149125403;9.999384805460878;0.9175644002023298;0.41521719894430653;1.0297364241302704;0.9999168726487098;1.0071492911167155;0.9999971933046012
55.038555;1.1000418592016379;0.9830105949168098;0.8935942995982795;-0.48567198197092537;-0.44152001239861394;1.0898518028260153;9.999358644592553;0.9175666259992743;0.4152366325666963;1.029736469654939;0.9999156781911523;1.0071585360903887;0.9999952238514042
55.048555;1.10004160186987;0.9830097124951811;0.8935935146932253;-0.4856903156363904;-0.4415366789670836;1.089851102721778;9.999332619141665;0.9175678770547515;0.41525403735079347;1.0297366182162322;0.999914569873459;1.0071659815526586;0.9999933307585506
55.058555;1.1000412194807396;0.9830088547143537;0.8935927930433198;-0.4857086493224424;-0.4415533455270507;1.0898513926625315;9.999306800237484;0.9175691434789918;0.41527041288511857;1.0297368644815266;0.9999135492495732;1.0071729496393826;0.9999915167082836
55.068555;1.1000407148629876;0.9830080198294056;0.8935921392653533;-0.4857251496952838;-0.4415683454123825;1.089851672641396;9.99928125873016;0.9175714154289747;0.41528675948842825;1.0297372017356663;0.9999126167397137;1.0071807630556504;0.9999897849099855
55.078555;1.1000400910509636;0.9830072053517387;0.893591557268666;-0.4857416500878328;-0.4415833452903401;1.0898509417720081;9.99925605899398;0.917572684267622;0.4153010777204309;1.0297376222811967;0.9999117715078649;1.007186774622315;0.999988138479544
55.088555;1.1000393517552378;0.9830064089004369;0.8935910489819114;-0.4857563171667493;-0.4415966784951456;1.089851199254863;9.999231257278376;0.9175739427265908;0.41531536798848523;1.02973811724865;0.9999110111913115;1.0071927199438553;0.9999865790633056
55.098555;1.1000385018695173;0.9830056282860777;0.8935906139586429;-0.4857691509324989;-0.4416083450277988;1.0898514444333853;9.999206903711299;0.9175761840945394;0.4153276304728053;1.02973867715086;0.9999103322392224;1.0071986850183383;0.9999851058754254
55.108555;1.1000375478205406;0.9830048615754475;0.8935902500948907;-0.48578198471898576;-0.44162001155585473;1.0898506764747173;9.999183044983655;0.917577401533149;0.41533986530697925;1.0297392931100102;0.9999097314415842;1.0072036716147614;0.9999837161946973
55.118555;1.1000364969669623;0.983004107575349;0.8935899541531418;-0.4857948185266234;-0.4416316780801089;1.0898508945490657;9.999159723715808;0.9175785880060728;0.41535107282355;1.0297399576085502;0.999909207370987;1.0072081776434352;0.9999824065830965
55.128555;1.100035356406075;0.9830033658918964;0.8935897218045006;-0.4858058190223385;-0.44164167793450954;1.0898510984052232;9.99913697989047;0.9175807366823582;0.4153602536542174;1.029740664018813;0.9999087602300053;1.0072127019363215;0.9999811736803476
55.138555;1.1000341327184946;0.9830026366921085;0.8935895479337437;-0.4858149862063064;-0.44165001111930696;1.0898512884388813;9.999114853805397;0.9175818418801355;0.4153694086509503;1.0297414061776486;0.9999083906315782;1.0072162481239;0.9999800144414966
55.148555;1.100032832410424;0.983001920961431;0.893589427330466;-0.4858241534120641;-0.4416583443010449;1.089850464719974;9.999093378474322;0.917582899694579;0.41537753880682327;1.0297421789377454;0.9999080986417781;1.0072193152057127;0.9999789265418009
55.158555;1.1000314612755786;0.9830012210841643;0.8935893551814811;-0.48583148730659126;-0.44166501081274345;1.0898506259431828;9.999072566315743;0.9175839074338931;0.41538464527733826;1.0297429780957745;0.9999078835374797;1.0072219025415592;0.9999779092169048
55.168555;1.1000300230396163;0.9830005409263897;0.8935893268902086;-0.48583698789021107;-0.44167001065414097;1.089850769507592;9.999052408023042;0.917584862643401;0.41539072946591216;1.029743799314719;0.9999077443546618;1.0072240090617062;0.9999769637362491
55.178555;1.100028519539031;0.982999884690104;0.893589338125504;-0.48584432182977827;-0.44167667715842157;1.0898508922235879;9.999032883538343;0.9175867627054471;0.4153957930630531;1.0297446377281614;0.9999076808288941;1.0072265449353066;0.9999760933262937
55.188555;1.1000269522972075;0.9829992550573787;0.8935893858694894;-0.4858479891253168;-0.4416800103253613;1.0898509902789868;9.99901396866517;0.9175876049399367;0.4154008380692409;1.0297454881152526;0.9999076940429529;1.007228100262714;0.9999753029547955
55.198555;1.1000253236084827;0.9829986525036257;0.8935894691352215;-0.4858516564432783;-0.44168334348785165;1.0898510585201797;9.99899562824412;0.9175883867076597;0.41540386690914993;1.029746344798674;0.999907786689156;1.0072287610609332;0.9999745986369195
55.208555;1.1000236367667109;0.9829980765059745;0.8935895882727569;-0.4858553237830321;-0.44168667664535466;1.0898510902038356;9.998977807008592;0.9175891054298685;0.4154068824234542;1.0297472019279639;0.999907962417103;1.007229351507956;0.9999739864934758
55.218555;1.1000218959576604;0.9829975269827309;0.893589743683023;-0.48585715781015987;-0.4416883431307445;1.0898510775495425;9.998960433754059;0.91758975867521;0.41540788763363384;1.0297480542527473;0.9999082242931979;1.0072290452801236;0.9999734724446363
55.228555;1.100020105650809;0.9829970044652813;0.8935899353613391;-0.485857158523373;-0.4416883429436994;1.0898510126721679;9.998943435248506;0.9175903443588542;0.41540888557124994;1.029748897404165;0.999908574303605;1.007228665218185;0.9999730621028327
55.238555;1.1000182693084637;0.9829965095666843;0.8935901634882145;-0.4858571592548116;-0.44168834275073066;1.0898508882615248;9.998926746453035;0.9175908609670715;0.4154088792873283;1.0297497273701741;0.9999090141098076;1.0072277965987204;0.9999727601004773
55.248555;1.1000163883388632;0.9829960428550838;0.8935904286734873;-0.4858571600033322;-0.44168834255179446;1.0898506977120557;9.998910314082721;0.9175913080211519;0.41540787194663387;1.0297505399434386;0.9999095449353451;1.0072264371818223;0.9999725698291322
55.258555;1.1000144622796282;0.9829956051367381;0.8935907310111199;-0.4858553274343214;-0.4416866756802313;1.0898504352785692;9.998894099097425;0.9175916871254014;0.415406866869559;1.029751331075384;0.9999101663042294;1.0072249976075895;0.9999724945118844
55.268555;1.1000124898552275;0.9829951972317371;0.8935910685695748;-0.48585166154660814;-0.4416833421361455;1.0898500963667939;9.998878080227607;0.9175920025068748;0.4154038673444183;1.0297520979290145;0.9999108754137812;1.007222651838283;0.9999725381508417
55.278555;1.1000104696100057;0.9829966523349104;0.8935931030926076;-0.48584799567292886;-0.44168000858631734;1.0898496773145454;9.99886225346222;0.9175922600367645;0.41540087631859646;1.029752839253325;0.999911667923397;1.0072202244039465;0.999972704800634
55.288555;1.1000083997918115;0.9829963023677806;0.8935934938863765;-0.4858443298132549;-0.4416766750306121;1.089849175020804;9.998846623619023;0.9175924661153422;0.415395896277865;1.029753554673168;0.9999125392397442;1.0072168916793978;0.9999729969287343
55.298555;1.1000062786075702;0.9829959791144527;0.8935938995268976;-0.48583699730103724;-0.4416700081351688;1.0898485873533712;9.998831192383664;0.9175926276311093;0.4153909292261426;1.0297542441979666;0.9999134853354457;1.0072134815207707;0.999973414521673
55.308555;1.1000041043973596;0.9829956820144028;0.8935943126132317;-0.48583149813625387;-0.4416650078991997;1.0898479139188528;9.998815954161481;0.9175927523255931;0.4153849764557584;1.029754908311507;0.9999145028691414;1.0072095852534848;0.9999739556412871
55.318555;1.10000187474299;0.982995411393511;0.8935947269092972;-0.48582416565205294;-0.44165834098859236;1.0898471561984429;9.998800902562683;0.9175928488247516;0.415378038397976;1.0297555477114892;0.999915588803197;1.0072052057622138;0.9999746175096473
55.328555;1.0999995859634097;0.9829951678617832;0.8935951372080297;-0.48581499984811005;-0.44165000740262345;1.0898473171215577;9.998786038629948;0.9175929263409976;0.4153711149040424;1.0297561627588545;0.999916739863576;1.0072007568506676;0.9999753965339533
55.338555;1.0999972337956994;0.9829949522200159;0.8935955393470477;-0.48580583405722;-0.44164167380708397;1.0898464004714163;9.998771379409401;0.9175929943474928;0.41536220551617237;1.0297567533417527;0.9999179520715289;1.0071954142269839;0.9999762874397436
55.348555;1.0999948143315186;0.9829947659665794;0.8935959307221418;-0.48579666827848716;-0.4416333402008014;1.0898454101439992;9.998756962465853;0.9175930624863888;0.4153533093946498;1.0297573194132974;0.9999192204819886;1.0071900034299228;0.9999772831560886
55.358555;1.0999923246251475;0.9829946116385437;0.8935963103837291;-0.4857856691772813;-0.4416233399157448;1.0898443495076051;9.998742834153209;0.917592140617611;0.415343425261647;1.0297578618138428;0.9999205392081182;1.0071832031505348;0.9999783754088437
55.368555;1.0999897627765056;0.98299449202368;0.8935966778925656;-0.4857728367520334;-0.4416116729506268;1.089844221521118;9.998729032193173;0.9175922382804411;0.41533255170910766;1.0297583823868541;0.9999219016292705;1.007176839473893;0.9999795547568385
55.378555;1.099987127897867;0.982994408811417;0.8935970320762662;-0.48576000433441313;-0.4416000059710722;1.089843029841785;9.998715582896393;0.9175923633496117;0.41532168768247757;1.0297588835658718;0.9999233008534942;1.0071704196350424;0.9999808106742386
55.388555;1.0999844204050335;0.9829943620090138;0.8935973710866092;-0.485747171922667;-0.4415883389762498;1.089841779706984;9.998702505916272;0.9175925213850578;0.4153088326148542;1.0297593683094837;0.9999247304292103;1.007163125760118;0.9999821327100356
55.398555;1.099981642357829;0.9829943502764693;0.8935976929738917;-0.48573250618144137;-0.4415750052988486;1.0898404774901802;9.998689812349923;0.9175927167144546;0.4152959861158107;1.029759839793971;0.9999261845151753;1.0071557895154828;0.9999835116064022
55.408555;1.0999787973623165;0.982994372125316;0.8935979956676304;-0.48571784044173333;-0.44156167160518667;1.089840129495935;9.998677504862584;0.9175919536516247;0.4152821476427917;1.0297603008308067;0.9999276573655512;1.0071470946283383;0.9999849391979747
55.418555;1.0999758899733691;0.9829944276460689;0.8935982768926483;-0.48570134136785126;-0.4415466712285472;1.0898387407844625;9.998665588061087;0.9175922362916944;0.41526831644878776;1.0297607538314304;0.9999291431757971;1.007139282966569;0.9999864076842307
55.428555;1.0999729253854353;0.982994519114804;0.8935985348338455;-0.4856830089577883;-0.44153000416901994;1.0898383146975976;9.998654075754288;0.9175925679139668;0.41525249173992546;1.0297612007333832;0.9999306365566673;1.007130626090701;0.9999879090549159
55.438555;1.0999699097626034;0.9829946496709089;0.8935987691825816;-0.4856665098766546;-0.4415150037601892;1.089836853497729;9.99864298640848;0.9175929510201717;0.4152366727438382;1.0297616429257246;0.9999321326506245;1.0071219548969574;0.9999894348722396
55.448555;1.0999668500538835;0.9829948215455047;0.8935989816740965;-0.485646344123197;-0.44149667000260673;1.0898353592991474;9.998632338364304;0.9175923876405222;0.41521985865758854;1.0297620823127007;0.9999336264158065;1.0071119515617493;0.9999909766010612
55.458555;1.0999637531108741;0.9829950351755462;0.8935991758839437;-0.4856280116963238;-0.4414800028970219;1.0898348348078104;9.998622148812592;0.9175928796956344;0.4152020486717556;1.0297625226700473;0.9999351120084234;1.0071024431505684;0.9999925264222389
55.468555;1.0999606254761078;0.9829952894952203;0.8935993565028807;-0.4856078459284348;-0.4414616691108903;1.089833283640199;9.998612430680454;0.9175934291933538;0.4151842419640482;1.0297629698507786;0.9999365829870142;1.0070929347211766;0.9999940781759146
55.478555;1.099957473509243;0.9829955832350958;0.8935995285156055;-0.48558584681883926;-0.44144166864511;1.0898327097303089;9.998603193601083;0.9175930383365996;0.4151644376429946;1.0297634311715165;0.9999380335002918;1.007081693741031;0.9999956278271063
55.488555;1.0999543030794858;0.9829959157855735;0.893599696608729;-0.48556384770048916;-0.44142166816743833;1.0898311170002204;9.998594452003603;0.9175937096726393;0.41514463476418517;1.0297639142240669;0.9999394598052583;1.0070713703082634;0.9999971728576282
55.498555;1.0999511195847893;0.9829962868693873;0.8935998648829158;-0.4855418485731951;-0.44140166767917477;1.0898305097035692;9.998586229970646;0.9175944455040647;0.41512483220652946;1.0297644250560896;0.9999408603178715;1.007061057797087;0.9999987113450172
55.508555;1.0999479283614373;0.9829966961787985;0.8936000369023351;-0.4855180161032595;-0.44138000051533094;1.0898288924691697;9.998578557849248;0.9175942467394916;0.41510302837079216;1.0297649668001136;0.99994223448792;1.0070490252234188;1.000000241788651
55.518555;1.0999447350239098;0.9829971431351621;0.8936002157102144;-0.4854941836232323;-0.4413583333446415;1.089828270855838;9.998571466059394;0.9175951124112003;0.4150812211993967;1.0297655395979324;0.9999435824165139;1.0070379226460304;1.000001763203683
55.528555;1.0999415459016788;0.9829976261864807;0.8936004033758831;-0.48546851779879574;-0.4413349995024812;1.0898266523490265;9.998564984277486;0.9175950401365498;0.41505840858003956;1.0297661411572994;0.99994490515687;1.0070255190860449;1.0000032747293797
55.538555;1.0999383684683948;0.9829981425442698;0.8936006002030438;-0.48544285196247383;-0.44131166565716473;1.0898260457425772;9.998559148893692;0.917596027130862;0.4150355885713393;1.029766767455357;0.9999462046424141;1.0070140538750634;1.0000047751258745
55.548555;1.099935211335142;0.9829986888893235;0.8936008045647476;-0.48541535278037573;-0.4412866651432511;1.0898244589991266;9.998554010662248;0.9175960713189247;0.4150107594614047;1.0297674142032975;0.9999474833892176;1.007000886700224;1.000006263063505
55.558555;1.0999320838112772;0.9829992618206072;0.8936010140470458;-0.48538785358534325;-0.4412616646284295;1.0898238980700308;9.998549635610846;0.9175971720021342;0.41498592004395424;1.029768078329102;0.9999487448813748;1.0069886702461626;1.0000077376294632
55.568555;1.0999289952042801;0.9829998575086416;0.8936012265483202;-0.485360354376764;-0.4412366641138107;1.0898233677835685;9.998546102595169;0.9175973296339613;0.41496106984782366;1.0297687578616783;0.9999499943820539;1.0069755878609767;1.0000091976430645
55.578555;1.0999259542219282;0.983000471431528;0.8936014399180991;-0.48533102182048343;-0.44120999693397417;1.0898218731458178;9.998543498141641;0.9175985448753093;0.4149342089485384;1.0297694510428124;0.9999512388573504;1.0069626426428964;1.000010640395074
55.588555;1.0999229688693695;0.9830010987565657;0.8936016512121286;-0.4852998559154869;-0.4411816630901976;1.089821419382141;9.998541903397314;0.9175988179445931;0.41490733756363274;1.0297701561202002;0.9999524857416654;1.0069488405736549;1.0000120612689647
55.598555;1.0999200461994163;0.9830017351774355;0.8936018570926701;-0.48527052332737974;-0.4411549959171571;1.089821010973773;9.998541378240219;0.9176001487243213;0.41487945579647695;1.0297708713787836;0.9999537418672961;1.0069355960999158;1.0000134546086232
55.608555;1.09991719208085;0.9830042107708753;0.8936037214050639;-0.48523935738856555;-0.44112666208286266;1.0898196508261415;9.998541957506934;0.9176005369567485;0.4148515636816006;1.0297715949612276;0.9999550133878212;1.00692150314312;1.0000148152418828
55.618555;1.099914412208397;0.9830048563075106;0.8936039084537951;-0.4852063580982424;-0.441096661588438;1.089819340517635;9.998543661189727;0.9176019823092842;0.41482266142162916;1.0297723250191135;0.9999563057058852;1.0069079756390216;1.0000161392315032
55.628555;1.0999117131372176;0.9830055027444937;0.8936040822379296;-0.4851733587889117;-0.4410666611015612;1.0898190810346484;9.998546507050238;0.9176024844692304;0.41479274956760975;1.0297730602413198;0.9999576229537556;1.0068931932113545;1.0000174234755042
55.638555;1.0999091016742863;0.9830061480350721;0.8936042396962289;-0.4851403594596533;-0.4410366606235468;1.0898188723458107;9.998550516765045;0.9176040429463106;0.41476282905537204;1.0297737996821728;0.9999589680536205;1.0068793912902838;1.00001866527641
55.648555;1.099906583762257;0.9830067907919497;0.8936043780751632;-0.4851055267761929;-0.4410049934893922;1.0898177126061472;9.998555710497486;0.917604656799428;0.414730901163698;1.0297745415942843;0.9999603433124441;1.0068639248537996;1.0000198622783658
55.658555;1.099904164138842;0.9830074303062198;0.8936044953249977;-0.4850706940709204;-0.4409733263673543;1.0898175989765928;9.998562092602711;0.9176053246329373;0.4146999673917843;1.0297752826821118;0.9999617499690456;1.0068489423061617;1.0000210126996165
55.668555;1.099901846477255;0.983008066549581;0.8936045898094545;-0.4850358613429088;-0.44094165925860573;1.0898175294165493;9.998569640495765;0.9176070441594867;0.41466702925563753;1.0297760184629863;0.9999631868684411;1.0068341212714504;1.0000221157860265
55.678555;1.0998996334164732;0.9830087004006741;0.8936046597404452;-0.48499919525805973;-0.44090832549710895;1.0898175038323994;9.998578306382324;0.9176078111140527;0.41463408814184344;1.0297767441126;0.9999646508308397;1.0068184658556578;1.0000231716604095
55.688555;1.099897526415358;0.9830093338493252;0.8936047026161287;-0.4849625291492174;-0.44087499174961947;1.0898175241082608;9.998588029629591;0.9176096188305674;0.4146001453268158;1.0297774550206804;0.99996613872956;1.0068033906004825;1.0000241805947616
55.698555;1.0998955255981955;0.983009969799642;0.8936047153485109;-0.48492402968270504;-0.4408399913492516;1.0898165933115607;9.99859874659706;0.9176104594187787;0.41456620205413075;1.0297781465374967;0.9999676481030515;1.0067874879729575;1.000025143030375
55.708555;1.0998936295199075;0.9830106112903385;0.8936046953759518;-0.48488553019145203;-0.44080499096253156;1.0898167149719822;9.998610388992851;0.9176113252638084;0.4145312595271015;1.0297788136258554;0.999969176108095;1.0067712588168116;1.000026059964673
