time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.718555;1.099891834980956;0.9830112602518873;0.8936046414943871;-0.4848470306750974;-0.4407699905896359;1.0898168929031427;9.998622878772844;0.9176122091560878;0.41449531880809576;1.0297794509055838;0.9999707194904132;1.0067547024681414;1.0000269325106725
55.728555;1.099890137292307;0.9830119165020963;0.893604553633658;-0.48480669780034896;-0.4407333235643482;1.0898171310090714;9.99863612937774;0.9176141040017359;0.41445938061845455;1.0297800523709455;0.9999722753766128;1.0067391404979558;1.0000277615862874
55.738555;1.0998885310146043;0.9830125777525544;0.8936044325011979;-0.484766364901142;-0.4406966565538104;1.0898174330036525;9.998650052061643;0.9176150034233542;0.4144224451913775;1.029780611113219;0.999973841242967;1.0067223375002021;1.0000285480546272
55.748555;1.0998870106322447;0.983013240509386;0.8936042794172684;-0.48472419864508154;-0.44065832289165424;1.0898178025265501;9.998664563230207;0.9176159021595297;0.4143855124879236;1.0297811197653846;0.9999754144029632;1.0067056157316612;1.0000292921825906
55.758555;1.0998855708392958;0.9830139010757044;0.8936040953207327;-0.48468203236646834;-0.4406199892448452;1.0898182430515484;9.998679586907286;0.9176177956725942;0.41434758258608023;1.0297815711036171;0.9999769916379373;1.0066894741768508;1.0000299928627792
55.768555;1.0998842065236107;0.9830145561182764;0.8936038795806631;-0.4846398660661242;-0.4405816556141024;1.089818757256421;9.998695050639336;0.9176186799027248;0.41430865579419734;1.029781958433507;0.9999785688952875;1.006672089232868;1.0000306473241247
55.778555;1.0998829122372253;0.9830152031557786;0.8936036306285381;-0.48459586641120517;-0.4405416553340845;1.0898193469375328;9.998710882796367;0.9176195513733805;0.4142697326029141;1.0297822763525932;0.9999801411741447;1.006654783035614;1.0000312511238036
55.788555;1.0998816814383818;0.9830158411385306;0.8936033478922484;-0.4845518667350662;-0.4405016550731309;1.0898200134079608;9.99872701659117;0.9176204070659717;0.41422981372092915;1.029782521675171;0.9999817030959612;1.0066371434729702;1.0000317983475808
55.798555;1.0998805064148838;0.9830164705132823;0.8936030327227028;-0.48450786703741044;-0.4404616548327415;1.0898207573902263;9.998743398537197;0.9176212439769442;0.4141889000029317;1.029782693522209;0.999983250046025;1.0066191703823848;1.0000322822752394
55.808555;1.0998793790162564;0.9830170931981059;0.8936026875776368;-0.484462033984569;-0.44041998794710085;1.0898215787340448;9.998759994398538;0.9176230591652637;0.4141479921408738;1.0297827929007841;0.9999847790471893;1.0066021873431643;1.000032696675797
55.818555;1.099878291583986;0.9830177130632867;0.8936023147533438;-0.48441620090968524;-0.4403783210830041;1.0898224763708142;9.99877678565549;0.9176238504168547;0.41410609042702473;1.0297828224345027;0.999986289220878;1.0065839614749112;1.0000330367542247
55.828555;1.0998772375065342;0.983018335298914;0.8936019160144297;-0.48437036781287185;-0.44033665424027246;1.0898234481743847;9.998793757577351;0.9176246162500171;0.41406419479690804;1.0297827855997723;0.9999877818147498;1.006565817045929;1.000033298894999
55.838555;1.0998762112072065;0.9830189639335067;0.8936014928204103;-0.4843227013614065;-0.4402933207521304;1.0898244911984685;9.998810889243423;0.917625355191478;0.414021304973029;1.029782685390413;0.9999892595934694;1.0065473441886905;1.000033480240311
55.848555;1.0998752079457372;0.983019600234492;0.8936010461929825;-0.4842750348897825;-0.44024998728512005;1.089825602749071;9.998828155674474;0.9176260658096829;0.41397842064884244;1.0297825237648115;0.9999907263037231;1.0065289561459723;1.0000335786357049
55.858555;1.0998742238552153;0.9830202435253806;0.8936005764011612;-0.48422736839948843;-0.4402066538388272;1.0898267808751723;9.998845537676276;0.9176267474002359;0.4139345417954276;1.0297823023085353;0.9999921864364013;1.0065102435650275;1.0000335922094408
55.868555;1.0998732559645372;0.9830208923553225;0.8936000834560545;-0.4841778685587356;-0.44016165374579047;1.0898280236984492;9.998863024355732;0.9176283999825883;0.4138896689080068;1.0297820230465946;0.9999936447445762;1.006492118951862;1.000033519167641
55.878555;1.0998723022696582;0.9830215446523591;0.8935995681181657;-0.48412836870227843;-0.4401166536714757;1.089829329303704;9.99888060401798;0.9176290236866935;0.4138448029686213;1.029781688765542;0.9999951056870078;1.0064731696775038;1.000033358344542
55.888555;1.0998713624878427;0.9830221979339921;0.8935990319008664;-0.4840770354979136;-0.44006998694748045;1.0898306965026519;9.998898253366322;0.9176296182354058;0.4137989452414627;1.0297813030562504;0.9999965732203809;1.0064538933984373;1.000033109530733
55.898555;1.0998704387934954;0.9830228500205171;0.8935984762247312;-0.4840275356130844;-0.4400249869049165;1.0898321252823993;9.998915932668123;0.9176301826581825;0.4137530971719416;1.0297808701745121;0.9999980513486547;1.0064346965314956;1.0000327732539676
55.908555;1.099869535137118;0.983023498995794;0.8935979021376225;-0.4839762023817618;-0.43997832020811295;1.0898336166114424;9.998933587067796;0.9176307155028124;0.4137062603654086;1.0297803948083915;0.9999995450990773;1.0064151618016564;1.0000323505143902
55.918555;1.0998686555124264;0.9830241420606184;0.8935973109383852;-0.48392303580474066;-0.43992998685483187;1.0898361718939673;9.998951154523747;0.9176312154065943;0.41365943651087006;1.029779882042434;1.000001060611048;1.0063956933895246;1.0000318429571438
55.928555;1.0998678025342699;0.9830247749748232;0.8935967051519833;-0.4838698692163273;-0.43988165350941283;1.0898377924040321;9.998968578079328;0.9176316811082762;0.4136116273495234;1.0297793371177548;1.00000260423739;1.0063758737275765;1.0000312535731386
55.938555;1.0998669769514646;0.9830253929120379;0.893596089131809;-0.48381670261740684;-0.43983332016923615;1.0898394784355265;9.998985812481274;0.9176321108808881;0.4135638346178034;1.0297787645142769;1.0000041817298089;1.0063561082034784;1.0000305870549373
55.948555;1.0998661782644488;0.9830259913074592;0.8935954688767178;-0.4837635360085134;-0.43978498683156336;1.0898412282387133;9.999002818510084;0.91763250253883;0.4135150598088185;1.0297781670770445;1.0000057977490822;1.0063359809454475;1.0000298493709436
55.958555;1.0998654058068766;0.9830265662655028;0.8935948513723111;-0.4837085360563523;-0.439734986827228;1.0898430380815851;9.99901955371276;0.9176328541805177;0.41346530384016444;1.029777545915317;1.0000074555613907;1.0063154868658803;1.0000290474080045
55.968555;1.0998646590422612;0.9830289488797684;0.8935959107706152;-0.4836535360937923;-0.43968498682083845;1.0898459038661836;9.99903597352342;0.917633164357217;0.4134155668314034;1.02977690113131;1.0000091570049114;1.006295031052796;1.0000281891933904
55.978555;1.0998639371572307;0.9830294728742003;0.8935953213545829;-0.4835985361200308;-0.43963498681080704;1.0898478230839974;9.999052043442857;0.9176334315099745;0.41336584822109745;1.0297762332201017;1.0000109025457193;1.0062746073823627;1.000027283997538
55.988555;1.0998632387341012;0.9830299742537192;0.89359475672976;-0.48354170280088554;-0.4395833201293527;1.0898497956134165;9.999067749398446;0.9176336539899405;0.4133151471024551;1.0297755441665108;1.0000126915596668;1.0062537993095215;1.0000263417015083
55.998555;1.0998625620695999;0.9830304568534269;0.8935942222084438;-0.48348486946908226;-0.4395316534425199;1.089851822560104;9.999083095078428;0.9176338305436321;0.4132634625169762;1.0297748374607925;1.0000145231241493;1.0062326017063015;1.000025372177672
56.008555;1.099861906666885;0.9830309248881336;0.8935937212802832;-0.48342803612434676;-0.43947998675008154;1.089854904260016;9.999098090833778;0.9176339601725781;0.41321179367332256;1.0297741177451964;1.000016396975423;1.006211420525443;1.000024385352492
56.018555;1.0998612745764604;0.9830313824846851;0.8935932560992962;-0.4833712027665332;-0.4394283200520588;1.089857039390369;9.99911274741191;0.9176340417458132;0.41316013999308726;1.0297733906608018;1.0000183140104015;1.0061902511208816;1.0000233909041578
56.028555;1.0998606700684694;0.9830318336147821;0.8935928276515485;-0.48331253606196045;-0.43937498668209274;1.0898592253336465;9.99912707543835;0.9176340741430429;0.41310750105374866;1.0297726621937047;1.0000202760135166;1.0061686782699464;1.0000223971130437
56.038555;1.0998600989331733;0.9830322824671368;0.8935924355692881;-0.48325386934330866;-0.43932165330745787;1.0898624588072476;9.999141083556554;0.9176340565948671;0.4130538766178021;1.0297719372217915;1.0000222847727522;1.0061466976090818;1.0000214103047895
56.048555;1.0998595682193384;0.9830327331494563;0.8935920784217203;-0.4831933692765581;-0.439266653262155;1.0898647363633072;9.999154778456022;0.9176339885854081;0.413000266455669;1.0297712187389083;1.0000243409891152;1.0061247161333402;1.0000204351602073
56.058555;1.099859085230769;0.9830331888525209;0.8935917543702446;-0.48313286919474374;-0.4392116532133568;1.0898670545460956;9.999168171495821;0.9176338693993986;0.41294666989496376;1.0297705086517959;1.0000264434307453;1.006102731456979;1.0000194749708549
56.068555;1.0998586561515338;0.9830336521389884;0.8935914615666374;-0.48307236909815027;-0.43915665316140706;1.0898704098703984;9.999181285200923;0.9176336981655382;0.41289208575504616;1.0297698085462386;1.0000285886729803;1.0060803316211482;1.0000185320066737
56.078555;1.0998582857844887;0.9830341258819487;0.8935911983243331;-0.48301186898745335;-0.4391016531065613;1.0898727992328456;9.99919415048874;0.9176324745582731;0.4128365125890221;1.0297691193903535;1.0000307715301902;1.0060566043014176;1.0000176077503469
56.088555;1.0998579780354296;0.9830346131967832;0.8935909632364434;-0.48294953552994496;-0.4390449863822789;1.0898752202395112;9.99920679527841;0.9176321990397897;0.4127809485335689;1.0297684415779707;1.0000329859784138;1.0060337853722636;1.0000167025625226
56.098555;1.0998577362126285;0.9830351168337264;0.8935907552945135;-0.48288903539243305;-0.43898998632183645;1.0898786707970618;9.999219235986464;0.9176318722388991;0.4127253911341765;1.0297677760552122;1.0000352262166197;1.0060109664678774;1.0000158159107344
56.108555;1.0998575636872876;0.98303563914933;0.8935905742491556;-0.48282486857438217;-0.43893165292512776;1.089881148742694;9.99923147907356;0.9176314941629189;0.4126688376532572;1.0297671251204483;1.0000374875526383;1.0059877413692113;1.0000149477385092
56.118555;1.099857464968488;0.9830361824043963;0.8935904207330743;-0.4827625350747866;-0.4388749861921697;1.0898836521029602;9.99924352699892;0.9176310637661484;0.4126122854644851;1.029766492180482;1.0000397667305476;1.005964523905801;1.0000140995976994
56.128555;1.0998574457493866;0.9830367487486564;0.8935902956702927;-0.48269836822605316;-0.43881665278983567;1.0898871794952292;9.999255382902147;0.9176305792803038;0.41255473223102623;1.0297658812707626;1.000042061670481;1.0059409077474553;1.00001327426773
56.138555;1.099857511440817;0.9830373395839497;0.8935901997303076;-0.4826342013611107;-0.43875831938513715;1.0898897300848207;9.999267053230968;0.9176300392298811;0.4124961758969895;1.0297652966024657;1.0000443712822338;1.0059168969074306;1.0000124741530823
56.148555;1.0998576657002757;0.9830379547621826;0.8935901330417289;-0.48257003448000124;-0.438699985978378;1.0898933030574431;9.999278548909935;0.9176284432014866;0.41243861460306225;1.0297647421113811;1.0000466957958625;1.005892402355532;1.0000116999944242
56.158555;1.0998579102455934;0.9830385926307844;0.8935900950700008;-0.4825040342494313;-0.43863998590312153;1.089895896824549;9.99928988486095;0.9176277917285818;0.41238004677756335;1.0297642214220268;1.0000490369434323;1.0058684297797738;1.0000109512203779
56.168555;1.0998582452326362;0.9830392505970779;0.8935900851324745;-0.4824398673357737;-0.4385816524930907;1.0898995085255585;9.999301076149331;0.917627085867447;0.4123204713951334;1.0297637381554936;1.0000513972403247;1.005844067333099;1.0000102272415061
56.178555;1.0998586696762764;0.9830399253282929;0.8935901028633608;-0.48237386707174207;-0.4385216524156399;1.0899021348680815;9.999312137012845;0.9176263272960656;0.41226088807922695;1.0297632962905965;1.0000537786257657;1.0058197235929232;1.0000095278852887
56.188555;1.0998591825224384;0.9830406129368081;0.8935901479196657;-0.48230603345657835;-0.438459985671633;1.089905773841994;9.999323088263633;0.9176255184806991;0.4122002969072575;1.0297629004386788;1.0000561813621325;1.0057949862191673;1.0000088526742439
56.198555;1.0998597834935706;0.9830413093915523;0.8935902197563893;-0.4822400331562843;-0.4383999855951747;1.0899084255578841;9.999333962559113;0.917623662184066;0.41214069804181946;1.0297625554916419;1.0000586041614066;1.0057697593404422;1.0000082002427957
56.208555;1.0998604727294292;0.9830420106590858;0.8935903179764123;-0.48217219950388907;-0.4383383188533611;1.0899120923012229;9.999344799188078;0.9176227606076738;0.4120790913187162;1.0297622657091652;1.0000610454302374;1.0057446340165312;1.0000075689068686
56.218555;1.0998612503705238;0.9830427126665217;0.8935904426813671;-0.48210436583301536;-0.438276652112858;1.0899147786196586;9.999355632514813;0.9176218147589056;0.41201747596278915;1.0297620341975906;1.0000635041977148;1.0057195122356175;1.0000069575867847
56.228555;1.0998621164171603;0.9830434118045687;0.8935905945178689;-0.48203469881121297;-0.4382133187066534;1.089918490587223;9.999366482319719;0.9176208243426354;0.4119558506812501;1.0297618627766225;1.0000659799073544;1.0056943873716349;1.000006365479715
56.238555;1.0998630699186394;0.9830441058439436;0.893590774733222;-0.48196686510632236;-0.43815165196767797;1.0899212339515096;9.999377354198693;0.9176187880836696;0.41189421405787185;1.0297617518219742;1.0000684719521649;1.00566834070306;1.0000057911331728
56.248555;1.099864108250945;0.9830447943912397;0.8935909852136951;-0.4818971980528217;-0.4380883185625515;1.089925012794147;9.999388248952508;0.9176177043318117;0.41183156489520617;1.0297617005863369;1.0000709800660947;1.005642782518261;1.0000052328757334
56.258555;1.0998652273410847;0.9830454783069297;0.893591228172898;-0.48182753098507575;-0.43802498515834987;1.0899278294796102;9.999399171368998;0.9176165715226516;0.41176790241710415;1.0297617078690704;1.0000735051170735;1.00561679730081;1.0000046901149935
56.268555;1.099866421949689;0.9830461581368142;0.8935915056853851;-0.48175786390404285;-0.43796165175560453;1.0899316851020895;9.999410131980332;0.9176143882187059;0.41170422637279375;1.0297617724015562;1.0000760489103084;1.0055898791707938;1.0000041639407864
56.278555;1.0998676855103036;0.9830468329156546;0.8935918195378636;-0.4816863634772626;-0.43789665168817654;1.0899345798035034;9.999421141840765;0.9176131534167726;0.41164053701663156;1.029761893089758;1.0000786129963914;1.005563850000743;1.0000036572946847
56.288555;1.0998690101127058;0.983047500442069;0.8935921713775917;-0.4816148630388799;-0.43783165162344606;1.0899385127327303;9.999432206404974;0.9176118668360215;0.4115758348826184;1.02976206864867;1.000081197912662;1.0055373857717504;1.0000031751491734
56.298555;1.09987038726431;0.9830481580326034;0.8935925626368288;-0.48154336258985936;-0.43776665156224476;1.0899424821764567;9.999443324747254;0.9176105282124258;0.41151112046441696;1.0297622966861764;1.0000838032125121;1.005510893442695;1.000002723826693
56.308555;1.099871809030022;0.983048802683106;0.8935929940844523;-0.4814718621314812;-0.4377016515053776;1.0899454862786808;9.999454490375166;0.917608136553071;0.41144639433116337;1.0297625738840492;1.0000864271482612;1.005483457773428;1.0000023095409163
56.318555;1.0998732679685435;0.9830494308839013;0.893593465482923;-0.4813985283318159;-0.43763498478712143;1.089949523380017;9.999465688546277;0.917606690454803;0.41138065754483205;1.0297628970542543;1.000089065688525;1.0054564917151632;1.0000019379292298
56.328555;1.0998747559991053;0.9830500387652751;0.8935939757787539;-0.48132519452532885;-0.4375683180754206;1.0899525915040584;9.999476896487286;0.9176051886478201;0.4113149115881486;1.0297632632234242;1.000091712157684;1.005429489611993;1.0000016145786752
56.338555;1.0998762645474036;0.9830506228149554;0.8935945239041126;-0.4812518607126371;-0.43750165137173797;1.089956687737041;9.999488091406661;0.9176026300116334;0.4112481579761053;1.0297636688591383;1.0000943582905604;1.0054011284260838;1.000001344649492
56.348555;1.099877785968944;0.9830511804215161;0.8935951096887822;-0.4811785268939672;-0.4374349846772372;1.0899608078358267;9.999499258631563;0.9176010134004622;0.4111813980484386;1.029764109621365;1.000096995605121;1.005373642550966;1.0000011317325872
56.358555;1.0998793136115343;0.9830517094634338;0.8935957338293732;-0.4811051930694823;-0.4373683179924881;1.0899639460877828;9.999510391170144;0.9175993372633132;0.41111463267721776;1.0297645807423985;1.00009961605564;1.0053461216604327;1.0000009775413956
56.368555;1.099880840424769;0.9830522076738779;0.8935963968730113;-0.4810300259060126;-0.43729998465099035;1.0899680960709304;9.999521482428168;0.9175965990659709;0.4110468619865699;1.029765077319509;1.0001022123690744;1.0053172473845893;1.0000008824929225
56.378555;1.0998823587115816;0.9830526732604018;0.8935970986518937;-0.48095485873695026;-0.4372316513193615;1.089972252168156;9.999532522781235;0.9175947953132236;0.4109790855143574;1.0297655945174908;1.0001047785027115;1.0052892564349023;1.0000008463848966
56.388555;1.0998838613399164;0.983054940038674;0.8935995051255643;-0.48087969156243743;-0.4371633179972043;1.0899754101709485;9.999543504058897;0.9175919222212003;0.41091030253695005;1.0297661279685533;1.0001073100526283;1.005259916302324;1.0000008688275248
56.398555;1.099885342294284;0.9830553450963778;0.8936002815211551;-0.4808045243829418;-0.4370949846837007;1.0899795666177716;9.999554422879271;0.9175899762792716;0.4108425122853286;1.0297666740429805;1.0001098041439471;1.005231870277228;1.0000009493766813
56.408555;1.0998867959019303;0.9830557276396947;0.8936010918151494;-0.48072752386586937;-0.43702498471122764;1.0899837183976442;9.999565279663946;0.9175879545190205;0.41077271416058675;1.0297672297131462;1.0001122583059299;1.0052029798021882;1.0000010875182144
56.418555;1.0998882159758814;0.9830560935568711;0.8936019323391371;-0.4806505233453675;-0.4369549847456722;1.0899868631257943;9.999576078547086;0.9175848543084182;0.4107039078875728;1.0297677924364577;1.0001146690098117;1.0051735586944666;1.00000128267153
56.428555;1.0998895959804993;0.9830564477347791;0.8936028000103792;-0.4805735228221873;-0.436884984786445;1.0899909992484607;9.999586826003192;0.9175826726977837;0.4106340934947943;1.0297683602006207;1.0001170315214725;1.0051446170800962;1.0000015347647149
56.438555;1.0998909301275088;0.9830567943067928;0.8936036939771564;-0.4804965222971328;-0.436814984833075;1.0899951252793116;9.999597526082564;0.9175794061444109;0.4105642711256744;1.0297689313991367;1.0001193411589655;1.0051147412165458;1.0000018451259154
56.448555;1.0998922144851864;0.983057137078403;0.8936046155108457;-0.480419521771451;-0.4367449848852523;1.0899982389488874;9.999608177459292;0.9175770509869685;0.41049344078628613;1.0297695047815867;1.000121594163395;1.0050853516407736;1.0000022157861452
56.458555;1.0998934476819973;0.9830574797110271;0.8936055664904462;-0.4803406879138182;-0.436673318276205;1.0900023371627718;9.999618775642865;0.917573604175893;0.4104226022216369;1.0297700798579177;1.0001237873048678;1.0050550336647948;1.000002647594596
56.468555;1.099894631590469;0.9830578256359438;0.8936065483372444;-0.480261854060316;-0.4366016516727253;1.0900064167010026;9.999629316346232;0.9175710636150308;0.41035175501519866;1.029770657099392;1.0001259171094934;1.0050256141663325;1.0000031397280469
56.478555;1.0998957717870375;0.9830581779092341;0.8936075616807474;-0.48018302021409354;-0.43652998507525187;1.0900104749971027;9.999639794246875;0.9175684281307245;0.410279898757375;1.0297712375037447;1.0001279795623474;1.004995773086401;1.0000036903618
56.488555;1.0998968768471387;0.983058539392511;0.8936086058691801;-0.4801041863783106;-0.43645831848449274;1.0900135101284356;9.999650202891281;0.9175646976225427;0.4102080330301414;1.0297718224191326;1.0001299702580053;1.0049650077587526;1.0000042967822103
56.498555;1.0998979565279459;0.983058912784806;0.8936096786783911;-0.4800253525558831;-0.4363866519011395;1.0900175200170954;9.99966053881604;0.9175618732569041;0.4101361572937561;1.0297724138372952;1.0001318847049445;1.004935147704979;1.000004954895087
56.508555;1.0998990200033532;0.9830593004460886;0.8936107771742346;-0.47994468541593654;-0.4363133186590003;1.090021501855913;9.99967079825066;0.9175579569643566;0.4100632711064488;1.0297730142146742;1.0001337187988089;1.004903964018785;1.0000056587913397
56.518555;1.0999000751907488;0.9830597045787589;0.8936118989926023;-0.4798640182936857;-0.43623998542498715;1.090025451677485;9.999680968919776;0.9175549504596455;0.4099913746170793;1.0297736256117753;1.000135469265136;1.0048741030539357;1.0000064011940635
56.528555;1.0999011291582246;0.9830601268985004;0.8936130425146912;-0.4797833511904934;-0.4361666521990278;1.0900293635877056;9.99969103209781;0.9175508549211623;0.4099174686877852;1.0297742489772226;1.000137133602945;1.0048425171640254;1.0000071748067338
56.538555;1.0999021884882265;0.9830605674723283;0.8936142062105918;-0.479702684107288;-0.436093318980618;1.0900322300791634;9.999700972869089;0.91754767122799;0.40984455448440343;1.0297748841936238;1.0001387099487034;1.0048122565370134;1.0000079731119544
56.548555;1.099903259149528;0.9830610245402456;0.8936153883729429;-0.4796220170447189;-0.43601998576892476;1.0900360442720465;9.999710783811098;0.9175433999236066;0.4097706329016183;1.0297755307353003;1.0001401973139106;1.004780678487476;1.0000087903648565
56.558555;1.099904346589687;0.9830614959681699;0.8936165874082367;-0.4795395166700793;-0.43594498589642555;1.090039801856198;9.999720457304495;0.9175400415490393;0.40969670413846476;1.0297761883739804;1.000141595386857;1.0047500156724234;1.0000096216584764
56.568555;1.0999054560308512;0.9830619807279548;0.8936178022578001;-0.47945884965075347;-0.43587165269579536;1.0900435006272515;9.99972997876315;0.9175355977571716;0.4096217677372297;1.0297768572391315;1.000142903696068;1.0047180324611702;1.000010462694332
56.578555;1.099906592345114;0.9830624790219684;0.8936190325359659;-0.47937634932079887;-0.4357966528332429;1.0900471388486277;9.999739329619555;0.9175320717031674;0.4095468230806649;1.029777537494362;1.0001441211963547;1.0046869602465958;1.000011308870299
56.588555;1.0999077598434348;0.9830629913926578;0.8936202783125505;-0.4792938490140718;-0.43572165297517884;1.0900497145923702;9.999748493569955;0.9175274670718297;0.4094718698638539;1.0297782295460982;1.0001452464971825;1.0046549689309658;1.0000121546165273
56.598555;1.099908962426665;0.9830635179307331;0.8936215401045652;-0.47920951539728024;-0.43564498645496763;1.0900532259486497;9.999757459650484;0.9175237873337044;0.409396908196551;1.0297789344723511;1.0001462783058694;1.0046238803701044;1.000012993586962
56.608555;1.0999102036752868;0.9830640577862464;0.8936228189915957;-0.4791270151365257;-0.4355699866062689;1.090056671333621;9.999766221542831;0.9175190357832654;0.4093209384134173;1.029779653729193;1.0001472160751799;1.0045914558297195;1.0000138190902381
56.618555;1.0999114866506963;0.9830646089804468;0.8936241160616968;-0.47904268156414825;-0.4354933200963302;1.0900600501109408;9.999774776592165;0.9175152152783028;0.40924496087288087;1.0297803877220468;1.0001480606035242;1.0045599230348703;1.000014624219179
56.628555;1.0999128139971301;0.9830651688122984;0.8936254314109913;-0.47896018134566126;-0.43541832025921273;1.0900633633166257;9.999783128706582;0.9175103279356266;0.4091689757767773;1.0297811342964855;1.0001488141337564;1.0045274472867987;1.0000154016447091
56.638555;1.0999141891228033;0.9830657344746914;0.8936267635687576;-0.47887584781325365;-0.43534165376223105;1.0900666135778292;9.999791293118006;0.9175053754628002;0.40909298286280565;1.029781889312645;1.000149479938149;1.0044949330210604;1.000016143336397
56.648555;1.0999156176540001;0.9830663033590272;0.8936281098107528;-0.4787915142991983;-0.4352649872725697;1.0900698039642154;9.999799298350682;0.9175013596512323;0.40901598114196347;1.029782648989282;1.0001500618409145;1.0044628785694376;1.0000168407914756
56.658555;1.0999171071858407;0.9830668732474368;0.8936294669651262;-0.47870534746909266;-0.4351866541240956;1.0900729369563251;9.999807183202368;0.9174962827618586;0.40893896891092685;1.0297834111989244;1.0001505642072928;1.0044298578077435;1.0000174858759991
56.668555;1.099918665892924;0.9830674427933035;0.8936308316052077;-0.47862101398834594;-0.43510998765077985;1.0900750145751508;9.99981499084581;0.9174921476869228;0.40886094403228357;1.0297841750160632;1.0001509924036267;1.0043972848046305;1.0000180714351405
56.678555;1.0999203016484473;0.9830680118863752;0.893632199515768;-0.4785348471889253;-0.43503165452017817;1.09007803893247;9.999822765024215;0.9174869579731221;0.4087839042775363;1.0297849404831847;1.0001513529835835;1.004364142948099;1.000018591044559
56.688555;1.0999220210873497;0.9830685812336344;0.8936335652179541;-0.4784486804029047;-0.43495332140022575;1.0900810123800402;9.999830551797164;0.9174827181512821;0.4087058475358572;1.0297857089340599;1.0001516530999517;1.0043314428942123;1.0000190386695813
56.698555;1.0999238287209991;0.9830691515067699;0.8936349219770743;-0.47836251362916743;-0.4348749882923604;1.090083937131869;9.999838406069905;0.9174774339954763;0.40862777199396155;1.0297864829234031;1.0001518999040098;1.0042977640954756;1.0000194088910095
56.708555;1.0999257272938552;0.983069722897817;0.893636262683556;-0.4782763468667385;-0.434796655197962;1.0900868146773945;9.999846395969175;0.9174721123938617;0.4085486762633021;1.0297872661243463;1.0001521004358838;1.0042636137643803;1.0000196970731392
56.718555;1.099927718691312;0.9830702952106292;0.8936375810941912;-0.478190180114675;-0.43471832211849565;1.0900896457240195;9.999854599456372;0.9174677610969667;0.4084705592203149;1.0297880628586034;1.0001522612579257;1.0042307202215344;1.0000198994034968
56.728555;1.0999298042054284;0.9830708678559151;0.8936388720387529;-0.4781040133717506;-0.4346399890556584;1.0900924305901545;9.999863096157682;0.9174623882597214;0.408391419733356;1.0297888770984593;1.0001523877721759;1.0041964438356863;1.0000200132602843
56.738555;1.0999319843551287;0.9830714394620255;0.8936401307611375;-0.4780160133030154;-0.43455998934443374;1.0900951696696324;9.999871960209042;0.9174580021107674;0.4083112566360947;1.029789712293749;1.000152483751785;1.0041626124345662;1.000020037419291
56.748555;1.0999342586518572;0.9830720075960768;0.893641352565917;-0.47792801324008694;-0.4344799896527768;1.0900978636965144;9.999881255733882;0.9174526110264153;0.40823206895516245;1.029790571822951;1.0001525510279698;1.0041282126482762;1.0000199717392284
56.758555;1.0999366252727867;0.9830725687608387;0.8936425328945319;-0.47784184651476647;-0.4344016566484428;1.0901005134436033;9.999891032650382;0.9174472232343599;0.40815185610117477;1.0297914588770822;1.0001525898258425;1.0040933465041204;1.0000198167963785
56.768555;1.0999390809872662;0.9830731186368111;0.8936436673549331;-0.47775384645897273;-0.43432165699933284;1.0901031191973969;9.999901325982226;0.9174428461201046;0.4080716178833571;1.0297923757715297;1.000152600133527;1.0040593367218789;1.0000195736946091
56.778555;1.0999416213545752;0.983073653057714;0.8936447516899099;-0.477664013071135;-0.4342399907069941;1.0901056801798155;9.999912165616287;0.9174374859490645;0.4079913544344416;1.0297933231292857;1.000152583126513;1.0040243581668828;1.000019243848318
56.788555;1.09994424094575;0.9830741692931727;0.8936457820326326;-0.4775760130160657;-0.43415999110669423;1.090108194087651;9.999923588907546;0.917432147920429;0.40791106606377975;1.029794299429107;1.000152541540236;1.0039893264160724;1.0000188289132141
56.798555;1.0999469340644474;0.9830746662898034;0.8936467550869313;-0.4774880129583802;-0.43407999153402627;1.0901106577973685;9.99993564143971;0.9174278359991518;0.4078297531329904;1.0297953014207715;1.000152478854469;1.00395475208507;1.0000183308092245
56.808555;1.0999496955448884;0.9830751439691932;0.89364766793378;-0.4773981795626325;-0.43399832532457194;1.090113068910298;9.999948371119716;0.9174225525528975;0.4077484160164367;1.0297963252989037;1.0001523983143954;1.0039192191050317;1.0000177513901047
56.818555;1.0999525203538194;0.9830756030223895;0.893648518015601;-0.4773083461601539;-0.43391665914680494;1.0901154263496986;9.9999618297796;0.9174172982820927;0.40766705521831437;1.029797367862472;1.000152302501181;1.0038836478598732;1.000017092189581
56.828555;1.0999554023256308;0.9830760452961317;0.8936493032002764;-0.4772203460824892;-0.43383665966861573;1.0901177298383862;9.999976078431805;0.9174130727725964;0.40758567173385574;1.029798427113783;1.0001521932133222;1.0038489588617285;1.0000163545091214
56.838555;1.099958333698242;0.9830764734078744;0.8936500222082631;-0.47713051266131945;-0.4337549935574967;1.0901199795054761;9.999991185388403;0.9174078755362001;0.40750326712190915;1.0297995024071298;1.0001520716981318;1.0038129239189555;1.0000155395205321
56.848555;1.0999613058437514;0.9830768897158826;0.8936506759662742;-0.47703884589513373;-0.4336716608139183;1.090122175919224;10.000007219728612;0.9174027064269344;0.4074208429307211;1.0298005938400214;1.0001519390425206;1.003776866811984;1.0000146485641461
56.858555;1.099964310074447;0.9830772960074987;0.8936512682899571;-0.4769490124493426;-0.43358999477096816;1.0901243199520232;10.000024245919585;0.9173985646515401;0.40733840018429696;1.0298017006392377;1.0001517964434408;1.0037417044110362;1.0000136836699336
56.868555;1.0999673381483333;0.983079527132325;0.8936534714563555;-0.4768591789895869;-0.4335083287606211;1.0901264123884753;10.000042317005253;0.917393447915543;0.4072559394986612;1.0298028199531277;1.0001516453233075;1.0037056117044059;1.0000126479711602
56.878555;1.0999703825362175;0.9830799178229526;0.8936539577268107;-0.47676751218165747;-0.43342499611371915;1.0901284538044533;10.00006146821196;0.9173883531123377;0.40717346147284644;1.0298039473755145;1.0001514871142057;1.0036695059721301;1.0000115457285155
56.888555;1.099973436178009;0.9830803026729747;0.8936543978495871;-0.4766776786913933;-0.4333433301602312;1.0901304447723255;10.00008171533409;0.9173842777202076;0.40708996696691613;1.029805078402352;1.000151323270899;1.0036338992354372;1.000010381854693
56.898555;1.0999764920509847;0.9830806825041184;0.8936547939514381;-0.4765860118511458;-0.43325999756278166;1.0901323858377436;10.000103052247658;0.9173792205078712;0.4070064573596278;1.0298062090363878;1.0001511557343101;1.003597372091374;1.0000091611115287
56.908555;1.0999795428017543;0.9830810573772464;0.8936551466971601;-0.47649434499318405;-0.433176664983348;1.090134277249697;10.000125449003615;0.9173741811679264;0.4069229347783458;1.029807335268674;1.0001509869953304;1.0035608404023915;1.0000078873585534
56.918555;1.0999825802582717;0.9830814269112605;0.8936554559793541;-0.47640267811677645;-0.43309333241668396;1.0901361188041458;10.000148858276647;0.917370159632283;0.4068394020313363;1.0298084526437483;1.000150819747515;1.0035252194478221;1.0000065632829769
56.928555;1.099985595045655;0.9830817910012316;0.8936557216826096;-0.4763110112217224;-0.43300999985741356;1.090137909829198;10.00017322420374;0.917365155656821;0.40675486222865204;1.0298095559450389;1.00015065706595;1.003488276525999;1.000005190644476
56.938555;1.099988576692618;0.9830821504125851;0.8936559441458364;-0.476219344308182;-0.4329266673006658;1.0901396494341604;10.000198489903294;0.9173601689242106;0.40667131832053166;1.0298106386951873;1.0001505032900195;1.00345173666025;1.0000037707677558
56.948555;1.0999915143520365;0.9830825067633582;0.8936561239721669;-0.4761258440432301;-0.4328416680757375;1.0901413374246356;10.000224606691598;0.9173551994508701;0.40658677274611704;1.029811693226336;1.000150364521062;1.0034147887176643;1.0000023048154207
56.958555;1.099994397714073;0.9830828615905552;0.8936562616797156;-0.47603417709438367;-0.43275833551258003;1.090142975141004;10.000251535882322;0.9173512473605604;0.40650222734479263;1.0298127112796158;1.0001502480036313;1.0033787516761523;1.000000793499845
56.968555;1.0999972173055252;0.9830832159155793;0.8936563578356359;-0.4759406767963958;-0.4326733362748853;1.090144564778377;10.000279240425378;0.9173463124594086;0.40641668352086024;1.0298136845601924;1.0001501607374095;1.0033413920948298;0.999999236938243
56.978555;1.0999999643189637;0.983083571224503;0.8936564134668816;-0.47584717648428987;-0.43258833702682437;1.0901461082625181;10.000307680534654;0.9173413944667344;0.406332142474356;1.0298146052386377;1.000150107773993;1.0033044352749767;0.9999976353085755
56.988555;1.1000026310907554;0.9830839300034001;0.8936564299720222;-0.4757555094929239;-0.4325050044331297;1.090147607233017;10.000336816951016;0.9173374932412303;0.40624660538285007;1.0298154663187438;1.000150091237196;1.0032679869562233;0.9999959895481079
56.998555;1.1000052125295794;0.9830842946719177;0.8936564085977341;-0.4756620091567863;-0.4324200051588691;1.0901490629769226;10.000366611604115;0.9173326088572626;0.4061620735756712;1.0298162620331366;1.000150111090547;1.0032310294625588;0.9999943011396933
57.008555;1.1000077073092154;0.9830846663222258;0.8936563500738453;-0.4755685088099916;-0.43233500586923235;1.0901504753673559;10.000397021008814;0.9173277420327061;0.4060765485998498;1.0298169884208888;1.0001501667159063;1.0031936684129563;0.9999925711534563
57.018555;1.100010117479383;0.9830850444775238;0.89365625479324;-0.4754750084530046;-0.4322500065629152;1.090151841840898;10.000427987860602;0.9173228942892144;0.4059900320473505;1.0298176436065178;1.000150257796151;1.003155905696446;0.9999907993482824
57.028555;1.100012446824986;0.9830854278122257;0.8936561235375221;-0.4753796747526242;-0.43216334057218986;1.090153157732813;10.000459437303084;0.9173190671939181;0.4059045254617961;1.0298182277151957;1.0001503846138153;1.0031194676924065;0.9999889839395474
57.038555;1.1000146996280062;0.9830858154294622;0.893655958060761;-0.47528617437522663;-0.4320783412294708;1.0901554177027635;10.00049127836637;0.917314261602249;0.4058190304619471;1.029818742653491;1.0001505480970758;1.0030821228716102;0.9999871225011349
57.048555;1.1000168801501577;0.9830862078741716;0.8936557608892334;-0.47519267398695714;-0.43199334186718424;1.0901566169090733;10.000523410553058;0.9173094776176431;0.40573254872397463;1.0298191914031958;1.0001507489881205;1.003044382220913;0.9999852132791172
57.058555;1.100018991734709;0.9830866071961105;0.8936555345031542;-0.47509734025423506;-0.43190667581778464;1.0901577517948626;10.000555735230108;0.9173047145375749;0.4056460819103843;1.0298195769329432;1.0001509865946543;1.0030066501655568;0.9999832552349042
57.068555;1.100021035638024;0.9830870161947235;0.8936552808479078;-0.4750020065107068;-0.43182000974716056;1.0901588208849466;10.000588163556918;0.9173009709330885;0.4055596317089485;1.0298199016642353;1.0001512584414394;1.0029698405536156;0.9999812474221692
57.078555;1.1000230105038276;0.9830874372810592;0.8936550018467465;-0.47490850609043417;-0.4317350103213121;1.0901598252833449;10.000620617825646;0.917296245655416;0.4054731996129636;1.0298201675308174;1.0001515608327263;1.002932123456786;0.9999791891742581
57.088555;1.1000249126549448;0.983087871738959;0.8936547000339878;-0.47481317232764925;-0.4316483442064176;1.0901607686050692;10.000653033373746;0.9172915390662707;0.40538678652195403;1.0298203761397908;1.0001518897140673;1.0028944126414845;0.9999770803145714
57.098555;1.1000267372987285;0.9830883198252308;0.8936543783622322;-0.4747178385566277;-0.4315616780688767;1.090161656341241;10.000685360642931;0.9172868533974601;0.40529939261833525;1.0298205293990879;1.0001522414613453;1.0028563025668873;0.9999749207459642
57.108555;1.1000284802685192;0.9830887808096405;0.8936540399551706;-0.47462250477820406;-0.43147501190846754;1.090162494834662;10.000717559694506;0.9172831920856928;0.40521201755266845;1.0298206301520958;1.0001526133092857;1.0028191103819326;0.9999727102716862
57.118555;1.100030138942669;0.9830892522879283;0.8936536882779185;-0.4745271709929067;-0.4313883457248882;1.0901632903247898;10.00074958772464;0.9172785587981236;0.405125660867093;1.0298206819991398;1.0001530034447974;1.0027814090198388;0.9999704486971785
57.128555;1.100031711767416;0.9830897296685875;0.893653326952075;-0.47443000386759315;-0.431300012851332;1.090165048175032;10.000781391983123;0.9172739573582369;0.40503832242377025;1.0298206895009934;1.0001534109134556;1.0027433039904812;0.9999681353478733
57.138555;1.1000331976803133;0.983090206822295;0.893652959358142;-0.4743346700688796;-0.4312133466213351;1.0901657723066165;10.000812913155803;0.9172693925137416;0.4049510024984828;1.0298206592922712;1.0001538352036088;1.002705198405987;0.9999657684016783
57.148555;1.1000345960546383;0.9830906775295233;0.8936525887290069;-0.4742393362631977;-0.4311266803684417;1.0901664655664773;10.000844092359841;0.917264870030173;0.40486270166653004;1.0298205999554926;1.0001542757899453;1.0026666880190698;0.9999633453672448
57.158555;1.1000359063187275;0.9830911365483292;0.8936522183638658;-0.47414216911689155;-0.4310383474257588;1.090167130898982;10.000874880881883;0.9172613958625982;0.40477542070368017;1.029820520088983;1.0001547324492768;1.0026294955450807;0.9999608642562565
57.168555;1.1000371279196541;0.9830915795766096;0.8936518516042828;-0.47404683529642533;-0.43095168112587673;1.0901677720135046;10.000905246961421;0.9172569755847328;0.40468816044921024;1.0298204269597655;1.0001552059197851;1.0025913888738938;0.9999583238949441
57.178555;1.1000382611417716;0.9830920023851131;0.8936514916270903;-0.4739496681351971;-0.43086334813444;1.090168393091907;10.00093516807363;0.9172526146574882;0.40459992163997216;1.0298203267355452;1.0001556976884936;1.0025528826820025;0.9999557236000668
57.188555;1.1000393076670125;0.9830924000487794;0.8936511407660527;-0.47385250096687265;-0.43077501511710486;1.0901689980002207;10.000964616214953;0.9172483190418218;0.4045117048003067;1.0298202250859523;1.0001562090657126;1.0025143857025338;0.999953063093614
57.198555;1.100040270934554;0.9830927669109581;0.8936508002325217;-0.4737571671253812;-0.43068834873964706;1.0901695898173835;10.000993551127612;0.9172440952858736;0.40442351007451244;1.0298201273321193;1.0001567405614888;1.0024759037886426;0.9999503425644215
57.208555;1.1000411563408672;0.983093097096558;0.8936504709482306;-0.473659999944895;-0.4306000156679361;1.0901711712866846;10.001021920633738;0.9172409499996768;0.4043353371075023;1.0298200379803604;1.000157292361432;1.0024383578028109;0.999947562803656
57.218555;1.1000419703443398;0.9830933852839634;0.8936501538860712;-0.47356283275964106;-0.4305116825680665;1.090171745565367;10.001049661655093;0.9172368894176911;0.4042471853581034;1.0298199598470033;1.0001578656081176;1.0023999232548846;0.999944725303373
57.228555;1.1000427191422555;0.9830936273176474;0.8936498495075651;-0.4734656655703999;-0.4304233494399037;1.090172316555315;10.001076704020733;0.9172329194373406;0.40415905453233114;1.0298198939279288;1.0001584627590225;1.0023615209839207;0.9999418321012273
57.238555;1.1000434085861395;0.9830938199823481;0.8936495574137484;-0.4733684983779297;-0.4303350162835948;1.0901728891334816;10.001102978023043;0.9172290456481151;0.40406994451533956;1.0298198406661503;1.000159086777067;1.0023227538116988;0.9999388855175081
57.248555;1.100044045057211;0.983093960463733;0.8936492759416369;-0.4732713311830785;-0.4302466830991575;1.090173469028915;10.001128417274112;0.9172252727023409;0.4039818550591496;1.0298198011640947;1.0001597405074683;1.0022844330283367;0.9999358879698828
57.258555;1.1000446354700384;0.9830940464591422;0.8936490017995286;-0.4731723306533202;-0.4301566832196758;1.0901740617908637;10.001152954660524;0.9172226032880912;0.40389278572994036;1.0298197769295439;1.0001604259518788;1.0022466711136941;0.9999328421889083
57.268555;1.10004518619375;0.9830940766605577;0.8936487307329078;-0.4730751634558712;-0.43006834997806964;1.090175671806388;10.001176521919529;0.917219037425727;0.4038047360299281;1.0298197691184774;1.000161143227473;1.0022084459375475;0.9999297518087354
57.278555;1.1000457020916554;0.9830940512236597;0.8936484589653051;-0.47297799625753667;-0.42998001670705;1.0901763021835527;10.001199056903763;0.9172155727875546;0.4037157055401273;1.0298197785939212;1.0001618904048555;1.002169869259163;0.9999266217240207
57.288555;1.1000461860002069;0.9830939718156461;0.8936481842377484;-0.47287899572469533;-0.429890016738939;1.0901769550151845;10.001220508581183;0.9172122061650257;0.4036266940107247;1.0298198061223283;1.0001626638553716;1.0021313470164621;0.9999234577157404
57.298555;1.1000466391216774;0.983093840701857;0.8936479058781034;-0.4727818285234567;-0.4298016834055967;1.0901776317003526;10.001240833243058;0.9172089344786837;0.403537701222671;1.029819852324028;1.0001634582096122;1.0020928820102255;0.9999202648842014
57.308555;1.1000470623158976;0.9830936599002689;0.8936476243695441;-0.4726828279864041;-0.4297116833718788;1.0901783333633515;10.00125999094513;0.9172057541513834;0.40344772676955953;1.0298199181614862;1.0001642669734128;1.002054073155472;0.9999170461071577
57.318555;1.100047456703707;0.9830934314723324;0.8936473409789135;-0.472585660779166;-0.42962334996931933;1.0901800611121641;10.00127794960229;0.9172036601951792;0.40335876995482667;1.0298200056919076;1.000165083731952;1.0020166410791758;0.9999138030010537
57.328555;1.1000478235444477;0.9830931579898695;0.8936470576370906;-0.472486660233801;-0.4295333498632683;1.090180815487991;10.001294687283357;0.9172006463285591;0.40326982967964337;1.029820118988275;1.000165902010016;1.0019783512280442;0.9999105385241315
57.338555;1.100048164699725;0.9830928425199496;0.8936467771847864;-0.47238765968234125;-0.42944334971992804;1.09018159522325;10.001310187605764;0.9171977059404381;0.4031799044738648;1.0298202650819668;1.000166714419158;1.0019397145329272;0.9999072580512083
57.348555;1.100048483526542;0.9830924887809388;0.8936465035918872;-0.4722886591235411;-0.4293533495398125;1.0901823967411612;10.00132443602178;0.9171948332476751;0.403090992750528;1.0298204530399362;1.0001675133463424;1.0019015325672591;0.999903968332749
57.358555;1.1000487847733524;0.9830921013948327;0.8936462417676633;-0.4721896585562165;-0.42926334932417864;1.0901832150883946;10.00133741784303;0.9171920240402454;0.40300109291311437;1.029820691026469;1.0001682925659607;1.0018629972564905;0.9999006759927849
57.368555;1.1000490728859873;0.9830916856025259;0.8936459971184475;-0.47209249131275705;-0.429175015741143;1.0901840454577822;10.00134911897454;0.9171892753530129;0.4029112034773753;1.0298209840606751;1.000169047407673;1.0018245086110071;0.9998973868118428
57.378555;1.100049350374311;0.9830912468927097;0.8936457749932858;-0.4719934907260312;-0.4290850154585288;1.0901858843012635;10.001359535223337;0.9171875837293687;0.40282132349107663;1.0298213341472897;1.0001697732600114;1.0017869806209787;0.9998941059204911
57.388555;1.1000496175114733;0.9830907910168083;0.8936455804420949;-0.47189449012931606;-0.4289950151438583;1.090186729762289;10.001368681046667;0.917184943791132;0.40273145276131944;1.0298217420684437;1.0001704645398601;1.0017485802809225;0.9998908380526828
57.398555;1.1000498725652181;0.9830903236302527;0.8936454184437472;-0.47179365618932534;-0.42890334813142156;1.090187581656157;10.00137658473057;0.9171823490740948;0.40264159164073804;1.0298222088648559;1.0001711152378314;1.0017102214570348;0.9998875874164095
57.408555;1.1000501123771738;0.9830898495873064;0.8936452937170434;-0.4716946555727332;-0.4288133477558761;1.0901884408924567;10.001383277148568;0.9171797939022901;0.4025517408202876;1.0298227356597336;1.0001717197656896;1.00167190315762;0.9998843577780925
57.418555;1.100050333493291;0.983089372862668;0.8936452101284595;-0.47159565494626116;-0.42872334735221773;1.090189308380812;10.001388788112896;0.917177274033896;0.40246190136837734;1.0298233228296703;1.0001722732886704;1.0016336250464286;0.9998811526726807
57.428555;1.1000505326876824;0.98308889682052;0.8936451707215936;-0.47149665431015514;-0.42863334692241933;1.0901911842943324;10.001393148639174;0.9171747860794424;0.402371074734781;1.0298239700249654;1.000172772107567;1.0015949855405666;0.9998779751799093
57.438555;1.1000507066130634;0.9830884240881701;0.8936451780407692;-0.47139765366485975;-0.42854334646874453;1.0901920683367095;10.001396389478481;0.9171723270160381;0.40228126256688773;1.0298246767478987;1.0001732137248853;1.0015567886176993;0.999874827402383
57.448555;1.1000508516898715;0.9830879560187855;0.893645234018876;-0.47129681967746845;-0.4284516793269368;1.0901929605385048;10.001398536613664;0.9171708943774142;0.40219146651075754;1.0298254424545388;1.0001735961959066;1.0015195492452715;0.9998717103537084
57.458555;1.1000509642984975;0.983087492220458;0.8936453399423294;-0.4711978190148943;-0.42836167883275006;1.0901938615797089;10.001399606634406;0.9171684867924861;0.4021006879741254;1.0298262662770927;1.0001739178475184;1.0014810357252775;0.9998686249866393
57.468555;1.1000510407632567;0.9830870309258364;0.893645497049329;-0.4710988183440262;-0.42827167832194235;1.090195772321656;10.00139960087324;0.9171661038739769;0.4020109279026231;1.0298271473702914;1.0001741777020412;1.0014429689686835;0.9998655735343385
57.478555;1.1000510774601742;0.9830865701991637;0.8936457071119467;-0.4709979843319255;-0.42818001113031295;1.0901966932695124;10.001398508253162;0.9171637451134088;0.4019201868230483;1.0298280856389723;1.0001743758796766;1.0014045484665954;0.9998625598993652
57.488555;1.100051071298188;0.9830879423445115;0.8936476387395346;-0.470898983645755;-0.42809001059366775;1.0901976246577119;10.001396320156168;0.9171614088991794;0.4018294650504191;1.0298290818120444;1.0001745138282319;1.001366177732401;0.9998595894138224
57.498555;1.1000510201921982;0.983087480959903;0.8936479599157974;-0.47079814961934796;-0.4279983433810183;1.0901985670512209;10.001393039836545;0.9171590922707921;0.4017387627948093;1.0298301367764828;1.000174594403787;1.0013278581450917;0.9998566677668353
57.508555;1.1000509234588096;0.9830870207539186;0.893648337497883;-0.4706991489199772;-0.42790834282783685;1.0901995221328395;10.001388679324917;0.917156791441524;0.40164808002868824;1.0298312505824117;1.000174621673694;1.001289589908293;0.9998537987694277
57.518555;1.100050781968352;0.983086563720171;0.8936487699335457;-0.47059831488172116;-0.42781667560275904;1.0902014934656663;10.001383252187093;0.91715550297121;0.4015574162336925;1.0298324220799464;1.000174600316248;1.0012522882339205;0.9998509831525386
57.528555;1.100050597771558;0.983086111983241;0.8936492536515602;-0.4704974808386511;-0.42772500837434146;1.0902024870030937;10.001376770410431;0.9171532246017344;0.4014667704941792;1.0298336496061975;1.0001745348616977;1.0012141203175062;0.9998482200661837
57.538555;1.10005037377641;0.9830856675927021;0.8936497837801403;-0.4703984801248698;-0.4276350078113036;1.0902035111453137;10.001369246604046;0.9171509550572111;0.4013761418786485;1.0298349314254174;1.0001744298351285;1.0011760025912744;0.9998455095013591
57.548555;1.1000501140009;0.9830852328291517;0.8936503549639647;-0.4702976460748303;-0.42754334058269405;1.0902045759636596;10.001360691515885;0.9171486930013918;0.4012855294688988;1.029836265492861;1.0001742910125426;1.0011379360912136;0.9998428533662308
57.558555;1.10004982397609;0.9830848109273523;0.8936509617206664;-0.47019681202353775;-0.42745167335758877;1.090206691466303;10.001351107540705;0.9171464358921825;0.40119493213404983;1.0298376494023693;1.0001741261336414;1.0010999217382954;0.9998402550686006
57.568555;1.1000495104371157;0.9830844063058989;0.8936515984225176;-0.4700959779730785;-0.42736000613799385;1.0902078657057321;10.001340493234508;0.9171441794463036;0.4011043485175577;1.0298390801715858;1.000173943894866;1.0010619602810498;0.9998377185818522
