time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.578555;1.1000491801777519;0.9830840235616425;0.8936522589500336;-0.469996977259009;-0.42727000559211453;1.090209103901405;10.0013288582185;0.9171419179306004;0.4010137770990436;1.029840553477988;1.0001737522683645;1.0010240521590699;0.9998352478783348
57.588555;1.1000488390924938;0.9830836662329373;0.8936529364139135;-0.4698961432168319;-0.42717833838788105;1.0902104090137608;10.001316232335737;0.9171396452930611;0.4009222161865268;1.0298420633687368;1.0001735576932727;1.0009857961912456;0.9998328469032361
57.598555;1.100048492225563;0.9830833367130997;0.89365362320355;-0.4697953091819352;-0.4270866711931961;1.0902117828737787;10.00130266090537;0.9171383564954454;0.4008316639394644;1.0298436027638378;1.0001733647777882;1.000948907766648;0.9998305193247745
57.608555;1.1000481442429617;0.9830830368679299;0.8936543116191791;-0.4696944751562141;-0.426995004009418;1.090214226699615;10.001288194634537;0.917136048366799;0.40074111844809573;1.0298451639782362;1.0001731756762462;1.0009111514646287;0.9998282677887507
57.618555;1.1000477994349416;0.9830827682934349;0.8936549949518791;-0.46959364114136254;-0.42690333683790116;1.0902157409746862;10.001272884721134;0.9171337200206142;0.40064957776388116;1.029846738882813;1.0001729901258052;1.000873041459102;0.9998260933944962
57.628555;1.100047461538741;0.9830825323281411;0.8936556678326031;-0.46949280713896685;-0.42681166967975337;1.0902173248056704;10.001256782263477;0.9171313728690609;0.40055903967949885;1.0298483189900078;1.0001728064848827;1.000835376206237;0.9998239958175154
57.638555;1.1000471340087798;0.9830823302246625;0.8936563258856066;-0.46939197315070275;-0.42672000253584663;1.0902189749654319;10.001239941897403;0.9171290100243122;0.40046750139022097;1.0298498962007734;1.0001726221787925;1.0007973525300373;0.9998219741775145
57.648555;1.100046820424739;0.9830821632208043;0.8936569661684477;-0.46929113917834453;-0.4266283354070968;1.0902216860765668;10.001222429133621;0.917126635230035;0.4003759594080074;1.0298514635926561;1.0001724333557316;1.0007593681489388;0.9998200285462211
57.658555;1.100046524026747;0.9830820325568053;0.8936575879532547;-0.46919030522348254;-0.4265366682946761;1.0902234523515195;10.001204318873306;0.9171242521970515;0.4002854097610928;1.029853015067661;1.0001722352535156;1.0007218216746703;0.9998181611556852
57.668555;1.1000462466276393;0.9830819395076681;0.8936581924788133;-0.4690894712872328;-0.42644500119990364;1.0902252689767504;10.00118568110376;0.9171218645816486;0.400193848397592;1.029854544986025;1.0001720235331604;1.000683913047196;0.9998163762186922
57.678555;1.100045988604702;0.98308188495176;0.8936587821671285;-0.46898863737015045;-0.4263533341239544;1.090227131988585;10.001166570469515;0.9171204760655546;0.4001032716625321;1.0298560484573012;1.000171795303238;1.0006473595644423;0.9998146786774896
57.688555;1.1000457497507732;0.9830818687827968;0.8936593601143912;-0.4688878034724017;-0.42626166706768787;1.0902300376703815;10.001147031203416;0.9171180906392413;0.40001167647215974;1.029857521229816;1.0001715490800076;1.0006095301043159;0.9998130733560432
57.698555;1.1000455291842968;0.9830818898541385;0.893659929619543;-0.46878696959408805;-0.4261700000315533;1.0902319820779758;10.00112710703034;0.9171157130323666;0.3999200601781323;1.0298589593592704;1.000171284494974;1.0005717431144887;0.9998115651326173
57.708555;1.100045324852614;0.9830819464063013;0.8936604935530279;-0.46868613573538986;-0.4260783330154092;1.090233960344196;10.00110684356112;0.9171133489345344;0.39982842050682;1.0298603591637983;1.0001710024732324;1.0005339999371814;0.9998101592481503
57.718555;1.1000451343907236;0.9830820365350919;0.8936610540751214;-0.46858530189656733;-0.42598666601846363;1.0902359664370234;10.001086286500852;0.9171110049404597;0.3997377556145931;1.0298617168490012;1.0001707051260385;1.0004967004490852;0.999808860944465
57.728555;1.1000449564954164;0.9830821584337824;0.8936616129552589;-0.46848446807794347;-0.4258949990394472;1.0902389939114197;10.001065483538865;0.9171086879496115;0.39964606415626996;1.0298630278967038;1.0001703949764114;1.0004590453565194;0.999807674618278
57.738555;1.1000447911540028;0.9830823106137148;0.8936621720179707;-0.46838180094632675;-0.4258016654101383;1.0902410367865751;10.001044490082299;0.9171064042528826;0.39955434542037155;1.0298642874031623;1.0001700745845934;1.0004214336332968;0.9998066030936811
57.748555;1.1000446393871994;0.9830824923988292;0.8936627334009516;-0.4682809671680393;-0.42570999846215374;1.0902430898171451;10.001023368651241;0.9171041590322025;0.39946259935556383;1.0298654909930518;1.0001697469652022;1.0003838641856044;0.9998056475773984
57.758555;1.1000445029812027;0.9830827044533305;0.8936632995334175;-0.46818013340898573;-0.42561833152712886;1.0902451485205245;10.001002173042979;0.9171019562470457;0.3993708262525494;1.0298666347275938;1.000169415760894;1.0003463353938786;0.9998048083065917
57.768555;1.1000443833269047;0.9830829483932407;0.8936638729353961;-0.4680792996683098;-0.4255266646036604;1.090248209680022;10.000980933358653;0.9171007984714817;0.39927902626995276;1.0298677146449824;1.0001690847508082;1.0003097626165853;0.99980408563288
57.778555;1.1000442799784758;0.9830832253722052;0.8936644561769684;-0.4679784659452098;-0.4254349976908989;1.0902502723018697;10.000959662833118;0.9170986867980057;0.39918719915052797;1.0298687272433578;1.00016875739331;1.0002723111545009;0.9998034812499794
57.788555;1.1000441904285878;0.9830835352862989;0.893665051951177;-0.4678757989056041;-0.42534166412198604;1.0902523383643208;10.000938373754853;0.9170966212089604;0.39909634425247353;1.029869669878796;1.000168436595787;1.0002352964371375;0.9998029984310379
57.798555;1.1000441111676378;0.9830838772173094;0.89366566314278;-0.46777496521561435;-0.42524999723059825;1.0902544127908773;10.000917081667591;0.9170946012958687;0.39900446087155167;1.0298705404789823;1.000168124512556;1.000197920356021;0.9998026410460279
57.808555;1.1000440391621946;0.9830842500378417;0.8936662929169462;-0.4676741315417428;-0.42515833035078787;1.09025750234761;10.000895805576638;0.9170926269680856;0.39891254864508474;1.029871337849976;1.0001678227223083;1.0001605817247148;0.9998024129292957
57.818555;1.1000439725050435;0.9830846528198876;0.8936669446345404;-0.4675732978840733;-0.42506666348347394;1.0902596142399446;10.000874574870794;0.9170906990024587;0.39882060772726025;1.0298720623289956;1.0001675325468553;1.0001232797156066;0.9998023181298323
57.828555;1.1000439096271843;0.9830850847305758;0.8936676216152205;-0.46747246424268973;-0.42497499662941296;1.090261755702415;10.00085343227874;0.9170888191541243;0.3987286387087919;1.0298727154653213;1.0001672548819691;1.0000860129326838;0.9998023610749277
57.838555;1.100043848393329;0.9830855441249867;0.8936683267642992;-0.4673697972843059;-0.42488166312230946;1.09026393417743;10.0008324266641;0.9170869896558649;0.3986366424543773;1.0298732991162356;1.0001669903176982;1.0000487800729876;0.999802546337539
57.848555;1.1000437862061005;0.9830860277888048;0.8936690619313303;-0.467268963675547;-0.4247899962955926;1.090267157118525;10.000811605351224;0.9170852124210469;0.3985446199736873;1.0298738146928381;1.000166739892563;1.0000115803798721;0.999802878771413
57.858555;1.1000437203743907;0.9830865310299699;0.893669827425051;-0.46716813008271885;-0.4246983294825846;1.0902694317552841;10.000791008749427;0.9170844884909627;0.39845257233168063;1.0298742628988837;1.0001665051354387;0.9999753301946211;0.9998033637352312
57.868555;1.1000436479781976;0.9830870488112976;0.8936706219267458;-0.4670672965052204;-0.4246066626833356;1.090271765093943;10.000770664138413;0.9170828179212378;0.39836050053227756;1.0298746441372426;1.0001662873526636;0.9999381930453825;0.9998040060460126
57.878555;1.1000435658514602;0.9830875775063292;0.8936714427203537;-0.4669664629427119;-0.42451499589812325;1.090274163432598;10.000750584391417;0.9170811997921746;0.39826840545227815;1.029874958826311;1.000166087539858;0.9999010829632202;0.9998048082704627
57.888555;1.10004347123383;0.983088115724853;0.893672286487224;-0.46686379606201434;-0.42442166246078666;1.0902776309617153;10.000730776885888;0.9170796322169978;0.3981762879077463;1.0298752073349122;1.000165906792564;0.9998639970653272;0.9998057697644802
57.898555;1.100043362265318;0.9830886635045951;0.8936731501667138;-0.46676296253022936;-0.4243299957052255;1.0902801684054662;10.000711255155654;0.9170781123557771;0.398084148806476;1.0298753898856592;1.0001657458638837;0.9998269332043446;0.9998068863768365
57.908555;1.1000432381127718;0.9830892207911752;0.8936740313006724;-0.46666212901463994;-0.42423832896523367;1.0902827729892606;10.000692041472018;0.9170766365037122;0.39799198937751823;1.0298755064742926;1.0001656042429072;0.999789889625094;0.9998081512024164
57.918555;1.1000430996185158;0.9830897867859775;0.8936749282319241;-0.46656129551609876;-0.42414666224106595;1.0902854397751456;10.00067316103666;0.9170752005804016;0.3978998112120071;1.0298755571842495;1.0001654805307483;0.9997528647497546;0.9998095561972342
57.928555;1.1000429498656004;0.9830903609559472;0.8936758399918326;-0.46646046203547237;-0.42405499553273535;1.0902891634379195;10.000654637602695;0.9170738008545546;0.39780761581182533;1.0298755427562547;1.0001653737091298;0.9997158565177359;0.9998110926542682
57.938555;1.100042793352102;0.9830909440474902;0.893676765775734;-0.4663577952399711;-0.4239616621732588;1.090291939720011;10.000636492197344;0.9170724346764881;0.39771640407817604;1.029875464701736;1.0001652835598658;0.9996792592313588;0.9998127506681476
57.948555;1.1000426342140406;0.9830915375730108;0.8936777047296932;-0.46625696179652604;-0.42386999549521154;1.0902947660411397;10.000618738967972;0.91707210122093;0.3976241764066614;1.0298753253526953;1.0001652100496083;0.9996431902340204;0.9998145192571821
57.958555;1.1000424747878124;0.9830921431350828;0.8936786560886287;-0.46615612837205833;-0.42377832883089434;1.090297641024097;10.000601377501974;0.9170708014396709;0.3975319333007839;1.0298751284349963;1.0001651523795738;0.9996062086233981;0.9998163870295106
57.968555;1.1000423152186727;0.9830927627457627;0.8936796193913655;-0.4660552949668337;-0.4236866621793459;1.0903015636867008;10.000584390929422;0.9170695370297416;0.39743967576713063;1.029874879395022;1.0001651087783137;0.9995692292458082;0.9998183429900814
57.978555;1.1000421542990289;0.9830933993922631;0.8936805947065708;-0.46595446158091447;-0.42359499553982777;1.0903045331609744;10.000567753607466;0.9170683099799334;0.3973474050616648;1.0298745850290014;1.00016507745179;0.9995322500172763;0.9998203773258828
57.988555;1.1000419913414414;0.9830940570445885;0.8936815823641481;-0.46585362821398785;-0.4235033289117572;1.0903075487506877;10.000551436591206;0.9170671228913407;0.39725512224035187;1.029874253189175;1.0001650570699248;0.9994952688476927;0.9998224815400933
57.998555;1.1000418276043575;0.983094739901655;0.8936825821450967;-0.4657509615320514;-0.4234099956280193;1.0903106097651403;10.000535406390439;0.9170659784129931;0.3971628281149969;1.0298738923978086;1.0001650458401037;0.9994582834612139;0.9998246481518157
58.008555;1.1000416653237013;0.9830954514227025;0.8936835926946742;-0.46565012820090096;-0.4233183290216806;1.0903147153525394;10.000519624901653;0.9170648780982344;0.3970715235584893;1.0298735107833246;1.0001650406941958;0.9994216888566287;0.9998268706098323
58.018555;1.1000415053604977;0.9830961937113869;0.8936846115820014;-0.4655492948862222;-0.42322666242593115;1.0903178650412966;10.000504052300604;0.9170638224831277;0.3969792096680678;1.0298731153744782;1.0001650377376714;0.9993846885266119;0.99982914312521
58.028555;1.100041346233293;0.9830969669843962;0.8936856360644719;-0.4654484615868806;-0.42313499584072867;1.090321059477521;10.000488651044995;0.9170628121702654;0.39688688749503587;1.0298727123937998;1.0001650330312035;0.9993476784181619;0.9998314602386131
58.038555;1.1000411850714142;0.9830977693918653;0.8936866640127725;-0.4653476283015452;-0.42304332926623456;1.0903243002110714;10.000473388085325;0.9170628480673655;0.39679555777460446;1.0298723074386313;1.0001650227965853;0.9993119726745048;0.9998338166733188
58.048555;1.1000410190382104;0.9830985979424888;0.8936876936572344;-0.46524679502883204;-0.42295166270293894;1.0903285885847647;10.000458234719533;0.9170619303752413;0.39670322114095397;1.0298719054501078;1.0001650035272147;0.9992749422247905;0.9998362078099626
58.058555;1.1000408458779407;0.9830994493899914;0.8936887225685244;-0.46514596176754236;-0.42285999615178216;1.0903319244447367;10.00044316741407;0.9170610576781673;0.39661087841606074;1.0298715112332784;1.0001649720602863;0.9992379042552514;0.9998386303160886
58.068555;1.1000406637316105;0.983100319947704;0.8936897478593258;-0.4650451285167225;-0.42276832961403976;1.0903353054294902;10.00042816792882;0.9170602268980572;0.39651953056526684;1.0298711298739849;1.000164924808275;0.9992012592146378;0.9998410820006688
58.078555;1.1000404712963325;0.9831012054072277;0.8936907669594416;-0.46494429527552605;-0.4226766630909469;1.0903387271103273;10.000413222867298;0.9170594336861937;0.3964271786330113;1.0298707667696083;1.000164856739089;0.9991642186229857;0.9998435609269251
58.088555;1.1000402684738457;0.9831021020894353;0.8936917772107259;-0.4648434620430314;-0.422584996583598;1.0903421833658895;10.000398324133421;0.9170586726882728;0.396335823923691;1.0298704276727138;1.0001647618053413;0.9991275831974383;0.9998460646515198
58.098555;1.1000400566236692;0.9831030066383352;0.8936927752071384;-0.46474262881808787;-0.4224933300932458;1.090346667080813;10.000383469064394;0.9170579379363855;0.3962434682974846;1.0298701182306211;1.0001646345127697;0.9990905675084006;0.9998485900994176
58.108555;1.1000398377224223;0.9831039147407474;0.8936937569783947;-0.46464179559924323;-0.4224016636214146;1.0903501713632695;10.000368662053106;0.9170572238148071;0.3961521142813821;1.029869843036126;1.0001644704137904;0.9990539718608287;0.9998511343424582
58.118555;1.100039612852468;0.9831048206291696;0.8936947185240127;-0.46454096238476156;-0.4223099971695861;1.09035369006314;10.00035391655572;0.9170565255320652;0.396059764741694;1.029869604968348;1.0001642654609102;0.9990170090812056;0.9998536957352715
58.128555;1.1000393814964218;0.9831057177194165;0.8936956559817301;-0.4644401291727319;-0.42221833073896353;1.0903572173384228;10.000339254764993;0.917056838433645;0.39596842230799717;1.0298694051705022;1.0001640157558385;0.9989813954904679;0.9998562742399217
58.138555;1.1000391421019122;0.983106599354972;0.8936965654267812;-0.4643411292945791;-0.42212833099723535;1.0903617472175142;10.000324706119892;0.917056157672884;0.39587608916254835;1.0298692436948877;1.0001637173948548;0.9989445068214422;0.9998588708104161
58.148555;1.1000388925639244;0.9831074590889455;0.8936974432944119;-0.46424029608190476;-0.42203666461204586;1.0903652732503204;10.000310305681468;0.9170554787629094;0.39578476725596445;1.029869120281226;1.0001633660136904;0.9989080579434525;0.9998614865420795
58.158555;1.100038630224557;0.9831082908689035;0.8936982873881525;-0.4641394628665539;-0.4219449982510651;1.090368788124922;10.000296091565861;0.9170547979194373;0.39569345834251063;1.0298690340225358;1.0001629569849362;0.9988716567959594;0.9998641219227142
58.168555;1.1000383521947812;0.9831090891141911;0.8936990971459491;-0.464038629647258;-0.4218533319153349;1.090372283427381;10.000282101101064;0.9170541120440842;0.3956021638231937;1.0298689820363875;1.0001624862569563;0.9988353075831339;0.9998667762674947
58.178555;1.100038056135995;0.9831098484954701;0.8936998729897172;-0.4639377964228761;-0.421761665605823;1.0903767499456087;10.000268367865372;0.9170534188386199;0.3955098848118116;1.0298689594459616;1.000161950494277;0.9987986174473183;0.9998694476700746
58.188555;1.100037741134563;0.9831105639552861;0.893700615510634;-0.4638387965255641;-0.4216716659899533;1.0903801785449765;10.00025491972465;0.9170527168770884;0.3954186222969865;1.0298689609049936;1.0001613464925536;0.9987623800062752;0.9998721333721491
58.198555;1.1000374078200716;0.9831112310739564;0.8937013249566316;-0.4637379632874522;-0.42157999973478394;1.0903835608994275;10.000241775565408;0.9170520052015;0.39532737709472726;1.029868981297458;1.000160670991208;0.9987261991986723;0.9998748299730253
58.208555;1.1000370574283258;0.9831118461644067;0.8937020010799119;-0.46363713004090845;-0.42148833350677933;1.0903868898255065;10.000228940249896;0.9170522829725557;0.39523614970727167;1.0298690154983168;1.0001599207909786;0.9986909916787303;0.9998775332736565
58.218555;1.1000366911390864;0.9831124059944327;0.8937026430627204;-0.4635381301186565;-0.4213983339717784;1.0903901593407677;10.000216401395328;0.9170515495773152;0.39514494039283804;1.0298690583084853;1.000159092595563;0.998654917738662;0.9998802376629783
58.228555;1.10003631058593;0.9831129077496507;0.8937032495734156;-0.4634372968535927;-0.42130666779532094;1.0903943644944487;10.000204135659164;0.9170508044089304;0.39505374930504666;1.029869104325876;1.000158182587968;0.9986188919133849;0.9998829354682819
58.238555;1.1000359186117783;0.9831133498600768;0.8937038192438223;-0.4633382969119226;-0.42121666830969984;1.09039750102983;10.000192123019831;0.91705004651421;0.3949625764387389;1.0298691477671518;1.0001571860686334;0.9985829101871211;0.9998856175502886
58.248555;1.1000355193837006;0.9831137331594099;0.8937043512755891;-0.46323746362647217;-0.42112500218073623;1.0904005650302424;10.000180357061137;0.917049275368274;0.39487242162776937;1.029869182363453;1.0001560977805297;0.9985473639530722;0.9998882755059002
58.258555;1.100035117843428;0.9831140608051473;0.8937048456275585;-0.46313846366342754;-0.4210350027410478;1.0904035533926766;10.000168847317072;0.9170484921457245;0.3947812846893347;1.0298692011174755;1.0001549130324026;0.9985114577153296;0.9998909035560396
58.268555;1.100034718357096;0.983114336930131;0.893705302639503;-0.4630376303558003;-0.42094333665679484;1.09040746520291;10.000157617495793;0.9170476995311446;0.3946901653948637;1.0298691962587923;1.0001536286754733;0.9984755818735334;0.9998934980439894
58.278555;1.1000343236609547;0.9831145658059264;0.8937057227425996;-0.4629386303702804;-0.42085333726105884;1.0904103022191347;10.000146700777593;0.9170469005720545;0.3946000633420695;1.0298691594279192;1.000152243313399;0.9984401264598398;0.9998960558052971
58.288555;1.100033935686168;0.9831147523202867;0.8937061066599711;-0.4628377970406032;-0.42076167122024116;1.0904130676631203;10.000136134852518;0.9170470983627993;0.3945089780347069;1.0298690816606324;1.0001507571084909;0.9984052143931075;0.999898574130963
58.298555;1.1000335568146262;0.9831149028168813;0.8937064553184217;-0.46273879703411985;-0.42067167186716437;1.0904157649221013;10.000125961952016;0.9170462960269404;0.39441890905553845;1.0298689535105963;1.0001491711101889;0.9983697933762841;0.999901051975118
58.308555;1.1000331897856312;0.9831150248284143;0.8937067694847025;-0.46263979701856367;-0.42058167253437734;1.090418397356533;10.000116228829867;0.9170454959925675;0.3943278560975825;1.0298687656198013;1.0001474858452206;0.9983339864329234;0.9999034905176445
58.318555;1.100032837233865;0.9831151258079929;0.8937070498483335;-0.4625389636623047;-0.42049000655414726;1.0904219682245064;10.000106978025736;0.9170446993664849;0.3942378189181624;1.0298685092867335;1.000145700407484;0.9982985785308309;0.9999058930104853
58.328555;1.100032501682692;0.9831152124552163;0.8937072972113346;-0.4624399636342934;-0.42040000725854937;1.0904244798200033;10.000098239386919;0.917043906197363;0.394146797324677;1.0298681769869296;1.0001438129375027;0.9982627749637348;0.9999082641186703
58.338555;1.1000321855117328;0.9831152906791999;0.893707512335323;-0.46234096360361826;-0.42031000797971485;1.090426933159905;10.00009003449749;0.9170431158988166;0.39405679117533265;1.0298677629714217;1.0001418212878845;0.9982273605347664;0.9999106083977927
58.348555;1.1000318906755322;0.9831153653889305;0.8937076953586096;-0.4622419635724957;-0.42022000871661297;1.0904293287939921;10.000082386270565;0.917042327297641;0.3939668005337712;1.0298672633993047;1.000139723461497;0.9981919344872253;0.9999129289987047
58.358555;1.1000316185469619;0.9831154405356267;0.8937078453003525;-0.4621429635430391;-0.420130009468253;1.090431666782408;10.000075320532513;0.9170425388591162;0.3938768258323607;1.02986667593564;1.000137518819797;0.998157408551532;0.9999152279268113
58.368555;1.1000313701215505;0.983115519664154;0.8937079609260251;-0.4620439635175047;-0.42004001023366955;1.0904349456201379;10.00006886535665;0.9170417489849574;0.39378686746861047;1.0298659995497237;1.0001352095030493;0.9981219375124816;0.9999175068388428
58.378555;1.1000311463500874;0.983115606368688;0.8937080426479643;-0.4619431301648495;-0.41994834434545864;1.0904371620322995;10.00006305796907;0.9170409560069276;0.3936969250090458;1.02986523440534;1.000132800571142;0.9980864334886053;0.9999197669159822
58.388555;1.100030948554036;0.9831175378841762;0.8937097600395592;-0.4618441301538453;-0.4198583451364291;1.0904393121900127;10.00005795322322;0.9170401582973516;0.3936069968418333;1.0298643813468613;1.0001302989308973;0.9980508916230063;0.9999220086882178
58.398555;1.1000307789944226;0.9831176522841197;0.8937097844012455;-0.4617469634866815;-0.4197700126060059;1.0904413933693817;10.000053623593166;0.9170393545875362;0.3935170805618461;1.0298634417402615;1.000127711894522;0.9980153096204544;0.9999242326107834
58.408555;1.1000306410085545;0.9831177887563081;0.893709787821046;-0.4616479634993669;-0.41968001342013483;1.0904434043643525;10.00005014982908;0.9170385442702338;0.39342717358532553;1.0298624181015519;1.0001250458434672;0.997979687768162;0.9999264392356754
58.418555;1.1000305384549094;0.9831179538295057;0.8937097761699845;-0.4615489635282572;-0.4195900142447107;1.0904463442118408;10.000047611487238;0.9170377277443488;0.39333827341307304;1.0298613144356898;1.0001223057462263;0.997944422509076;0.9999286288003529
58.428555;1.1000304754855577;0.9831181544117804;0.8937097556349244;-0.4614499635762128;-0.4195000150788649;1.0904482114514036;10.000046082846934;0.917037906348807;0.3932483776755346;1.029860135831572;1.0001194957874402;0.9979096483971968;0.9999308008976273
58.438555;1.100030456668349;0.9831183976069899;0.8937097327963471;-0.461350963645573;-0.4194100159214846;1.0904500050769683;10.000045630677707;0.9170370814827369;0.3931584843061896;1.0298588880751476;1.0001166199251952;0.9978739266984785;0.9999329539717314
58.448555;1.1000304862097139;0.9831186901427865;0.8937097149751244;-0.461253797071543;-0.4193216834379346;1.090451724989915;10.000046311735465;0.9170362537629143;0.39306959168239247;1.02985757728406;1.0001136813017917;0.9978385767711314;0.9999350848282346
58.458555;1.1000305667427501;0.9831190380643742;0.8937097102351789;-0.46115479718913605;-0.4192316842936661;1.0904533707894715;10.000048165909876;0.9170354229569536;0.3929806985769112;1.0298562086962866;1.0001106808281228;0.9978032118556684;0.9999371885814161
58.468555;1.1000306990121853;0.9831194466909587;0.8937097266882842;-0.4610557973332601;-0.4191416851544163;1.0904559413050785;10.000051208931705;0.91703458838439;0.3928908040419908;1.0298547852108164;1.0001076163106593;0.9977674453113243;0.999939258989053
58.478555;1.100030882441266;0.9831199202248614;0.8937097714202267;-0.46095863083853916;-0.419053352686141;1.0904574359999282;10.000055440420512;0.9170337492635943;0.39280190736986725;1.0298533072950182;1.00010448350977;0.9977320708380628;0.9999412893792298
58.488555;1.1000311158172138;0.9831204614268274;0.8937098497732752;-0.46085963103915495;-0.4189633535548007;1.0904588559420472;10.000060861679783;0.9170339043364691;0.39271300811391735;1.0298517739247894;1.0001012786284769;0.997697618945633;0.9999432742182034
58.498555;1.1000313975466767;0.9831210719460004;0.8937099653872175;-0.4607624646023022;-0.41887502109284325;1.0904602033937847;10.000067478570092;0.9170330507642228;0.3926241060979369;1.0298501832548326;1.000097999815657;0.9976622555086851;0.9999452104529849
58.508555;1.1000317253894412;0.9831217530256208;0.8937101203063541;-0.46066346486172594;-0.418785021965716;1.0904614812517215;10.000075287379325;0.9170321837922547;0.3925352015082135;1.0298485332113823;1.0000946466144645;0.997626903597569;0.9999470977506751
58.518555;1.100032096018807;0.9831225056532163;0.8937103146434001;-0.4605662984844409;-0.4186966895050793;1.0904636927970877;10.000084263098872;0.917031298014238;0.392446294970989;1.0298468225402735;1.0000912187133064;0.9975915663921077;0.9999489378763975
58.528555;1.1000325052175552;0.9831233299647282;0.8937105465899974;-0.46046913213756113;-0.41860835704224014;1.090464841805204;10.000094359292158;0.917030388731817;0.39235738738464015;1.0298450517520454;1.0000877153281866;0.997556246021862;0.9999507338929494
58.538555;1.1000329487763019;0.9831242248005201;0.8937108131316627;-0.4603701324885556;-0.4185183579083652;1.0904659329325481;10.000105517066606;0.9170294519959509;0.39226947974110477;1.029843223125675;1.0000841353955632;0.9975213368918961;0.9999524895972737
58.548555;1.100033422950444;0.9831251876815357;0.8937111107786505;-0.4602729662052311;-0.4184300254345358;1.0904669718173796;10.0001176764488;0.9170294838242214;0.39218057309628157;1.0298413396695847;1.0000804783592854;0.9974869726880101;0.9999542091063824
58.558555;1.100033923945253;0.9831262150359315;0.8937114362142651;-0.460175799955513;-0.41834169295174495;1.0904679651222449;10.000130781456638;0.9170284795482455;0.3920926684418303;1.029839403763996;1.0000767452176773;0.9974521016268526;0.9999558963661305
58.568555;1.1000344471396015;0.9831273028875566;0.8937117867007727;-0.4600786337405963;-0.4182533604576973;1.0904689209508933;10.00014478008462;0.9170274338537162;0.39200376652869984;1.0298374163926747;1.0000729390746383;0.9974168572638851;0.999957554911978
58.578555;1.1000349873043254;0.9831284473786915;0.8937121595925289;-0.45998146756146063;-0.41816502795037763;1.0904698488207571;10.000159625542132;0.9170263414595443;0.3919158678508389;1.0298353772599445;1.0000690645769486;0.9973820260835057;0.9999591877497102
58.588555;1.1000355402363053;0.9831296440593589;0.8937125516768403;-0.45988430141869424;-0.4180766954281504;1.090471758691627;10.000175279204704;0.9170251975609308;0.3918279728719767;1.0298332852265921;1.0000651267543814;0.9973472155886822;0.9999607969337272
58.598555;1.1000361041040374;0.9831308868428563;0.8937129596146651;-0.45978713531235704;-0.41798836288956964;1.090472659989462;10.00019171313376;0.917023997727657;0.39174008238554037;1.0298311384534136;1.0000611302465219;0.9973124266476895;0.9999623832078619
58.608555;1.1000366787711844;0.9831321681609768;0.8937133808634413;-0.4596899692419198;-0.41790003033313383;1.0904735616376426;10.00020891209796;0.9170237378156985;0.39165219756260994;1.0298289345008131;1.0000570792820027;0.9972785795115565;0.9999639458832184
58.618555;1.1000372639892149;0.9831334798153191;0.8937138137649375;-0.4595928032063272;-0.41781169775720955;1.090474473008436;10.000226874271293;0.9170224139124908;0.3915643196668054;1.0298266708583323;1.0000529784004182;0.9972438345899658;0.999965482669268
58.628555;1.1000378581694148;0.9831348135730322;0.8937142572848685;-0.4594974705374925;-0.4177250318267273;1.0904754044893956;10.000245603941588;0.9170210221665058;0.3914764498587587;1.0298243456378808;1.0000488335101598;0.9972091104202762;0.9999669895906365
58.638555;1.1000384580840457;0.9831361612758573;0.893714711135034;-0.4594003045670672;-0.4176366992066329;1.0904763666209345;10.000265097203744;0.9170195590111443;0.39138858914121477;1.0298219577444907;1.0000446520569903;0.9971744055817097;0.9999684611802042
58.648555;1.1000390592321854;0.98313751426387;0.8937151755699543;-0.4593031386265569;-0.41754836656211114;1.090478368411355;10.000285331290005;0.9170180216289509;0.3913007383608084;1.0298195066499818;1.0000404419111193;0.9971397180652324;0.9999698906023466
58.658555;1.1000396562805619;0.9831388624033736;0.8937156505829589;-0.4592078060474493;-0.4174617005588178;1.0904794161552203;10.00030625988457;0.9170174078904104;0.3912138982506743;1.0298169923662666;1.000036210541111;0.9971063569401596;0.9999712696179602
58.668555;1.1000402430745382;0.9831401936516445;0.8937161352462453;-0.45911064016107894;-0.4173733678629281;1.0904805133227662;10.000327815646887;0.9170157161666663;0.39112606942981165;1.029814415320739;1.0000319651857812;0.9970716935288483;0.9999725889500946
58.678555;1.100040812771487;0.9831414945583727;0.8937166277316554;-0.45901530763166426;-0.4172867018074427;1.0904816612380017;10.000349922295065;0.9170139453053718;0.3910392523954274;1.0298117760302834;1.000027712987437;0.9970374273731171;0.9999738393289426
58.688555;1.1000413583592452;0.9831427511675354;0.8937171258270764;-0.45891814178955365;-0.417198369058357;1.0904828601929786;10.000372505827077;0.9170120940718004;0.3909524474745493;1.0298090749180853;1.0000234608144203;0.997003161467658;0.9999750125104196
58.698555;1.1000418728575014;0.9831439499200876;0.8937176272717254;-0.4588228092980654;-0.41711170294791394;1.0904841106974663;10.000395493245138;0.9170101606421454;0.3908656546969426;1.0298063119760505;1.000019215192906;0.9969688914997649;0.999976101589861
58.708555;1.1000423494171572;0.9831450782307403;0.8937181296162489;-0.4587274768203932;-0.41702503680820063;1.0904854139624551;10.000418803979361;0.9170091435526179;0.39077887387331517;1.029803486504432;1.0000149823325268;0.9969355328218124;0.9999771010669294
58.718555;1.1000427818859808;0.983146124357328;0.8937186300968188;-0.4586303110198233;-0.4169367039712903;1.0904867710810202;10.000442346308795;0.9170070432363814;0.3906921048864344;1.0298005977133389;1.0000107681212829;0.9969012406826094;0.9999780066806268
58.728555;1.100043165377628;0.9831470771264108;0.8937191260975742;-0.45853497855998654;-0.41685003776908836;1.0904891821463325;10.000466019545797;0.9170048620271183;0.3906053478093765;1.0297976458576867;1.0000065781887555;0.9968669307327465;0.9999788145708531
58.738555;1.100043496337464;0.9831479262884558;0.8937196159116745;-0.45843964610496907;-0.4167633715331971;1.0904906463654076;10.00048971822805;0.9170026029717844;0.3905186026924435;1.0297946329655399;1.0000024180470952;0.9968325995542281;0.9999795203385843
58.748555;1.1000437721126812;0.9831486631360467;0.8937200987134177;-0.4583443136524884;-0.41667670526174405;1.090492162601414;10.000513336614627;0.9170002692286983;0.3904328691569439;1.029791562740315;0.9999982928096733;0.9967986356454939;0.9999801185110199
58.758555;1.1000439906501724;0.9831492806502898;0.8937205734755795;-0.4582489812004141;-0.4165900389528655;1.0904937299094546;10.000536770162324;0.9169988641220168;0.3903461462607228;1.0297884394548291;0.9999942066094265;0.9967651718152095;0.9999806026575326
58.768555;1.1000441507119838;0.9831497730372356;0.8937210380325863;-0.458153648746749;-0.41650337260471537;1.0904953481396067;10.000559913762801;0.9169963911667559;0.3902604328630597;1.029785266507128;0.9999901625051361;0.9967311467455607;0.9999809662961582
58.778555;1.100044251928488;0.9831501348599365;0.8937214890934115;-0.4580601496229514;-0.4164183728823178;1.0904970179428766;10.00058265893623;0.9169938542317706;0.3901737279233393;1.029782046265838;0.9999861625769325;0.9966966929285184;0.9999812038709306
58.788555;1.1000442943272695;0.9831503606275925;0.8937219229431909;-0.4579648171605739;-0.4163317064510987;1.0904987392982606;10.000604896715464;0.9169912576791102;0.3900880304089466;1.0297787810688628;0.9999822080586717;0.9966625897752242;0.9999813112849335
58.798555;1.1000442781045945;0.9831504457170739;0.893722336204418;-0.45786948469113203;-0.4162450399767849;1.090500509752843;10.000626528429509;0.9169886059718798;0.39000233928324063;1.0297754735478606;0.9999783000890273;0.9966284433819775;0.9999812861908153
58.808555;1.1000442041838077;0.9831503875827332;0.8937227257690389;-0.45777598554595894;-0.41616004012525804;1.0905023245485388;10.000647473187776;0.9169869031751128;0.38991665377287;1.029772126216897;0.9999744403123677;0.9965951729197348;0.999981127945853
58.818555;1.1000440748809406;0.9831501861467831;0.8937230880977236;-0.45768065305640176;-0.4160733735626363;1.09050517791975;10.000667666299789;0.9169841526439817;0.3898319734441083;1.0297687415010102;0.9999706306230985;0.9965613291527815;0.9999808370828789
58.828555;1.1000438940916428;0.9831498437120355;0.8937234191850376;-0.457587153887619;-0.41598837362207813;1.0905070636784302;10.000687055258764;0.9169813569872683;0.3897462978815201;1.0297653224919319;0.9999668728920108;0.9965270513686744;0.9999804145782172
58.838555;1.1000436671844058;0.9831493643067868;0.893723715374654;-0.4574918213720792;-0.41590170697044454;1.090508975508745;10.000705601444448;0.9169785186279819;0.38966062638308824;1.0297618739262182;0.9999631691462697;0.996492733271877;0.9999798613218732
58.848555;1.1000434005878106;0.9831487528236877;0.8937239739709294;-0.4573983221758211;-0.4158167069415521;1.0905109075768822;10.000723284643328;0.9169766402557862;0.3895759580891153;1.0297584021509347;0.9999595219148752;0.996459688391958;0.9999791781689061
58.858555;1.1000431009583351;0.9831480145105224;0.8937241930589307;-0.4573048229645553;-0.4157317068693444;1.0905128546277771;10.000740100357696;0.9169737244551676;0.38949029243248956;1.0297549139397704;0.9999559344463234;0.9964252949631769;0.9999783662891705
58.868555;1.1000427739711856;0.9831471541255429;0.893724371124912;-0.4572113237367941;-0.41564670675432364;1.0905148115926142;10.000756049974202;0.9169707732381635;0.3894056293459607;1.0297514158315806;0.9999524106264991;0.9963912556778649;0.9999774272453134
58.878555;1.100042423230147;0.9831461748903926;0.8937245069207271;-0.45711599115727614;-0.4155600399300704;1.0905167739401829;10.000771131481645;0.916967788210838;0.38932096896559687;1.0297479145102435;0.9999489549419699;0.9963571808180398;0.999976363257748
58.888555;1.1000420501238755;0.9831450782915078;0.8937245991190568;-0.4570224918904476;-0.4154750397299763;1.090518738606164;10.000785337262668;0.9169657708338986;0.3892363112318397;1.0297444171582304;0.9999455726114884;0.9963239934219511;0.999975177763851
58.898555;1.100041654345363;0.983143865270043;0.8937246456384601;-0.4569289926007321;-0.41539003948757086;1.0905207041021365;10.000798658413482;0.9169627224894058;0.3891516558715924;1.0297409313052228;0.9999422692151322;0.996289855675055;0.9999738752277267
58.908555;1.1000412344968875;0.9831425382089453;0.8937246433394658;-0.4568373266194821;-0.4153067058702604;1.0905226698153647;10.000811087115059;0.9169596448270594;0.3890670027055957;1.0297374644498674;0.9999390502056019;0.996255692135233;0.9999724605347373
58.918555;1.1000407887551484;0.9831411017516574;0.8937245888339744;-0.45674382727831414;-0.415221705546107;1.0905246353361358;10.000822610793058;0.916956540108715;0.38898335179868015;1.0297340237565362;0.9999359213961444;0.99622189884057;0.9999709390329671
58.928555;1.1000403147063769;0.9831395618351102;0.8937244798510392;-0.456650327908983;-0.41513670518352047;1.0905266001196727;10.000833203712494;0.9169544110964651;0.38889870321163245;1.0297306162416118;0.9999328894655999;0.9961886221502848;0.9999693163596203
58.938555;1.1000398083318157;0.9831379246283979;0.8937243156430082;-0.45655682850998797;-0.41505170478413206;1.0905295637830825;10.000842827371997;0.9169512604700385;0.3888150565278356;1.0297272489941547;0.9999299609806688;0.9961548087299642;0.999967597747528
58.948555;1.1000392639228287;0.9831361963855008;0.893724096384517;-0.456465162413218;-0.41496837101587863;1.090531526795849;10.00085143854148;0.9169480899204255;0.38873141059999544;1.0297239284125963;0.9999271408485729;0.9961209953853151;0.9999657883188747
58.958555;1.1000386753116125;0.9831343836565617;0.8937238226141575;-0.456371662950729;-0.41488337054639896;1.0905334907778748;10.000858995508608;0.9169448995012991;0.3886477638640898;1.029720659440208;0.9999244321946673;0.996087188119022;0.9999638940149892
58.968555;1.1000380371865486;0.9831324933232827;0.8937234950029325;-0.45627999678820674;-0.414800036709833;1.0905354581733386;10.000865458967892;0.9169426876427101;0.38856411483302483;1.0297174460773175;0.9999218377704346;0.9960543127188092;0.9999619217728442
58.978555;1.1000373455308023;0.9831305326564742;0.8937231145412384;-0.4561864972582592;-0.4147150361734197;1.090537431849146;10.000870790624608;0.9169394518320897;0.3884804622829743;1.0297142922238651;0.9999193608536157;0.9960205315782015;0.9999598796582201
58.988555;1.1000365971972001;0.9831285094121381;0.8937226829527117;-0.45609483102705656;-0.4146317022706799;1.0905394152455108;10.000874955625044;0.9169361895678823;0.38839680519588;1.0297112020739176;0.9999170046358358;0.9959867681398638;0.9999577774838551
58.998555;1.1000357892610462;0.9831264316838323;0.893722202465855;-0.4560031647610753;-0.41454836833480163;1.0905414125058441;10.000877927953486;0.9169328986584419;0.38831314255006044;1.0297081801927976;0.9999147714386236;0.9959530237441967;0.9999556269142522
59.008555;1.1000349185315765;0.9831243076843394;0.8937216752966247;-0.4559114984604497;-0.41446503436555676;1.0905434280218556;10.000879690752535;0.9169305768652617;0.38823047317316;1.0297052312481516;0.9999126627349728;0.9959206093513232;0.9999534407812262
59.018555;1.10003398167167;0.9831221456772464;0.8937211040387022;-0.4558198321255837;-0.4143817003628443;1.0905454659530578;10.000880231377154;0.9169272217911536;0.38814679592094986;1.0297023598626396;0.9999106796540863;0.9958869034433446;0.9999512320921748
59.028555;1.100032975901178;0.98311995391929;0.8937204920951892;-0.45572816575722846;-0.4142983663266251;1.0905475298171197;10.000879540451102;0.9169238307638722;0.38806410988436907;1.0296995708889054;0.9999088233402682;0.9958536065941228;0.9999490130459476
59.038555;1.1000318996253189;0.9831177403714881;0.8937198429254782;-0.4556364993566267;-0.41421503225666984;1.0905496224505025;10.000877614302897;0.9169214002096218;0.3879814142989662;1.0296968696825644;0.9999070945294183;0.9958212500632303;0.9999467942494461
59.048555;1.1000307530251443;0.9831155125198295;0.8937191590804304;-0.4555448329253933;-0.414131698152504;1.0905517466268717;10.000874450583984;0.916917925499827;0.38789870843173874;1.0296942621745047;0.999905492639134;0.995787991705222;0.9999445842000472
59.058555;1.1000295384447574;0.9831132776202086;0.8937184417168271;-0.45545316646516115;-0.41404836401359457;1.0905539052617563;10.00087004298345;0.916914401950303;0.38781599180758575;1.029691755024069;0.9999040153278906;0.9957547511749423;0.9999423894323561
59.068555;1.1000282598985687;0.9831110426481487;0.8937176905070713;-0.4553614999772211;-0.4139650298394535;1.090556101070881;10.000864387077614;0.916910825919066;0.38773426458311433;1.029689355842148;0.9999026588386004;0.9957219150100116;0.9999402155186524
59.078555;1.1000269222921881;0.9831088137818127;0.8937169044393904;-0.45527166679561243;-0.41388336229625905;1.090558336450147;10.000857489632605;0.916908194949908;0.3876515275516589;1.0296870729022987;0.9999014189372486;0.9956896207563322;0.9999380679547274
59.088555;1.1000255313327278;0.983106595912986;0.8937160829607016;-0.45518000025385735;-0.41380002805029115;1.090560613183904;10.000849369541964;0.9169045073473907;0.38756978183625435;1.029684914587902;0.9999002918275967;0.9956567985875411;0.9999359521724042
59.098555;1.1000240933751078;0.9831043922026819;0.893715226267047;-0.4550901670185777;-0.41371836043492743;1.0905629319764656;10.00084005117049;0.9169007620648676;0.38748702883250075;1.029682889283663;0.9998992745015937;0.9956235822836799;0.999933873297741
59.108555;1.1000226144229104;0.9831022042577958;0.8937143349176276;-0.4550003337563712;-0.41363669278418597;1.0905652927376168;10.000829557180175;0.9168979586948709;0.38740527034686467;1.029681004991544;0.9998983646481447;0.9955916605052593;0.9999318363600993
59.118555;1.1000210994815942;0.9831000330727616;0.8937134096960909;-0.4549086671340294;-0.4135533584325339;1.0905676955856831;10.000817908801507;0.9168940970353073;0.38732350847856767;1.0296792682310252;0.9998975604499485;0.9955587896205553;0.9999298468429054
59.128555;1.1000195530593042;0.9830978795614264;0.8937124519207684;-0.4548188338187032;-0.413471690714555;1.0905701416856053;10.000805133617195;0.916890177000167;0.38724174536907846;1.0296776831857726;0.9998968605392314;0.9955258801379785;0.9999279113225457
59.138555;1.1000179795999059;0.9830957445176772;0.8937114636526997;-0.4547290004776944;-0.4133900229648857;1.090572633259498;10.00079126975471;0.9168871991871206;0.3871599830391451;1.0296762512254367;0.9998962639356205;0.9954938452319472;0.9999260377245884
59.148555;1.1000163830889491;0.9830936286337273;0.8937104474672285;-0.45463916711144614;-0.4133083551850481;1.0905751727268673;10.000776362280547;0.9168831647063735;0.3870792231608302;1.0296749703157577;0.9998957697150026;0.9954612250922346;0.9999242345144826
59.158555;1.1000147663964983;0.9830915324843024;0.893709405783577;-0.45454933372005163;-0.41322668737679474;1.0905777618408845;10.000760460030858;0.9168790741740797;0.38699746681712616;1.0296738348501444;0.9998953766419583;0.9954281576780053;0.9999225091260611
59.168555;1.1000131306430772;0.9830894562985848;0.8937083401020095;-0.4544595003031826;-0.41314501954193283;1.0905804014819227;10.00074361261301;0.9168749274593789;0.38691671446067033;1.0296728366824182;0.9998950827268474;0.9953954149252489;0.9999208669526349
59.178555;1.10001147516435;0.9830873996278532;0.8937072508233146;-0.45437150019352857;-0.4130650183489768;1.0905830919180315;10.000725861342085;0.9168717241808779;0.3868359660689857;1.029671967017765;0.9998948844738834;0.9953635231208505;0.9999193118282542
59.188555;1.100009798847611;0.9830853613559277;0.8937061374352306;-0.4542816667237742;-0.41298335046664203;1.0905858335386327;10.000707232742256;0.9168674640461124;0.38675522141831375;1.0296712179943577;0.9998947760662728;0.9953306330330467;0.9999178472090133
59.198555;1.100008101723328;0.9830833399698988;0.8937049985215751;-0.45419183322680895;-0.41290168256392845;1.0905886275192727;10.000687745693394;0.9168631473268612;0.38667448023710455;1.029670583368253;0.9998947492602837;0.9952976590389003;0.9999164765923344
59.208555;1.1000063854407118;0.9830813331860754;0.8937038319052378;-0.45410383303579205;-0.4128216813100459;1.0905914752545107;10.000667420057596;0.9168597754134447;0.38659374211676795;1.0296700585352083;0.9998947946450519;0.9952655147445598;0.9999152033920689
59.218555;1.1000046530842595;0.9830793375939583;0.8937026350786783;-0.4540139994841284;-0.41274001337425187;1.090594377161553;10.00064627149061;0.9168553503860697;0.3865130065093078;1.0296696401561665;0.9998949029539838;0.995232348923716;0.999914030896903
59.226525;1.1000029088839205;0.9830773499018043;0.8937014056788043;-0.45394616590530623;-0.41267834542582826;1.0905973325107383;10.000624305569378;0.9168518740301512;0.38645127290916353;1.0296693257565879;0.999895064773588;0.9952073747611336;0.9999129618205627
59.226525;1.1000011576717792;0.9830753687306064;0.893700141789318;-0.4539461656327763;-0.4126783441342199;1.090598340477079;10.000601523315433;0.9168493480410175;0.38645154085974553;1.029669113525564;0.9998952699902377;0.9952072795422529;0.9999119977825086
59.226525;1.0999994040114187;0.983073394802595;0.8936988417954669;-0.4539461653332981;-0.41267834283580357;1.0905994015508262;10.000577928632998;0.9168467749787456;0.3864518096281188;1.0296690020372912;0.9998955082918825;0.9952070568229898;0.9999111394647332
59.226525;1.0999976514133964;0.9830714300112074;0.8936975040467107;-0.4539461650069514;-0.41267834153385635;1.0906005184478722;10.000553536617133;0.9168441582990203;0.38645207795401704;1.02966899012139;0.9998957696375125;0.9952067011092203;0.999910386751897
59.226526;1.0999959028444561;0.9830694770090787;0.893696126824606;-0.45394616465381826;-0.41267834023169936;1.0906016956992681;10.00052838262861;0.9168415018873738;0.38645134430809697;1.0296690770186956;0.9998960442564698;0.9952058198951134;0.9999097385836009
59.226527;1.0999941622347773;0.9830675392883422;0.8936947083338469;-0.4539461642739798;-0.41267833893262806;1.0906029382735034;10.000502517912832;0.9168388100828797;0.3864516073974672;1.029669262019822;0.9998963229142142;0.9952051863978547;0.9999091931664518
59.226529;1.099992434212572;0.983065621009009;0.8936932463874387;-0.4539461638674647;-0.4126783376401501;1.0906042508970906;10.000475994391476;0.9168360878200641;0.38645186651432173;1.0296695438807244;0.999896597410059;0.9952044086959524;0.9999087480407186
59.226533;1.0999907221305636;0.9830637264840354;0.8936917383654632;-0.4539461634342997;-0.4126783363581426;1.090605638287161;10.00044885885944;0.9168333404760879;0.38645212174378823;1.0296699211272753;0.9998968605925197;0.9952034829715765;0.9999083995787045
59.226541;1.0999890274443778;0.983061859682157;0.8936901819637402;-0.45394616297463286;-0.41267833509072593;1.0906071052278332;10.000421161426775;0.9168305738076634;0.386452374049287;1.0296703927386273;0.999897105531938;0.9952024056720076;0.999908143073397
59.226557;1.0999873507521383;0.9830600240973816;0.8936885759692841;-0.45394432915541977;-0.4126766671754031;1.090608656435674;10.000392962693603;0.9168277940486548;0.3864526252072595;1.0296709583087178;0.9998973242616567;0.9952011738880907;0.9999079735908687
59.226589;1.099985692874405;0.983058222613629;0.8936869199803084;-0.453944328643744;-0.4126766659494781;1.0906102960665538;10.000364327331908;0.9168250075696838;0.386452877655201;1.0296716178213303;0.9998975072341574;0.9951997858233308;0.9999078861202628
59.226653;1.0999840551826807;0.9830564572482605;0.8936852138238407;-0.45394432810695146;-0.4126766647497696;1.0906120267217578;10.00033531570018;0.9168222204798756;0.38645313431454814;1.0296723715552472;0.9998976442044425;0.9951982411807183;0.9999078751875032
59.226781;1.0999824391597381;0.9830547295574781;0.8936834576659308;-0.4539424942127748;-0.412674996912677;1.0906138490605315;10.000305984560278;0.9168194389196577;0.38645239844369433;1.0296732204841224;0.9998977257421198;0.9951961524101107;0.9999079351278958
59.227037;1.099980845599501;0.9830530413565843;0.8936816518723042;-0.4539406602958176;-0.4126733291079168;1.0906157624848853;10.000276384266336;0.9168166691195753;0.3864506734539111;1.029674166927356;0.9998977446988861;0.9951935203760284;0.9999080604703503
59.227549;1.0999792741467136;0.9830513947866077;0.8936797964106092;-0.4539369930239203;-0.412669994671875;1.090617765934863;10.000246552599537;0.9168139164760726;0.3864469624857009;1.029675214870759;0.9998976974196045;0.9951899567310961;0.9999082456287743
59.228573;1.0999777238018098;0.9830497917564103;0.8936778908391962;-0.45392782573147417;-0.41266166027389917;1.0906198581734161;10.000216521645646;0.9168101849491268;0.3864392679105593;1.0296763693591335;0.9998975835207051;0.995183761846305;0.999908484203602
59.230621;1.0999761935524448;0.983048233425498;0.8936759348328206;-0.4539113250862535;-0.41264665924952043;1.0906220375478393;10.000186329233136;0.9168074777287889;0.3864235911621227;1.0296776351121257;0.9998974042610651;0.995175222504858;0.9999087685592094
59.234717;1.0999746823459402;0.9830467201610609;0.8936739286272875;-0.45387832442269443;-0.41261665826718236;1.0906253012675444;10.00015602126848;0.9168037981826064;0.38639393275568734;1.0296790155109632;0.9998971612325835;0.9951601614336877;0.9999090903222052
59.242909;1.0999731892110924;0.9830452512654244;0.8936718733249185;-0.45381415707501943;-0.4125583239948664;1.090628645226149;10.000125654361561;0.9168001500983273;0.3863362922861728;1.0296805123219244;0.9998968558092675;0.995134059775832;0.9999094413261883
59.252909;1.0999717137371736;0.9830438245047237;0.89366977116268;-0.4537408230439594;-0.4124916564334893;1.0906330648602878;10.000095299450658;0.9167965373267688;0.38626966861408135;1.029682125636741;0.99989648932338;0.9951042908042758;0.9999098138644931
