time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.262909;1.09997025649116;0.98304243686561;0.8936676255304252;-0.45366932233031526;-0.4124266555836913;1.0906375553565972;10.000065032675712;0.9167919633218807;0.38620606027472854;1.0296838540914501;0.9998960643902084;0.9950745868009966;0.9999102005453734
59.272909;1.0999688194506092;0.9830410860990564;0.8936654408668077;-0.4535996549350346;-0.4123633214456922;1.090641111014927;10.000034920550227;0.9167884308199234;0.3861434658985308;1.0296856955130886;0.9998955859239771;0.995046010615275;0.9999105942882889
59.282909;1.0999674062247524;0.9830397712860233;0.8936632223636377;-0.4535318208592573;-0.4123016540191051;1.0906457257371798;10.000005016194956;0.9167839416524706;0.3860818844366508;1.0296876473384753;0.9998950603100324;0.9950167175756465;0.9999109882760836
59.292909;1.0999660213332387;0.9830366587994804;0.8936593082001996;-0.4534639867711212;-0.41223998663642536;1.090649394206117;9.999975364399756;0.9167804970875703;0.3860203150179345;1.0296897066043256;0.9998944941452752;0.9949881647838723;0.9999113760314249
59.302909;1.099964668492498;0.9830354144082445;0.89365703519116;-0.4533961526724572;-0.4121783192966203;1.0906541115650468;9.999946005232285;0.9167760990098619;0.385958756569703;1.0296918700763131;0.9998938936615291;0.9949585129501685;0.9999117517088992
59.312909;1.0999633494122336;0.9830342028065965;0.8936547391980099;-0.4533283185652995;-0.4121166519984555;1.0906578720902342;9.999916973908999;0.9167727510914331;0.3858982077934694;1.0296941342271642;0.9998932642260394;0.9949299986213533;0.9999121107069905
59.322909;1.0999620642945258;0.9830330218158373;0.8936524228351425;-0.4532604844517219;-0.4120549847403979;1.090662668812108;9.999888299600485;0.9167694584990115;0.385836667707267;1.0296964949882503;0.9998926103332144;0.9949009314147053;0.9999124506086924
59.332909;1.0999608127985518;0.9830318698720949;0.8936500891555671;-0.4531926503337539;-0.411993317520719;1.0906664943065567;9.999859999750617;0.916766226351175;0.3857761360686406;1.0296989482221561;0.9998919364187989;0.994872095746139;0.999912771638868
59.342909;1.099959593910578;0.9830307460948283;0.8936477416253177;-0.4531248162133269;-0.4119316503376813;1.0906713419523058;9.999832072101759;0.9167620588957693;0.3857146131593682;1.0297014905133761;0.9998912474016378;0.9948418037597928;0.9999130761543871
59.352909;1.0999584053506064;0.9830296505461565;0.8936453842449518;-0.45305698209221057;-0.41186998318957246;1.0906752065725607;9.999804503674925;0.9167589596089345;0.3856540991685082;1.0297041191522394;0.9998905482868838;0.9948126836427847;0.9999133679783385
59.362909;1.0999572437936056;0.9830285847286607;0.8936430213328489;-0.45298914797201356;-0.4118083160746125;1.090680083537349;9.999777294997283;0.9167559309082268;0.3855935936285585;1.0297068314455406;0.9998898435848261;0.9947834341470075;0.9999136522336217
59.372909;1.099956105707821;0.983027551341823;0.8936406569059413;-0.4529231471877403;-0.41174831565753073;1.090683967455619;9.99975047077748;0.9167529736825674;0.38553209522366055;1.029709623712496;0.9998891374656989;0.9947536751455632;0.9999139347898937
59.382909;1.0999549878790522;0.9830265533536304;0.8936382945922563;-0.4528553130747335;-0.4116866486028162;1.0906888522369325;9.999724070575738;0.9167490871684957;0.3854716020053544;1.0297124904124344;0.9998884342992727;0.9947232669638184;0.9999142208988601
59.392909;1.0999538876218526;0.9830255934479062;0.8936359383623165;-0.4527874789686581;-0.41162498157469746;1.0906927322133813;9.999698135947447;0.9167462689708387;0.3854111117932931;1.0297154238895;0.9998877391635567;0.994693673092703;0.9999145145334735
59.402909;1.0999528030314274;0.9830246740329189;0.8936335932951028;-0.45271964487201716;-0.411563314570622;1.0906976027657729;9.999672705189154;0.916743515586615;0.3853496224027572;1.0297184146628577;0.9998870585924283;0.9946635923389017;0.9999148192273389
59.412909;1.0999517331539983;0.983023797116672;0.8936312657273081;-0.4526518107874021;-0.41150164758812324;1.0907014599980311;9.999647813427066;0.9167398237135291;0.3852891315272236;1.0297214524735532;0.9998864006080952;0.994632885904705;0.9999151392104634
59.422909;1.0999506780839776;0.9830229640322958;0.8936289627086244;-0.45258397671727435;-0.4114399806249817;1.090706300260714;9.999623488557713;0.916737191541863;0.3852286365678871;1.0297245277298444;0.99988577360065;0.9946030181192222;0.9999154798949214
59.432909;1.0999496387752115;0.9830221755842585;0.8936266913082817;-0.4525179759969913;-0.4113799803461356;1.0907101201079643;9.99959974732183;0.9167346190760507;0.3851671347232598;1.029727632261558;0.9998851858253162;0.9945726871564855;0.9999158476044635
59.442909;1.0999486165257664;0.9830214326365343;0.8936244581593765;-0.45245014196133315;-0.41131831341732494;1.090714916237072;9.999576600817367;0.9167321073616597;0.3851066233674113;1.0297307590396572;0.9998846455680465;0.9945426748272385;0.999916248558131
59.452909;1.0999476128237569;0.9830207366226615;0.8936222690470598;-0.45238230794445433;-0.41125664650512433;1.090718684992681;9.999554058906924;0.9167286574527914;0.38504610043741155;1.0297339010099051;0.9998841606051867;0.9945116800613768;0.9999166879404208
59.462909;1.0999466291697453;0.9830219227843601;0.8936217953850403;-0.4523144739465826;-0.41119497960993145;1.0907234222301718;9.999532122615175;0.9167262698475734;0.384985564336737;1.0297370499565008;0.9998837372150046;0.9944815559506561;0.9999171698690649
59.472909;1.0999456661889209;0.9830213262659308;0.8936197074625991;-0.45224663996754955;-0.4111333127322369;1.0907271242291188;9.999510777091984;0.9167239444103444;0.3849240135512873;1.0297401965192705;0.9998833792268852;0.9944510021602819;0.9999176976424502
59.482909;1.099944723075417;0.9830207818540381;0.8936176741832118;-0.4521806393403067;-0.4110733125390873;1.0907317891473922;9.9994899969931;0.9167216805279409;0.3848634467644057;1.0297433307781287;0.9998830877438258;0.9944208010743899;0.9999182736667505
59.492909;1.099943798163777;0.9830202909232523;0.8936156966062295;-0.452112805397712;-0.4110116456974506;1.090735417862439;9.99946975530376;0.9167184770657305;0.38480286334464114;1.0297464423642524;0.9998828622704907;0.9943896524478848;0.9999188995231147
59.502909;1.0999428900033423;0.9830198551555437;0.8936137751412448;-0.45204497147275036;-0.41094997887435375;1.0907400131202765;9.999450026754756;0.9167163322630474;0.38474226343692;1.0297495207057419;0.999882702208107;0.9943594104484735;0.9999195762229175
59.512909;1.0999419979322573;0.9830194766623502;0.893611909721062;-0.45197713756540825;-0.4108883120702367;1.09074357767473;9.999430789190537;0.9167142438966349;0.3846806475818868;1.0297525559813108;0.9998826073237046;0.9943287766887768;0.999920303977668
59.522909;1.0999411215276913;0.9830191578144859;0.8936101001933626;-0.451911137009288;-0.41082831195220376;1.090748113449593;9.999412028721391;0.9167122093437851;0.3846200162638923;1.0297555398052627;0.9998825774607275;0.9942985357062851;0.9999210820871951
59.532909;1.0999402596229015;0.983018901213317;0.8936083467946306;-0.4518433031381737;-0.4107666451872548;1.0907516220302282;9.99939374671273;0.916709225548623;0.3845593696477607;1.0297584652660947;0.9998826121620343;0.9942673895160742;0.9999219097765845
59.542909;1.099939409742454;0.9830187096759158;0.8936066498574673;-0.4517754692861754;-0.41070497844217146;1.0907561052159718;9.999375960916467;0.9167072893889228;0.3844987075318643;1.0297613270199515;0.9998827100711996;0.9942371932998991;0.9999227865338055
59.552909;1.099938567698304;0.9830185853205292;0.8936050093531348;-0.45170763545438014;-0.4106433117167637;1.0907595649047468;9.999358701574074;0.9167053984730094;0.3844380293604219;1.0297641214555948;0.9998828686071377;0.9942070349581762;0.9999237112217747
59.562909;1.099937727610087;0.9830185281837492;0.8936034248131806;-0.451641634976961;-0.4105833116771664;1.0907640023714518;9.999342008109027;0.9167035518068523;0.3843763341794142;1.0297668465968572;0.9998830847867943;0.9941765377934949;0.9999246816164347
59.572909;1.0999368830282936;0.9830185360487997;0.893601895177499;-0.45157380118728185;-0.410521644989252;1.0907674176696436;9.999325925774514;0.9167007496769998;0.38431562053210694;1.029769501862798;0.9998833562888755;0.9941455631361182;0.9999256947379451
59.582909;1.0999360284128739;0.9830186056127491;0.8936004184450542;-0.45150596741793353;-0.410459978318827;1.0907718095913106;9.999310502105947;0.9166989926337409;0.38425488640354877;1.0297720878819412;0.9998836816199781;0.9941155798266855;0.999926746916616
59.592909;1.0999351601437823;0.9830187338244557;0.8935989915513377;-0.45143813366774216;-0.4103983116651268;1.0907751757209792;9.999295786347922;0.9166972802976963;0.38419412943499304;1.0297746060622408;0.999884059596673;0.9940856764769109;0.9999278335555424
59.602909;1.0999342770922984;0.9830189186269543;0.8935976107383221;-0.45137213326859416;-0.4103383116942242;1.0907795126790951;9.999281828705977;0.9166956111383201;0.3841333474001808;1.0297770577485252;0.9998844888080757;0.9940558637709508;0.9999289491733936
59.612909;1.0999333802810398;0.9830191587548789;0.8935962720221439;-0.4513042995522301;-0.41027664507229067;1.0907828169605396;9.999268672087249;0.9166929832880724;0.38407253851233847;1.0297794436903824;0.999884967891637;0.9940252298251623;0.9999300876886194
59.622909;1.0999324715873882;0.9830194532830814;0.8935949715107092;-0.45123646585050936;-0.410214978465257;1.0907870858344564;9.999256343396338;0.9166913951579347;0.38401070135061316;1.0297817640653146;0.9998854963050315;0.9939952439278597;0.9999312425771791
59.632909;1.0999315526670692;0.9830198017322248;0.8935937056954131;-0.4511704654956119;-0.4101549785384853;1.0907903177525933;9.999244859732753;0.916689845701362;0.3839498348212377;1.0297840184866023;0.9998860742826218;0.993965768015282;0.9999324068170008
59.642909;1.0999306248197827;0.9830202039151793;0.8935924715473137;-0.4511026318200722;-0.41009331195684984;1.090794512453891;9.999234246009781;0.9166883351779355;0.3838889383427739;1.0297862059416742;0.9998867019067189;0.9939364278849232;0.99993357253135
59.652909;1.0999296894910315;0.9830206593060938;0.8935912664213768;-0.45103479815668923;-0.4100316453849882;1.0907976708693154;9.999224548055127;0.9166858657067186;0.3838280118520944;1.0297883250205067;0.9998873780346178;0.9939063126083708;0.9999347307657087
59.662909;1.0999287487109497;0.9830211669275958;0.8935900878752492;-0.4509687978384388;-0.409971645487217;1.090801794824661;9.999215832249874;0.9166844406767363;0.38376705550718093;1.0297903745185806;0.9998880998321756;0.9938772780134234;0.9999358720262082
59.672909;1.099927804611278;0.9830217253103705;0.8935889336980287;-0.45090096419858033;-0.409909978927375;1.0908048869261093;9.999208171543188;0.916683064100755;0.38370606945157715;1.0297923539035936;0.9998888632070934;0.9938484119821671;0.9999369871223386
59.682909;1.0999268582505208;0.9830223321346897;0.8935878024348685;-0.4508331305708877;-0.40984831236900554;1.0908089506726781;9.999201628290761;0.9166807409281148;0.3836450538135743;1.029794263190758;0.9998896630613906;0.9938188012127696;0.9999380677445648
59.692909;1.0999259092828069;0.9830229846627314;0.8935866934706326;-0.45076713028964044;-0.4097883124756688;1.090811990262314;9.999196248301406;0.9166794775107832;0.38358400881138965;1.029796102666181;0.9998904930098909;0.9937902989059916;0.9999391066778199
59.702909;1.0999249568951726;0.9830236812128947;0.893585606644962;-0.45069929668922337;-0.4097266459112477;1.0908160099625768;9.99919206915803;0.9166782810985011;0.3835229349114398;1.0297978730551456;0.9998913456754834;0.993761989888363;0.9999400973728387
59.712909;1.0999240010033444;0.9830244226942672;0.8935845427741056;-0.45063146310376767;-0.4096649793402015;1.09081901367272;9.999189130325032;0.9166771585661704;0.38346183297793407;1.0297995758882537;0.9998922135237989;0.99373388012058;0.9999410333170522
59.722909;1.0999230426674447;0.9830252129288513;0.8935835043626422;-0.4505654628672125;-0.4096049794275008;1.0908230048823608;9.99918746925009;0.9166751155617884;0.3834007042095516;1.029801213382362;0.9998930895934096;0.9937050509057327;0.9999419085232287
59.732909;1.099922083570002;0.9830260572022989;0.8935824950870253;-0.45049762931349324;-0.4095433128383778;1.090825986549304;9.999187104047444;0.9166741566515044;0.3833395498927274;1.0298027875176645;0.9998939680917176;0.9936773488630696;0.9999427187727258
59.742909;1.0999211256716661;0.9830269600816064;0.893581518575798;-0.4504297957765342;-0.40948164623834266;1.0908299608382277;9.999188020231042;0.9166732858721683;0.38327837120756836;1.0298042987835445;0.9998948446515722;0.993649850271624;0.9999434620645269
59.752909;1.099920171417217;0.9830279240088247;0.8935805776002093;-0.45036379559010237;-0.4094216462932993;1.0908329286932847;9.999190174840933;0.9166725069252837;0.383217169176089;1.0298057461055465;0.9998957160437497;0.9936225520429688;0.9999441383788276
59.762909;1.0999192233832262;0.9830289492157545;0.8935796740524194;-0.4502959620877841;-0.40935997966953125;1.090836889438696;9.999193513517358;0.9166708229706325;0.38315594475606013;1.0298071285329948;0.9998965796538513;0.9935945273171798;0.9999447492465965
59.772909;1.0999182831846654;0.9830300343633898;0.893578809331057;-0.4502281286032143;-0.4092983130339019;1.0908398412483629;9.999197987346667;0.9166702363828344;0.3830946989393344;1.0298084469671906;0.9998974330765087;0.9935676172930287;0.999945297015754
59.782909;1.0999173508444364;0.9830311773007389;0.8935779847114763;-0.4501621284702481;-0.409238313054118;1.0908437822370063;9.999203559151342;0.9166697486436625;0.3830334326530751;1.0298097042239465;0.9998982735718592;0.9935408960053522;0.9999457841790286
59.792909;1.0999164251549307;0.9830323757823838;0.8935772013966613;-0.4500942950228094;-0.4091766463985406;1.0908467110223017;9.999210196606683;0.9166693603720346;0.3829721466282477;1.0298109036070633;0.9998990976603558;0.9935143612312982;0.9999462132271268
59.802909;1.0999155045757525;0.9830336280282019;0.8935764602002995;-0.4500282949279104;-0.4091166464024671;1.0908506267222584;9.999217861150367;0.9166680715413361;0.3829108415692501;1.0298120478868282;0.9998999016121278;0.9934870888340025;0.9999465868999721
59.812909;1.0999145882572015;0.9830349332820314;0.8935757616575258;-0.44996046151867675;-0.40905497973459376;1.090853529290631;9.999226504252661;0.9166678817957465;0.38284951841124243;1.0298131400846526;0.9999006821762586;0.9934609234479782;0.9999469081354494
59.822909;1.0999136763541406;0.983036292076385;0.8935751070324441;-0.44989446146080003;-0.4089949797302864;1.0908574202750463;9.999236072038297;0.9166677904924352;0.3827881782144815;1.029814184508689;0.999901436663298;0.9934349411941389;0.9999471794253533
59.832909;1.099912769495617;0.9830377054428839;0.8935744992137534;-0.44982662808591106;-0.4089333130581791;1.0908603027920174;9.999246508893519;0.9166677964504673;0.3827268219071433;1.0298151860692257;0.9999021624765376;0.9934091404371524;0.9999474022490602
59.842909;1.0999118690563396;0.9830391739103619;0.8935739426585368;-0.4497587947251777;-0.4088716463866599;1.09086418015127;9.999257754843729;0.9166668979333719;0.3826654502203436;1.029816149000188;0.9999028565334033;0.9933825961177204;0.9999475772663987
59.852909;1.0999109785793033;0.9830406976683043;0.893573442840044;-0.4496927947095529;-0.4088116463837007;1.0908670542136567;9.999269744432834;0.9166670933573665;0.38260506374454006;1.0298170763054961;0.9999035151525779;0.9933575361000844;0.9999477048887442
59.862909;1.0999101044737267;0.9830422765309297;0.8935730055958324;-0.4496249613698111;-0.4087499797168107;1.090870924643795;9.99928241307992;0.9166673820212159;0.3825436630436152;1.0298179695326748;0.999904134681951;0.993332263074865;0.999947785341002
59.872909;1.0999092551145007;0.9830439084084991;0.8935726365523183;-0.44955896136978235;-0.4086899797198407;1.0908737894211422;9.99929570115063;0.916667763464178;0.3824822487700612;1.0298188292083588;0.9999047127698478;0.993307155804142;0.9999478182183659
59.882909;1.0999084394348884;0.9830455883714927;0.8935723409248684;-0.4494911280397107;-0.4086283130599339;1.0908776460781247;9.999309547136237;0.9166672361188068;0.3824208217792126;1.0298196558598498;0.9999052493818726;0.993281283472694;0.9999478020691577
59.892909;1.0999076658894282;0.9830473092907012;0.8935721232730421;-0.4494251280430531;-0.40856831307094016;1.0908804924509592;9.999323879846987;0.916667796956908;0.3823593832434785;1.0298204503648225;0.9999057463293617;0.9932564839975002;0.9999477346173828
59.902909;1.099906941838871;0.98304906241595;0.8935719868619054;-0.449357294709921;-0.40850664641992435;1.0908833266519125;9.999338618561717;0.9166684421213628;0.3822979346066811;1.0298212135381108;0.999906205904188;0.9932318272355233;0.9999476140525434
59.912909;1.0999062737254428;0.9830508378589403;0.8935719331433633;-0.4492912947039298;-0.40844664644046963;1.0908871468343386;9.999353679291879;0.9166691675341013;0.38223647744868494;1.0298219459659566;0.9999066302687313;0.9932073069052749;0.9999474402940804
59.922909;1.0999056680205332;0.983052626018424;0.8935719616978806;-0.44922346135574553;-0.4083849797994233;1.0908899509421306;9.999368986153927;0.9166689689921942;0.3821760134552947;1.0298226486188642;0.999907021841828;0.9931823790898247;0.9999472148242298
59.932909;1.0999051318659774;0.9830544193531965;0.89357207065152;-0.4491556279964685;-0.4083233131635415;1.0908937366313018;9.99938448210033;0.9166698421826862;0.38211454442416504;1.0298233233595298;0.9999073837222713;0.9931581154294371;0.9999469394499501
59.942909;1.0999046726112436;0.9830562127032796;0.8935722573188598;-0.44908962795754437;-0.4082633131993856;1.090896501394092;9.999400130248642;0.916670782802529;0.3820530721258138;1.0298239722875258;0.9999077195753951;0.9931339732559544;0.9999466151809429
59.952909;1.099904296776237;0.9830580016597301;0.8935725186539225;-0.4490217945707938;-0.40820164657322433;1.0909002429261534;9.999415907302456;0.9166717865741884;0.38199159809086847;1.0298245967376096;0.9999080332123385;0.9931099483308834;0.9999462419122241
59.962909;1.0999040095959474;0.9830597810936035;0.8935728514262202;-0.4489557945019001;-0.4081416466178038;1.0909029603586953;9.999431795826009;0.9166718494457475;0.38193012367269374;1.029825197181476;0.9999083281227549;0.9930851129988385;0.999945818941083
59.972909;1.0999038153176017;0.9830615454101994;0.8935732517818483;-0.44888796108370027;-0.4080799799992687;1.0909066558896308;9.999447779380969;0.9166729674556214;0.3818696504076761;1.0298257735808882;0.9999086070727763;0.9930616936037021;0.9999453459476085
59.982909;1.0999037174713504;0.9830632893882616;0.8935737142908753;-0.44882196098265603;-0.4080199800505864;1.0909093349024621;9.999463843386415;0.9166741357608807;0.3818081802770153;1.0298263251521491;0.9999088721761616;0.9930379944960026;0.9999448238129207
59.992909;1.09990371873592;0.9830650083401364;0.8935742317107969;-0.4487541275320933;-0.40795831343824834;1.090913004084832;9.999479979542606;0.9166753484391498;0.38174671574896357;1.0298268499398355;0.9999091255231256;0.9930143967615732;0.9999442547355855
60.002909;1.0999038206071874;0.9830666978825044;0.8935747959581892;-0.4486881273988721;-0.4078983134956057;1.0909156693271758;9.999496186518602;0.9166755996549751;0.3816852596924367;1.0298273454732219;0.9999093691651795;0.9929899734853791;0.9999436419608865
60.012909;1.0999040233113975;0.9830683538884538;0.8935753994251909;-0.4486221272500842;-0.4078383135560063;1.0909193345113974;9.999512465594108;0.9166768843535482;0.3816248150297876;1.0298278100800355;0.9999096037286825;0.9929669514918823;0.9999429901708121
60.022909;1.0999043260124715;0.9830699726760046;0.8935760356853163;-0.44855429375299455;-0.40777664695265775;1.0909220008374696;9.999528818713118;0.916678197739013;0.38156338417980806;1.0298282431670152;0.9999098274883461;0.9929436350223642;0.9999423066380828
60.032909;1.099904726772434;0.9830715513598483;0.8935766994184576;-0.44848829357491826;-0.4077166470185893;1.090925666892503;9.999545251536723;0.9166795344348778;0.38150196872054276;1.0298286446058753;0.9999100373168658;0.9929204035032967;0.9999416016687868
60.042909;1.0999052227367958;0.9830730879290456;0.8935773862951101;-0.44842046004993436;-0.4076549804199374;1.0909283296333283;9.999561772868203;0.9166798884812831;0.3814405694650099;1.0298290140469204;0.9999102302353452;0.9928963280702092;0.999940887497772
60.052909;1.0999058112373594;0.9830745805627176;0.8935780934310366;-0.44835445984573385;-0.40759498048947645;1.090931985010886;9.999578388092546;0.9166812544493926;0.38138018669224194;1.0298293498094013;0.9999104044218737;0.9928736337159011;0.9999401765468917
60.062909;1.0999064904850857;0.9830760271116538;0.8935788198448338;-0.448286626297066;-0.4075333138936603;1.0909346273491736;9.999595096633126;0.9166826282037975;0.38131882024939856;1.029829648267981;0.9999105599513283;0.9928506236596856;0.9999394804342069
60.072909;1.0999072586344436;0.9830774259322572;0.8935795662800293;-0.44822062607239244;-0.40747331396612724;1.0909382488836254;9.99961189718127;0.9166840063757378;0.38125746954182305;1.0298299046284494;0.9999106992928932;0.9928276769034948;0.9999388099446354
60.082909;1.0999081119180305;0.9830787771433773;0.8935803346469545;-0.44815279250705936;-0.40741164737428665;1.0909408405063015;9.999628791290077;0.9166843854372289;0.3811971336353663;1.0298301137053278;0.9999108264991221;0.9928042494374034;0.9999381747297724
60.092909;1.099909043823296;0.9830800826706005;0.8935811273101947;-0.44808679226969367;-0.4073516474524966;1.0909443924589672;9.99964577858376;0.9166857607540146;0.3811358115172161;1.0298302704221762;0.9999109453252157;0.992781416245455;0.9999375823816596
60.102909;1.0999100465914882;0.9830813448722996;0.8935819464210285;-0.44802079202858436;-0.40729164753526287;1.090946894560937;9.999662849636064;0.9166871257730658;0.38107450221965655;1.0298303706067997;0.9999110583426912;0.9927586341583862;0.999937037916758
60.112909;1.0999111129001449;0.9830825649816815;0.8935827935820937;-0.44795295845150807;-0.40722998095710244;1.0909503367107667;9.999679984740037;0.9166884724653444;0.38101420463155067;1.0298304110072238;0.9999111671539402;0.9927362832929667;0.999936544204226
60.122909;1.0999122359230717;0.9830837428991562;0.8935836698834675;-0.4478869582057573;-0.407169981052345;1.0909527090947566;9.999697158398337;0.9166887927361901;0.38095291730250497;1.0298303885983469;0.9999112728224003;0.9927126690284556;0.9999361028562244
60.132909;1.099913409244031;0.9830848783831806;0.893584576174734;-0.447819124624893;-0.40710831448825335;1.0909560018463034;9.99971434427969;0.9166900792304172;0.38089163858944974;1.0298303008671637;0.9999113764931139;0.9926900184099153;0.9999357149133089
60.142909;1.0999146268762787;0.9830859722238975;0.8935855128396577;-0.44775312437549786;-0.4070483145982975;1.0909582055158487;9.999731520052466;0.9166913252676402;0.38083136703466064;1.0298301466007123;0.9999114795239971;0.9926677883723224;0.9999353813035148
60.152909;1.0999158823920092;0.9830870261156266;0.893586478948519;-0.447687124124086;-0.4069883147156243;1.0909613125676392;9.999748674048277;0.9166925247259201;0.38077010139046796;1.0298299255683458;0.9999115829969853;0.9926452090399345;0.9999351031499253
60.162909;1.0999171680492823;0.9830880414717453;0.8935874719759007;-0.447619290537417;-0.4069266481732585;1.0909633178323006;9.999765808767737;0.9166926721470711;0.38070984005986835;1.0298296377822391;0.9999116876405064;0.9926221212098205;0.9999348819989374
60.172909;1.0999184754305942;0.9830890187770167;0.8935884883888939;-0.4475532902827382;-0.4068666483042673;1.090966217395359;9.999782935504614;0.9166937625677722;0.38064858078654734;1.0298292833769622;0.9999117947047094;0.9925996019182471;0.999934720125544
60.182909;1.0999197970935393;0.9830899582919639;0.8935895242662868;-0.44748545669460205;-0.40680498177518487;1.0909680080122766;9.999800063616966;0.9166947912362704;0.3805883211817476;1.0298288626157934;0.9999119068699636;0.9925774908346549;0.9999346205255047
60.192909;1.0999211268384979;0.9830908611634002;0.8935905755832818;-0.4474194564414249;-0.4067449819193527;1.0909706874879932;9.999817196722793;0.9166957535155462;0.380527059363547;1.0298283757957218;0.9999120281652278;0.9925550169940671;0.9999345866732118
60.202909;1.0999224583082132;0.983091729525697;0.8935916384330617;-0.4473534561917682;-0.4066849820701719;1.0909722546895453;9.999834341037536;0.916695644519248;0.3804657940252701;1.0298278233019562;0.9999121634610614;0.9925316355180988;0.9999346223215801
60.212909;1.09992378422787;0.9830925656108892;0.8935927092365898;-0.4472856226140913;-0.4066233155609317;1.0909747089288293;9.999851510352872;0.916696458991726;0.3804055241706871;1.0298272059541167;0.9999123180478522;0.9925095720184116;0.9999347310438131
60.222909;1.0999250966483345;0.9830933711674227;0.8935937846550219;-0.4472196223767547;-0.4065633157246383;1.0909760492768241;9.99986871490231;0.9166971922274953;0.38034424879999323;1.0298265256937555;0.9999124970282338;0.9924871314356078;0.9999349159989155
60.232909;1.0999263870157314;0.9830941476852444;0.8935948614478401;-0.44715362214793086;-0.4065033158940171;1.090977274230027;9.999885945544637;0.9166978411782224;0.38028396656116376;1.0298257859713673;0.9999127046764866;0.9924650751329392;0.9999351804805815
60.242909;1.099927646321726;0.983094896963567;0.8935959366298882;-0.4470857885954403;-0.40644164940162014;1.090979381881237;9.99990316889769;0.9166974048566222;0.38022267564273654;1.0298249913901878;0.9999129441570245;0.9924417089469937;0.9999355282074869
60.252909;1.0999288655819077;0.9830956213295449;0.8935970075151554;-0.44701978838678796;-0.4063816495798967;1.0909803707156551;9.999920335322166;0.9166978843153241;0.3801623740872831;1.0298241471804634;0.9999132174664707;0.9924196440788409;0.9999359626082237
60.262909;1.099930036220078;0.983096323037965;0.8935980712619415;-0.4469537881893652;-0.40632164976141766;1.0909822405427512;9.999937392543721;0.9166982823245193;0.38010106018567774;1.0298232588331064;0.9999135254521702;0.992397190357168;0.9999364864482885
60.272909;1.0999311504949658;0.9830970035860166;0.893599124196426;-0.4468859546706057;-0.40625998327926577;1.090982992300874;9.999954293139384;0.9166986026517653;0.3800407326534978;1.0298223317912203;0.9999138682538073;0.9923751143955024;0.9999371024051963
60.282909;1.0999322018713018;0.9830976635415136;0.893600161589146;-0.4468199544979465;-0.40619998346716907;1.0909846270349102;9.999970991559179;0.916697849350106;0.3799793905369115;1.02982137129972;0.9999142456906578;0.9923517275890044;0.9999378133679385
60.292909;1.0999331849505658;0.9830983024418404;0.8936011784058474;-0.44675395433859927;-0.40613998365923376;1.090985145918892;9.999987442038417;0.9166980264342109;0.3799190329984382;1.0298203824023238;0.9999146570134823;0.992329644503518;0.9999386222423866
60.302909;1.0999340951224923;0.9830989187534305;0.8936021703587147;-0.44668612085933285;-0.4060783171894993;1.0909865511713053;10.000003603541385;0.9166981376784402;0.37985765935034865;1.029819370090057;0.9999151009722779;0.9923071772058694;0.9999395316079996
60.312909;1.0999349280465887;0.9830995099377718;0.8936031343003638;-0.44662012072650986;-0.40601831739168387;1.0909868460200332;10.000019445079682;0.9166981860667381;0.3797972692275509;1.029818339618892;0.9999155764350296;0.9922850926450685;0.9999405428567677
60.322909;1.0999356792387749;0.9831000723792116;0.8936040682937908;-0.446554120606396;-0.4059583175993723;1.0909880337288937;10.00003494787593;0.9166981735841537;0.37973686243763566;1.0298172965806067;0.9999160824500648;0.9922630085720142;0.9999416549713367
60.332909;1.0999363444458659;0.9831006015684687;0.8936049716210388;-0.44648628716530214;-0.40589665114625845;1.0909881172380982;10.000050105529427;0.9166971020515143;0.3796754386854712;1.029816246269401;0.9999166179608425;0.9922396173945567;0.9999428640058495
60.342909;1.0999369206138068;0.9831010930086187;0.8936058445176215;-0.4464202870694019;-0.40583665136592584;1.0909890995873388;10.00006492456283;0.9166969737244082;0.3796149975359659;1.0298151926141113;0.9999171817331671;0.9922175293523654;0.9999441641569001
60.352909;1.09993740662008;0.9831015432329344;0.8936066878481496;-0.4463542869846277;-0.40577665159148013;1.0909889839092604;10.000079424365648;0.916696790791734;0.3795535385228452;1.0298141375630174;0.9999177720943293;0.9921950515521738;0.999945549343056
60.362909;1.0999378033122857;0.9831019497201682;0.8936075028773195;-0.4462882869100799;-0.4057166518222757;1.0909897729874185;10.000093631792316;0.9166965547733866;0.3794930612851136;1.0298130810982606;0.9999183864933424;0.9921729449377517;0.9999470132170151
60.372909;1.0999381128540313;0.9831023097630507;0.8936082912350329;-0.44622045351153694;-0.4056549853909451;1.0909894690891317;10.000107573365197;0.9166952664061974;0.37943256563218475;1.029812021542399;0.9999190211849135;0.9921498992964352;0.9999485484136542
60.382909;1.0999383377509786;0.9831026198715974;0.8936090547613813;-0.4461544534550849;-0.40559498563024043;1.0909900739305491;10.000121273586887;0.9166949258224681;0.3793710515966256;1.0298109566068392;0.9999196712203545;0.9921273771780728;0.9999501473451337
60.392909;1.0999384798030143;0.9831028761545769;0.8936097947069849;-0.4460884534073193;-0.40553498587297515;1.0909895887623708;10.000134758858238;0.9166945330825108;0.3793105196209694;1.0298098849029524;0.9999203304029848;0.9921052164957639;0.9999518036482141
60.402909;1.0999385394781442;0.9831030744790118;0.893610511109591;-0.4460224533686164;-0.4054749861186813;1.0909900145162736;10.000148055325598;0.9166940888140449;0.37924897061266255;1.0298088064582849;0.9999209909793312;0.9920826492188342;0.9999535120966139
60.412909;1.0999385163129716;0.983103210259439;0.8936112033353579;-0.44595462000628366;-0.40541331970030886;1.0909893518339593;10.000161178466714;0.9166925945065825;0.3791884056596327;1.0298077222221735;0.9999216444674595;0.9920595110387862;0.9999552674970852
60.422909;1.099938410048957;0.9831032787966988;0.8936118710991353;-0.4458886199877705;-0.40535331995079726;1.0909896011478555;10.000174128767634;0.916692052718911;0.3791278257782968;1.029806633570047;0.9999222837312631;0.9920372628123114;0.999957064419594
60.432909;1.0999382218413842;0.983103276171785;0.8936125146932642;-0.4458226199805626;-0.4052933202029374;1.0909887624592562;10.00018689839206;0.9166914669051205;0.3790662320222714;1.0298055416923653;0.9999229040545413;0.9920145941518287;0.9999588980595584
60.442909;1.0999379546793575;0.9831031997991398;0.8936131342863295;-0.4457566199853265;-0.4052333204560307;1.0909878351917353;10.000199478117286;0.9166908406458351;0.3790056256494746;1.02980444683888;0.9999235029508091;0.9919922658509308;0.9999607646396924
60.452909;1.0999376125535865;0.9831030482710323;0.8936137295394476;-0.44568878666908285;-0.4051716540427264;1.0909878193224716;10.000211858472367;0.9166891774962529;0.37894500801454006;1.029803348386144;0.9999240797307098;0.9919689690596263;0.9999626606506237
60.462909;1.0999371995028082;0.9831028208636406;0.8936143002957699;-0.4456227866985536;-0.40511165429586216;1.090986716737973;10.000224030374278;0.9166884811546422;0.3788833803850102;1.0298022456332452;0.9999246345056528;0.9919461687780738;0.9999645821888519
60.472909;1.0999367196756362;0.9831025170188884;0.8936148471840212;-0.44555678674031446;-0.405051654548431;1.090986530939002;10.000235989598407;0.9166877547806828;0.3788227438642001;1.0298011382658678;0.9999251671106425;0.9919237046111656;0.999966524938824
60.482909;1.0999361780435546;0.983102136126884;0.8936153711380201;-0.44549078679423054;-0.40499165480011456;1.0909852659434278;10.000247741429341;0.9166870001898473;0.37876209940419225;1.0298000262969929;0.9999256774350648;0.9919011960028683;0.9999684844766047
60.492909;1.0999355807544886;0.9831016776306658;0.8936158726281462;-0.4454247868599691;-0.40493165505046447;1.0909849261726823;10.00025930061232;0.9166852178585376;0.37870144798167166;1.0297989097964262;0.9999261670090098;0.9918777218946433;0.9999704567230404
60.502909;1.0999349348060974;0.9831011410559214;0.8936163516172019;-0.44535695360346994;-0.40486998863204376;1.090983517071269;10.000270686020745;0.9166844080136063;0.378639790813525;1.029797788736065;0.9999266401227607;0.9918547540778745;0.9999724382707542
60.512909;1.0999342478751923;0.9831005258467019;0.8936168083276206;-0.44529095369047056;-0.4048099888771507;1.090983044990749;10.000281915214467;0.9166835721281588;0.37857912920933756;1.029796662980879;0.9999271034990258;0.9918321379098232;0.9999744266568604
60.522909;1.0999335285572198;0.9830998309752834;0.8936172439212942;-0.4452249537869781;-0.4047499891181698;1.0909815160554446;10.000293003090151;0.9166827132445631;0.378518464014549;1.0297955322771943;0.9999275650687248;0.9918094976293348;0.9999764205667288
60.532909;1.0999327862483306;0.9830990545299628;0.8936176600717496;-0.4451589538928578;-0.4046899893544786;1.0909809350601907;10.000303963153037;0.9166808347978873;0.3784577952936633;1.0297943964687415;0.999928032740666;0.9917859134182149;0.9999784197638258
60.542909;1.099932030830859;0.9830981940819609;0.893618058231552;-0.44509295400829946;-0.40462998958583307;1.0909793050884693;10.000314809138075;0.916679939389289;0.3783961226586024;1.029793255373708;0.9999285133385618;0.9917628553979151;0.9999804247837455
60.552909;1.0999312725692592;0.9830972478234017;0.8936184399001181;-0.44502695413345256;-0.4045699898123399;1.0909786280486582;10.000325556040135;0.9166790290298057;0.3783354457694815;1.0297921078997612;0.9999290116570766;0.9917401647859448;0.9999824362637798
60.562909;1.0999305219089093;0.9830962152826312;0.8936188073970065;-0.4449591209350149;-0.4045083233675384;1.0909769058592662;10.000336223335385;0.9166781059919968;0.3782747646281377;1.0297909519630617;0.9999295303965678;0.9917174633261361;0.9999844541837949
60.572909;1.0999297891084021;0.9830950975623701;0.8936191641367948;-0.4448931210797592;-0.40444832358462995;1.0909761408221057;10.000346841618295;0.916677172361292;0.3782140796834373;1.0297897857378793;0.9999300713122901;0.9916947557946045;0.9999864778678402
60.582909;1.0999290837015046;0.9830938976871864;0.8936195140870152;-0.4448271212346203;-0.4043883237962561;1.0909743345920004;10.000357454691901;0.9166752291731926;0.37815339164446643;1.029788608562521;0.9999306361473097;0.9916711241484176;0.9999885065822015
60.592909;1.0999284137819263;0.9830926200652618;0.8936198607501453;-0.44476112139981766;-0.4043283240013217;1.090973487459419;10.00036811104813;0.9166742767012267;0.3780917010850246;1.0297874206052566;0.9999312265594477;0.9916480436580096;0.9999905396123103
60.602909;1.0999277855638647;0.9830912685815023;0.8936202065580449;-0.44469512157520186;-0.40426832419866;1.0909715989698572;10.00037885325184;0.9166733153013724;0.3780310080883981;1.029786221737095;0.9999318440185407;0.9916253600268999;0.9999925759671718
60.612909;1.0999272036620393;0.9830898453111281;0.8936205530158962;-0.4446291217600915;-0.40420832438729537;1.090970668915154;10.0003897173426;0.9166723459617276;0.37797031203103554;1.0297850108042192;0.9999324899034057;0.9916026979283482;0.9999946145128465
60.622909;1.0999266716624252;0.9830883516257138;0.8936209008523871;-0.4445631219533253;-0.4041483245665521;1.0909686975990678;10.000400738263396;0.9166703705026356;0.3779096116838083;1.0297837859818715;0.9999331651790518;0.9915791362563459;0.9999966539718359
60.632909;1.0999261921440278;0.9830867901621874;0.893621249822226;-0.4444971221533312;-0.4040883247360902;1.0909666849668107;10.000411949880192;0.9166693916284769;0.37784890558692724;1.0297825454460274;0.9999338696062062;0.991556525079786;0.9999986923176963
60.642909;1.099925766562151;0.9830851651977931;0.8936215987393012;-0.44442928902473494;-0.40402665822922673;1.0909656296197556;10.000423382215505;0.9166684126013307;0.37778819238562933;1.029781287647114;0.99993460108132;0.991533939355376;1.0000007263210715
60.652909;1.0999253959388566;0.9830834821947178;0.8936219457887385;-0.4443632892317438;-0.4039666583795324;1.0909635294899565;10.000435060874791;0.9166674363476316;0.37772747117527083;1.0297800112803706;0.9999353559871899;0.9915113782494523;1.000002751662764
60.662909;1.0999250817396748;0.9830817478244162;0.8936222889068528;-0.44429728943839386;-0.40390665852079466;1.0909623840884433;10.000447002619437;0.916665465133588;0.3776657417843166;1.0297787154260793;0.9999361303972856;0.9914875355038649;1.0000047634021973
60.672909;1.099924825726838;0.9830799695359987;0.8936226261884807;-0.44423128964208203;-0.4038466586536789;1.0909601962930582;10.000459210001214;0.9166645013471006;0.37760500454169116;1.0297773999068331;0.9999369207609865;0.9914650211899682;1.000006756804099
60.682909;1.0999246289633497;0.9830781545440562;0.8936229558183373;-0.4441652898403916;-0.403786658779026;1.0909589722279156;10.0004716763128;0.9166635478474147;0.3775442597477392;1.0297760652866277;0.9999377237850544;0.9914425288765545;1.0000087280507264
60.692909;1.0999244909813133;0.9830763092941772;0.893623275743075;-0.44409929003116666;-0.4037266588978075;1.090956720172006;10.000484397587375;0.91666260704574;0.3774835075922127;1.0297747122534733;0.9999385366652538;0.9914200584268672;1.0000106740877068
60.702909;1.0999244096594611;0.9830744395696279;0.8936235840166217;-0.44403329021238275;-0.40366665901106785;1.090955450038526;10.000497381487005;0.9166606801314444;0.3774227485183398;1.0297733406270055;0.9999393576446903;0.9913966859497069;1.0000125922683585
60.712909;1.0999243814913269;0.9830725509260985;0.8936238796759881;-0.443967290382133;-0.4036066591198494;1.0909531731040267;10.000510648702718;0.916659767373201;0.3773619834204484;1.0297719486739971;0.9999401859354664;0.9913742622474206;1.0000144804380882
60.722909;1.099924401843743;0.9830706492814328;0.8936241631406432;-0.44390129053882177;-0.40354665922512434;1.0909519011991993;10.000524227023082;0.9166588685788772;0.3773012135390963;1.0297705333117122;0.999941021296808;0.9913518642242234;1.000016336669377
60.732909;1.099924465370625;0.983068741277713;0.8936244359964166;-0.44383529068124744;-0.403486659327734;1.0909496458213546;10.00053814509041;0.916657983421296;0.3772404402949868;1.0297690907404449;0.9999418639414464;0.9913294933584901;1.0000181588026684
60.742909;1.0999245666716417;0.9830668339370485;0.8936247008005358;-0.4437692908085358;-0.4034266594283271;1.0909484177031266;10.000552431254393;0.9166561120379112;0.37717966498346045;1.0297676169316567;0.9999427144626317;0.9913062257383763;1.000019944844477
60.752909;1.0999247010578501;0.9830649340420505;0.8936249606642134;-0.443703290920004;-0.4033666595272809;1.0909462262708176;10.000567109853067;0.916655255345062;0.3771188884019492;1.0297661081277079;0.9999435731963494;0.9912839109187456;1.0000216939677242
60.762909;1.0999248652568052;0.9830630483218715;0.8936252184851654;-0.4436372910150208;-0.40330665962470186;1.0909450788033397;10.000582191436857;0.916654414535286;0.3770581109942626;1.0297645614052824;0.9999444395073671;0.991261623671235;1.000023406874937
60.772909;1.099925057485341;0.9830611845046702;0.8936254767090855;-0.44357129109292703;-0.40324665972059276;1.0909429805596749;10.000597670657722;0.9166535900122146;0.3769973335116178;1.0297629747604016;0.9999453120421153;0.9912393637839404;1.000025085125185
60.782909;1.0999252764960525;0.9830593519891929;0.8936257376578856;-0.44350529115300324;-0.40318665981494123;1.090941936057669;10.000613534883865;0.9166527805868929;0.3769365572431871;1.029761346641063;0.9999461897026086;0.9912171315056545;1.0000267304051773
60.792909;1.099925520649421;0.9830575611505825;0.8936260038382834;-0.443439291194492;-0.40312665990758484;1.0909399495660923;10.00062976738541;0.9166509837888226;0.3768757834034897;1.0297596757572192;0.9999470722896258;0.9911940023272428;1.0000283440693378
60.802909;1.0999257882766065;0.9830558218941379;0.8936262780969018;-0.44337145788327204;-0.4030649933315223;1.0909380242380968;10.000646342353118;0.9166501968651914;0.37681501251142147;1.029757961157459;0.9999479604400856;0.9911718257799464;1.0000299266912236
60.812909;1.099926078992456;0.9830541428930734;0.8936265635960077;-0.4433054578851849;-0.40300499341984447;1.0909371616262749;10.000663225814401;0.9166494174638046;0.3767542445406748;1.029756201984464;0.9999488553704063;0.9911496754367484;1.000031478154
60.822909;1.099926394873707;0.9830525317351094;0.8936268636705437;-0.4432394578660699;-0.40294499350599494;1.0909353621115476;10.000680386814297;0.9166486440835735;0.3766934794405092;1.0297543972082432;0.9999497589183618;0.991127548839176;1.0000329980482627
60.832909;1.0999267407533313;0.9830509950441035;0.8936271813580945;-0.44317345782516965;-0.402884993590354;1.0909346252845453;10.000697808299883;0.9166468766058862;0.3766327172237126;1.0297525454983947;0.999950673421988;0.9911045188266886;1.000034485947704
60.842909;1.0999271234409758;0.9830495382835674;0.8936275186464956;-0.44310745776188837;-0.4028249936731531;1.0909329503417773;10.000715486167062;0.916646116476189;0.3765719577202241;1.0297506449950216;0.9999516007020003;0.991082434317466;1.0000359420194478
60.852909;1.0999275504694743;0.9830481658159927;0.8936278762153719;-0.4430414576757157;-0.40276499375418134;1.0909323364372945;10.000733417219193;0.9166453663542417;0.37651120059819154;1.0297486930684496;0.9999525406581885;0.9910603706542733;1.0000373678147119
60.862909;1.099928029494101;0.9830468815393753;0.8936282536267173;-0.4429772908993628;-0.40270666049953935;1.0909307821845624;10.00075158881377;0.9166446295745679;0.37645044558581203;1.0297466864934435;0.9999534913232057;0.9910383291460401;1.0000387666039132
60.872909;1.0999285684811533;0.9830456893986879;0.8936286493565399;-0.4429112907655098;-0.4026466605752163;1.090930285128216;10.000769980386536;0.9166429096005636;0.3763896924939664;1.0297446224176736;0.9999544504662832;0.9910153862277837;1.0000401427508523
60.882909;1.099929175647165;0.9830445932736405;0.8936290608842825;-0.44284529060711053;-0.40258666064737;1.0909288420334728;10.000788573926833;0.9166422097248624;0.3763289411480952;1.0297424995764242;0.9999554163498011;0.9909933926854697;1.000041500563561
60.892909;1.0999298590250552;0.9830435969749127;0.8936294850071144;-0.4427792904242493;-0.4025266607158573;1.0909284489586286;10.000807361136385;0.9166415331670983;0.3762691915329697;1.0297403189423886;0.9999563869081349;0.9909718027456462;1.0000428442499292
60.902909;1.0999306259431234;0.9830427045928911;0.8936299180588372;-0.4427132902174796;-0.40246666078070875;1.09092710077504;10.000826340209862;0.9166408832892242;0.3762084440770734;1.0297380839049155;0.9999573588276033;0.9909498561357218;1.0000441790201904
60.912909;1.0999314821171071;0.9830419207187217;0.8936303560334873;-0.44264728998760805;-0.4024066608418756;1.090926790985445;10.00084550711083;0.9166402635972757;0.3761476997355059;1.0297357998777785;0.9999583276283602;0.9909279319363358;1.0000455114180804
60.922909;1.0999324311481407;0.9830430837243218;0.8936324614762866;-0.4425812897353422;-0.402346660899425;1.0909255123453565;10.000864850972228;0.9166386769322982;0.3760869597679511;1.0297334729245766;0.9999592886583348;0.9909051044961873;1.0000468483702953
60.932909;1.0999334754059598;0.9830425318183453;0.8936328973041192;-0.4425152894611955;-0.40228666095376103;1.0909242578658498;10.00088435799476;0.9166381242013035;0.37602622544966113;1.029731108393892;0.9999602378429118;0.9908832241596409;1.0000481962619487
60.942909;1.0999346171854911;0.98304210218836;0.893633327168406;-0.4424492891657866;-0.4022266610055261;1.0909240209056958;10.000904017237321;0.9166376045065953;0.37596549788807193;1.0297287108219524;0.9999611715765478;0.9908613667484757;1.0000495606574207
60.952909;1.0999358586031793;0.9830417976571911;0.8936337482599348;-0.4423832888501208;-0.40216666105551285;1.0909227942521789;10.000923819355663;0.9166371168309221;0.3759047779102855;1.0297262843296453;0.9999620866884614;0.9908395336073977;1.000050946165346
60.962909;1.0999372006638124;0.9830416205519542;0.8936341574262766;-0.4423172885155914;-0.40210666110466015;1.0909225698746632;10.000943750037669;0.9166356613573172;0.37584506602666945;1.0297238323741777;0.9999629807998396;0.990817179161892;1.0000523560702559
60.972909;1.099938642951901;0.9830415725778291;0.8936345519461165;-0.44225128816388587;-0.4020466611539405;1.0909213400800761;10.00096378618572;0.9166352395458244;0.3757843624459584;1.0297213576419282;0.9999638521504433;0.9907953941412113;1.0000537920394204
60.982909;1.0999401842176149;0.9830416541087443;0.8936349308478965;-0.44218528779701893;-0.4019866612042502;1.0909210991726153;10.000983897902499;0.9166348536446085;0.37572366698164533;1.02971886298988;0.9999646994482206;0.9907736310110175;1.0000552543074774
60.992909;1.0999418228469864;0.9830418636117721;0.8936352955273585;-0.44211928741740725;-0.40192666125637305;1.090919844457421;10.001004054767163;0.9166345062920409;0.37566297908252205;1.029716352559349;0.9999655227143872;0.9907518877902652;1.000056742317884
61.002909;1.0999435564471214;0.9830421973053267;0.8936356495698307;-0.4420532870276574;-0.4018666613109862;1.090919575827201;10.00102422962032;0.9166332001780761;0.37560229815852775;1.0297138318279897;0.999966323767087;0.9907292369326955;1.0000582555608335
61.012909;1.0999453807634993;0.9830426489280017;0.8936359980240024;-0.44198728663009784;-0.40180666136884297;1.0909182946333698;10.001044395383449;0.9166329376866307;0.37554262358827056;1.029711306368924;0.9999671052979716;0.9907079061929166;1.0000597938109272
61.022909;1.0999472891070128;0.9830432099985529;0.8936363463711423;-0.44192311955989316;-0.40174832809770894;1.0909180030335135;10.001064524956265;0.9166327207604705;0.3754819542593669;1.02970878029206;0.9999678695381516;0.9906862104455026;1.0000613564425354
61.032909;1.0999492728960143;0.9830438708820372;0.893636699562802;-0.44185711915181114;-0.4016883281656935;1.0909167036160523;10.001084594893031;0.9166325509755723;0.3754212883084639;1.029706256053952;0.9999686175424551;0.990664527215964;1.000062942013063
61.042909;1.0999513223462645;0.9830446219955816;0.8936370613694947;-0.4417911187403566;-0.40162832824094535;1.0909163987813257;10.00110457731908;0.9166324293130661;0.37536062330331676;1.0297037355623389;0.9999693495127294;0.9906428546369767;1.000064548775132
61.052909;1.0999534268669116;0.983045454499513;0.893637434060509;-0.4417251183266581;-0.4015683283248147;1.090915090305032;10.00112442564274;0.9166313557240888;0.37530095656518825;1.0297012209189258;0.9999700655837885;0.9906206442559576;1.000066175374875
61.062909;1.0999555756614;0.9830463609025756;0.8936378186982774;-0.4416591179121208;-0.4015083284186802;1.090913779646112;10.001144073295283;0.9166313293016846;0.3752402854234101;1.029698714755695;0.9999707659072923;0.9905989872978033;1.000067820789629
61.072909;1.0999577587407725;0.9830473357974304;0.8936382160623909;-0.44159311749859154;-0.4014483285240342;1.0909134684725639;10.001163442839092;0.9166313487380481;0.3751796074411917;1.0296962206575253;0.9999714501870346;0.990577335239141;1.0000694834241992
61.082909;1.099959968055444;0.9830483757234034;0.8936386274365594;-0.44152711708825054;-0.4013883286423575;1.0909121589652138;10.001182454329125;0.9166314121696219;0.37511892039376427;1.029693743150849;0.9999721175098468;0.9905556856493601;1.0000711601975347
61.092909;1.0999621979980518;0.9830494778899928;0.8936390549240644;-0.44146295001663005;-0.4013299954417726;1.0909118541765341;10.001201033023749;0.9166305168801384;0.3750592219982675;1.0296912869655193;0.9999727664838904;0.9905334887377977;1.000072845817943
61.102909;1.0999644450828778;0.983050639188107;0.8936395011718591;-0.44139694961894016;-0.40126999559039284;1.090910557870522;10.001219114785;0.916630659868583;0.3749985101587121;1.0296888556313455;0.9999733954792634;0.9905118346822003;1.0000745324485891
61.112909;1.0999667071486552;0.9830518561527762;0.8936399683513055;-0.4413309492300139;-0.40120999575621713;1.0909102739088743;10.001236645298091;0.9166308390641226;0.3749377837225005;1.029686450555001;0.9999740027648751;0.9904901730284758;1.0000762102845708
