time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.122909;1.0999689824922527;0.9830531251276995;0.8936404574578605;-0.4412649488512498;-0.4011499959404194;1.0909090065111218;10.001253576547013;0.9166310535772291;0.3748780427635083;1.0296840717090197;0.9999745861068455;0.9904688791923164;1.0000778682792926
61.132909;1.099971269518413;0.9830544422319952;0.8936409687099075;-0.44119894848413055;-0.4010899961440986;1.090908760774177;10.001269862128103;0.9166313024990563;0.37481728820664045;1.0296817185193046;0.9999751425388717;0.9904471943764089;1.000079494772729
61.142909;1.099973566448163;0.9830558032137516;0.8936415022271856;-0.44113294812999554;-0.40102999636836373;1.0909075420409422;10.0012854537606;0.9166305841933621;0.37475652153294775;1.0296793898378136;0.9999756697393885;0.9904245713900689;1.0000810788867356
61.152909;1.0999758703863523;0.9830572032652414;0.893642058251462;-0.4410687811230937;-0.400971663280872;1.0909073549439279;10.001300307589169;0.9166308970875329;0.37469674496218774;1.0296770840835077;0.9999761685293334;0.9904032406570857;1.0000826118185364
61.162909;1.0999781771975294;0.9830586371075356;0.8936426371148165;-0.4410027807972998;-0.40091166354893665;1.0909062035101729;10.001314396428631;0.916631240537015;0.3746359616764182;1.029674799891018;0.999976644189093;0.9903815205345673;1.000084086833173
61.172909;1.099980483378143;0.9830600997838238;0.8936432392707278;-0.44093678048623813;-0.4008516638396317;1.0909060922421259;10.001327712984663;0.9166316144068467;0.37457617555569206;1.0296725367043742;0.9999771052776064;0.9903601678770811;1.000085498903904
61.182909;1.099982787758303;0.983061587755501;0.8936438651171822;-0.44087078019000264;-0.40079166415331063;1.090905026603756;10.001340263904224;0.9166310180100744;0.37451539042739074;1.0296702950902836;0.9999775611779111;0.9903375002006563;1.0000868447048272
61.192909;1.0999850909311344;0.983063098954349;0.8936445147707627;-0.44080477990860056;-0.4007316644899489;1.0909040118623319;10.001352066156542;0.9166314501311993;0.3744546093167307;1.0296680768180762;0.9999780204221583;0.990315747121489;1.0000881222150448
61.202909;1.099987393650234;0.983064631725837;0.8936451884053876;-0.44074061297537875;-0.4006733315153679;1.0909040515084547;10.00136314589652;0.9166319099147483;0.3743948343365402;1.0296658852123806;0.9999784904457124;0.9902943612405347;1.0000893296839453
61.212909;1.0999896958461326;0.983066184226162;0.8936458865928382;-0.4406746127238783;-0.4006133318946849;1.090903146618745;10.001373532339255;0.9166323968603199;0.3743340670757754;1.0296637253992291;0.9999789779333846;0.990272586897402;1.0000904647624396
61.222909;1.0999919963033753;0.9830677545904086;0.8936466101023525;-0.4406086124882399;-0.40055333229265544;1.0909032961268827;10.001383250542391;0.9166319099767801;0.37427430874965073;1.0296616034755584;0.9999794888370973;0.9902502550675857;1.0000915245025028
61.232909;1.0999942928998176;0.9830693408355011;0.8936473597840601;-0.4405426122699587;-0.4004933327071746;1.0909024977672874;10.001392321425872;0.9166324475517884;0.3742135601114164;1.0296595253351857;0.999980028338182;0.9902284604583129;1.000092505979394
61.242909;1.099996582791815;0.9830709404642233;0.8936481368261762;-0.44047661207066097;-0.4004333331362138;1.0909027494378642;10.001400765706018;0.9166330075229677;0.3741528215311435;1.029657496420394;0.9999806010094962;0.9902066526083766;1.000093406754098
61.252909;1.099998861614675;0.9830725500731936;0.8936489427788346;-0.4404124452248834;-0.4003750002447822;1.090902050075939;10.001408606181675;0.9166335873300182;0.3740930931960124;1.0296555220191164;0.9999812103363706;0.9901852064955545;1.0000942246289564
61.262909;1.1000011227557278;0.9830741648050233;0.8936497789338083;-0.44034644506672166;-0.4003150006982517;1.0909023995838518;10.001415868273876;0.9166341833880108;0.3740323752326884;1.0296536070640936;0.9999818577281839;0.9901633651604339;1.0000949570790376
61.272909;1.1000033580652313;0.983075778315251;0.8936506461073849;-0.440280444929996;-0.40025500116216234;1.090901798439445;10.001422578306645;0.9166337913104411;0.3739726677509931;1.029651755893206;0.9999825424937181;0.990140958793238;1.0000956012413595
61.282909;1.1000055591337936;0.9830773835782279;0.893651545583278;-0.44021444481495886;-0.40019500163545446;1.0909022473843852;10.001428762674179;0.916634406985134;0.3739119709904499;1.0296499728143893;0.9999832629091677;0.9901190850463688;1.000096154411629
61.292909;1.100007718239597;0.9830789736514045;0.8936524798855778;-0.44015027805500445;-0.4001366687838379;1.0909017471356606;10.001434450553518;0.9166350270815451;0.37385228556213174;1.0296482625494794;0.9999840169956015;0.9900975755248576;1.0000966144457206
61.302909;1.1000098291599916;0.9830805422215548;0.893653452470632;-0.4400842779834379;-0.4000766692731111;1.0909012979715542;10.001439674565566;0.9166356482919747;0.3737916125201058;1.0296466296515616;0.999984802468438;0.9900756770898604;1.0000969799435289
61.312909;1.1000118873622922;0.9830820839437766;0.8936544667369908;-0.4400182779335903;-0.4000166697690286;1.0909018991761836;10.001444467597533;0.9166352665997523;0.37373195319614216;1.0296450774561445;0.9999856165725229;0.9900532211279794;1.0000972504005332
61.322909;1.1000138894117184;0.9830835938365875;0.8936555251665809;-0.4399541112389091;-0.3999583369371909;1.0909015486699718;10.001448861082169;0.916635877594863;0.3736713089584092;1.0296436075872415;0.999986456126214;0.9900313063802861;1.000097426477319
61.332909;1.1000158330821002;0.9830850663051262;0.8936566293528451;-0.4398881112329468;-0.39989833744303716;1.090902242792422;10.001452886653642;0.9166364772779753;0.37361168105885817;1.0296422204383857;0.9999873175322618;0.9900097633555804;1.000097509841818
61.342909;1.1000177184077262;0.983086495374415;0.8936577800904374;-0.43982211124923465;-0.3998383379518276;1.0909019763614243;10.001456578072;0.9166370620412082;0.3735510705879189;1.0296409155916433;0.9999881970110802;0.9899878376225367;1.0000975023564513
61.352909;1.1000195476840686;0.9830878758086852;0.8936589768678869;-0.43975794462122436;-0.3997800051285641;1.0909027431874923;10.00145996959017;0.9166376277195156;0.373491478466131;1.0296396913849284;0.9999890909887139;0.9899662834023277;1.0000974058429961
61.362909;1.1000213241772574;0.9830892036240836;0.893660217890737;-0.4396992780156797;-0.3997266723047499;1.0909025366576317;10.001463087977951;0.9166371693372424;0.3734379055377247;1.0296385445097576;0.999989996111448;0.9899460592873045;1.0000972222754725
61.372909;1.100023051405187;0.9830904757654713;0.893661500736572;-0.4396442780993263;-0.39967667281205566;1.0909023502635546;10.00146594278066;0.9166376818993439;0.37338735274151486;1.029637470294137;0.9999909093982838;0.9899278829069413;1.000096953017404
61.382909;1.1000247330797;0.983091689390606;0.8936628228209172;-0.4395911115387305;-0.3996283399824893;1.090902177677626;10.001468528356888;0.9166381609859887;0.3733388211622622;1.0296364634234414;0.9999918289851975;0.9899104489296238;1.0000965981445642
61.392909;1.100026372383583;0.9830910078988586;0.8936625150877114;-0.4395397783335782;-0.39958167381480975;1.0909030125667583;10.001470836554008;0.9166386027977365;0.3732913118523287;1.0296355190739632;0.9999927544555103;0.9898933785791323;1.0000961571728189
61.402909;1.100027970867733;0.983092094443637;0.8936639089426422;-0.4394884451501212;-0.399535007640875;1.0909028492415394;10.00147285997081;0.9166390039356624;0.37324482547766874;1.029634633999213;0.9999936862853767;0.9898766713129227;1.0000956302588804
61.412909;1.100029528032245;0.9830931126640471;0.8936653363990656;-0.4394371119880318;-0.39948834145900525;1.090902683462093;10.001474581261323;0.916639360868017;0.37319836218246843;1.0296338065335646;0.9999946255837567;0.9898599511396777;1.0000950187413713
61.422909;1.1000310415153034;0.9830940603975611;0.8936667968599602;-0.43938761218035527;-0.39944334193422576;1.0909025122854705;10.001475967212414;0.9166396693146588;0.3731519219615131;1.029633036176279;0.9999955745131822;0.9898432203207341;1.0000943247355105
61.432909;1.1000325074181962;0.9830949364869288;0.8936682901319811;-0.43933627905991196;-0.39939667573185034;1.0909023334570496;10.001476979285124;0.9166399243110974;0.37310550502671924;1.0296323238571963;0.9999965363107536;0.9898264809463342;1.0000935503000519
61.442909;1.1000339205750713;0.9830957408836494;0.8936698155098441;-0.43928677929254406;-0.39935167618431033;1.0909021451723118;10.001477589445289;0.9166401212297136;0.3730601117452128;1.0296316717797596;0.999997514624996;0.9898101113274635;1.0000926968386814
61.452909;1.1000352747379636;0.9830964742914982;0.8936713711188102;-0.4392372795439359;-0.3993066766243384;1.0909019467131114;10.001477786537478;0.9166402572039617;0.3730137425768915;1.0296310823678636;0.9999985128370175;0.9897933577594055;1.0000917651904657
61.462909;1.100036562872521;0.9830971374441938;0.8936729543158158;-0.43918594647978765;-0.39926001038469816;1.0909017393222165;10.001477573954762;0.9166403322130358;0.37296839819626204;1.0296305577625757;0.9999995334715839;0.9897769730830073;1.0000907567752677
61.472909;1.1000377777203432;0.9830977307257748;0.8936745625083692;-0.4391364467659469;-0.3992150107982464;1.090902525647721;10.0014769617144;0.9166403493470427;0.3729230794909851;1.0296301002129575;1.0000005776561653;0.9897605781907063;1.0000896746319297
61.482909;1.1000389124014065;0.983098254407933;0.8936761936233744;-0.43908694706840323;-0.39917001119803214;1.0909023079852367;10.00147595245706;0.9166403141504267;0.3728777875781443;1.0296297126596992;1.0000016450376668;0.989744170700292;1.000088523196456
61.492909;1.1000399605052225;0.98309870905592;0.8936778466209137;-0.43903744738646794;-0.39912501158371383;1.0909020877352262;10.001474531617179;0.9166402332319032;0.37283252393412064;1.0296293989332927;1.0000027339838173;0.9897277483569019;1.0000873076632617
61.502909;1.1000409160171596;0.9830990955224166;0.8936795219526773;-0.43898978105275777;-0.3990816786214072;1.0909018666950008;10.001472669973811;0.9166401128175515;0.3727882902453822;1.0296291630398036;1.0000038417746133;0.9897116862638978;1.0000860333022583
61.512909;1.100041774247653;0.9830994145463229;0.8936812210351075;-0.43894028139992497;-0.39903667897736944;1.0909016482850786;10.001470332190635;0.9166399581846152;0.3727430880219838;1.0296290081809079;1.0000049651304583;0.989695230732213;1.0000847046173837
61.522909;1.1000425329244388;0.9830996665064959;0.8936829451576536;-0.4388907817605471;-0.39899167931848367;1.0909014378275323;10.001467484702067;0.916639774197149;0.37269891841383523;1.0296289366873195;1.0000061009124837;0.9896791366798584;1.0000833255387271
61.532909;1.1000431916469486;0.9830998515463761;0.8936846952013057;-0.4388431154670655;-0.3989483463122569;1.0909012423049815;10.001464101335785;0.9166405659427899;0.3726547822556722;1.029628950407914;1.000007246482585;0.9896639561586263;1.0000819006622463
61.542909;1.1000437507068792;0.9830999698369532;0.8936864721819162;-0.4387936158520411;-0.39890334662624755;1.0909010694476011;10.001460165887405;0.9166403384754443;0.3726106801293609;1.029629050580779;1.00000839972662;0.9896478395145059;1.0000804357685047
61.552909;1.1000442110259427;0.9831000217918566;0.893688277256609;-0.43874594958192187;-0.3988600135940707;1.0909009260928362;10.00145566933255;0.9166400963146443;0.3725666124263214;1.029629237404736;1.0000095589501588;0.9896317167275499;1.000078937554714
61.562909;1.1000445745507608;0.9831000082776987;0.8936901106049028;-0.438698283323887;-0.39881668054857405;1.0909008167161551;10.00145060158964;0.9166398438127272;0.3725225794070543;1.0296295098439932;1.0000107230016009;0.9896155919061932;1.0000774137524988
61.572909;1.1000448440625183;0.98309993097257;0.8936919707598553;-0.43865061707886416;-0.3987733474890266;1.09090074325752;10.001444945616937;0.9166395859813252;0.37247958117608554;1.0296298659209513;1.0000118915568785;0.9895998458106923;1.0000758732904076
61.582909;1.1000450228904077;0.983099792709954;0.8936938553918812;-0.4386029508477215;-0.3987300144149802;1.0909007061876115;10.001438679894859;0.9166393285072826;0.3724356176212449;1.0296303029934386;1.0000130646486451;0.9895837293719857;1.0000743257013245
61.592909;1.1000451150348614;0.9830995977507567;0.8936957620963061;-0.4385552846310024;-0.39868668132621327;1.0909007055777857;10.001431784837424;0.9166390766774755;0.37239268849075524;1.029630817321979;1.0000142414962707;0.9895679989100609;1.000072780097715
61.602909;1.1000451251644054;0.9830993518949973;0.8936976883585156;-0.43850761842900426;-0.398643348222497;1.0909017416367517;10.00142424405157;0.9166388342525146;0.3723497936099799;1.0296314039516434;1.0000154200745366;0.98955228104346;1.000071244482472
61.612909;1.1000450582074708;0.9830990616477625;0.8936996313864272;-0.4384599522421095;-0.3986000151035655;1.0909018150737568;10.001416040156915;0.9166386033803247;0.37230693296558653;1.0296320575591078;1.0000165977323223;0.989536578461097;1.00006972563737
61.622909;1.1000449192295172;0.9830987330406461;0.893701588114462;-0.4384141194041795;-0.3985583486357844;1.090901927262932;10.001407154779084;0.9166383855116667;0.37226510658402384;1.0296327728438768;1.0000177715456362;0.9895212688618935;1.0000682290956489
61.632909;1.1000447139277962;0.9830983716409432;0.8937035552994709;-0.43836645324883944;-0.3985150154854895;1.0909020799884612;10.001397574716576;0.9166391822000509;0.3722223144930343;1.0296335443949882;1.000018937788181;0.989506525682713;1.0000667591329986
61.642909;1.1000444488314036;0.9830979829958258;0.8937055296445048;-0.43832062044252773;-0.39847334898577724;1.0909022752883681;10.001387298956383;0.9166389951588036;0.3721805567818401;1.0296343669260055;1.000020091602258;0.9894912469946074;1.0000653195028695
61.652909;1.1000441301296497;0.9830975723264676;0.8937075078352344;-0.43827295431792723;-0.39843001580338844;1.090902515721553;10.001376342601414;0.9166388262055707;0.37213883341578297;1.0296352348048028;1.0000212274047011;0.9894759816318596;1.000063914528242
61.662909;1.1000437616960337;0.983097144185072;0.8937094866721094;-0.4382271215408225;-0.3983883492722293;1.0909028040491864;10.001364734890066;0.9166386775082982;0.3720971438165177;1.029636140893518;1.0000223391302114;0.9894607282069784;1.0000625491225539
61.672909;1.1000433445368674;0.9830967027491677;0.8937114633049356;-0.43818128877676843;-0.3983466827267665;1.0909031421090338;10.001352513611543;0.9166385514896924;0.3720554866530583;1.0296370767627767;1.0000234202428175;0.9894454846994466;1.0000612278812118
61.682909;1.1000428785133263;0.9830962520299364;0.8937134352475167;-0.43813545602434295;-0.3983050161685998;1.090903530327433;10.001339718853012;0.916638450123997;0.37201386001771475;1.0296380340219367;1.0000244643304164;0.9894302485064652;1.0000599547317854
61.692909;1.1000423641466222;0.9830957953489037;0.893715400446113;-0.438089623281847;-0.3982633495994982;1.0909039680875965;10.00132638687674;0.9166383744225037;0.3719722616949142;1.0296390047141828;1.0000254659211658;0.9894150165053982;1.0000587330143202
61.702909;1.1000418025214633;0.9830953349447815;0.8937173574511468;-0.43804379054742604;-0.39822168302098304;1.0909044541819408;10.001312543524575;0.9166383243763861;0.3719316893519755;1.0296399807097862;1.0000264203025104;0.989400160998927;1.000057564909466
61.712909;1.1000411942775945;0.9830948723681323;0.8937193051886894;-0.4379979578191522;-0.39818001643413015;1.090904987318183;10.001298199111835;0.9166392989829432;0.371891140705471;1.0296409538236255;1.0000273226570329;0.9893862285700189;1.0000564510119723
61.722909;1.100040539418339;0.9830944085446466;0.8937212424588945;-0.4379539584283444;-0.39814001650646014;1.090905566096135;10.001283355896872;0.9166392964994725;0.3718506135505678;1.0296419173145066;1.0000281679730538;0.9893713620925118;1.000055390874825
61.732909;1.1000398376803173;0.9830939432382249;0.8937231673289829;-0.4379081257062968;-0.3980983499056231;1.0909061883072055;10.001268023997355;0.9166393148885794;0.37181010567229045;1.0296428670528683;1.00002895177337;0.9893564845005454;1.0000543833670674
61.742909;1.1000390887308211;0.9830934752357703;0.8937250766640539;-0.4378641263178945;-0.3980583499661809;1.0909068508114368;10.00125222331461;0.9166393518247712;0.37176961494119576;1.0296438008488984;1.0000296707900105;0.989341591989686;1.0000534264500913
61.752909;1.100038292543097;0.9830930032097304;0.8937269666798066;-0.437818293595189;-0.39801668335613943;1.0909075498948277;10.001235973240547;0.9166394040704359;0.37172913947422703;1.0296447169627856;1.0000303234236052;0.9893266800344394;1.0000525174071333
61.762909;1.1000374497829246;0.9830925261082203;0.8937288342923542;-0.43777429420399705;-0.39797668341001635;1.0909082810529647;10.001219290458822;0.916639466994723;0.3716896774890435;1.0296456134772594;1.0000309099132396;0.9893121193077189;1.0000516534957173
61.772909;1.1000365611762335;0.9830920429931981;0.8937306779049685;-0.43773029481031406;-0.39793668346190414;1.0909090389438105;10.00120219492396;0.9166405350915885;0.37165022705698797;1.0296464886665277;1.000031431776646;0.989298455407123;1.000050832139428
61.782909;1.100035626371561;0.9830915531921772;0.8937324975928724;-0.4376862954134199;-0.39789668351197016;1.0909098184556925;10.001184712077906;0.916640603184981;0.3716097861174613;1.0296473415219607;1.0000318907012933;0.9892834534189464;1.0000500503159078
61.792909;1.1000346441069815;0.9830910571235003;0.8937342951845068;-0.4376422960124598;-0.3978566835597686;1.090910615724482;10.001166868741286;0.9166406671297636;0.37157035266111405;1.0296481720846626;1.0000322876707453;0.9892687852753614;1.0000493036597027
61.802909;1.1000336132438662;0.9830905570408329;0.8937360736386613;-0.43759829660652266;-0.3978166836044659;1.090911428021829;10.001148688353316;0.9166407236490622;0.3715319249428307;1.029648981688773;1.0000326228779308;0.9892544456572797;1.000048586448873
61.812909;1.1000325330237322;0.9830900567906886;0.8937378360670704;-0.4375542971948003;-0.3977766836452525;1.090912253358591;10.001130191104776;0.9166407701334454;0.3714925017318548;1.0296497729557437;1.000032896267096;0.9892396800155335;1.000047892844036
61.822909;1.1000314026738192;0.9830895607800554;0.8937395854861073;-0.4375102977766579;-0.3977366836815359;1.090913090414687;10.001111397854622;0.9166408048849607;0.37145308233234053;1.0296505495603812;1.0000331079480622;0.9892248620308315;1.0000472184914564
61.832909;1.1000302211697615;0.9830890732517045;0.8937413248657307;-0.4374662983515269;-0.39769668371276995;1.0909139383420317;10.001092333547243;0.9166418276846523;0.37141466617366786;1.0296513158581149;1.0000332581594833;0.9892112921538848;1.0000465613431604
61.842909;1.1000289877739189;0.9830885982083709;0.8937430571250332;-0.4374241322520555;-0.39765835040487824;1.0909147965176937;10.00107302609338;0.9166418401162525;0.37137625242785993;1.0296520761715937;1.0000333468737104;0.9891967394254427;1.0000459214041137
61.852909;1.10002770293375;0.9830881393230377;0.8937447854363175;-0.4373801328107577;-0.3976183504235405;1.0909156646151663;10.001053501005478;0.9166418449085197;0.37133784009514714;1.0296528341992912;1.0000333733179596;0.9891821299031923;1.0000453003618504
61.862909;1.1000263684738951;0.9830876994623063;0.8937465134102398;-0.4373379666935897;-0.39758001710105045;1.0909155427959667;10.001033778513607;0.916641844960652;0.37129942832906077;1.0296535931985584;1.0000333361665221;0.9891674642811863;1.0000447011475064
61.872909;1.1000249876409525;0.9830872800679459;0.8937482446543907;-0.43729580056686274;-0.3975416837698878;1.0909164313419486;10.001013876129951;0.9166418429073033;0.3712610165383596;1.0296543568670162;1.0000332345134757;0.9891527438637253;1.000044126858743
61.882909;1.1000235654219406;0.9830868808071953;0.8937499819812924;-0.43725363443049964;-0.3975033504294936;1.090917329641033;10.000993813454054;0.9166428406274278;0.3712236042383749;1.0296551301853143;1.0000330690114965;0.9891392716195645;1.0000435800459893
61.892909;1.1000221082717556;0.9830864997973979;0.8937517269403498;-0.43721146828449126;-0.39746501707964643;1.0909182356051534;10.000973614282278;0.9166428386804847;0.3711851911101675;1.0296559191036165;1.0000328426753646;0.9891244424740638;1.000043062746104
61.902909;1.100020623361005;0.9830861347534876;0.8937534798565404;-0.437169302128906;-0.3974266837204397;1.0909191459638878;10.000953304054779;0.9166428365618678;0.3711477773889627;1.0296567293451673;1.0000325606955833;0.9891099321014606;1.0000425765023009
61.912909;1.1000191175916392;0.9830857848211385;0.8937552397691835;-0.4371271359640184;-0.39738835035214015;1.0909200570595596;10.000932908058044;0.9166428335951791;0.3711103641033433;1.0296575658097635;1.0000322292224941;0.9890953622482618;1.0000421228502034
61.922909;1.1000175963749037;0.983085451405658;0.8937570040828237;-0.43708496979036915;-0.3973500169750711;1.0909209658553622;10.000912455699755;0.9166428294938452;0.37107295282323516;1.02965843296376;1.0000318541633766;0.989080730143576;1.000041704339591
61.932909;1.100016063538949;0.9830851372801013;0.893758768421289;-0.4370428036088068;-0.39731168358955554;1.0909218706195785;10.000891984741948;0.9166438242190401;0.3710355450223979;1.0296593352862613;1.0000314406884108;0.9890669607592115;1.0000413247020394
61.942909;1.1000145226058509;0.9830848457509287;0.8937605270105824;-0.4370006374205744;-0.39727335019578014;1.090922770772229;10.000871535822379;0.9166438173662502;0.37099814154730965;1.0296602767751564;1.000030993151041;0.9890521987816601;1.0000409879937506
61.952909;1.1000129776647782;0.9830845805130274;0.8937622734728451;-0.43696030456071705;-0.3972366834603589;1.0909236660824904;10.000851141715318;0.9166438075781138;0.37096174264258813;1.0296612600242423;1.0000305148616855;0.9890377446784411;1.0000406976297027
61.962909;1.1000114335825713;0.9830843450446437;0.8937640013718483;-0.43691997169798985;-0.39720001671633626;1.0909245560900789;10.000830818674599;0.9166437924781146;0.370924348242538;1.029662286127636;1.0000300077390163;0.9890228462928634;1.0000404559192204
61.972909;1.1000098962628608;0.983084141509807;0.8937657041129359;-0.4368778055012872;-0.3971616832964421;1.090925440065432;10.000810561460906;0.9166437691112196;0.37088795799819874;1.0296633553492867;1.000029472669243;0.9890082525309838;1.0000402645167916
61.982909;1.1000083725445775;0.983083969964682;0.8937673748300226;-0.43683747263953004;-0.3971250165329984;1.0909263168384138;10.000790350894125;0.9166447347967506;0.3708515711913218;1.02966446797327;1.0000289104951445;0.9889945149839489;1.0000401250292978
61.992909;1.1000068696091445;0.9830838283473492;0.8937690068714903;-0.4367971397816816;-0.39708834975805285;1.0909271840203003;10.000770172468375;0.9166446881042628;0.3708151870165346;1.0296656251114948;1.0000283224474997;0.9889797807441708;1.0000400387245483
62.002909;1.100005394568052;0.9830837132741564;0.8937705946179395;-0.43675680692999447;-0.39705168297044635;1.0909270375939317;10.00075002666749;0.9166446288983928;0.3707788052093035;1.0296668289305428;1.0000277102530375;0.9889649785330681;1.000040005932397
62.012909;1.1000039543148288;0.9830836211950161;0.8937721341181484;-0.43671647408648284;-0.3970150161695348;1.0909278728228438;10.000729926362371;0.9166445573137746;0.37074342638109936;1.029668082032986;1.0000270762764079;0.9889504849715154;1.0000400259068432
62.022909;1.1000025551327286;0.9830835492790192;0.8937736232415103;-0.4366761412527571;-0.3969783493551646;1.0909286848937845;10.000709893241098;0.9166454731192056;0.37070705173938673;1.0296693867792164;1.0000264230951608;0.9889364789047052;1.0000400966567806
62.032909;1.1000012021214955;0.9830834958453422;0.8937750611728151;-0.4366358084300263;-0.3969416825273419;1.0909294683987893;10.000689956553794;0.9166453758349544;0.3706716827276737;1.0296707452802831;1.000025753666191;0.988921858577295;1.0000402144181268
62.042909;1.0999998988922344;0.9830834605615795;0.8937764475949772;-0.43659547561934753;-0.3969050156860563;1.0909302174623474;10.000670149759998;0.916645264364475;0.3706363208709815;1.0296721597789298;1.0000250726233544;0.9889071786157156;1.0000403734817316
62.052909;1.0999986474924264;0.9830834442433829;0.8937777823464864;-0.43655697615526534;-0.3968700154980066;1.0909309265866982;10.000650505715758;0.9166451362804806;0.37060096748867366;1.0296736326581042;1.000024386461986;0.9888924405054527;1.0000405665845695
62.062909;1.0999974485792077;0.9830834482442129;0.893779065470898;-0.4365166433725687;-0.3968333486300542;1.0909315907455754;10.000631054605483;0.9166459881792941;0.3705656233797297;1.0296751660671317;1.0000237023298182;0.9888785715351534;1.0000407851919704
62.072909;1.0999963021001915;0.9830834739253796;0.893780296926548;-0.43647814393950785;-0.3967983484159444;1.0909322054319517;10.00061182629166;0.9166458167128311;0.3705302888611335;1.029676761658729;1.0000230274715391;0.9888637174701144;1.0000410199770828
62.082909;1.0999952078624196;0.983083522300465;0.8937814761397685;-0.43643781119104585;-0.3967616815228956;1.0909317675483003;10.000592857661987;0.9166456188022617;0.3704959639767324;1.0296784202957703;1.0000223695341828;0.98884918083855;1.0000412619187176
62.092909;1.0999941655790204;0.9830835936927704;0.8937826018626209;-0.43639931179550207;-0.39672668128482313;1.0909322759379496;10.000574201291306;0.9166453914504232;0.37046064852631405;1.0296801419287516;1.0000217365542636;0.9888342131013748;1.0000415027182383
62.102909;1.0999931753348298;0.9830836873717332;0.8937836723749615;-0.4363608124210468;-0.39669168103558283;1.0909327309330186;10.000555921935678;0.91664613221593;0.37042634193019186;1.0296819259538967;1.0000211360791142;0.9888204911607775;1.000041733989591
62.112909;1.099992238182576;0.983083801571942;0.8937846859777836;-0.4363223130688216;-0.3966566807755042;1.0909331338634625;10.00053808037753;0.9166458395576105;0.37039204318371927;1.029683771363947;1.0000205736677752;0.9888057858647966;1.0000419469670976
62.122909;1.099991355635278;0.9830839343508693;0.8937856412408091;-0.43628381373958974;-0.3966216805046418;1.0909334871744758;10.00052072349586;0.9166455123336638;0.370357751040979;1.029685676368288;1.0000200515631543;0.9887910250824672;1.0000421338767471
62.132909;1.0999905288043375;0.9830840842934893;0.8937865370405129;-0.4362453144338091;-0.3965866802227493;1.090933795025291;10.000503884381972;0.9166461495638357;0.37032346426027124;1.0296876381457916;1.0000195681643398;0.9887771376225096;1.0000422896883108
62.142909;1.0999897583522078;0.9830842500441517;0.8937873731543471;-0.43620681515164633;-0.396551679929206;1.0909340634925666;10.000487584187702;0.9166457507964446;0.3702891817827768;1.0296896534729503;1.0000191184827116;0.9887622706367178;1.000042412266382
62.152909;1.0999890449942609;0.9830844293800645;0.8937881509598321;-0.43616831589297855;-0.3965166796231211;1.0909332999818304;10.000471835104499;0.9166453157475473;0.37025590280249066;1.0296917195527748;1.000018695388357;0.9887477268652884;1.0000425009440117
62.162909;1.0999883893998041;0.9830846187581854;0.8937888735540758;-0.4361316499907913;-0.39648334597038415;1.0909335125792727;10.000456641445416;0.9166448433811394;0.37022262659574434;1.0296938337663526;1.0000182906137027;0.9887331325859265;1.0000425554944752
62.172909;1.0999877910755707;0.9830848136142593;0.8937895455218268;-0.4360931507779423;-0.39644834563717835;1.0909337093244869;10.000441996815242;0.9166453320219035;0.3701883523419203;1.029695993095071;1.0000178950154333;0.9887190416062639;1.0000425762964154
62.182909;1.099987247760679;0.9830850091869939;0.8937901720784359;-0.4360564849205765;-0.3964150119564374;1.09093389707803;10.000427885499498;0.9166447803411938;0.3701550792878729;1.0296981942658248;1.0000174990287956;0.9887043497508509;1.0000425644796809
62.192909;1.09998675625397;0.9830852014097777;0.893790757379078;-0.43601798575157286;-0.39638001159434294;1.0909340806397516;10.000414292118137;0.9166441881187831;0.3701218069622856;1.0297004340351679;1.0000170934254642;0.988689610833439;1.000042521466914
62.202909;1.0999863137239427;0.9830853873490559;0.8937913033098762;-0.4359813199374306;-0.39634667788374944;1.0909342627218002;10.000401212693125;0.9166445565354029;0.37008853497759564;1.0297027088583406;1.0000166695691834;0.9886757523110158;1.000042448376141
62.212909;1.099985918570558;0.9830855648044939;0.8937918098760179;-0.4359446541451589;-0.3963133441576327;1.090933444646897;10.000388661304974;0.9166438877106848;0.37005626255310603;1.0297050141035826;1.0000162193339064;0.9886612927771341;1.0000423456999552
62.222909;1.0999855700909973;0.9830857318360228;0.8937922763936906;-0.43590798837547196;-0.3962800104157012;1.0909336273006214;10.000376671956946;0.9166431837099571;0.3700229883376407;1.0297073436410695;1.0000157352120371;0.9886464080995885;1.000042213530458
62.232909;1.0999852670554988;0.9830858868547475;0.8937927025893785;-0.43587132262895256;-0.39624667665764424;1.090933812000421;10.00036529306736;0.9166424460071644;0.36999071081240215;1.0297096896542084;1.0000152105970193;0.9886318433318112;1.0000420516770756
62.242909;1.099985006804961;0.9830860287088987;0.8937930893971242;-0.435834656905795;-0.3962133428831318;1.0909340007901696;10.00035457221342;0.9166426755514014;0.3699584287895276;1.0297120421241204;1.0000146400999186;0.9886181473041676;1.0000418590113656
62.252909;1.099984785706908;0.9830861567439328;0.893793438536553;-0.435797991206031;-0.39618000909176554;1.0909341961241188;10.000344542872687;0.916641873260816;0.3699261415586732;1.0297143894295187;1.0000140197153953;0.9886034619452586;1.0000416331528137
62.262909;1.0999846000361484;0.9830862711021859;0.8937937507741085;-0.43576132552978186;-0.3961466752830986;1.0909344010253852;10.000335226933096;0.916641040760722;0.36989384889385574;1.0297167207807292;1.0000133466296894;0.988588713253945;1.0000413715846577
62.272909;1.099984446274136;0.9830863729227731;0.8937940247887509;-0.43572465987720455;-0.3961133414569505;1.0909336196646542;10.000326645544256;0.9166411804876765;0.36986155093554635;1.0297190278076678;1.000012618512024;0.9885748298052588;1.0000410728635145
62.282909;1.0999843206518156;0.9830864643672995;0.8937942575445895;-0.4356898275817573;-0.39608167428038316;1.0909338570601506;10.000318826705369;0.9166402950498664;0.3698292476940415;1.0297213036327173;1.0000118324839407;0.988559959241444;1.0000407359118637
62.292909;1.0999842184238935;0.9830865485910276;0.8937944451182731;-0.4356531619769553;-0.3960483404209258;1.0909341181258774;10.00031181119535;0.9166393866572774;0.3697979385936519;1.0297235412928043;1.0000109848530496;0.988545404791388;1.000040358090479
62.302909;1.099984133609062;0.98308662964877;0.8937945831181234;-0.43561832972961306;-0.3960166732129023;1.0909344067226856;10.000305654192223;0.9166394566823348;0.36976562263836904;1.0297257329833278;1.000010071735221;0.9885313466063568;1.0000399344254525
62.312909;1.0999840593569858;0.9830867122674368;0.8937946665307489;-0.43558166417297967;-0.3959833393239405;1.0909337244246229;10.000300415580957;0.9166385055433909;0.3697342988456406;1.029727869846609;1.0000090891809545;0.988516679554294;1.000039458614828
62.322909;1.0999839888100436;0.9830868012908398;0.8937946897852896;-0.43554683197336874;-0.39595167208823673;1.090934069982362;10.000296146139926;0.9166375335128246;0.36970296640178163;1.029729942329354;1.0000080330534176;0.9885019594579133;1.0000389246423516
62.332909;1.0999839163299654;0.9830869010432932;0.8937946478978945;-0.43551199979677446;-0.39592000483969975;1.0909344406154522;10.00029288321136;0.9166375415880944;0.36967162480573684;1.0297319412937527;1.0000068997558211;0.9884881181345322;1.0000383276832059
62.342909;1.0999838380984117;0.9830870151566179;0.8937945377037168;-0.43547716764221267;-0.3958883375785123;1.090934833361231;10.000290658408373;0.9166365312621608;0.36964027429325774;1.0297338590910565;1.000005687065547;0.9884733067912987;1.0000376639850301
62.352909;1.0999837515028699;0.9830871467924074;0.8937943579302304;-0.43544233550854095;-0.3958566703045719;1.0909352447631564;10.000289506410157;0.9166355037891623;0.36960991618453487;1.02973568947986;1.0000043941108925;0.9884588332910653;1.0000369308715729
62.362909;1.0999836545071353;0.9830872987090499;0.8937941083393919;-0.4354075033944795;-0.395825003017683;1.0909346704562952;10.000289463097126;0.916635460033988;0.3695785526474421;1.0297374266461272;1.0000030208566189;0.98844488287032;1.0000361279167769
62.372909;1.0999835456219633;0.9830874730347056;0.8937937887743443;-0.4353726712985653;-0.3957933357177498;1.0909351061508055;10.0002905584697;0.9166344007818373;0.36954818588403643;1.0297390647218092;1.0000015678933416;0.9884303530942741;1.0000352584989571
62.382909;1.0999834235966828;0.9830876711772609;0.8937933989088127;-0.4353378392192248;-0.39576166840485866;1.0909355487462715;10.000292816458769;0.9166333269391943;0.36951781740155243;1.029740598273492;1.0000000367112405;0.9884158011458015;1.000034329922545
62.392909;1.0999832867078148;0.9830878940652679;0.8937929385043009;-0.43530484048808676;-0.3957316677458338;1.0909359958207594;10.000296258843516;0.9166332399623085;0.3694864479501864;1.0297420231314354;0.9999984299927756;0.988401784383453;1.000033351360987
62.402909;1.0999831324502114;0.9830881427209838;0.8937924074293907;-0.4352700084364638;-0.3957000004074043;1.0909354439796202;10.000300905712361;0.9166321423851101;0.3694570779752129;1.029743336779502;0.9999967516171276;0.9883875736314368;1.000032331354488
62.412909;1.0999829579761402;0.9830884187843933;0.8937918057982206;-0.4352370097285785;-0.39566999972300604;1.0909358885637392;10.000306771121076;0.9166310372970933;0.36942670798213656;1.0297445378247128;0.9999950065695747;0.9883729792113243;1.0000312772194098
62.422909;1.09998276064881;0.9830887239978491;0.8937911344669279;-0.43520217769490716;-0.39563833235981316;1.0909363252260462;10.0003138551923;0.9166309271333813;0.3693963386060698;1.0297456252874808;0.9999932008809558;0.9883593062393377;1.000030195647113
62.432909;1.099982538057973;0.9830890589425617;0.8937903953197462;-0.43516917899892926;-0.39560833165213877;1.0909367510996177;10.000322139226459;0.9166298134133506;0.3693659706837372;1.0297465984025809;0.9999913409962017;0.9883447016033717;1.000029092849957
62.442909;1.099982287948635;0.983089422321792;0.8937895912971606;-0.43513618030407897;-0.3955783309346308;1.0909361645998834;10.000331590650053;0.9166296975026396;0.36933660534697427;1.029747456145221;0.9999894323083042;0.9883313940761369;1.0000279749638656
62.452909;1.0999820085246805;0.9830898107995528;0.8937887261320573;-0.43510134827407626;-0.3955466635422838;1.0909365646497984;10.000342173897918;0.916628581002224;0.36930724389931036;1.029748196456911;0.9999874782280618;0.9883171537937848;1.0000268484596844
62.462909;1.0999816986891258;0.983090219013829;0.8937878037311359;-0.4350683495730096;-0.3955166628104732;1.0909369501942092;10.00035385808878;0.9166274651700406;0.3692778876251938;1.029748816016533;0.9999854807088411;0.9883029074653313;1.0000257191975734
62.472909;1.099981358051387;0.9830906400834887;0.8937868277956837;-0.4350353508653192;-0.39548666207485983;1.09093731982019;10.000366615750506;0.9166273501973249;0.3692485376768449;1.029749310570082;0.999983441065888;0.9882895829170814;1.0000245911837458
62.482909;1.099980987017062;0.9830910665420919;0.8937858018231885;-0.43500235214921396;-0.3954566613378806;1.0909366708178807;10.0003804153557;0.9166262354918385;0.3692191948080411;1.0297496758154447;0.9999813602196831;0.9882753261170736;1.000023466516842
62.492909;1.0999805865690742;0.9830914911520516;0.8937847292640809;-0.4349693534232765;-0.3954266606019773;1.0909369990129854;10.000395217968286;0.916625120650812;0.36918985920833647;1.0297499087646063;0.9999792389512063;0.988261065715718;1.000022346308761
62.502909;1.0999801573032268;0.9830919072735368;0.8937836139112977;-0.4349381880194612;-0.39539832653629303;1.0909373005278746;10.000410978175317;0.9166250056681118;0.36916153084934333;1.0297500086145923;0.9999770782104827;0.9882481037496343;1.0000212318914399
62.512909;1.099979698747276;0.9830923091456227;0.8937824600499777;-0.43490518926945965;-0.39536832581005654;1.0909375737004443;10.000427642981395;0.9166238908731086;0.36913220978982253;1.0297499765553613;0.9999748787931773;0.9882338387456979;1.0000201256404166
62.522909;1.0999792099605954;0.9830926926028882;0.8937812719701407;-0.4348721905046238;-0.39533832509266625;1.0909368193216542;10.000445154690073;0.9166237775373411;0.36910389596880566;1.0297498150400073;0.999972640961801;0.9882208739357708;1.0000190308666568
62.532909;1.0999786903437077;0.9830930556331255;0.8937800536979008;-0.43484102505607897;-0.3953099910537457;1.0909370398799465;10.000463457481628;0.9166226677779434;0.3690755889331097;1.0297495267070722;0.9999703648587411;0.9882069810374243;1.0000179510426273
62.542909;1.0999781394950245;0.983093398167141;0.8937788093003572;-0.43480802625502685;-0.39527999036293093;1.0909372389412275;10.000482494265322;0.9166215636640775;0.36904728788088637;1.0297491135244778;0.9999680509258675;0.988193087540122;1.0000168894227985
62.552909;1.0999775568814218;0.9830937213745615;0.8937775426454836;-0.43477686076634736;-0.39525165635608145;1.0909364204863081;10.000502197757386;0.916621467192088;0.3690189918545748;1.029748577520562;0.9999656995477072;0.9881801202728762;1.0000158492592228
62.562909;1.0999769420949796;0.9830940267164534;0.893776256703032;-0.43474569525526546;-0.39522332236837143;1.0909365883107183;10.000522488902698;0.9166203806379627;0.3689906997668501;1.0297479221965573;0.9999633104603285;0.988166222234052;1.000014833752489
62.572909;1.0999762952863503;0.9830943148109043;0.8937749537943036;-0.4347145297204808;-0.3951949884012153;1.0909367456979087;10.00054328124733;0.9166203064290118;0.3689624102183513;1.0297471525736184;0.9999608828742779;0.9881532461434508;1.0000138458431942
62.582909;1.0999756174459965;0.9830945841694227;0.8937736363025127;-0.4346833641605601;-0.3951666544559574;1.0909358951073862;10.000564487885988;0.9166192471769955;0.3689351211977165;1.0297462744662962;0.9999584164964941;0.9881397075306495;1.0000128881549057
62.592909;1.0999749105757883;0.9830948307064209;0.8937723064519663;-0.4346521985737744;-0.39513832053380005;1.0909360383861502;10.000586028944433;0.9166182059106909;0.36890682983513673;1.0297452943448369;0.9999559125049213;0.9881257859542952;1.000011962702585
62.602909;1.0999741775937852;0.9830950489218604;0.8937709662444057;-0.43462103295817767;-0.39510998663545155;1.0909361775701618;10.00060783574524;0.9166181860564957;0.3688795326441571;1.0297442192940196;0.9999533737529717;0.9881131559638212;1.0000110705955028
62.612909;1.099973421761972;0.9830952339203765;0.8937696186074823;-0.4345898673117559;-0.39508165276095497;1.090936315245265;10.00062985399491;0.9166171910378093;0.36885222619914015;1.0297430564001628;0.9999508043645412;0.9880995900630722;1.000010211681655
62.622909;1.0999726460631474;0.9830953827967069;0.8937682676746035;-0.4345587016325268;-0.3950533189099158;1.0909354544676702;10.000652045173844;0.91661722369674;0.3688249075765901;1.0297418121686024;0.9999482089212357;0.9880869453481669;1.0000093840589372
62.632909;1.0999718534860734;0.9830954947304436;0.8937669173277648;-0.4345275359185951;-0.395024985081985;1.0909355992824332;10.000674380180019;0.916616286044895;0.36879757425590637;1.029740492734838;0.999945591666207;0.9880733678592432;1.0000085846052267
62.642909;1.0999710478246472;0.9830955702777334;0.8937655705028553;-0.4344982035015457;-0.39499831794381135;1.090935755657969;10.00069683227849;0.9166153795864355;0.3687712237282782;1.0297391045497273;0.999942956269174;0.9880601603593;1.0000078104697574
62.652909;1.0999702332970949;0.9830956107038735;0.8937642300439675;-0.4344670377133398;-0.3949699841624246;1.0909349314677128;10.000719378288112;0.916615505764801;0.36874385318013997;1.0297376544419634;0.999940305755644;0.9880475072320094;1.0000070595533082
62.662909;1.099969413416699;0.9830956173508419;0.893762898951111;-0.43443770521976605;-0.3949433170720058;1.0909351355430104;10.000741999389756;0.9166146657864521;0.36871745946893564;1.029736148820004;0.9999376421695155;0.9880343038626219;1.0000063297212751
62.672909;1.0999685907685517;0.9830955909435549;0.8937615794338128;-0.4344065393534193;-0.3949149833403731;1.0909353767673562;10.000764675049638;0.9166148601135229;0.36869003947175605;1.0297345929797586;0.9999349668945896;0.988021664705108;1.0000056186288624
62.682909;1.0999677674284127;0.9830955314387618;0.8937602724151973;-0.43437720677994346;-0.394888316301666;1.090934663500823;10.000787379563402;0.9166140882841443;0.3686635905632455;1.0297329910312918;0.9999322820530462;0.9880084864137156;1.0000049244282327
62.692909;1.0999669454681151;0.9830954383014231;0.8937589779848353;-0.43434787416470194;-0.39486164928920403;1.0909350039081456;10.000810085603694;0.9166143489747896;0.3686371107568696;1.029731346363934;0.9999295912652507;0.9879962573523328;1.0000042461047198
62.702909;1.0999661272467478;0.9830953101756301;0.893757695911033;-0.43431670817305834;-0.39483331563549406;1.0909354067032802;10.000832764216435;0.9166136403123513;0.3686105986587735;1.0297296626307688;0.9999268986922433;0.9879831279978577;1.0000035833061804
62.712909;1.0999653149849757;0.983095144297342;0.8937564259464194;-0.4342873754705202;-0.3948066486725092;1.0909348807633177;10.000855379133437;0.9166129602932911;0.3685840535437619;1.0297279445649183;0.9999242080712571;0.9879700315634928;1.000002936135801
62.722909;1.099964510574493;0.9830949366554073;0.893755168106942;-0.43425804272265606;-0.39477998173222545;1.0909354341628406;10.000877888891615;0.9166133070465513;0.36855847536213254;1.0297261977546976;0.9999215231572983;0.987958272866796;1.000002304812169
62.732909;1.0999637165066285;0.983094682254278;0.8937539225709982;-0.4342287099283118;-0.3947533148139021;1.0909360739309293;10.000900258181852;0.9166126790747959;0.368531864677905;1.0297244278605686;0.9999188484858311;0.9879452527669241;1.0000016890629295
62.742909;1.0999629364151104;0.9830943755456489;0.8937526892002292;-0.43420121041964566;-0.39472831458425506;1.0909358063367665;10.000922463800656;0.916613075445652;0.36850622258806537;1.0297226405003856;0.9999161896013682;0.9879335747625145;1.0000010873067375
62.752909;1.0999621738306107;0.9830940120459399;0.8937514675516607;-0.43417187752898617;-0.39470164771039196;1.0909366370197882;10.000944490509934;0.9166124958953004;0.36848055049236217;1.029720841442589;0.9999135529435742;0.987921011132264;1.000000496099917
62.762909;1.0999614306081011;0.9830935896116869;0.893750257703764;-0.43414254458900065;-0.3946749808593318;1.0909365708014467;10.000966323525596;0.9166129406296726;0.3684538498261765;1.0297190358347776;0.9999109451591403;0.9879090443412244;0.9999999108179325
62.772909;1.0999607067326604;0.9830931081496971;0.8937490611806924;-0.434113211599353;-0.39464831403118117;1.0909376114868334;10.000987944483539;0.9166124097190625;0.3684281218755991;1.0297172272199666;0.9999083719643929;0.9878965631899942;0.9999993270048481
62.782909;1.0999600008847048;0.9830925693312853;0.8937478811151168;-0.4340857118932521;-0.39462331389266025;1.090938762051169;10.00100933619972;0.9166129025661627;0.368402367735454;1.0297154177825392;0.9999058375834952;0.987885049005595;0.9999987408535408
62.792909;1.0999593110505586;0.9830919764417475;0.8937467213286431;-0.4340563788040963;-0.3945966471108396;1.0909390252467974;10.001030486348181;0.9166124172562843;0.36837758834056794;1.0297136093591168;0.999903345719081;0.9878730191315594;0.9999981491726172
62.802909;1.0999586352063213;0.9830913332599325;0.8937455850636707;-0.43402887899875026;-0.39457164702000436;1.0909404036995944;10.001051376027963;0.916612949832298;0.3683517843100072;1.029711803914099;0.9999009012459863;0.9878615851061235;0.9999975495763127
62.812909;1.0999579717628216;0.9830906429286571;0.8937444745701842;-0.4340013791439493;-0.3945466469547115;1.0909418993853466;10.001071967438376;0.9166124946952228;0.3683269558489369;1.029710003082123;0.9998985105614594;0.9878496380487339;0.9999969404779574
62.822909;1.0999573194153711;0.9830899078942451;0.893743391680431;-0.4339720459061288;-0.3945199802493757;1.0909425138323496;10.001092207870729;0.9166130460661601;0.3683011029351581;1.0297082078711233;0.9998961805609574;0.9878382875462621;0.9999963209700296
62.832909;1.099956676376675;0.9830891305288011;0.8937423384221033;-0.43394454595146975;-0.39449498023809393;1.0909442484419565;10.00111203664141;0.9166125988784344;0.36827622534435495;1.0297064194113692;0.999893917752127;0.9878264213803526;0.9999956908477878
62.842909;1.0999560399499924;0.9830883136844925;0.8937413171317969;-0.43391704594601654;-0.3944699802546654;1.0909451039865363;10.00113138274097;0.9166121483779953;0.3682513225515998;1.0297046398697967;0.9998917276141231;0.9878145911944931;0.9999950502208029
62.852909;1.0999554072565876;0.9830874606347226;0.8937403303486507;-0.4338895458892846;-0.394444980299367;1.0909470802240224;10.00115016343366;0.9166126892552376;0.3682263939359761;1.029702873013701;0.9998896138131641;0.9878037205693686;0.999994398720768
62.862909;1.0999547761020827;0.9830865747247233;0.8937393803197514;-0.4338620457811992;-0.3944199803724163;1.090949175430592;10.001168287903655;0.9166122154106848;0.3682014390990931;1.029701124652782;0.9998875779912305;0.9877919488567934;0.9999937352355618
62.872909;1.099954144983103;0.9830856594777682;0.8937384680299041;-0.4338345456220484;-0.3943949804739331;1.090950385653515;10.001185659647389;0.9166127205184226;0.36817645800371535;1.029699402570823;0.9998856207063934;0.9877811266784966;0.9999930585714818
62.882909;1.0999535128503561;0.9830847189002742;0.8937375928717455;-0.43380887874567503;-0.394371647270433;1.090952704945274;10.001202181372616;0.9166121986027506;0.3681524509960419;1.0296977162260872;0.9998837426072431;0.9877697650475774;0.9999923686847766
62.892909;1.0999528791116513;0.9830837572183587;0.8937367533382949;-0.43378137848613363;-0.3943466474280472;1.0909551263543031;10.001217765422458;0.9166126443178824;0.36812741876653654;1.0296960768169336;0.9998819445004552;0.9877589687125158;0.9999916676836711
62.902909;1.0999522433253575;0.9830827781681243;0.8937359478243254;-0.43375387817758576;-0.39432164761240057;1.0909566423369388;10.0012323391581;0.916612053410519;0.36810336213121214;1.0296944970715853;0.9998802264691343;0.987747622295721;0.9999909597694693
62.912909;1.0999516048236395;0.9830817842468121;0.8937351750851799;-0.4337282111540111;-0.39429831448847846;1.0909592450803052;10.001245840177202;0.9166124232623013;0.36807828170992746;1.0296929898588858;0.9998785871644679;0.9877368331353762;0.999990250578933
62.922909;1.099950963169337;0.9830807764205319;0.8937344345824263;-0.4337007107490082;-0.39427331472069893;1.0909609277422405;10.001258212961405;0.9166117526497369;0.3680541777505327;1.0296915659483616;0.999877023882937;0.9877254888240431;0.9999895468767149
62.932909;1.0999503189729027;0.983079755000652;0.89373372686026;-0.43367504362925663;-0.3942499816398178;1.0909636854600038;10.001269414193883;0.9166120407460377;0.3680300500809127;1.02969023252022;0.9998755336219006;0.9877150719053949;0.9999888565623491
62.942909;1.0999496740352894;0.9830787204820095;0.8937330533951735;-0.4336475431282688;-0.3942249819097987;1.090965514675844;10.001279415260441;0.9166112865005501;0.36800589816417006;1.0296889933025104;0.9998741148053322;0.9877037256932996;0.9999881884491105
62.952909;1.0999490307699245;0.9830776729395845;0.8937324157723732;-0.43362187591340484;-0.39420164886122555;1.0909684115820373;10.00128819250265;0.9166114884668132;0.3679827213753072;1.029687849439714;0.9998727683489318;0.9876936774559433;0.9999875511689889
62.962909;1.0999483913791412;0.9830766114617842;0.8937318151860919;-0.4335962086525633;-0.3941783158246884;1.0909713715673375;10.001295713880294;0.9166106443508564;0.36795851931767637;1.0296868006670425;0.9998714970144444;0.9876823238109341;0.9999869519657698
