time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.972909;1.0999477572473435;0.9830755348584114;0.8937312525382612;-0.433570541347377;-0.394154982797617;1.0909733900882574;10.001301937663419;0.916610750768641;0.36793429191203664;1.0296858472615613;0.9998703039923534;0.9876718900055864;0.999986396994424
62.982909;1.0999471288606109;0.9830744424156351;0.8937307285336412;-0.4335448739997796;-0.3941316497776931;1.0909764636668862;10.001306828962544;0.9166098038972273;0.3679110393724828;1.0296849916707995;0.9998691923409916;0.9876608881858262;0.9999858924081289
62.992909;1.099946506471079;0.983073333483981;0.8937302436467748;-0.4335192066119102;-0.3941083167626578;1.0909785896682034;10.00131037989856;0.9166098004053181;0.3678877622311617;1.0296842384530753;0.9998681653277182;0.9876507970500049;0.9999854446493727
63.002909;1.0999458910222024;0.9830722064667812;0.8937297982544389;-0.43349353918608147;-0.3940849837501401;1.0909817647064972;10.00131261438883;0.916608737669812;0.36786446123551636;1.0296835934636865;0.9998672265165428;0.9876397555090077;0.9999850600841032
63.012909;1.0999452839359949;0.9830710583935536;0.8937293927781951;-0.4334678717249538;-0.3940616507376811;1.0909839831804407;10.001313576515384;0.9166086132575533;0.3678401370959987;1.0296830634508185;0.9998663791643514;0.9876292425274906;0.9999847444545497
63.022909;1.0999446860664617;0.9830698851442544;0.8937290273041378;-0.43344220423177554;-0.3940383177228068;1.0909872376240763;10.00131331737433;0.9166074244596413;0.36781779049501706;1.0296826557737422;0.9998656258817619;0.98761851513738;0.9999845022284786
63.032909;1.0999440975550892;0.983068681799544;0.8937287012038221;-0.4334165367104604;-0.39401498470316654;1.09099052045268;10.00131189191371;0.9166071685761824;0.36779442232430304;1.0296823777023085;0.9998649692504975;0.9876083088392029;0.9999843364367198
63.042909;1.0999435182209847;0.9830674430095176;0.893728413697446;-0.43339270249885803;-0.393993318343452;1.090992825087649;10.001309359043182;0.9166068441896533;0.3677710336099671;1.0296822355666129;0.999864412265687;0.9875980653328551;0.9999842491905334
63.052909;1.0999429473425713;0.9830661632679762;0.8937281648066203;-0.43336703493525536;-0.3939699853088402;1.0909961454514188;10.001305775862997;0.9166054528526021;0.367747625228043;1.0296822343585486;0.9998639574907344;0.987586853899919;0.9999842420086347
63.062909;1.0999423831766675;0.983064837013007;0.8937279556838815;-0.4333432006914275;-0.393948318931506;1.090998475315466;10.00130119350135;0.9166049997242913;0.3677251979882524;1.029682377527763;0.9998636061592061;0.9875768995624182;0.9999843156978442
63.072909;1.0999418228294875;0.9830634589117927;0.8937277882567837;-0.433317533105681;-0.3939249858771255;1.0910018092083413;10.001295660827752;0.9166034923682236;0.3677027530086484;1.0296826670114883;0.9998633586476369;0.9875659692384484;0.9999844703871489
63.082909;1.0999412628170793;0.9830620243372458;0.8937276643576665;-0.43329369884932295;-0.3939033194782537;1.0910041434156321;10.001289227023324;0.9166029388442892;0.3676792918312982;1.0296831037767515;0.9998632153256031;0.9875555418461831;0.9999847057691754
63.092909;1.099940699995444;0.9830605294881137;0.8937275850226959;-0.43326986459327854;-0.39388165306777295;1.091007475021828;10.001281938937243;0.9166013462895738;0.3676568162261377;1.0296836879072717;0.9998631765555631;0.9875445013247895;0.9999850210568137
63.102909;1.099940132034668;0.9830589712257066;0.8937275508239719;-0.4332460303415632;-0.39385998664547245;1.0910098002259654;10.001273837388124;0.91660072013816;0.367634328038459;1.0296844181587947;0.9998632421857375;0.9875343291656122;0.9999854147574184
63.112909;1.0999395577363145;0.9830573470403395;0.8937275622619721;-0.43322036276473425;-0.39383665354444125;1.0910131137285426;10.001264950459067;0.9165990643249577;0.3676128290192541;1.029685292133903;0.9998634111740282;0.9875235415148077;0.9999858848261922
63.122909;1.099938977496842;0.9830556549720769;0.8937276194119987;-0.4331965285330888;-0.3938149870976429;1.0910154090204853;10.00125528661472;0.916598382232018;0.367590320424501;1.0296863071329845;0.9998636817153943;0.9875132521518651;0.9999864287657722
63.132909;1.0999383930653335;0.9830538936038822;0.8937277219051387;-0.4331726943164605;-0.39379332063819966;1.0910186790662642;10.001244834773077;0.9165966773820134;0.36756780274521006;1.0296874606328852;0.9998640516587635;0.9875019796574721;0.9999870432884027
63.142909;1.099937806601477;0.9830520623538513;0.8937278691425676;-0.43315069345092055;-0.3937733208330258;1.0910219171097075;10.001233569798876;0.9165959537616968;0.3675462758912334;1.0296887496197915;0.9998645185384029;0.9874919556926368;0.9999877244492773
63.152909;1.099937219921442;0.9830501616507469;0.8937280595146704;-0.43312685927220734;-0.39375165434938003;1.0910241169025876;10.001221460992028;0.9165942158796043;0.36752373959165374;1.0296901695777672;0.9998650794672299;0.9874805838957477;0.9999884683164788
63.162909;1.0999366342198211;0.9830481933595592;0.8937282892662641;-0.4331030251155589;-0.39372998785445756;1.0910272724859829;10.001208481145756;0.916593468417446;0.3675021936970654;1.0296917142369926;0.9998657314393541;0.9874704706737967;0.9999892713425381
63.172909;1.0999360501425752;0.9830461617488738;0.8937285527455409;-0.4330791909821624;-0.3937083213485615;1.0910293786112675;10.001194609133465;0.9165927158330059;0.3674806382178939;1.029693376015147;0.999866471590426;0.9874603229044554;0.9999901304531785
63.182909;1.0999354679800695;0.9830440737231643;0.8937288441452336;-0.4330571902058006;-0.39368832149866406;1.0910324313625803;10.001179828100272;0.9165909621592693;0.36745907327450084;1.0296951469387239;0.9998672971025669;0.9874492212338158;0.9999910429282944
63.192909;1.099934888103568;0.9830419379284955;0.8937291587532886;-0.4330333561195983;-0.3936666549719104;1.091034428333844;10.001164129450492;0.9165902107783239;0.36743749925248764;1.0296970193387707;0.9998682051474163;0.9874390327440635;0.9999920059618416
63.202909;1.0999343117333886;0.9830397635478327;0.8937294922558595;-0.43300952205613547;-0.39364498843564777;1.0910373688137713;10.001147518753836;0.9165884642518795;0.36741591693864806;1.0296989856299221;0.9998691932747376;0.9874279134453939;0.9999930164244639
63.212909;1.099933741151999;0.9830375590336174;0.8937298394749418;-0.43298752134755464;-0.39362498855753036;1.0910392534748017;10.001130012056258;0.9165877243422037;0.367394327401099;1.029701038374217;0.9998702602618424;0.9874177331869272;0.9999940713908713
63.222909;1.0999331793114484;0.9830353312710984;0.8937301944794028;-0.4329655206589947;-0.3936049886722417;1.091042083862983;10.001111623518147;0.9165859922047258;0.367373731860918;1.0297031710297433;0.9998714065946471;0.9874070209623735;0.9999951691035625
63.232909;1.0999326300437025;0.9830330854576858;0.8937305516883541;-0.4329416866554446;-0.3935833221148107;1.0910438626603451;10.001092357043758;0.9165852688430777;0.36735213168538977;1.0297053774624814;0.9998726336065271;0.987396900718652;0.999996309707347
63.242909;1.0999320984465986;0.9830308248794728;0.8937309064526848;-0.43291968600192937;-0.3935633222205816;1.0910465935696914;10.00107221002433;0.9165845552726987;0.3673315283896;1.029707650747846;0.9998739417463128;0.9873871969643866;0.999997495416829
63.252909;1.0999315902989208;0.9830285505052673;0.8937312545974588;-0.43289768536359535;-0.3935433223249637;1.0910482802759047;10.001051183455777;0.9165828521496254;0.36730992362470494;1.0297099836798016;0.9998753296545398;0.9873762439613112;0.9999987296474648
63.262909;1.0999311110304186;0.9830262611986107;0.8937315919415221;-0.4328756847390461;-0.39352332242979987;1.091050925694687;10.001029290749983;0.9165821595819403;0.3672893191681694;1.0297123698709951;0.9998767943608341;0.9873666474205337;1.0000000150681747
63.272909;1.0999306650447915;0.9830239544786646;0.8937319146022339;-0.4328536841268948;-0.39350332253679743;1.0910525323676392;10.00100655854168;0.9165804770436462;0.36726871693784546;1.0297148036477086;0.9998783316748802;0.9873561832035564;1.0000013521529312
63.282909;1.0999302557517838;0.9830216271604568;0.8937322192792051;-0.4328316835255732;-0.39348332264772934;1.0910551038634895;10.00098301694895;0.9165798029461393;0.36724811893605025;1.0297172797903154;0.9998799370924452;0.9873467114822421;1.0000027398109352
63.292909;1.0999298863528604;0.9830192756971705;0.893732503108241;-0.43280968293324773;-0.39346332276423884;1.0910566454964283;10.000958691028487;0.9165781344527503;0.36722852694215247;1.029719793600134;0.9998816069436556;0.9873367504050006;1.0000041768921746
63.302909;1.0999295604108779;0.9830168963197558;0.8937327636778565;-0.43278768234786974;-0.3934433228875074;1.0910591632755344;10.000933604809957;0.9165774680109843;0.36720794217418795;1.0297223404717677;0.9998833382825204;0.9873274141533709;1.00000566265151
63.312909;1.0999292814319046;0.9830144850293002;0.8937329991135302;-0.43276568176730984;-0.39342332301828953;1.091060662656063;10.000907792781462;0.916576799844692;0.3671873653403191;1.0297249152231798;0.9998851282923317;0.9873181466686989;1.000007196387398
63.322909;1.0999290523328027;0.983012037716296;0.8937332080280372;-0.43274551452297516;-0.3934049898237925;1.0910631485068008;10.00088130544281;0.9165751260740009;0.36716779701067387;1.029727511807451;0.9998869745972897;0.987308390916368;1.0000087767482373
63.332909;1.0999288755954861;0.9830095501364141;0.8937333895526925;-0.4327235139467568;-0.39338498997090643;1.0910646253939533;10.000854203237317;0.916574443196379;0.3671472379253942;1.0297301232503058;0.9998888754718052;0.9872992584909397;1.0000104012102096
63.342909;1.099928753339517;0.9830070175119819;0.8937335432682161;-0.4327015133710037;-0.39336499012602205;1.0910660972154402;10.000826545781324;0.9165727487316616;0.36712768898296977;1.0297327417228928;0.9998908292855925;0.9872896345676698;1.0000120665293983
63.352909;1.0999286869495184;0.9830044350088417;0.8937336688581721;-0.4326813461282875;-0.39334665695515353;1.0910685668980005;10.000798385862524;0.9165720412309618;0.3671081509573984;1.02973535904149;0.9998928342066219;0.9872810013127369;1.0000137694777516
63.362909;1.0999286769577084;0.9830017993882108;0.8937337657588522;-0.43265934555134106;-0.39332665712411097;1.091070037013767;10.000769766494798;0.9165713195640909;0.3670886243458812;1.0297379675814784;0.9998948885204111;0.9872724271884322;1.0000155068067422
63.372909;1.0999287232025796;0.9829991100844705;0.8937338331225815;-0.43263917830658644;-0.39330832396520743;1.0910725107793637;10.00074071668001;0.9165695819899784;0.3670691095004595;1.0297405612569828;0.9998969910179529;0.9872629795752179;1.0000172745129907
63.382909;1.0999288245876242;0.9829963688182417;0.8937338700837005;-0.43261901106099965;-0.3932899908106536;1.0910739920284258;10.000711253152483;0.9165688261651063;0.3670496067607201;1.0297431359112226;0.9998991411731676;0.987254509714107;1.0000190671675686
63.392909;1.0999289785457207;0.9829935783645181;0.893733876028305;-0.43259701048205124;-0.39326999099260795;1.0910764843243344;10.000681391067896;0.916567050211446;0.36703011648560746;1.0297456885065983;0.999901338928547;0.9872451549518159;1.00002087816668
63.402909;1.0999291810653757;0.9829907416132615;0.8937338508312466;-0.43257684323733125;-0.3932516578431247;1.091077990308639;10.000651150689087;0.9165662533558525;0.3670116389923654;1.0297482158616444;0.9999035838020632;0.987237137649749;1.0000227007687137
63.412909;1.099929427292664;0.9829878618881313;0.8937337951032149;-0.43255667599405645;-0.3932333246940562;1.0910805107846953;10.000620555437434;0.9165654359538749;0.3669921744282125;1.0297507140765805;0.999905873900193;0.9872287807280425;1.000024528816031
63.422909;1.09992971175784;0.9829849437942164;0.893733710291691;-0.4325365087521707;-0.3932149915436851;1.0910820441062288;10.000589633915597;0.9165635998968282;0.3669737228548347;1.029753178746502;0.9999082060053895;0.9872198952438801;1.000026357007118
63.432909;1.0999300277826405;0.9829819930759233;0.8937335986193526;-0.4325163415111889;-0.39319665839023155;1.091084587480356;10.00055842615483;0.9165627491836741;0.3669552845164151;1.0297556056849122;0.9999105765095155;0.987211963526052;1.000028181518747
63.442909;1.099930366929372;0.9829790158268972;0.8937334626889796;-0.4324961742704624;-0.3931783252321532;1.0910861387882218;10.000526981382647;0.9165618895459747;0.36693585981664456;1.0297579914348955;0.9999129821462377;0.9872036846045861;1.0000300001539792
63.452909;1.0999307193336685;0.9829760181835556;0.8937333049511296;-0.43247600702926414;-0.3931599920682237;1.0910876969310526;10.00049534806106;0.9165600268863058;0.3669174489779263;1.0297603331691711;0.9999154203572597;0.9871948743666267;1.0000318112045177
63.462909;1.0999310747346498;0.9829730064367461;0.8937331277628756;-0.43245767312007766;-0.3931433255640149;1.0910902614432665;10.000463565095814;0.916559165710444;0.36689905183485266;1.0297626285575767;0.9999178893071952;0.9871870200415167;1.000033612508164
63.472909;1.0999314236342936;0.9829699869627301;0.8937329337538417;-0.43243750587525104;-0.39312499238513465;1.0910918322566256;10.00043165984779;0.9165573085999078;0.36688066793150886;1.0297648756021802;0.9999203873724547;0.9871782674470257;1.0000354010420676
63.482909;1.0999317579173862;0.9829669659914722;0.8937327257234695;-0.4324173386271977;-0.39310665919721227;1.0910944090785797;10.000399656591348;0.9165564564241375;0.3668632966683709;1.0297670723134513;0.9999229123090424;0.9871708477833996;1.0000371722409696
63.492909;1.0999320708400084;0.9829639495686481;0.8937325062109577;-0.4323990047086975;-0.39308999266578376;1.0910959906800106;10.000367587834589;0.916555608794313;0.36684493735225393;1.0297692169143764;0.9999254607701297;0.9871630924745384;1.0000389197089423
63.502909;1.0999323568498334;0.9829609434473876;0.8937322769014321;-0.43237883745295647;-0.3930716594563461;1.0910985751822904;10.000335494874795;0.9165537646789352;0.366826589288434;1.0297713082936213;0.9999280287015941;0.9871544472128551;1.0000406357988056
63.512909;1.0999326113441072;0.9829579527653796;0.8937320380487322;-0.43235867019340757;-0.3930533262347165;1.091100160920399;10.000303421931408;0.9165529227419312;0.366809251867023;1.0297733455969698;0.9999306119494838;0.9871471416540087;1.00004231263303
63.522909;1.0999328303237166;0.982954981917787;0.8937317886538397;-0.4323403362634828;-0.39303665966745044;1.0911027465865768;10.000271413665553;0.9165520814382689;0.36679192451154335;1.0297753273250436;0.9999332064558432;0.9871398763456269;1.0000439428707355
63.532909;1.099933010115858;0.9829520348450174;0.8937315270548521;-0.43232200232989143;-0.39301999308867774;1.0911043302328074;10.000239511661682;0.9165502396402816;0.36677360654404934;1.029777251255082;0.9999358081401115;0.9871313519904693;1.000045519743514
63.542909;1.0999331476654617;0.9829491157139534;0.8937312511341494;-0.43230183505946007;-0.3930016598331693;1.091105907980539;10.000207750955896;0.9165493975891521;0.36675629705916474;1.0297791152370306;0.9999384122659869;0.9871241693138701;1.000047036997168
63.552909;1.0999332412418392;0.982946229607993;0.8937309586989955;-0.4322835011192738;-0.39298499323589614;1.0911084742066512;10.000176164982616;0.9165475571323167;0.36673899502296253;1.029780917758705;0.9999410131947679;0.987116100489042;1.0000484894081056
63.562909;1.0999332902690906;0.9829433827743547;0.8937306483026362;-0.43226516717660385;-0.3929683266317695;1.091110023472643;10.00014479427666;0.9165467212161402;0.36672169960084405;1.0297826579039902;0.9999436054125986;0.9871090028681719;1.0000498733080347
63.572909;1.099933294448451;0.9829405823207038;0.8937303196356138;-0.43224683323210017;-0.3929516600221734;1.0911125518868046;10.000113691581214;0.9165458933403411;0.3667044103816383;1.0297843351536609;0.9999461841981176;0.9871019490603873;1.0000511861567745
63.582909;1.0999332537072015;0.9829378353978732;0.8937299729763072;-0.43222849928630547;-0.39293499340830845;1.091114056860544;10.000082925701784;0.9165440769449144;0.36668712740580534;1.0297859491878572;0.9999487449547839;0.987094012364506;1.0000524255448002
63.592909;1.099933168795543;0.9829351483552321;0.8937296084293433;-0.43221016533941325;-0.392918326791509;1.0911155370174228;10.000052581294693;0.9165432747207602;0.36667085109522274;1.0297874997474559;0.9999512824815632;0.9870874231304254;1.0000535891117246
63.602909;1.099933041320173;0.9829325265539622;0.8937292261776545;-0.43219183139108347;-0.39290166017354305;1.0911179925740904;10.000022747714823;0.9165424882762873;0.36665358212076476;1.029788986624312;0.9999537909170242;0.9870805121846326;1.0000546752269148
63.612909;1.0999328728642193;0.9829299746032661;0.8937288276205756;-0.43217349744056377;-0.3928849935565302;1.0911194247124272;9.999993504615876;0.9165407182584814;0.36663732126948095;1.0297904095915382;0.9999562643792601;0.9870730969673042;1.0000556831701195
63.622909;1.0999326638354938;0.9829274962403438;0.8937284156917837;-0.43215516348703026;-0.3928683269426455;1.0911218342550444;9.999964917541748;0.9165399647202116;0.3666210693451829;1.0297917683826137;0.9999586978204189;0.9870666675452673;1.0000566129839552
63.632909;1.099932413250165;0.9829250938410115;0.8937279935875827;-0.4321368295298232;-0.39285166033380603;1.0911232209534776;9.999937044338497;0.9165392273622168;0.366603827053883;1.0297930627469114;0.9999610869493849;0.9870599294812318;1.000057465135794
63.642909;1.0999321198390932;0.9829227683694519;0.8937275632848388;-0.4321203289018504;-0.39283666039820797;1.091124583728843;9.9999099414747;0.9165375058731607;0.36658759499331844;1.029794292066874;0.9999634275292899;0.9870527018091588;1.0000582395638655
63.652909;1.0999317832935513;0.9829205199641682;0.8937271250362108;-0.4321019949362875;-0.3928199938038791;1.0911269212646182;9.999883662600825;0.9165368006990985;0.36657137399737627;1.0297954548032928;0.9999657155865118;0.987046473326386;1.0000589348551032
63.662909;1.0999314048011306;0.9829183482671996;0.893726677799987;-0.43208549429991994;-0.39280499388564993;1.091128232244724;9.999858256603599;0.9165361135891338;0.36655516550529116;1.0297965484438552;0.9999679483001387;0.9870403176943012;1.0000595483893806
63.672909;1.0999309872998142;0.9829162525401017;0.8937262204849343;-0.43206716032644793;-0.39278832731185176;1.091130515447257;9.999833768851255;0.9165344475147112;0.3665389712911054;1.0297975696172972;0.9999701241200902;0.9870333084272372;1.0000600773346515
63.682909;1.0999305351381523;0.9829142325159261;0.8937257533285846;-0.4320506596831186;-0.3927733274173473;1.0911317698084553;9.999810235850102;0.9165338063359457;0.3665237926918402;1.0297985139356876;0.99997224210309;0.9870276763215101;1.0000605200075705
63.692909;1.0999300527898332;0.982912289518945;0.8937252782496902;-0.43203232570397293;-0.39275666086990585;1.0911329942342958;9.999787674430166;0.9165331945772436;0.36650763007441156;1.0297993759384152;0.9999743012677975;0.9870217535777834;1.0000608764714032
63.702909;1.0999295441459056;0.9829104265200773;0.8937247980023387;-0.4320158250563452;-0.39274166100360053;1.0911351877906097;9.999766083453599;0.9165316173515226;0.3664914829608682;1.0298001497487204;0.9999763003481998;0.98701498709609;1.0000611477053636
63.712909;1.0999290129521615;0.9829086470321323;0.8937243149209046;-0.4319993244074554;-0.39272666115228994;1.0911363504018485;9.999745462767837;0.9165310801188343;0.36647635056839317;1.0298008304302626;0.9999782379858051;0.9870096091009576;1.0000613346064515
63.722909;1.099928463069062;0.9829069541377491;0.8937238305430736;-0.4319809904244723;-0.3927099946495805;1.0911374828246252;9.99972582892606;0.9165305881317546;0.3664602322241406;1.0298014149991321;0.9999801130834675;0.9870039509600389;1.0000614379725419
63.732909;1.099927898518099;0.9829053505316357;0.8937233465916715;-0.4319644897745237;-0.3926949948288653;1.0911395855590325;9.999707217283303;0.9165291458559783;0.3664451274779449;1.0298019021969584;0.9999819249496693;0.9869978269555121;1.0000614587848544
63.742909;1.099927323650355;0.9829038392014294;0.8937228659019628;-0.4319479891246954;-0.39267999502353895;1.091140657805295;9.999689679174748;0.9165287569068438;0.3664300360466371;1.029802291681834;0.9999836731718064;0.9869927218562696;1.0000613978880561
63.752909;1.0999267426261161;0.9829024239662408;0.8937223922850923;-0.43193148847544743;-0.3926649952338438;1.0911426972441582;9.999673276039331;0.9165284246626493;0.3664149577403778;1.0298025836165947;0.999985357726636;0.9869877061709965;1.0000612552671442
63.762909;1.0999261584311608;0.9829011093736133;0.8937219299601178;-0.4319149878272292;-0.3926499954603029;1.0911437009053937;9.999658071318684;0.9165271526747649;0.36639989249553157;1.0298027789739754;0.9999869794449697;0.9869818507484155;1.0000610297959769
63.772909;1.099925572419389;0.9828999001488956;0.8937214830688571;-0.431898487180249;-0.3926349957036009;1.0911446665142865;9.999644123143831;0.916526944278461;0.366384840467191;1.029802880626366;0.999988540479607;0.9869770121760958;1.000060720055574
63.782909;1.0999249842163124;0.9828988005605516;0.893721055324941;-0.43188198653439647;-0.39261999596420094;1.0911465929760658;9.999631474710945;0.9165268020166027;0.366369801986897;1.0298028937759922;0.9999900447634185;0.9869722618491745;1.0000603254629306
63.792909;1.0999243920195105;0.982897813843928;0.8937206500271173;-0.43186548588937484;-0.3926049962421878;1.0911474798904568;9.999620145714216;0.9165267272306477;0.3663557773389768;1.0298028243389064;0.9999914978256231;0.9869679715747008;1.0000598464086874
63.802909;1.0999237939278392;0.9828969420422126;0.8937202702572588;-0.431850818578014;-0.39259166320408656;1.0911483268495175;9.99961013314888;0.9165257198896108;0.36634076650267294;1.0298026774497033;0.9999929057797353;0.9869624714592484;1.0000592835115456
63.812909;1.099923189209994;0.9828961861636223;0.8937199186727245;-0.4318343179328908;-0.39257666351626436;1.0911501330737656;9.999601419735722;0.9165257790807192;0.36632676913497403;1.029802458140561;0.9999942749068201;0.986958361753925;1.000058636846133
63.822909;1.0999225781979567;0.9828955460191111;0.8937195970125724;-0.43181781728657487;-0.39256166384498825;1.0911508978882198;9.999593982821121;0.9165259034996197;0.36631178496715444;1.029802172473242;0.9999956118514444;0.9869539713487884;1.000057905749517
63.832909;1.0999219615489966;0.9828950199534555;0.8937193058724552;-0.4318031499718094;-0.392548330856597;1.091151621712046;9.999587798612561;0.916525090826871;0.3662978141827835;1.0298018273753908;0.9999969232111854;0.986949112488739;1.0000570891626273
63.842909;1.0999213397291252;0.9828946049389781;0.8937190447866198;-0.4317866493214206;-0.392533331217549;1.09115330647668;9.999582839165567;0.9165253369414691;0.3662838573724911;1.029801429731311;0.9999982151880078;0.986945269421113;1.0000561855603423
63.852909;1.0999207129288877;0.9828942969922293;0.89371881244722;-0.43177198200169803;-0.39251999826095346;1.0911539552633935;9.999579067886652;0.9165256364743128;0.366268915447029;1.029800985967528;0.9999994942275313;0.986941140215734;1.0000551929313632
63.862909;1.0999200812884067;0.98289409198758;0.893718606708298;-0.431755481346025;-0.3925049986531216;1.0911545717264717;9.999576440305988;0.9165249840087581;0.36625498975290155;1.029800502425634;1.0000007679435816;0.9869365343790951;1.0000541098590017
63.872909;1.0999194450053416;0.9828939863257915;0.8937184242743181;-0.4317408140216996;-0.3924916657269077;1.0911561591102372;9.999574905838937;0.9165253745648217;0.3662410820597209;1.0297999858335296;1.0000020451758234;0.9869329319386;1.0000529359892885
63.882909;1.0999188045203248;0.9828939770450408;0.893718260831902;-0.43172431336311656;-0.39247666614831606;1.0911567189632292;9.999574403312842;0.9165258035125324;0.36622819422876024;1.0297994436511526;1.0000033343757901;0.9869297688301908;1.0000516707070761
63.892909;1.0999181604354777;0.9828940619998522;0.8937181115564813;-0.43170964603830714;-0.39246333324959576;1.0911582507837552;9.999574851786226;0.9165262667896193;0.3662143277490175;1.0297988839979595;1.0000046412737924;0.9869262972924042;1.0000503123374367
63.902909;1.0999175127661496;0.9828942399055425;0.8937179714360429;-0.4316949787155878;-0.3924500003624153;1.0911587525362225;9.999576148490398;0.9165257613900267;0.3662004835529231;1.0297983145210368;1.0000059684041727;0.9869219552144455;1.0000488589682208
63.912909;1.0999168609700423;0.9828945096665681;0.8937178358819742;-0.43168031139658936;-0.3924366674845678;1.0911592211254446;9.999578177945764;0.916526285161597;0.3661876622584814;1.0297977409997268;1.0000073164551928;0.9869189667506048;1.0000473087822421
63.922909;1.099916205381025;0.9828948697559674;0.8937177014265453;-0.4316656440824539;-0.3924233346134731;1.0911606529489508;9.999580821490067;0.9165268361382073;0.3661738645146088;1.029797166781682;1.0000086848668226;0.9869156567930807;1.0000456592760154
63.932909;1.0999155485315262;0.982895318469949;0.8937175658583214;-0.4316509767738381;-0.39241000174650675;1.0911610445998783;9.999583964683593;0.9165264126559569;0.36616109123115714;1.0297965927903951;1.0000100717700564;0.9869118338619745;1.0000439069658296
63.942909;1.0999148952270528;0.9828958544258186;0.8937174282372337;-0.4316363094713421;-0.39239666888121283;1.0911613938730236;9.999587503655144;0.9165270135932371;0.36614734364034895;1.0297960178655798;1.0000114749485203;0.9869086081745228;1.0000420478138823
63.952909;1.0999142516509164;0.9828964761843475;0.8937172887876363;-0.431621642175767;-0.39238333601515124;1.0911617004321825;9.999591341289673;0.9165276376985415;0.3661346230322277;1.0297954396882936;1.0000128928947356;0.9869057879934297;1.0000400775006963
63.962909;1.099913624612927;0.9828971813251102;0.8937171482680796;-0.4316069748879867;-0.3923700031456435;1.091162964362713;9.999595376972328;0.916528283244108;0.36612193025997425;1.0297948558823558;1.0000143247094744;0.9869029974903081;1.0000379915870488
63.972909;1.0999130212910826;0.9828979663873183;0.8937170077124218;-0.4315923076086346;-0.39235667026974835;1.0911631841460554;9.99959950660166;0.91652794853384;0.36610926557078177;1.0297942644154872;1.0000157699558372;0.9868993035412544;1.0000357860496212
63.982909;1.0999124486615541;0.982898827934463;0.8937168688208285;-0.4315776403379496;-0.3923433373844869;1.0911633574496733;9.999603632419934;0.9165286321411846;0.36609662892248845;1.029793663456393;1.0000172293677232;0.9868965594508976;1.0000334579461574
63.992909;1.0999119125241457;0.9828997636753948;0.8937167337833242;-0.4315629730759506;-0.3923300044871503;1.0911644831954117;9.999607671971438;0.9165293328779672;0.3660840202647757;1.0297930515710396;1.0000187056400527;0.9868938330395715;1.0000310056862505
64.002909;1.099911416695099;0.9829007724453352;0.8937166045070107;-0.4315501391559752;-0.3923183382421628;1.09116456138128;9.999611563573536;0.9165300496993976;0.36607143963121624;1.029792428363791;1.0000202035851369;0.9868911207093505;1.0000284289369963
64.012909;1.0999109626961934;0.9829018528354895;0.8937164821071819;-0.43153547191141717;-0.392305005314365;1.091164592254881;9.999615265562387;0.9165297813168802;0.3660598871532955;1.0297917953804456;1.0000217293720226;0.9868878609100641;1.0000257283960854
64.022909;1.0999105504044726;0.9829030023181976;0.8937163669137637;-0.43152263800920004;-0.392293339035458;1.0911655772272606;9.999618747620943;0.9165305258564519;0.36604736289964;1.0297911567004925;1.0000232891127796;0.9868851655942635;1.000022905603604
64.032909;1.09991017938006;0.9829042185568633;0.8937162588940686;-0.4315079707832612;-0.39228000607045654;1.091165519405121;9.999621982067096;0.9165312806017212;0.3660358667684755;1.0297905182801972;1.0000248876683937;0.98688284436225;1.0000199627911233
64.042909;1.0999098493023685;0.9829055011562375;0.8937161579773932;-0.43149513690115543;-0.39226833975094466;1.0911654228715708;9.999624944835729;0.9165310418818196;0.3660233986760198;1.0297898866666915;1.000026528024665;0.9868792231875707;1.0000169024926049
64.052909;1.0999095591603252;0.9829068512678707;0.8937160642509945;-0.43148046969720477;-0.3922550067418532;1.0911662924409498;9.999627621874835;0.9165318053543198;0.3660119588103293;1.0297892681194454;1.00002821129835;0.9868768981823143;1.0000137268034244
64.062909;1.099909306883395;0.9829082698715939;0.8937159781808354;-0.4314676358390362;-0.3922433403750211;1.0911661334826324;9.999630006556535;0.9165325662429936;0.36600054768919693;1.029788668172168;1.0000299371636163;0.9868745674947532;1.0000104366427596
64.072909;1.0999090898876065;0.982909757132527;0.8937159002903069;-0.43145480199414027;-0.392231673982648;1.0911659511578;9.999632089260379;0.916533319430754;0.36598816599753203;1.0297880917350444;1.000031704238928;0.9868718580936092;1.0000070318580716
64.082909;1.0999089054075109;0.9829113133022769;0.8937158307142464;-0.43144013482977867;-0.39221834089722274;1.0911657501259768;9.999633851507411;0.9165330600460555;0.365976814387047;1.0297875434581054;1.000033510468542;0.9868685803250917;1.000003512576125
64.092909;1.099908750734801;0.9829129397476105;0.8937157694561355;-0.4314273010129399;-0.3922066744513432;1.0911665351647855;9.999635266599373;0.9165337841376975;0.36596549340341833;1.029787027752631;1.0000353531833344;0.98686621726286;0.9999998807094109
64.102909;1.0999086234580293;0.9829146389784884;0.893715717097185;-0.43141446721029114;-0.39219500797753093;1.0911663115557884;9.999636304937656;0.9165344883011701;0.36595420338738627;1.0297865485129185;1.0000372286461;0.9868638355279361;0.9999961403834424
64.112909;1.0999085205373913;0.9829164144257198;0.8937156755664022;-0.43140163342153914;-0.39218334147485073;1.0911660846541738;9.999636941748266;0.9165351688089474;0.36594294438759134;1.0297861086976978;1.0000391319343775;0.9868614294620496;0.999992297563461
64.122909;1.099908436834283;0.9829182706002577;0.8937156481432417;-0.43138879964635246;-0.39217167494235644;1.0911668595981565;9.999637159067992;0.916534821577202;0.36593271640242436;1.0297857100555468;1.0000410579025092;0.9868584353313561;0.9999883596390693
64.132909;1.0999083651563066;0.9829202126525823;0.893715638228301;-0.43137596588479227;-0.3921600083792036;1.091166641349149;9.99963694228877;0.9165354427450652;0.36592151965735054;1.029785353428718;1.0000430028225578;0.9868559639257654;0.9999843347708632
64.142909;1.0999082980047294;0.9829222453613173;0.8937156483328574;-0.43136313213759325;-0.39214834178469615;1.091166434464946;9.999636281226554;0.9165360289309491;0.3659103543899161;1.0297850391021401;1.0000449649964247;0.9868534537425588;0.9999802308017656
64.152909;1.0999082290587352;0.9829243725839373;0.8937156804529619;-0.43135029840597;-0.39213667515829254;1.091167242782982;9.999635176114115;0.9165365769802202;0.3659002203341684;1.0297847665914497;1.0000469434769024;0.986851273588552;0.9999760548188534
64.162909;1.0999081528135335;0.9829265968302175;0.8937157368999131;-0.4313374646911383;-0.3921250084996614;1.0911670692877578;9.99963364084455;0.9165360838503473;0.3658901164816017;1.0297845346682686;1.0000489366044374;0.9868481232423153;0.999971813850936
64.172909;1.099908063469145;0.982928918460558;0.8937158203412465;-0.43132463099396;-0.39211334180881086;1.091166915930301;9.999631698808228;0.9165365471933802;0.36587904132819654;1.029784342138715;1.0000509416966792;0.9868454896415124;0.9999675153567341
64.182909;1.0999079550847706;0.9829313352716724;0.8937159333277989;-0.4313117973147044;-0.3921016750859845;1.0911667835189423;9.999629371539347;0.916536966115158;0.365868993357952;1.029784188456711;1.0000529551530684;0.986843186495284;0.9999631669931827
64.192909;1.099907822468089;0.9829338431155789;0.893716078089795;-0.43130079698629165;-0.3920916749979753;1.0911676719706784;9.999626669433827;0.9165373412076084;0.3658589713839258;1.0297840734557409;1.0000549728063488;0.9868408445655068;0.999958776503804
64.202909;1.0999076607302358;0.9829364370564119;0.8937162566420402;-0.43128796334115976;-0.39208000821132993;1.0911675806420345;9.999623593299797;0.9165376736605771;0.3658489744368881;1.0297839967759939;1.0000569906784438;0.9868384661305638;0.9999543515352712
64.212909;1.09990746388429;0.9829391122281107;0.8937164710659875;-0.43127696304494273;-0.3920700080592268;1.0911675090248105;9.9996201378106;0.9165369641303432;0.3658390012313031;1.029783958029598;1.0000590052160616;0.9868351257467637;0.9999498989414042
64.222909;1.0999072246292945;0.9829418642870952;0.8937167235379324;-0.4312641294300967;-0.3920583412083837;1.0911674577794082;9.999616287186289;0.9165372122444931;0.3658290497069215;1.0297839571535494;1.0000610131710324;0.9868326850669161;0.9999454245357895
64.232909;1.0999069352408903;0.9829446896274363;0.893717015898032;-0.43125129582936883;-0.39204667432574236;1.091168428750549;9.999612011332342;0.916537416829005;0.36581911704178943;1.0297839937789106;1.0000630116003466;0.9868302201614068;0.9999409337832165
64.242909;1.0999065883507815;0.982947585265396;0.8937173496214804;-0.4312402955758412;-0.3920366740783316;1.0911684237802068;9.999607271648829;0.9165375764825354;0.3658091999346731;1.0297840664281066;1.0000649973684375;0.9868277361960348;0.9999364323280749
64.252909;1.0999061777102963;0.9829505487536084;0.8937177264394072;-0.43122929533641124;-0.3920266737999175;1.0911684436882334;9.999602031367559;0.9165366900444816;0.36580029482851234;1.0297841722718553;1.0000669666915292;0.9868246799224979;0.9999319258080571
64.262909;1.099905698541839;0.9829535783831321;0.8937181484505814;-0.43121646177855943;-0.3920150068244463;1.0911684884590087;9.999596263132398;0.9165367563221793;0.365790398000394;1.0297843073454267;1.0000689154288094;0.9868221720670542;0.9999274197934965
64.272909;1.0999051468546694;0.9829566731319486;0.89371861708747;-0.43120546157012246;-0.392005006486149;1.0911695582590877;9.99958995275046;0.9165367736175459;0.36578050555890373;1.0297844675607029;1.000070839562946;0.9868196591519561;0.9999229202533888
64.282909;1.0999045190028003;0.9829598320680711;0.8937191319203418;-0.4311944613789417;-0.39199500611954274;1.0911696538320856;9.999583095737641;0.9165367404342525;0.36577161348595216;1.0297846495933383;1.0000727354681989;0.9868175158968082;0.9999184339157628
64.292909;1.09990381250567;0.9829630537793022;0.8937196903013647;-0.4311816278727183;-0.3919833390591143;1.0911697755725067;9.99957568959368;0.9165366567769019;0.36576271772747077;1.0297848507272866;1.0000745996008489;0.986815373582248;0.9999139682867914
64.302909;1.0999030271631145;0.9829663365783515;0.8937202878101982;-0.4311706277190709;-0.3919733386388798;1.0911699223218139;9.99956773097031;0.9165355241921512;0.3657528142784153;1.0297850688624837;1.0000764279296028;0.9868119318726597;0.9999095318981216
64.312909;1.09990216508903;0.9829696791723517;0.8937209190625011;-0.4311596275855766;-0.3919633381924325;1.091171091150222;9.999559216886656;0.9165353446734498;0.36574389922378897;1.0297853032075597;1.0000782161887365;0.9868097870167247;0.9999051348227191
64.322909;1.0999012296536284;0.9829730807354577;0.8937215784808892;-0.431148627472879;-0.3919533377202104;1.0911712777963536;9.999550146769057;0.9165351201046176;0.365734968650143;1.029785554464755;1.0000799607890902;0.9868076372803859;0.9999007887257282
64.332909;1.0999002248706857;0.9829765404337591;0.8937222608401886;-0.43113762738095035;-0.3919433372233151;1.0911714772602688;9.999540527203488;0.9165348526444324;0.365726018693336;1.0297858245235756;1.0000816596448572;0.9868054814632762;0.9998965064990726
64.342909;1.0998991558757512;0.9829800571662679;0.8937229613902482;-0.4311266273089997;-0.3919333367034738;1.0911716847714743;9.999530378390228;0.9165335449405831;0.36571704584317544;1.0297861164062203;1.0000833123495434;0.986802390536786;0.9998923017400282
64.352909;1.0998980293839573;0.9829836294644112;0.8937236755079048;-0.4311156272558285;-0.39192333616276515;1.091172896310994;9.999519734140675;0.9165331997143832;0.36570804710359656;1.029786433930162;1.0000849191806418;0.9868002224218769;0.9998881872972217
64.362909;1.0998968535508387;0.9829872555719708;0.893724398243883;-0.4311046272202692;-0.3919133356034086;1.091173108299897;9.99950863409313;0.9165328193557666;0.3656990199215948;1.0297867808366856;1.000086479858869;0.9867980491550072;0.9998841732949065
64.372909;1.0998956380072205;0.9829909338214344;0.8937251243084308;-0.43109362720146654;-0.39190333502763963;1.091173317868594;9.999497119034135;0.916532405917879;0.36569096209985313;1.0297871602728728;1.0000879937380818;0.9867962429622473;0.9998802664440778
64.382909;1.0998943940808572;0.9829946623451438;0.8937258488199139;-0.43108262719890267;-0.39189333443763763;1.0911735237665638;9.99948523095442;0.916531961205372;0.3656818717339707;1.0297875749036869;1.0000894611321545;0.9867940650802864;0.9998764706623341
64.392909;1.0998931337467726;0.982998438223523;0.8937265681981397;-0.4310734605455679;-0.3918850005020762;1.0911747264077993;9.999473013690976;0.9165304865547091;0.36567274719654475;1.0297880268891924;1.0000908835131626;0.9867909595219269;0.9998727877920428
64.402909;1.0998918677257377;0.9830022577736712;0.893727280440134;-0.43106246057447256;-0.3918749998893458;1.091174926895974;9.999460513087499;0.9165299827387392;0.3656645872210741;1.0297885175435568;1.0000922619307284;0.9867891565663482;0.9998692180253107
64.412909;1.0998906049835055;0.9830061177046888;0.8937279849491314;-0.43105146061844124;-0.391864999267526;1.0911751256707922;9.999447771863556;0.9165294503180293;0.3656553910080184;1.0297890471181934;1.000093596015658;0.98678698872397;0.999865760185594
64.422909;1.0998893535715835;0.9830100152283286;0.8937286818994811;-0.4310422940098044;-0.3918566653043591;1.091175321376608;9.999434823906734;0.9165288896317311;0.36564715813686993;1.029789614537305;1.0000948849319113;0.9867851991552565;0.9998624121915677
64.432909;1.0998881210976381;0.983013947071527;0.8937293713353416;-0.4310312940802472;-0.3918466646672845;1.0911765113100633;9.999421693904406;0.9165283005046199;0.3656388883941785;1.0297902168879085;1.0000961285463386;0.9867834182759992;0.999859171655883
64.442909;1.0998869141815868;0.9830179086379078;0.8937300532266955;-0.43102212749429897;-0.3918383306901729;1.0911766932734674;9.999408397596282;0.9165266826325928;0.36562958188025957;1.0297908492560117;1.0000973275275713;0.9867803463224406;0.9998560362008924
64.452909;1.0998857375650493;0.9830218938143215;0.8937307282101326;-0.43101112758287397;-0.39182833003988643;1.0911768665887114;9.999394944929634;0.916526036399604;0.36562123917226697;1.029791505538032;1.0000984832733302;0.9867785799965633;0.999853003337761
64.462909;1.099884593884361;0.9830258954802001;0.8937313973150991;-0.43100196101005156;-0.39181999604954704;1.0911770319111103;9.999381348534095;0.9165253631806649;0.3656128611926099;1.0297921799379224;1.000099598039847;0.9867768162811842;0.9998500701037747
64.472909;1.0998834842337268;0.9830299064892035;0.8937320608846402;-0.4309909611065726;-0.39180999538542016;1.0911771907102732;9.99936763012004;0.9165246647463369;0.36560444902172384;1.0297928679143116;1.0001006748297838;0.9867750505971581;0.9998472328871078
64.482909;1.0998824090252297;0.9830339205066964;0.893732718265272;-0.43098179453670443;-0.3918016613804909;1.0911783444654313;9.999353819473164;0.9165239422725456;0.36559600389105296;1.0297935655557986;1.000101717495042;0.9867732791157556;0.999844487402514
64.492909;1.0998813685513853;0.9830379322742003;0.8937333683731415;-0.4309726279650097;-0.3917933273678431;1.0911784941793836;9.999339947398097;0.9165221957921325;0.3655885272269342;1.029794268149609;1.000102731158948;0.9867709411238497;0.9998418286959718
64.502909;1.099880363094033;0.9830419371327038;0.8937340101482435;-0.4309616280562482;-0.3917833266805743;1.0911786402998402;9.99932603832973;0.9165214242303378;0.36558002053713373;1.0297949697065478;1.000103722064464;0.9867691520375642;0.9998392515453727
64.512909;1.099879393441931;0.9830459300111627;0.8937346426902305;-0.43095246147518335;-0.39177499265177496;1.0911787823170764;9.999312109724137;0.9165206254646965;0.36557148536046635;1.0297956637541428;1.000104696534552;0.9867673525339727;0.9998367509301624
64.522909;1.0998784618015678;0.9830499046193882;0.8937352653464128;-0.4309432948865855;-0.3917666586146348;1.091179918406934;9.999298179919908;0.9165197963409847;0.3655629234914154;1.029796343975841;1.00010566014471;0.9867655421517887;0.999834321888809
64.532909;1.0998775718202591;0.9830538535706683;0.8937358776425411;-0.4309341282888331;-0.3917583245690852;1.0911800458215495;9.999284274996807;0.9165189333903441;0.3655553369441813;1.0297970040048599;1.0001066183889011;0.9867640919565681;0.9998319592139387
64.542909;1.0998767278345558;0.9830577691073711;0.8937364790056406;-0.4309249616809412;-0.3917499905150416;1.0911801616353685;9.999270426279296;0.9165180341206349;0.3655467275766488;1.0297976377297526;1.0001075779633228;0.986762263482049;0.9998296577234028
64.552909;1.0998759341375852;0.9830616433241378;0.8937370684991404;-0.4309157950627207;-0.3917416564525477;1.0911802631022833;9.99925666535417;0.9165160975256088;0.3655390970244022;1.029798240550825;1.0001085469053277;0.9867598728725853;0.9998274126629481
64.562909;1.0998751943258325;0.9830654679768203;0.8937376448068357;-0.4309066284345799;-0.39173332238196357;1.0911803479169093;9.999243025739908;0.9165151233843536;0.3655314470124021;1.0297988099196589;1.0001095338931225;0.9867584127495119;0.9998252199044435
64.572909;1.0998745109411054;0.9830692349011318;0.8937382066750649;-0.4308974617972375;-0.3917249883040089;1.0911814145302259;9.999229549504514;0.9165141116262463;0.36552277960583374;1.0297993443918871;1.000110547646047;0.986756589585584;0.9998230765330862
64.582909;1.0998738849659146;0.9830729369399782;0.8937387534724468;-0.43088829515164795;-0.3917166542197098;1.0911814619216413;9.999216291476177;0.9165130625766037;0.3655150971008719;1.029799842380364;1.000111596170664;0.986755149291475;0.9998209813805491
64.592909;1.0998733148579616;0.9830765687116252;0.8937392850044448;-0.43087912849913057;-0.39170832013019935;1.0911814894034921;9.999203316922978;0.9165119772591475;0.3655074017981585;1.0298003021520366;1.0001126859626122;0.9867537246864454;0.9998189348705522
64.602909;1.099872796612617;0.9830801270274628;0.8937398007495408;-0.43086996184138887;-0.3916999860366091;1.091181497203502;9.999190697003376;0.916510857175472;0.3654996960022679;1.0298007229511366;1.0001138220366221;0.9867523165392341;0.9998169390625264
64.612909;1.0998723254831952;0.9830836106398175;0.8937402996289154;-0.43086079518022535;-0.39169165194026245;1.091181487264148;9.99917850787797;0.9165087041131674;0.3654919819917986;1.0298011059692471;1.0001150083537396;0.9867499949065047;0.9998149979654783
64.622909;1.0998718974060848;0.9830870193166225;0.8937407805098816;-0.4308534618506282;-0.39168498450942063;1.0911824634619656;9.999166828887645;0.9165075203980515;0.3654842617661953;1.0298014544855638;1.0001162476003205;0.9867486159166144;0.9998131167560306
64.632909;1.0998715089077016;0.9830903529182345;0.8937412427886207;-0.43084429518757156;-0.39167665041245886;1.091182430735696;9.999155733731124;0.9165063091351884;0.36547653672934316;1.0298017729697448;1.0001175408330207;0.986747249213368;0.9998113002238719
64.642909;1.0998711567111368;0.9830936108223839;0.8937416864836681;-0.43083512852619005;-0.39166831631799043;1.091182393618479;9.999145283582767;0.9165050739845557;0.3654688074631779;1.0298020659471807;1.0001188875857365;0.9867458931477229;0.9998095525980476
64.652909;1.0998708379083606;0.983096791894406;0.8937421118125015;-0.43082596186825395;-0.3916599822286399;1.0911823554865068;9.99913553003824;0.9165038189508926;0.3654620737878233;1.0298023377416128;1.0001202861361955;0.9867449152920704;0.999807879001069
64.662909;1.0998705501412542;0.9830998954124434;0.8937425190479935;-0.43081862854852765;-0.39165331481449583;1.0911823185552383;9.999126519856002;0.9165025484962276;0.36545433506237757;1.0298025928818204;1.0001217341547253;0.9867435706348103;0.9998062864143136
64.672909;1.0998702911578686;0.9831029223263519;0.893742909109266;-0.4308094619013791;-0.3916449807460131;1.0911822837913876;9.999118293939466;0.9165002675369126;0.36544759043004194;1.0298028364804794;1.0001232297308984;0.9867416659463204;0.9998047831780889
64.682909;1.09987005805027;0.9831058754688438;0.8937432839034348;-0.4308021285941972;-0.39163831336021093;1.09118325089787;9.999110883670623;0.916498981249076;0.36543983895548804;1.029803073822339;1.0001247716424055;0.9867403141351414;0.9998033779595279
64.692909;1.0998698474358035;0.9831087585551215;0.8937436455388912;-0.43079296196068984;-0.39162997932725996;1.091183218773056;9.999104315106479;0.9164976950201487;0.36543307969057237;1.029803309109943;1.0001263586566158;0.9867393242106535;0.9998020792610007
64.702909;1.0998696565698862;0.9831115749927641;0.8937439952312947;-0.43078562866742204;-0.39162331198385625;1.0911831859750776;9.999098620903247;0.9164964144799624;0.36542531162241765;1.02980354492301;1.0001279891474573;0.9867379535235237;0.9998008957108002
64.712909;1.09986948359283;0.9831143274982577;0.8937443330831534;-0.4307782953804182;-0.39161664466625995;1.0911831507094614;9.999093841618482;0.9164951450708778;0.3654185336378258;1.0298037831177305;1.000129661252468;0.9867369403413294;0.9997998363354055
64.722909;1.099869326301358;0.9831170184704768;0.8937446588153549;-0.4307691287653403;-0.39160831070989954;1.0911831106936243;9.999090015520983;0.9164938911494421;0.36541174458227643;1.0298040256593153;1.0001313726618122;0.9867359111532222;0.9997989100217884
64.732909;1.099869180978728;0.9831196503820332;0.8937449727894593;-0.4307617954880063;-0.39160164344938014;1.0911840631129648;9.999087174576514;0.9164916554713234;0.3654049432859717;1.0298042743008862;1.0001331200815466;0.9867339333297238;0.9997981243749455
64.742909;1.0998690425174795;0.9831222265302609;0.8937452764906167;-0.430754462214834;-0.3915949762188622;1.0911840044213772;9.99908534607373;0.9164904394288205;0.3653971287054906;1.0298045297494631;1.0001348989659717;0.9867324907511336;0.9997974846984615
64.752909;1.09986890529937;0.9831247517489854;0.8937455722472856;-0.4307452956128431;-0.39158664235256313;1.0911839301809416;9.999084552047112;0.916489243488587;0.3653903003131994;1.0298047913664305;1.000136703591147;0.9867313919156325;0.999796993839077
64.762909;1.0998687641294664;0.9831272312657617;0.8937458628799306;-0.43073796234943235;-0.39157997518513993;1.0911838352183436;9.999084809485648;0.9164880676462764;0.3653834583686673;1.029805058021072;1.000138527199018;0.986730264130173;0.9997966531671522
64.772909;1.0998686151323918;0.9831296687022676;0.8937461514504734;-0.4307306290920721;-0.39157330805170065;1.0911837141116514;9.999086134139043;0.9164869121554495;0.3653766038870522;1.029805329326394;1.0001403624501375;0.9867291057875442;0.9997964638120289
64.782909;1.0998684558770528;0.9831320657443936;0.8937464405483523;-0.4307232958413066;-0.3915666409543266;1.0911835618397343;9.999088542610897;0.9164857783534079;0.3653707383678486;1.0298056058035718;1.0001422027934228;0.9867282858410925;0.9997964271404827
64.792909;1.0998682843632954;0.9831344230567111;0.8937467314400281;-0.43071596259729755;-0.3915599738954036;1.0911843742533878;9.99909204657094;0.9164846693183557;0.36536386327264925;1.0298058879098115;1.0001440436106157;0.9867270617752393;0.9997965446976703
64.802909;1.099868098377932;0.9831367407583516;0.8937470239292211;-0.4307086293598304;-0.3915533068775685;1.0911841481485895;9.999096645858112;0.9164825900900992;0.365356979542826;1.029806174930912;1.0001458816606172;0.9867248712826034;0.9997968180061015
64.812909;1.0998678959826125;0.9831390182305599;0.8937473169699333;-0.43070129612841934;-0.3915466399034313;1.0911838808209113;9.999102328624765;0.9164815472606836;0.36535008741818137;1.0298064647975864;1.0001477140620345;0.9867235668377096;0.9997972483069768
64.822909;1.0998676758334376;0.9831412539142056;0.8937476093414621;-0.43069396290268935;-0.3915399729752764;1.091183569342145;9.999109073863375;0.9164805481741499;0.3653441865818389;1.0298067547750946;1.0001495381307546;0.986722583601036;0.9997978365459919
