time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.832909;1.0998674371415613;0.9831434458873436;0.8937479001251677;-0.43068662968264687;-0.39153330609501347;1.0911832100850052;9.999116855433654;0.9164795999380456;0.36533727663531285;1.0298070417208152;1.0001513513155567;0.986721174909789;0.9997985833213339
64.842909;1.099867179943578;0.9831455932210663;0.8937481892610338;-0.4306792964684123;-0.39152663926423065;1.0911827988804275;9.999125652759416;0.9164787087773796;0.3653313575424029;1.0298073218236279;1.0001531507613777;0.986720074918673;0.9997994883872539
64.852909;1.0998669055116466;0.9831476968210477;0.8937484776420261;-0.43067196325982743;-0.39151997248406545;1.0911833319656568;9.999135461345533;0.9164778802460446;0.3653254296301063;1.0298075908504778;1.000154932838005;0.9867189068075015;0.999800550346638
64.862909;1.099866617045381;0.9831497588635952;0.8937487664319468;-0.43066463005639743;-0.39151330575517224;1.0911828071622103;9.99914629054162;0.916477119530707;0.3653184933249109;1.0298078447066399;1.000156692423514;0.9867172938267453;0.999801767020569
64.872909;1.0998663198900498;0.9831517813883738;0.8937490565715928;-0.4306591301907767;-0.3915083057446902;1.0911822243877283;9.99915815082426;0.9164754313172035;0.36531254894646426;1.0298080796055649;1.0001584222749573;0.9867150409537112;0.9998031360777375
64.882909;1.0998660201397483;0.9831537653739785;0.8937493487351423;-0.4306517969955983;-0.3915016391197519;1.0911815851720392;9.99917104327836;0.9164748198036593;0.36530659655610775;1.0298082922135003;1.0001601137858116;0.9867136287170579;0.9998046556577634
64.892909;1.099865723051049;0.9831557111428967;0.8937496430535509;-0.43064446380353577;-0.39149497254722404;1.0911808913094063;9.999184958516;0.9164742890271809;0.3653006359791698;1.0298084802831335;1.0001617588572946;0.9867121203612674;0.9998063242960161
64.902909;1.099865433003327;0.9831576193483479;0.8937499388218368;-0.4306389639471797;-0.3914899726934244;1.0911801433477064;9.999199883931437;0.9164738433016549;0.3652936671869972;1.0298086431656635;1.0001633509364691;0.986710138177563;0.9998081395127649
64.912909;1.099865154221343;0.9831594912878405;0.8937502349692992;-0.43063163075899596;-0.391483306224198;1.091179340242129;9.99921581084604;0.9164734875470041;0.3652876907209485;1.029808781633753;1.0001648846297926;0.986708415846235;0.9998100969013697
64.922909;1.099864890413663;0.9831613286554206;0.8937505310514082;-0.4306242975714977;-0.39147663980521763;1.0911794805413344;9.999232732712848;0.9164732270017644;0.365281707723151;1.0298088975356996;1.0001663552934843;0.9867065764235351;0.9998121911788556
64.932909;1.0998646435446877;0.9831631336973191;0.8937508278711294;-0.43061879771735057;-0.39147164010223934;1.09117856331329;9.999250633688517;0.9164730663566604;0.3652767196174148;1.0298089933529884;1.0001677591416966;0.9867049822834686;0.999814417558015
64.942909;1.099864413942345;0.9831649097938818;0.8937511274408738;-0.4306114645294369;-0.3914649737811818;1.091177587591653;9.999269477995949;0.9164730091538429;0.36527072784440007;1.0298090712812749;1.0001690932061051;0.9867028842239792;0.9998167717489148
64.952909;1.0998642014356521;0.9831666612870905;0.8937514323798416;-0.430605964674196;-0.3914599741747604;1.09117655212014;9.999289211543449;0.9164720579432284;0.3652647337825375;1.0298091325855683;1.0001703558194022;0.9866997149329111;0.999819248676589
64.962909;1.0998640058259905;0.9831683921652811;0.8937517447249826;-0.4305986314846877;-0.39145330794917527;1.0911754567090304;9.99930976907932;0.916472214643751;0.36525873848905394;1.0298091774724751;1.0001715478393591;0.9866973257009319;0.9998218416057464
64.972909;1.0998638273459513;0.9831701050240907;0.8937520645733273;-0.4305931316271179;-0.3914483084373844;1.0911743033922547;9.999331076422504;0.9164724802065277;0.36525374232402463;1.0298092049914342;1.0001726727086486;0.9866951534719393;0.9998245428071268
64.982909;1.0998636671537003;0.9831718011899122;0.8937523894314514;-0.4305876317677386;-0.3914433089721365;1.0911730962236466;9.999353054367774;0.9164728542426843;0.36524774501242807;1.0298092136888208;1.0001737349339437;0.9866924552995306;0.9998273445175552
64.992909;1.0998635270255623;0.9831734811823789;0.8937527146278578;-0.43058029857290264;-0.391436642885732;1.091172840976608;9.999375624989087;0.9164733358503665;0.3652417460196271;1.0298092028779493;1.00017473902138;0.9866895997605323;0.9998302393579461
65.002909;1.0998634086930166;0.983175145077478;0.8937530345424554;-0.4305747987088441;-0.3914316435101285;1.091171544806023;9.99939870914078;0.9164739244968237;0.365236744630999;1.029809173401786;1.000175689637427;0.9866869563943418;0.9998332204812471
65.012909;1.0998633132937605;0.9831767929203498;0.8937533441133334;-0.43056929884159256;-0.39142664417731504;1.091170215211637;9.999422217615168;0.91647461991782;0.3652317397213665;1.0298091280495816;1.0001765916519383;0.9866841549934618;0.9998362815614367
65.022909;1.0998632413883123;0.9831784246343512;0.8937536396212361;-0.4305637989703691;-0.39142164488636805;1.0911688591177056;9.999446045136516;0.9164754217441299;0.36522572968267153;1.0298090714129684;1.0001774496493296;0.9866808254791165;0.9998394169017195
65.032909;1.0998631937558223;0.9831800395518935;0.8937539184139252;-0.43055646576106976;-0.39141497897019367;1.0911674821246855;9.99947006950885;0.9164763290474951;0.3652207126767947;1.0298090085973717;1.0001782677785125;0.9866777085899142;0.9998426213937137
65.042909;1.0998631723258487;0.9831816367615254;0.8937541786170913;-0.4305509658797098;-0.39140997976176456;1.0911660878969343;9.999494159188457;0.9164763403224768;0.3652156869745286;1.029808943725636;1.000179050116376;0.9866735060688067;0.9998458901261684
65.052909;1.0998631805039947;0.9831832159379451;0.8937544192419391;-0.43054546599228555;-0.3914049805935683;1.0911646787013767;9.999518186420406;0.9164774542622044;0.3652096510824342;1.0298088791384596;1.0001798009972327;0.9866697063522283;0.9998492180880978
65.062909;1.0998632226393321;0.9831847771127623;0.8937546397593774;-0.43053996609795825;-0.39139998146420407;1.0911632565993388;9.999542031371453;0.9164786701313248;0.3652046035719143;1.029808815134462;1.0001805248991134;0.9866661209765892;0.9998525998581547
65.072909;1.0998633032342149;0.9831863196053031;0.8937548391589207;-0.43053446619584;-0.3913949823719188;1.0911628237180715;9.999565575570227;0.916479987513543;0.36519954289459033;1.0298087501178514;1.0001812260118954;0.9866623807256378;0.9998560292769825
65.082909;1.0998634266128664;0.9831878417253677;0.8937550155299688;-0.43052896628510046;-0.39138998331458774;1.091161381456626;9.999588701681853;0.9164814064830406;0.3651944674718499;1.0298086809282982;1.0001819080980492;0.9866584881890833;0.9998594995984499
65.092909;1.0998635970993964;0.9831893413548046;0.893755166329884;-0.4305234663648728;-0.39138498428966684;1.0911599302140906;9.999611303597733;0.9164829279384756;0.3651893759234594;1.029808603108026;1.0001825748394835;0.9866544479944831;0.999863003743943
65.102909;1.0998638192677748;0.9831908158714375;0.8937552890847229;-0.43051796643426254;-0.39137998529435525;1.0911584704129556;9.999633294232941;0.9164845529085873;0.36518426727443715;1.0298085114831643;1.000183230111712;0.9866502665282233;0.9998665339781062
65.112909;1.0998640974156442;0.9831922614527216;0.8937553822724096;-0.4305124664925725;-0.3913749863258441;1.091157003499189;9.999654605580869;0.9164862810261684;0.36517914107202754;1.0298084011656734;1.0001838780987837;0.9866459510824093;0.9998700814911955
65.122909;1.0998644342548047;0.9831936733263894;0.8937554456086478;-0.43050696653946313;-0.39136998738150436;1.0911555320092479;9.999675182874899;0.9164881095539141;0.36517499722803415;1.029808268236595;1.0001845233476414;0.9866418791737285;0.9998736367165291
65.132909;1.0998648305250827;0.9831950466475899;0.8937554796443793;-0.4305014665748665;-0.3913649884588964;1.091154059014176;9.999694978489257;0.9164890334037624;0.3651698358095716;1.0298081095348879;1.000185170329247;0.9866363889378459;0.9998771903972533
65.142909;1.0998652863333744;0.9831963768583419;0.8937554854183832;-0.4304977999321282;-0.39136165622229446;1.091152587595846;9.999713954741026;0.9164910456529252;0.3651646569747132;1.0298079220778706;1.0001858226891602;0.9866317152350002;0.999880734725058
65.152909;1.0998658025557149;0.9831976597743824;0.8937554642686705;-0.4304922999446876;-0.39135665733599634;1.0911521206325594;9.999732090413021;0.9164931383924979;0.36516046077455105;1.0298077029647439;1.0001864827057014;0.9866273046727447;0.9998842636229317
65.162909;1.0998663809786795;0.983198891602624;0.8937554178768895;-0.43048679994624095;-0.39135165846457004;1.0911506604107226;9.99974937617562;0.9164953035724928;0.3651552470435173;1.0298074493591667;1.0001871510893308;0.9866224213029161;0.9998877719660676
65.172909;1.0998670239324932;0.983200068816462;0.8937553487919918;-0.4304812999373481;-0.3913466596063271;1.0911492081728775;9.999765802876407;0.9164975333375556;0.36515001567172806;1.0298071580479593;1.0001878271566678;0.9866174384145846;0.9998912543867531
65.182909;1.0998677342433656;0.9832011883135736;0.8937552607607916;-0.43047763325188826;-0.3913433274263906;1.0911477642689158;9.999781355770164;0.916499820194129;0.36514576684627836;1.0298068255054256;1.0001885091894445;0.9866127284964443;0.9998947042815969
65.192909;1.099868515492091;0.9832022480288223;0.8937551582151864;-0.4304721332236435;-0.39133832858976075;1.0911463287753906;9.999796013866728;0.9165021572163844;0.36514150101992876;1.0298064487872916;1.0001891948955959;0.9866079239379844;0.9998981139163945
65.202909;1.0998693725866515;0.9832032474496312;0.8937550453164845;-0.43046663318635897;-0.39133332976137936;1.0911449018681336;9.999809749966866;0.9165045377821492;0.36513621875185653;1.029806025927306;1.0001898819163755;0.9866026583301235;0.9999014758871678
65.212909;1.0998703116597859;0.9832041876748777;0.8937549252877635;-0.43046296647378013;-0.3913299976061994;1.0911434835320017;9.99982253569777;0.9165069548658423;0.36513192043087545;1.0298055553280006;1.000190568123401;0.9865976769583333;0.9999047843234
65.222909;1.099871338611029;0.9832050715596151;0.8937548001732581;-0.4304574664195173;-0.39132499878909516;1.0911420728415824;9.999834351825264;0.9165094005379456;0.3651276060759153;1.0298050351513899;1.0001912516199196;0.9865926157952079;0.9999080348047932
65.232909;1.099872457995096;0.9832059038446564;0.8937546708934948;-0.43045379969028397;-0.39132166664148604;1.0911406673148822;9.999845189944464;0.9165118661737566;0.3651222754709313;1.02980446312946;1.000191930284477;0.9865871110058124;0.999911223958338
65.242909;1.0998736729088476;0.9832066904799068;0.8937545375927854;-0.43044829961948494;-0.3913166678279564;1.0911402627342794;9.999855043598949;0.9165133433787577;0.365117928352949;1.029803836560256;1.000192601110467;0.986580980287799;0.9999143493063932
65.252909;1.099874984895138;0.9832074376408068;0.893754399834198;-0.4304446328741487;-0.3913133356794919;1.0911388537857987;9.99986390991971;0.9165158248105408;0.3651135645084872;1.0298031526647926;1.0001932601339205;0.9865757195678901;0.9999174085400002
65.262909;1.0998763940552025;0.9832081513620043;0.893754256743453;-0.4304391327880608;-0.3913083368601275;1.0911374356106727;9.999871803648613;0.9165183037883935;0.3651091839756838;1.029802409342436;1.0001939028837499;0.9865704095616338;0.9999203983765143
65.272909;1.0998778993693155;0.9832088375419378;0.8937541076089944;-0.43043546602817107;-0.391305004700349;1.0911360056695647;9.999878758166254;0.9165207732445649;0.36510478705746713;1.0298016060734323;1.0001945248040183;0.9865650613232065;0.9999233146959196
65.282909;1.099879498552358;0.9832095016143447;0.8937539519843727;-0.430431799261402;-0.3913016725306143;1.0911345648285407;9.999884808735292;0.9165232260600624;0.3651003740039422;1.0298007445248212;1.0001951216847516;0.9865596867034949;0.9999261539269307
65.292909;1.0998811878025716;0.9832101482444264;0.8937537889115736;-0.4304262991548003;-0.3912966736815955;1.0911331171034988;9.999889981369106;0.9165256566398573;0.36509594491417974;1.0297998281010696;1.0001956899687494;0.9865542981206045;0.9999289137307361
65.302909;1.0998829620715624;0.9832107817728644;0.8937536166183645;-0.4304226323753762;-0.3912933414842906;1.0911316685705734;9.999894298974018;0.9165280615811634;0.36509249995078036;1.0297988603280852;1.0001962266675781;0.9865492782594405;0.999931592267817
65.312909;1.0998848155935508;0.983211406655185;0.8937534331437823;-0.4304189655899595;-0.3912900092699264;1.0911302261466203;9.999897793399263;0.9165304392277486;0.3650880394388065;1.0297978431952086;1.0001967294233394;0.9865438995024643;0.9999341873979195
65.322909;1.0998867423531604;0.9832120269663172;0.8937532371835443;-0.43041346546527104;-0.3912850103696837;1.091128796647898;9.999900509851415;0.9165327889590543;0.365083563862586;1.02979677660682;1.000197196836179;0.9865385440487161;0.9999366970194554
65.332909;1.0998887361869412;0.9832126456538767;0.8937530284497471;-0.4304097986679709;-0.39128167811451253;1.0911273863417126;9.999902501186092;0.9165351102240633;0.3650790738513052;1.029795658887281;1.0001976284221632;0.9865332238327766;0.9999391195692576
65.342909;1.0998907902787216;0.9832132646361318;0.8937528073082275;-0.4304061318646206;-0.3912783458353078;1.091126000550948;9.99990382043563;0.91653740156185;0.36507556995960294;1.0297944876982612;1.0001980243537913;0.9865283202818191;0.9999414537110769
65.352909;1.0998928968406656;0.9832138857209362;0.8937525742060348;-0.430402465055012;-0.3912750135299165;1.091125642955974;9.999904519435544;0.9165396602834346;0.36507105249802985;1.0297932609865073;1.0001983850165224;0.9865231039007031;0.9999436981322082
65.362909;1.0998950473937292;0.9832145112665354;0.8937523290935175;-0.43039879823887317;-0.39127168119667066;1.0911243153166432;9.999904650588139;0.9165408831269284;0.36506752187486574;1.02979197773188;1.0001987100737013;0.9865173947570961;0.999945851800756
65.372909;1.0998972332925936;0.983215143664242;0.8937520706706065;-0.43039513141588975;-0.39126834883439154;1.0911230183234135;9.999904266113186;0.91654306728932;0.3650629791738839;1.0297906382901854;1.0001989978976806;0.9865123178006705;0.9999479141366525
65.382909;1.0998994468376704;0.9832157841487872;0.8937517962369479;-0.43039146458573807;-0.3912650164422371;1.0911217528226287;9.999903416669671;0.9165452112653235;0.3650594263358156;1.0297892440231486;1.0001992459009112;0.9865076885253219;0.9999498852248507
65.392909;1.0999016824834231;0.9832164323656791;0.8937515025678943;-0.43038779774834585;-0.39126168401953915;1.091120520028096;9.999902151404433;0.9165473153995638;0.3650548657916403;1.029787796470127;1.0001994511064798;0.9865027690803834;0.9999517659756556
65.402909;1.0999039367971317;0.9832170870763512;0.8937511866796469;-0.43038413090412064;-0.3912583515657667;1.0911193209575447;9.999900518022782;0.9165493816167724;0.36505129990877244;1.029786297205484;1.000199610541114;0.9864982998242149;0.9999535580473599
65.412909;1.0999062076044057;0.9832177468533881;0.8937508456799786;-0.430380464053656;-0.39125501908047067;1.091118156335475;9.999898562051174;0.9165514122211764;0.36504773061432166;1.0297847487345293;1.0001997212319544;0.9864939108826883;0.9999552640398051
65.422909;1.0999084934576042;0.9832184099363871;0.8937504764030604;-0.4303767971973032;-0.39125168656305737;1.0911170267469055;9.999896324910381;0.916553408966717;0.3650431593712892;1.029783155098073;1.00019978019005;0.9864892333566152;0.9999568879474324
65.432909;1.099910793179101;0.9832190739414236;0.8937500760173764;-0.4303731303351652;-0.3912483540126238;1.0911159322031272;9.999893843497672;0.9165553731488595;0.36503958748688;1.029781521386425;1.0001997850643192;0.9864850087524591;0.9999584353603542
65.442909;1.099913105180098;0.9832197361830216;0.8937496432437685;-0.4303694634672294;-0.39124502142807055;1.0911148715542607;9.999891150136872;0.9165573058557044;0.365036016358475;1.0297798529944655;1.0001997349438294;0.9864808681872499;0.9999599134074799
65.452909;1.0999154277186514;0.9832203939716765;0.8937491785712275;-0.4303657965933634;-0.3912416888082612;1.0911138424422802;9.999888268504385;0.9165592080181193;0.36503244747060826;1.029778154830634;1.000199630761771;0.9864768126211153;0.9999613305418474
65.462909;1.0999177597215264;0.9832210444886819;0.8937486834129873;-0.4303621297133993;-0.39123835615208263;1.091112841747318;9.999885213114972;0.9165610807493599;0.36502888245331094;1.0297764304638275;1.0001994753036403;0.9864728435537387;0.9999626960235477
65.472909;1.0999200997306793;0.9832216849753657;0.8937481594408738;-0.4303584628272744;-0.3912350234585901;1.0911128664380885;9.999881997277962;0.9165629253575462;0.3650253231832222;1.0297746821407299;1.0001992726890045;0.9864689628657898;0.9999640191362538
65.482909;1.0999224442451068;0.9832223133904132;0.8937476084310684;-0.4303566292683454;-0.3912333573937872;1.0911119147479629;9.999878638105889;0.9165647425608638;0.3650217715884809;1.0297729115087186;1.0001990277872497;0.98646517129978;0.9999653083801835
65.492909;1.0999247881595478;0.9832229288502592;0.8937470320534272;-0.4303529623700551;-0.39123002462379025;1.091110987241186;9.999875153880735;0.9165665317578442;0.3650182293110298;1.0297711202766562;1.0001987461147346;0.9864614669756936;0.9999665708688152
65.502909;1.0999271260658292;0.9832235312804172;0.8937464316138378;-0.43034929546607287;-0.3912266918146889;1.0911100871011323;9.999871560059834;0.9165682907244729;0.36501469764101857;1.0297693108824897;1.00019843378137;0.9864578457422346;0.9999678120456815
65.512909;1.0999294530784234;0.9832241206438159;0.8937458083506981;-0.4303456285570111;-0.39122335896611016;1.0911092193538399;9.999867867456576;0.916569015603258;0.3650111776147419;1.0297674869287359;1.0001980970946176;0.9864533734624104;0.9999690356217346
65.522909;1.0999317653424034;0.9832246963767091;0.8937451639700924;-0.4303437949769265;-0.3912216927448753;1.0911083896032188;9.999864085107003;0.916570701743334;0.36500866999388376;1.029765653313738;1.0001977421838821;0.98645027281368;0.9999702435844775
65.532909;1.0999340599661211;0.9832252570842077;0.8937445007000259;-0.4303401280597787;-0.39121835981840125;1.091107602915301;9.999860223614526;0.9165723451253016;0.36500517529269055;1.029763816463197;1.0001973746185777;0.986446869590375;0.9999714362517074
65.542909;1.0999363346601476;0.9832258010738925;0.8937438210655754;-0.43033829447278094;-0.3912166935211725;1.0911068629100518;9.99985629257585;0.9165739431377907;0.3650016939312972;1.0297619842536097;1.0001969986178374;0.9864435296252807;0.9999726126417766
65.552909;1.099938587638154;0.9832263276959222;0.8937431280090127;-0.4303346275499758;-0.39121336052107664;1.0911061710849865;9.999852294530733;0.9165754946502398;0.3649992262658763;1.0297601654397115;1.000196616294788;0.9864406202782058;0.9999737712566247
65.562909;1.0999408179775834;0.9832268378734225;0.8937424251028372;-0.43033096062574455;-0.39121002748584066;1.091105526853717;9.999848219182251;0.9165769999040736;0.3649957724916417;1.0297583690777365;1.0001962277623235;0.9864373997353129;0.9999749106185902
65.572909;1.099943025959357;0.9832273332591877;0.8937417156883471;-0.4303291270347128;-0.3912083610830089;1.0911049288958263;9.99984404525685;0.9165784601586019;0.3649933325123757;1.029756603771502;1.0001958318857784;0.9864346060155046;0.999976029315762
65.582909;1.0999452123517437;0.9832278151727006;0.8937410011636532;-0.43032546011150535;-0.3912050279799095;1.091104377005336;9.999839752823389;0.9165798772419432;0.36498990576742146;1.0297548766516962;1.0001954268182756;0.9864314977226956;0.9999771261813952
65.592909;1.099947377683198;0.9832282843421084;0.8937402802557262;-0.43032362652391254;-0.3912033615102104;1.0911038724912263;9.999835330468757;0.9165812535925598;0.36498749116983087;1.0297531927530783;1.0001950103329023;0.986428814125849;0.999978200740793
65.602909;1.0999495233788008;0.983228741545182;0.8937395500192793;-0.4303217929394429;-0.3912016950072224;1.0911034169455711;9.999830769162546;0.9165825926961905;0.3649840871532875;1.0297515550961684;1.0001945801265024;0.9864258150831786;0.9999792534128525
65.612909;1.0999516533032174;0.9832291885505848;0.8937388076808171;-0.4303181260252391;-0.3911983618039692;1.0911030108249224;9.99982605728947;0.9165838991679305;0.3649816917145565;1.0297499649176642;1.0001941335717586;0.9864232396580404;0.9999802851872691
65.622909;1.0999537734147462;0.983229628541596;0.8937380521199828;-0.4303162924481265;-0.3911966952333639;1.0911026527966754;9.999821186420483;0.9165851782772567;0.3649793026546826;1.0297484217959085;1.000193667081283;0.9864207161626413;0.9999812971109384
65.632909;1.0999558903355735;0.9832300653413902;0.8937372843052441;-0.43031262554132466;-0.3911933619618454;1.0911033401779058;9.999816159886295;0.9165864355198159;0.36497591791071055;1.0297469245107918;1.000193176205861;0.9864178723831118;0.9999822900772667
65.642909;1.0999580104763018;0.9832305019818612;0.8937365064599007;-0.4303107919709937;-0.3911916953229352;1.091103070016453;9.999810994759464;0.9165876766397558;0.36497353562353624;1.0297454728404247;1.0001926566109258;0.9864154452744032;0.9999832645531601
65.652909;1.0999601399395906;0.983230940148281;0.8937357204507366;-0.43030895840282385;-0.39119002865060526;1.0911028397536215;9.999805714868394;0.9165889071026867;0.364971154110107;1.0297440688493074;1.000192104522752;0.9864130611462999;0.9999842198098973
65.662909;1.099962284802473;0.9832313807522419;0.8937349269610593;-0.4303052915022272;-0.3911866952792492;1.0911026470179568;9.999800338531843;0.9165901303008155;0.3649687719325126;1.029742716540825;1.0001915159043788;0.9864107161606513;0.999985153452631
65.672909;1.0999644510044124;0.9832318246911872;0.893734126102367;-0.430303457934648;-0.3911850285435454;1.091102488942266;9.999794870195275;0.9165913461415288;0.3649663879743002;1.029741420334663;1.0001908854441321;0.9864084068394842;0.9999860619483516
65.682909;1.0999666437730393;0.9832322730606762;0.8937333181927596;-0.43030162436571234;-0.3911833617781616;1.0911023615077358;9.9997893033278;0.9165925517244786;0.3649640014585166;1.0297401834533282;1.0001902065207091;0.9864061294507258;0.999986941746938
65.692909;1.0999688674770807;0.9832327268363783;0.8937325037207879;-0.43029979079449754;-0.39118169498419164;1.0911022593003457;9.999783633130297;0.9165937434901834;0.36496161192629595;1.0297390073423318;1.0001894716614679;0.9864038797121324;0.9999877899181249
65.702909;1.0999711258476021;0.9832331864680735;0.89373168288252;-0.4302979572202467;-0.3911800281624912;1.0911021758476696;9.999777871102689;0.9165939187241908;0.3649592192533331;1.0297378923624787;1.0001886725853975;0.9864007243743949;0.9999886036188623
65.712909;1.0999734222465019;0.9832336513536664;0.8937308552237098;-0.4302942903093652;-0.3911766946470313;1.0911021041897266;9.99977205113442;0.9165950753371447;0.3649568236213619;1.0297368384390284;1.0001878003064582;0.9863985181954195;0.999989379389855
65.722909;1.0999757601880116;0.9832341196315798;0.8937300196281867;-0.4302924567289512;-0.3911750277715969;1.0911020370980589;9.999766220915353;0.9165962111306767;0.3649544253142677;1.0297358449389789;1.0001868458476268;0.986396330379227;0.9999901135588304
65.732909;1.0999781435540965;0.9832345889181229;0.893729174778859;-0.43029062314661026;-0.3911733608701195;1.0911019666107422;9.999760425577634;0.9165973235555669;0.36495202452398257;1.029734910297751;1.0001858009626245;0.9863941615903102;0.9999908034040057
65.742909;1.0999805759549564;0.9832350567444433;0.8937283195564232;-0.43028878956360456;-0.3911716939437221;1.091101883363243;9.999754697322803;0.9165984098061656;0.3649496214259411;1.029734031734395;1.000184658268963;0.9863920144631108;0.9999914479251232
65.752909;1.0999830597471532;0.9832355198634453;0.8937274527232542;-0.4302869559815714;-0.39117002699402215;1.0911017768050804;9.999749056506971;0.9165994673538479;0.36494721634358146;1.0297332053755313;1.0001834112970545;0.9863898920787398;0.9999920477973114
65.762909;1.0999855956046944;0.9832359739855958;0.8937265723036367;-0.43028512240250716;-0.3911683600227994;1.0911016365588442;9.999743521384513;0.9166004944191704;0.3649458097291428;1.029732427077661;1.0001820550896852;0.9863881668031782;0.9999926049685458
65.772909;1.0999881829152744;0.9832364146201578;0.8937256755109354;-0.43028328882853556;-0.3911666930317088;1.0911014538618755;9.999738116021783;0.9166014896695844;0.36494340210166804;1.029731693332795;1.000180586802126;0.9863861002852097;0.9999931225264711
65.782909;1.0999908201988235;0.9832368380876971;0.8937247592114991;-0.4302814552616698;-0.3911650260222246;1.0911012222286465;9.99973286485315;0.9166024518938929;0.3649409939391599;1.0297310016126018;1.0001790058125486;0.9863840629177005;0.9999936050125172
65.792909;1.099993505190076;0.983237241971115;0.8937238203097794;-0.43027962170369166;-0.3911633589957899;1.091100937569026;9.99972778241467;0.9166033802066277;0.3649395853990908;1.029730350586903;1.0001773137423446;0.9863824246263736;0.9999940582525655
65.802909;1.099996234839586;0.983237624504522;0.8937228559598188;-0.43027778815610346;-0.3911616919539232;1.0911005978886645;9.999722875527107;0.9166042740859713;0.36493717612073495;1.0297297402757395;1.0001755143485371;0.9863804460494545;0.9999944878616146
65.812909;1.0999990050518913;0.9832379837998608;0.8937218637203602;-0.430275954620122;-0.3911600248981737;1.0911002023324494;9.999718156231147;0.9166051330272185;0.3649357652772055;1.0297291714171453;1.0001736126834762;0.9863788679334173;0.9999948977046625
65.822909;1.1000018108842398;0.9832383183601289;0.8937208413016143;-0.4302741210967662;-0.39115835783001834;1.0910997502432278;9.999713651609166;0.9166059563992656;0.364933351760214;1.0297286444133005;1.0001716137643486;0.986376950984033;0.9999952902114927
65.832909;1.10000464743704;0.9832386280510671;0.8937197860976437;-0.43027228758692265;-0.39115669075069304;1.091099241046119;9.999709403502269;0.9166067437535345;0.3649319343314892;1.0297281589885652;1.0001695218852094;0.98637543492273;0.9999956681316701
65.842909;1.100007509983226;0.9832389138981116;0.8937186951300287;-0.4302704540912785;-0.3911550236610758;1.0910986745792723;9.999705464259534;0.9166074949054566;0.36492951172577803;1.0297277145523054;1.0001673406674028;0.986373579712137;0.9999960356279051
65.852909;1.1000103936079495;0.9832391766753321;0.8937175651478257;-0.4302704539436564;-0.391155023228465;1.0910990513427012;9.999701896475822;0.9166082092401088;0.36492808276584526;1.029727310198397;1.0001650729305291;0.9863721251013021;0.9999963979655898
65.862909;1.100013293641502;0.9832394156905027;0.8937163927096077;-0.4302686204777234;-0.3911533561201074;1.091098372450078;9.999698771723489;0.9166088850703056;0.36492564638899216;1.0297269440552033;1.0001627206878247;0.9863703313754956;0.9999967609928117
65.872909;1.1000162061945482;0.9832396290397023;0.8937151747337406;-0.430266787026962;-0.39115168900324676;1.0910976392977216;9.999696160238367;0.9166095199402805;0.3649242016181826;1.0297266129079068;1.0001602859521757;0.986368938964946;0.9999971312180636
65.882909;1.1000191276370614;0.9832398148125194;0.89371390910714;-0.430264953591524;-0.39115002187843434;1.0910968534090741;9.99969411534425;0.9166101114081396;0.3649227475342244;1.0297263122362157;1.000157771396734;0.9863675795124691;0.9999975159348508
65.892909;1.100022053230159;0.9832399719154701;0.8937125944013897;-0.4302649535051883;-0.3911500214128789;1.0910960163496266;9.999692662124195;0.9166106573547594;0.3649212832882792;1.0297260363661267;1.00015518014054;0.986366255747572;0.9999979230563637
65.902909;1.1000249760217473;0.9832401001752838;0.8937112292852389;-0.4302631201020263;-0.391148354273871;1.0910951295721836;9.99969179419479;0.9166111556305223;0.3649198083058532;1.02972577957807;1.0001525155759183;0.9863649718063408;0.9999983607456343
65.912909;1.1000278867339712;0.9832401998009549;0.8937098127678085;-0.4302612867162115;-0.391146687128938;1.0910941945454915;9.99969147960253;0.9166116035516456;0.36491732244989533;1.0297255374563832;1.000149781761321;0.9863633630238205;0.999998836428996
65.922909;1.100030774382878;0.9832402703002201;0.8937083447894849;-0.43026128668190117;-0.39114668664594354;1.0910932127914506;9.999691673456306;0.9166119977535779;0.3649158260165232;1.0297253067680832;1.0001469839674915;0.9863621745854593;0.9999993556044743
65.932909;1.1000336269316475;0.9832403099193542;0.8937068261880251;-0.4302594533332638;-0.3911450194929069;1.0910921854594047;9.999692327361783;0.9166123345101044;0.36491431975199096;1.0297250849952821;1.0001441288847048;0.9863610411862638;0.9999999213917112
65.942909;1.1000364315900806;0.9832403165022632;0.8937052580868212;-0.4302576200044407;-0.391143352337494;1.0910911131236003;9.999693394110645;0.9166126102479963;0.3649128046540779;1.0297248706487419;1.0001412239712604;0.9863599660813256;1.0000005344644067
65.952909;1.1000391752818592;0.9832402888879818;0.8937036414937065;-0.4302576200293163;-0.3911433518466683;1.0910899964594496;9.999694832126108;0.9166128221307837;0.364911281584916;1.0297246631379053;1.0001382762786373;0.9863589513907505;1.0000011930988053
65.962909;1.1000418458338426;0.9832402276191624;0.8937019775633078;-0.43025578674134196;-0.3911416846868705;1.0910888373357819;9.9996966030333;0.9166129686843351;0.36490975123843755;1.0297244616442058;1.000135291734699;0.986357999210548;1.0000018938391344
65.972909;1.1000444330321375;0.9832401345701166;0.8937002680010503;-0.430255786806901;-0.3911416841909704;1.0910876393948477;9.999698659148764;0.9166130498694238;0.36490821445544386;1.0297242642722346;1.0001322751126809;0.9863571125029631;1.000002632454051
65.982909;1.1000469286397483;0.9832400120425738;0.8936985151808626;-0.43025395355875046;-0.3911400170249169;1.091086407459933;9.999700932368981;0.916613066198534;0.3649066724068796;1.029724068768519;1.0001292302981153;0.9863562946762735;1.0000034043962267
65.992909;1.100049325682074;0.9832398625188816;0.8936967221099879;-0.4302539536627403;-0.3911400165209816;1.091085145885877;9.999703335146537;0.9166130177798636;0.3649061264795468;1.029723874152702;1.0001261603449818;0.9863559186478761;1.0000042051502327
66.002909;1.1000516175728483;0.9832396889316364;0.8936948923701225;-0.4302521204511717;-0.39113834934455105;1.0910838576127309;9.99970577120179;0.9166129042758844;0.3649045781135653;1.0297236812005703;1.0001230672987882;0.9863552471953216;1.0000050311753363
66.012909;1.100053797684888;0.9832394944077985;0.8936930301528377;-0.4302521205895554;-0.3911383488277599;1.09108254477229;9.999708145659755;0.9166127258294658;0.3649030288501137;1.0297234915379538;1.0001199523241469;0.9863546524561664;1.0000058804883547
66.022909;1.1000558594423973;0.9832392816927654;0.8936911401738789;-0.4302502874101587;-0.39113668163643045;1.0910812091025648;9.999710371033245;0.9166124843410868;0.36490148052915466;1.0297233068572145;1.00011681593237;0.9863541361055299;1.0000067519171654
66.032909;1.100057796362865;0.9832390526968042;0.8936892271724628;-0.4302502875788588;-0.39113668110344746;1.091079852028822;9.999712373520314;0.9166121837337913;0.3649009352470418;1.0297231285326662;1.0001136580466998;0.9863540689449056;1.0000076438664005
66.042909;1.100059602267581;0.983238808165127;0.8936872954959282;-0.43024845442844695;-0.3911350138953205;1.0910784757297582;9.999714096866244;0.9166108287676128;0.36489939495371754;1.0297229570113722;1.0001104787012371;0.9863527824539925;1.0000085537741914
66.052909;1.1000612724102357;0.9832385478506731;0.8936853494162076;-0.43024845462526035;-0.39113501334560774;1.0910770840708242;9.999715498479521;0.9166104239891074;0.36489786118363454;1.029722791125715;1.0001072791099535;0.9863525046997804;1.000009478535022
66.062909;1.1000628048519352;0.9832382710070722;0.8936833938272702;-0.43024845483588325;-0.39113501278846413;1.0910756823352508;9.999716544185492;0.9166099735346841;0.3648973351030151;1.0297226279418106;1.000104061736883;0.9863526763497148;1.000010415384203
66.072909;1.1000642001599743;0.9832379765557093;0.8936814344062859;-0.43024662172695755;-0.3911333455586329;1.0910742766381534;9.99971720912409;0.9166094809478784;0.3648958175161526;1.0297224634277002;1.0001008293604718;0.9863525574859981;1.000011362733406
66.082909;1.1000654602841875;0.9832376633975254;0.8936794770564801;-0.43024662196489716;-0.391133344991264;1.0910728735233568;9.999717482247457;0.9166089493437369;0.36489430883178353;1.0297222938824016;1.0000975841217867;0.9863525178076212;1.0000123203343168
66.092909;1.1000665891934118;0.983237331166619;0.8936775273047554;-0.4302466222158561;-0.39113334442179043;1.0910714798524257;9.999717364897236;0.9166083824651241;0.36489380925245896;1.0297221173282909;1.0000943276292664;0.9863529264183811;1.0000132882981856
66.102909;1.1000675938684195;0.9832369805428579;0.8936755903066819;-0.4302447891457942;-0.3911316771858583;1.0910701028363217;9.999716858340527;0.9166077853014465;0.36489331905474276;1.0297219337467793;1.0000910621310068;0.9863534116443478;1.0000142660432516
66.112909;1.1000684833850733;0.9832366126533256;0.8936736712920181;-0.4302447894204627;-0.39113167661913095;1.0910687495589755;9.99971595049674;0.9166071632495472;0.36489183862731145;1.0297217445688158;1.0000877914836304;0.9863536014021133;1.000015252479343
66.122909;1.1000692671492465;0.9832362279683695;0.8936717754809642;-0.430244789705467;-0.3911316760569495;1.0910674264061473;9.999714616035684;0.9166065208759429;0.36489136831438945;1.02972155203274;1.0000845214711147;0.9863542344210735;1.0000162468249851
66.132909;1.1000699537410936;0.9832358258040333;0.8936699074481403;-0.43024478999967003;-0.39113167550076866;1.091066138990992;9.999712829450266;0.916605861263638;0.36488990844587016;1.0297213580660147;1.0000812595954283;0.986354572001119;1.0000172486316699
66.142909;1.1000705504975117;0.9832354049177673;0.8936680708177597;-0.43024295696840004;-0.3911300082848261;1.091064891874318;9.999710577762956;0.9166051861504838;0.3648894596247782;1.0297211636006458;1.0000780142708625;0.9863553566288151;1.000018257162538
66.152909;1.1000710633661308;0.9832349639655471;0.8936662682875861;-0.4302429572766869;-0.3911300077429135;1.0910636880659328;9.999707861572091;0.9166044972465718;0.3648890228797657;1.029720969089239;1.000074793492742;0.986356222099049;1.0000192711646576
66.162909;1.1000714969816736;0.9832345012750605;0.8936645018523935;-0.43024295758944947;-0.3911300072084674;1.0910625295345402;9.999704687268203;0.91660379726128;0.364887599628956;1.029720774899383;1.0000716034190116;0.9863568026729715;1.0000202890117973
66.172909;1.1000718552374922;0.9832340146419606;0.8936627732065315;-0.43024295790511974;-0.39113000668132636;1.0910614185523422;9.999701063628477;0.9166030888682515;0.3648871917570845;1.0297205811891923;1.0000684478453352;0.9863578417980906;1.0000213087493441
66.182909;1.100072141613142;0.9832335014959332;0.8936610836319828;-0.4302429582225054;-0.3911300061612165;1.0910603581665546;9.999697010800297;0.9166023731454177;0.3648868015925749;1.0297203883153438;1.0000653287252284;0.9863589723123816;1.0000223280543519
66.192909;1.100072358513814;0.983232959477388;0.89365943324041;-0.4302429585409012;-0.3911300056478499;1.0910593511914595;9.999692574632677;0.9166016493270498;0.36488643153218836;1.0297201973832142;1.0000622468596239;0.9863601963137403;1.0000233445377436
66.202909;1.1000725066206751;0.9832323869853195;0.8936578208406111;-0.4302429588599455;-0.39113000514077845;1.0910583988149194;9.999687828434691;0.9166009155344153;0.3648860836878275;1.0297200096167463;1.0000592022424228;0.986361515313517;1.0000243562409985
66.212909;1.100072585351003;0.9832317831250573;0.893656245253099;-0.4302411258459579;-0.3911283379726592;1.0910575000192846;9.999682856516113;0.9166001694385695;0.3648857598479053;1.0297198246860686;1.0000561943414326;0.9863629300179957;1.0000253613460348
66.222909;1.1000725937986895;0.983231147044355;0.8936547067705952;-0.43024112616528826;-0.39112833747627984;1.09105665197508;9.999677738363076;0.9165994084043171;0.3648844616470752;1.0297196399535768;1.0000532227543868;0.986364070476106;1.0000263574591417
66.232909;1.1000725310721158;0.9832304773687706;0.8936532071876649;-0.4302411264846048;-0.3911283369847811;1.0910558507933272;9.999672544416034;0.916598629741104;0.36488419074017436;1.0297194519178638;1.0000502876579718;0.9863656754802145;1.0000273416249652
66.242909;1.1000723958800127;0.9832297729318592;0.8936517485879546;-0.43024112680426935;-0.3911283364980331;1.0910550919405528;9.999667332641769;0.9165978316277705;0.3648839487482792;1.0297192582024495;1.0000473893085173;0.9863673729879461;1.0000283105428607
66.252909;1.100072186107929;0.9832290341116207;0.8936503321023338;-0.43024112712482226;-0.3911283360157974;1.0910543703064732;9.999662146024988;0.9165970140617506;0.3648837370217469;1.0297190580115052;1.0000445273222858;0.9863691599700193;1.0000292605021204
66.262909;1.100071899270618;0.9832282625554116;0.8936489573887121;-0.43024112744673787;-0.3911283355379077;1.091053680490398;9.999657015980297;0.9165961786698891;0.36488355650266024;1.0297188513177225;1.0000417003034996;0.9863710332976104;1.0000301879172158
66.272909;1.100071533689794;0.9832274597930629;0.8936476229043852;-0.4302411277701974;-0.3911283350643091;1.0910530171351445;9.999651959986073;0.9165953272654309;0.36488340773467937;1.0297186382351216;1.0000389054104677;0.9863729899588636;1.0000310901812868
66.282909;1.1000710890886212;0.983226626675059;0.8936463267259672;-0.43024296142837704;-0.39113000126147224;1.0910523749148275;9.99964697518143;0.916594460380761;0.36488429080470425;1.0297184192625577;1.0000361385241867;0.9863753963556443;1.0000319656663208
66.292909;1.1000705663897639;0.9832257632218654;0.8936450670797902;-0.43024296175419646;-0.3911300007955275;1.09105174849458;9.999642045358263;0.9165935771542107;0.36488420527970233;1.029718195458659;1.0000333954781717;0.986377508447417;1.0000328132650136
66.302909;1.1000699678759254;0.9832248682809693;0.8936438424677478;-0.43024296208044105;-0.39113000033241213;1.0910511327650998;9.999637158679173;0.9165926764694223;0.36488415044238426;1.0297179678376795;1.0000306728769;0.9863796914268125;1.0000336319690337
66.312909;1.100069297454899;0.9832239397403443;0.8936426523017278;-0.43024296240655685;-0.3911299998715326;1.0910505233275691;9.999632321970138;0.9165917578635909;0.3648841254888828;1.0297177370556458;1.0000279678025243;0.9863819405470515;1.000034420509155
66.322909;1.100068560220508;0.983222975331377;0.8936414975281736;-0.43024296273193596;-0.3911299994126188;1.0910499166990026;9.999627564074848;0.9165908216264805;0.3648841293104807;1.0297175038084323;1.0000252773927163;0.9863842514819557;1.000035177758019
66.332909;1.100067761709453;0.9832219732587955;0.8936403804384855;-0.43024296305574106;-0.39112999895563333;1.0910493097728609;9.999622925434586;0.9165898685383641;0.3648851602892544;1.029717269134091;1.0000225989280018;0.9863869910259502;1.0000359033386292
66.342909;1.1000669074768148;0.9832209324887959;0.8936393042844969;-0.4302429633769693;-0.39112999850056057;1.0910486994555764;9.999618445166618;0.9165888994965189;0.3648852163598602;1.0297170346362623;1.000019930072691;0.9863894178375452;1.0000365971697858
66.352909;1.100066003287626;0.9832198529871315;0.8936382730061317;-0.43024296369477044;-0.3911299980474584;1.0910480832377325;9.999614161994112;0.9165879152946015;0.3648852950751873;1.0297168025009271;1.0000172686354627;0.9863919009716254;1.0000372585712993
66.362909;1.100065055046678;0.9832187357628689;0.893637290918154;-0.4302447973419608;-0.39113166426334245;1.091047459762581;9.999610120429086;0.9165869166262363;0.36488539368576467;1.029716574917604;1.0000146123030464;0.9863944392215861;1.0000378861876238
66.372909;1.1000640678089886;0.98321758256264;0.8936363623462492;-0.4302447976516205;-0.39113166381543607;1.0910468286742978;9.99960636552828;0.9165859041782084;0.3648865094107055;1.0297163538428797;1.0000119590564447;0.986397400590695;1.0000384787014955
66.382909;1.100063045129788;0.983216395369038;0.893635491138966;-0.4302447979569835;-0.39113166337083627;1.0910461900483241;9.999602932856495;0.9165848789509277;0.36488663963958606;1.0297161412320759;1.0000093076591419;0.9864000436359944;1.0000390354915925
66.392909;1.1000619889272079;0.9832151758230879;0.8936346802750181;-0.4302447982580678;-0.3911316629296482;1.0910455439548954;9.999599844261084;0.9165838427912835;0.36488778178446907;1.0297159388018622;1.000006657864018;0.9864031077303568;1.0000395567660219
66.402909;1.1000608991705971;0.9832139250429325;0.8936339317713681;-0.4302466318882994;-0.39113332915836496;1.0910448906483816;9.99959710856607;0.9165827984080753;0.36488793319255347;1.0297157480176955;1.0000040103933856;0.986405853800123;1.0000400434303338
66.412909;1.1000597744116662;0.9832126441148873;0.8936332466938973;-0.43024663218105746;-0.39113332872332496;1.0910442309257684;9.999594724813367;0.9165817486263996;0.36488909147253007;1.0297155706758305;1.0000013664706444;0.986409022372391;1.000040497155949
66.422909;1.1000586131535923;0.9832113347747052;0.8936326252221861;-0.4302466324695972;-0.39113332829073727;1.0910435657583208;9.999592683609334;0.9165806960958961;0.3648892547778342;1.0297154087343463;0.9999987273492953;0.9864118739223331;1.000040920545193
66.432909;1.1000574145178728;0.9832099996957544;0.8936320670848473;-0.43024846608712364;-0.39113499452656647;1.0910428956279876;9.999590965121206;0.9165796437594044;0.3648904216191736;1.029715263718707;0.9999960941334751;0.9864151479258692;1.0000413171482732
66.442909;1.1000561785427072;0.9832086420288877;0.8936315722898076;-0.43024846636697595;-0.39113499409649194;1.0910422205800336;9.999589540611673;0.9165785947617554;0.3648905904626715;1.0297151372309437;0.9999934679942667;0.9864181034113334;1.0000416916676294
66.452909;1.1000549066398162;0.9832072643696332;0.8936311415146264;-0.43024846664285976;-0.391134993666177;1.0910415406151899;9.999588380286854;0.9165775518403803;0.36489175962896553;1.0297150316277888;0.9999908507649914;0.9864214774026011;1.0000420501685192
66.462909;1.1000536008232458;0.9832058676805271;0.8936307759022502;-0.4302503002488436;-0.3911366599015233;1.0910408556124898;9.999587462422765;0.9165765173015366;0.3648919275636812;1.0297149495037223;0.9999882445771239;0.9864245255208325;1.0000423995089565
66.472909;1.1000522622418571;0.9832044508851607;0.8936304765609608;-0.4302503005189588;-0.39113665946860954;1.091040165320424;9.999586778810018;0.9165754930510713;0.3648930930226388;1.0297148928047493;0.9999856504494627;0.986427981522386;1.000042746283898
66.482909;1.1000508912498435;0.9832030118079294;0.8936302441632793;-0.43025030078687515;-0.3911366590336412;1.0910394696840742;9.999586334350912;0.9165744801415848;0.36489425501583966;1.0297148623307297;0.9999830679714007;0.9864314685776101;1.0000430960357138
66.492909;1.1000494885556487;0.9832015487685846;0.8936300790029729;-0.43025213438595544;-0.39113832526298276;1.091038768769966;9.999586142820855;0.9165734788549414;0.3648944127595134;1.0297148577399327;0.9999804966404828;0.986434609393183;1.0000434525493787
66.502909;1.100048055823995;0.9832000614157913;0.8936299812761473;-0.4302521346493855;-0.3911383248229777;1.0910380625732625;9.99958622348376;0.9165724893933864;0.3648955655501198;1.0297148782218004;0.9999779375351269;0.986438136496905;1.0000438172323898
66.512909;1.1000465952979095;0.9831985506352964;0.8936299510213307;-0.4302539682435018;-0.39113999104640396;1.0910373510997555;9.999586597995012;0.9165715121978073;0.3648967124883244;1.029714923311974;0.999975394113557;0.986441673312102;1.0000441890360492
66.522909;1.1000451088233107;0.9831970184049148;0.8936299880322437;-0.43025396850110464;-0.391139990599187;1.0910366340054067;9.99958728409803;0.9165705478759506;0.3648978524327072;1.0297149933464222;0.9999728715042612;0.9864452140397477;1.0000445648039966
66.532909;1.1000435975709082;0.9831954680289913;0.893630092214835;-0.4302558020881954;-0.39114165681385;1.0910359098542188;9.999588292450671;0.9165705971105538;0.3648979842372037;1.0297150896732417;0.9999703747841416;0.986449313249628;1.0000449400818026
66.542909;1.10004206303439;0.9831939041543962;0.8936302638196517;-0.43025580233732397;-0.39114165635625125;1.0910351760577786;9.999589634253107;0.9165696602963053;0.36489910694846234;1.029715214515198;0.9999679078403351;0.9864528489948149;1.0000453104139324
66.552909;1.1000405080415208;0.98319233212937;0.8936305029289159;-0.4302576359140138;-0.3911433225589326;1.0910344295305703;9.999591330875022;0.9165687368737628;0.36490021988141974;1.0297153702107595;0.9999654740334016;0.9864563774800125;1.0000456720394668
66.562909;1.1000389369600942;0.9831907573231549;0.8936308087419308;-0.4302576361499051;-0.39114332208756314;1.0910336669376033;9.999593412604547;0.9165678251943487;0.3649013225784118;1.0297155583687896;0.9999630777100396;0.9864598960488138;1.0000460213251392
66.572909;1.1000373555845222;0.9831891851623402;0.8936311793565208;-0.43025946970970874;-0.3911449882740245;1.0910328844753225;9.999595908383222;0.9165669232694517;0.36490241466845186;1.0297157796495164;0.9999607244145057;0.9864634015553819;1.0000463540086908
66.582909;1.1000357705062571;0.983187621743957;0.8936316118015479;-0.4302594699249521;-0.3911449877831861;1.0910320783808392;9.9995988370803;0.9165660296485871;0.3649034957864386;1.0297160339318367;0.9999584195218597;0.9864668896193368;1.000046665333108
66.592909;1.1000341879362852;0.9831860737851068;0.8936321022683569;-0.43026130346072083;-0.3911466539465484;1.0910312459916274;9.999602208534473;0.9165651438152697;0.36490456570026714;1.0297163205414874;0.9999561671251206;0.9864703553192267;1.000046950888509
66.602909;1.1000326137203904;0.9831845471367557;0.8936326467015392;-0.43026130364892906;-0.3911466534291085;1.0910303860698256;9.999606031015523;0.9165642661368621;0.3649056245082057;1.0297166386484113;0.9999539701862684;0.9864737940546796;1.0000472078138358
66.612909;1.100031054657237;0.9831830451656225;0.8936332412678831;-0.4302631371550527;-0.3911483195628744;1.0910294982816993;9.999610315530473;0.9165633974176293;0.3649066725852249;1.0297169876324632;0.9999518312494761;0.9864772007240632;1.0000474358453038
66.622909;1.1000295188629974;0.9831815683909514;0.8936338824681279;-0.43026497064491787;-0.3911499856803697;1.0910285822052637;9.99961507940359;0.9165625381440093;0.36490771027815533;1.029717367146286;0.999949752971986;0.9864805683107544;1.0000476371164775
66.632909;1.1000280144947145;0.9831801149700298;0.8936345670624419;-0.4302649707846789;-0.3911499851145999;1.0910276365996094;9.999620348354197;0.9165616880348612;0.36490873769540905;1.0297177771256396;0.9999477381403411;0.9864838880858376;1.0000478148333258
66.642909;1.100026547809075;0.9831786815089026;0.8936352917618652;-0.43026680424070274;-0.39115165119903705;1.0910266596974694;9.999626147914046;0.9165608460258736;0.36490975486832944;1.0297182179894542;0.9999457895312698;0.9864871514662968;1.0000479719677882
66.652909;1.1000251216734436;0.9831772639619261;0.8936360526712712;-0.43026863767958023;-0.39115331726776587;1.0910256493541084;9.999632493919266;0.9165600101611658;0.3649107620576097;1.0297186908083278;0.9999439102699793;0.9864903515598197;1.0000481107344685
66.662909;1.1000237353315223;0.9831758581294657;0.8936368448634306;-0.4302686377681522;-0.3911533166554682;1.0910246028248014;9.999639393205277;0.9165591777416227;0.36491175969373785;1.0297191968683572;0.9999421042062298;0.9864934835336263;1.0000482332545415
66.672909;1.1000223853653501;0.9831744599975302;0.8936376624127529;-0.4302704711734291;-0.391154982697205;1.091022517674074;9.999646846183524;0.9165583459583542;0.3649127480453215;1.029719736535975;0.9999403756119373;0.9864965443622754;1.0000483424403703
66.682909;1.1000210670665687;0.9831730660627143;0.893638498757131;-0.43027230456264;-0.39115664872823375;1.0910213930877386;9.999654846973383;0.916557512060931;0.364913727070365;1.0297203089428801;0.9999387285930494;0.9864995319523157;1.0000484419958589
