time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.692909;1.1000197753215468;0.9831716732742256;0.8936393471918266;-0.4302723046033304;-0.39115664808380624;1.0910202302903838;9.999663381709878;0.9165566729249631;0.36491569643701094;1.0297209134395375;0.9999371668852879;0.9865028140993899;1.000048536035167
66.702909;1.1000185048357214;0.9831702792605999;0.8936402013368778;-0.43027413796307196;-0.391158314098972;1.0910190322704392;9.999672423686532;0.9165558250934582;0.36491665553578;1.0297215511873676;0.9999356940564877;0.9865056491971628;1.0000486284901446
66.712909;1.1000172500211634;0.9831688833591312;0.8936410555355181;-0.4302759713089819;-0.39115998010857145;1.091017803145115;9.999681933332429;0.9165549655292128;0.3649176035319883;1.029722225410126;0.9999343137060344;0.9865084067934996;1.000048722434618
66.722909;1.1000160050114867;0.9831674872089786;0.8936419052728002;-0.4302759713076686;-0.39115997944727804;1.0910165474026579;9.99969186656434;0.9165540921825635;0.3649185394459507;1.0297229403642199;0.999933029582404;0.9865110879046456;1.0000488202202031
66.732909;1.100014763785096;0.9831660939683353;0.8936427472423955;-0.4302778046255289;-0.3911616454495542;1.0910152687789811;9.999702181666395;0.9165532038653472;0.3649194621830365;1.0297237000483943;0.9999318456428311;0.9865136936013675;1.0000489239841248
66.742909;1.1000135199021757;0.9831647071642147;0.8936435788704066;-0.4302796379289585;-0.39116331144963773;1.0910139690913043;9.999712839769357;0.9165522997583463;0.36492137068557395;1.0297245081734245;0.9999307653248801;0.9865165936975878;1.000049035580931
66.752909;1.1000122666244936;0.983163330390615;0.8936443978824758;-0.43028147121776356;-0.39116497744830653;1.091012648587554;9.99972380244056;0.9165513793104983;0.3649222641677228;1.0297253691627066;0.9999297901495474;0.9865190467953816;1.0000491564168705
66.762909;1.1000109977948267;0.9831619674180033;0.893645202303467;-0.4302833044918739;-0.39116664344633634;1.0910113076515997;9.999735031062542;0.9165504428735802;0.36492314204451054;1.0297262886593304;0.9999289193154314;0.9865214203525478;1.0000492876605656
66.772909;1.1000097084674842;0.9831606216742895;0.8936459907363166;-0.43028330441806095;-0.3911666427779027;1.0910099479496176;9.999746490863615;0.9165494921191052;0.3649250037186388;1.0297272731408378;0.9999281502760259;0.9865240817512293;1.0000494304992869
66.782909;1.1000083952367745;0.9831592951860909;0.8936467624145633;-0.43028513766334914;-0.39116830877732894;1.0910085727492624;9.999758155562208;0.9165485294262139;0.3649258486457181;1.0297283292197228;0.9999274788397601;0.9865262893980761;1.0000495863526673
66.792909;1.1000070563785735;0.9831579876630434;0.8936475169070119;-0.4302869708950967;-0.3911699747790293;1.0910071871675877;9.999770003626374;0.916547556674642;0.36492767647309726;1.0297294634305925;0.9999268990293906;0.986528783266815;1.000049756984226
66.802909;1.100005691587912;0.9831566962184509;0.8936482540885988;-0.4302888041142575;-0.39117164078390404;1.091005797952036;9.99978200788173;0.916546574262528;0.364928486917056;1.029730682273389;0.999926403591702;0.9865308262334284;1.0000499443311064
66.812909;1.1000043014315537;0.9831554160807227;0.8936489745524746;-0.43029063732186174;-0.3911733067926948;1.0910044124026312;9.999794131639106;0.9165455811235433;0.3649292795185265;1.0297319916710903;0.9999259847045914;0.98653279304017;1.0000501502939014
66.822909;1.1000028863996811;0.9831541421749644;0.8936496799339894;-0.4302924705190197;-0.3911749728063948;1.091003037158729;9.999806332217064;0.9165445755359377;0.3649310536058931;1.0297333965059916;0.9999256344144243;0.9865350593037707;1.000050376883135
66.832909;1.100001446243973;0.9831528707571122;0.893650372527273;-0.43029430370705;-0.39117663882645326;1.0910016778165728;9.999818565669122;0.9165435556946441;0.36493180858448865;1.0297349005414398;0.9999253452353455;0.9865368904839292;1.000050626622976
66.842909;1.0999999803131046;0.9831516001166586;0.8936510544501852;-0.43029613688737767;-0.39117830485468824;1.0910003394029013;9.999830796453908;0.9165425200468816;0.36493354427113156;1.0297365058824053;0.9999251104660203;0.9865390301906264;1.0000509026320952
66.852909;1.0999984877615039;0.9831503302806851;0.8936517275188156;-0.4302961367279627;-0.39117830422657845;1.0909990269639827;9.999843007554738;0.9165414678384476;0.3649342608190519;1.0297382129712072;0.9999249232664253;0.9865407403099071;1.000051208450293
66.862909;1.0999969670251477;0.9831490627028356;0.8936523936333121;-0.43029796989650865;-0.39117997027773704;1.0909977458121445;9.999855200418482;0.9165403993473065;0.3649359583860755;1.029740021787325;0.9999247755462606;0.986542761883962;1.0000515478681842
66.872909;1.0999954154914062;0.9831478002317913;0.8936530546827764;-0.43029980306042326;-0.3911816363434658;1.090996501435353;9.999867390535446;0.9165393153518746;0.36493763702501797;1.0297419323780674;0.9999246586647426;0.9865447276735372;1.0000519242868886
66.882909;1.0999938297123142;0.9831465465307923;0.8936537124079275;-0.4303016362201145;-0.39118330242520194;1.0909952996522;9.999879605652596;0.9165382165509385;0.36493829667439154;1.0297439439266842;0.9999245655048808;0.9865462717108658;1.0000523400235297
66.892909;1.0999922058484632;0.9831453050696013;0.8936543683563782;-0.430303469375759;-0.39118496852391876;1.090994147358716;9.999891880387443;0.91653710376642;0.364939937136979;1.0297460533650098;0.9999244913454316;0.9865481376769888;1.0000527963844486
66.902909;1.0999905401121295;0.983144078718412;0.8936550232558578;-0.43030530252759036;-0.3911866346400881;1.0909930526617475;9.99990424515132;0.9165359785448569;0.3649405582274679;1.0297482548482693;0.9999244328497173;0.9865495892299373;1.000053293957571
66.912909;1.099988829254418;0.9831428700396346;0.8936556761888939;-0.4303071356759733;-0.3911883007736994;1.0909920234758343;9.999916715808185;0.916534843177606;0.36494215994482815;1.0297505410724928;0.9999243870788149;0.9865513697223302;1.0000538326724595
66.922909;1.0999870712959046;0.9831416819071113;0.8936563244084749;-0.43030896882118486;-0.39118996692459584;1.0909910658640938;9.999929287306;0.9165336999848683;0.3649437425433548;1.0297529051354573;0.9999243516092575;0.9865531120639643;1.0000544118207755
66.932909;1.0999852661098262;0.983140518119324;0.8936569638537785;-0.43031080196336857;-0.39119163309266636;1.0909901837252451;9.999941931993508;0.9165335504764437;0.36494430654409177;1.0297553410133173;0.9999243248729293;0.9865553769761501;1.0000550299509976
66.942909;1.0999834151736094;0.9831393830134746;0.8936575898994421;-0.4303126351026368;-0.3911932992776632;1.0909893799356807;9.999954604671776;0.9165323947813007;0.3649458526913198;1.0297578430912673;0.9999243061752022;0.9865570469932066;1.0000556850391007
66.952909;1.0999815207847332;0.98313827998124;0.8936581981495341;-0.43031446823903574;-0.39119496547921623;1.0909876579559565;9.999967252592803;0.9165312316607682;0.3649473819641921;1.029760405247183;0.999924296001563;0.9865586821582052;1.0000563751994946
66.962909;1.0999795856874912;0.983137210504656;0.89365878522335;-0.4303163013724489;-0.3911966316972395;1.090987022761216;9.99997982275589;0.9165300594021689;0.36494889558669064;1.0297630195642746;0.9999242962966437;0.9865602838043686;1.0000570986618822
66.972909;1.0999776130683703;0.9831361743212235;0.8936593490568989;-0.4303181345025477;-0.3911982979321365;1.0909864806518323;9.999992262162138;0.9165288768411572;0.3649493947964248;1.0297656761600127;0.9999243101759763;0.9865614831139545;1.0000578526142694
66.982909;1.0999756064793296;0.983135169983842;0.8936598885207614;-0.4303218009621538;-0.3912016308511692;1.090986038137242;10.000004515915922;0.9165276833774463;0.36495088052571006;1.029768364590768;0.9999243414436874;0.9865630206569351;1.0000586326742134
66.992909;1.0999735700855346;0.9831341955548083;0.89366040314568;-0.43032363408407887;-0.3912032971214585;1.0909857005245889;10.000016529697266;0.9165264778908697;0.3649523533166692;1.0297710755281817;0.9999243937782496;0.9865645272685353;1.0000594336696929
67.002909;1.0999715090308178;0.9831332491430526;0.8936608934361457;-0.43032546720130394;-0.3912049634099404;1.0909854711790095;10.000028254651424;0.9165252575953575;0.36495381335677685;1.0297738014331224;0.9999244698995869;0.9865660042641425;1.0000602505674714
67.012909;1.0999694291906068;0.9831323287455085;0.8936613609067321;-0.4303273003136418;-0.39120662971675524;1.090985351757137;10.00003964761316;0.9165240182236929;0.36495526045454346;1.0297765354717687;0.9999245716884242;0.9865674532827459;1.0000610788312776
67.022909;1.0999673367316305;0.9831314316348302;0.8936618073372221;-0.43032913342109513;-0.3912082960419364;1.0909853431279173;10.000050668801581;0.9165227553976026;0.36495669406811065;1.029779269952743;0.9999247006261119;0.9865688757248285;1.0000619142392606
67.032909;1.09996523811111;0.9831305542190412;0.8936622338479469;-0.43033096652400926;-0.3912099623853968;1.0909854466424793;10.00006128505568;0.9165214655680899;0.36495711353980903;1.029781996611171;0.9999248572797012;0.9865699020872973;1.0000627523331589
67.042909;1.0999631404132644;0.9831296927223362;0.893662640407348;-0.4303327996229154;-0.3912116287469652;1.0909856647275706;10.000071474633499;0.9165201459073848;0.36495851850209116;1.0297847080453582;0.9999250406578549;0.9865712711906327;1.0000635882933782
67.052909;1.0999610514366682;0.9831288438794895;0.8936630262915604;-0.43033463271809774;-0.39121329512649583;1.0909860003059093;10.000081226043925;0.9165187939678446;0.36495990908307097;1.0297873977962844;0.9999252488440579;0.9865726107498214;1.0000644178227627
67.062909;1.099958979312701;0.9831280049284352;0.8936633911583424;-0.43033646580959556;-0.3912149615238701;1.0909864561649116;10.0000905338556;0.9165174079974683;0.3649612857493007;1.0297900594420288;0.9999254800598742;0.9865739179649857;1.000065238114052
67.072909;1.099956932269625;0.9831271732679134;0.893663735402278;-0.4303401322309243;-0.39121829460556284;1.090987035052231;10.000099394154173;0.9165159875043055;0.3649626492394566;1.029792686695381;0.9999257328688154;0.986575189615102;1.00006604767093
67.082909;1.0999549185502884;0.9831263461522195;0.8936640596601296;-0.4303419653158995;-0.3912199610379181;1.0909877401172008;10.000107798388408;0.9165145331501786;0.3649640006184411;1.0297952741018839;0.9999260058960214;0.986576421855648;1.000066845194023
67.092909;1.0999529458898805;0.9831255201979984;0.8936643647379133;-0.43034379839852893;-0.3912216274871033;1.0909885749335873;10.000115728291453;0.9165130467081847;0.36496534087583077;1.029797817140958;0.9999262977192842;0.986577610694427;1.0000676290320438
67.102909;1.0999510209905572;0.9831246910952709;0.8936646525833991;-0.430345631479574;-0.3912232939524804;1.0909895424785119;10.00012315966668;0.9165115317398211;0.36496667025590407;1.0298003123267534;0.9999266069943931;0.9865787525742773;1.0000683976161746
67.112909;1.0999491497584213;0.9831238540069283;0.8936649273990923;-0.43034746455975803;-0.39122496043336763;1.0909906439520036;10.000130075869922;0.9165099937730027;0.36496798808886977;1.0298027575885078;0.9999269328889864;0.9865798443885313;1.000069149825308
67.122909;1.099947337842484;0.9831230040403919;0.8936651955203155;-0.4303511309729815;-0.39122829359569117;1.0909918792455366;10.000136477858078;0.916508439383824;0.36496929305524023;1.0298051521022367;0.9999272752689453;0.9865808831227514;1.0000698850210799
67.132909;1.0999455905793039;0.9831221363607932;0.8936654639677531;-0.4303529640530105;-0.3912299601053328;1.0909932484406037;10.000142384512815;0.9165068750995603;0.3649705834673258;1.0298074956984031;0.9999276338173896;0.9865818654950376;1.0000706032301228
67.142909;1.0999439121329275;0.9831212459960307;0.8936657390358359;-0.43035479713355085;-0.39123162662823247;1.0909947519500904;10.00014782566328;0.9165053067882983;0.36497185782066444;1.0298097884788335;0.9999280070256165;0.9865827878412058;1.000071305444613
67.152909;1.0999423045134793;0.9831203276146753;0.8936660260400454;-0.43035663021489307;-0.3912332931636359;1.0909963893502035;10.000152829267336;0.9165037395973904;0.36497311549494216;1.029812030666749;0.9999283924828587;0.9865836464252314;1.0000719936607576
67.162909;1.0999407674997028;0.983119375868361;0.893666329874782;-0.4303602966305089;-0.39123662637718337;1.0909981587831041;10.000157417692922;0.9165021782923527;0.3649743569122185;1.0298142225600264;0.9999287882221515;0.9865844378646397;1.0000726707113197
67.172909;1.09993929932072;0.9831183859666301;0.8936666554772248;-0.43036212971371157;-0.39123829293424267;1.0909990574051747;10.00016161974686;0.9165006277177911;0.36497558327220425;1.0298163643735916;0.9999291939213544;0.9865851590762257;1.0000733400167032
67.182909;1.099937897180225;0.98311735408033;0.8936670078934581;-0.43036396279770445;-0.3912399595001511;1.0910010822927505;10.000165477050205;0.9164990931351119;0.3649777962754756;1.0298184557722152;0.9999296109174367;0.9865861771118734;1.0000740050171186
67.192909;1.0999365573995867;0.9831162781135563;0.8936673920272025;-0.43036579588242774;-0.39124162607362617;1.091003231035126;10.0001690357638;0.916498579981193;0.3649789978110489;1.0298204957094315;0.9999300410390178;0.9865876783442794;1.0000746685132622
67.202909;1.0999352753902747;0.9831151583669752;0.893667812387529;-0.43036946230161033;-0.3912449593200081;1.0910055013779127;10.000172336744086;0.916497093050276;0.36498018982271196;1.0298224832820795;0.9999304852836209;0.9865881718786561;1.000075332334728
67.212909;1.0999340459603735;0.9831139967535004;0.8936682732949777;-0.4303712953897523;-0.39124662590468307;1.0910078906226528;10.000175409227541;0.9164956365193331;0.36498137441625794;1.0298244186361873;0.9999309432138238;0.9865885840214581;1.0000759972832378
67.222909;1.0999328643803548;0.9831127953523406;0.8936687794318602;-0.4303731284820612;-0.39124829249331416;1.0910103957364274;10.000178269641435;0.9164942151444792;0.36498255376821015;1.0298263026647407;0.999931413301911;0.9865889135409611;1.0000766632636742
67.232909;1.0999317268953481;0.9831115560410706;0.8936693359759731;-0.4303767949141069;-0.39125162575195943;1.0910130136800698;10.000180928268188;0.9164928346370599;0.3649837298517393;1.0298281364538675;0.9999318937330431;0.9865891615022612;1.0000773295191774
67.242909;1.0999306295004339;0.9831102806890629;0.8936699482818454;-0.43037862802152915;-0.3912532923470547;1.0910157413263823;10.000183395856892;0.9164915009211287;0.36498590443748025;1.0298299217169506;0.9999323827945863;0.9865897002893603;1.000077994621134
67.252909;1.0999295669753824;0.9831089711281035;0.893670621616657;-0.43038046113989253;-0.3912549589453657;1.091018575303955;10.000185685208155;0.9164902199496657;0.3649870793049033;1.0298316614982266;0.9999328785394124;0.9865897927041619;1.000078656362435
67.262909;1.0999285341671396;0.9831076294363297;0.8936713605760266;-0.4303841276045055;-0.3912582922139602;1.0910215123225313;10.000187811394975;0.9164889979864893;0.364988256302138;1.0298333604327559;0.9999333781297536;0.9865898124616949;1.0000793122709009
67.272909;1.0999275280750216;0.9831062583705056;0.893672168167775;-0.43038596075020974;-0.3912599588201264;1.091024549847241;10.000189791517613;0.9164878412610712;0.36498943733769645;1.0298350247502226;0.9999338777715059;0.9865897654124002;1.0000799603540267
67.282909;1.0999265484431597;0.9831048615621483;0.8936730456444797;-0.43038779391132476;-0.3912616254312261;1.09102768624724;10.000191644236578;0.9164867551976219;0.3649916244307173;1.0298366616417238;0.9999343737960183;0.986590029462631;1.000080599002626
67.292909;1.0999255967098605;0.9831034438231409;0.8936739933487191;-0.4303914604217421;-0.39126495871457356;1.0910309202906363;10.000193387753018;0.9164857439945178;0.3649928195615001;1.0298382777711375;0.9999348638806232;0.9865898729627349;1.000081226430251
67.302909;1.099924674699875;0.983102011033895;0.893675011472999;-0.4303932936150333;-0.39126662533725176;1.0910342509345285;10.000195035104646;0.9164848107919117;0.36499402431281786;1.0298398782475109;0.9999353473305786;0.9865896732184204;1.0000818407315304
67.312909;1.0999237843462661;0.9831005686655236;0.8936760999430383;-0.4303969601578856;-0.39126995863265296;1.091037677261663;10.000196593110676;0.9164839581218864;0.3649962397385766;1.0298414667345812;0.9999358246473178;0.986589806305389;1.0000824403462567
67.322909;1.0999229282784238;0.9830991198820132;0.8936772578143085;-0.4303987933836453;-0.39127162526733883;1.0910411976516912;10.00019806398603;0.9164831880025183;0.36499746653069687;1.0298430455078087;0.9999362967913329;0.9865895381413767;1.0000830242472385
67.332909;1.099922109900231;0.983097664987729;0.8936784830393372;-0.4304006266259371;-0.39127329190796045;1.091044808904346;10.000199439987519;0.9164825014295879;0.3649987051798152;1.0298446153430474;0.9999367645841084;0.9865892458674879;1.0000835922913454
67.342909;1.0999213326555406;0.9830962020201511;0.8936797731844512;-0.43040429321879753;-0.3912766252214518;1.0910485062677358;10.000200698985637;0.9164818981371069;0.36500095619735223;1.0298461762027595;0.9999372286873585;0.9865893079022111;1.000084145549269
67.352909;1.0999205992533818;0.9830947271242283;0.8936811267604639;-0.4304061264966369;-0.3912782918752445;1.0910512839544417;10.000201813580018;0.9164813772016203;0.3650022204886549;1.029847728094016;0.9999376897434877;0.9865889929164597;1.0000846850433467
67.362909;1.0999199114264668;0.9830932348837346;0.8936825440318176;-0.4304097931274752;-0.3912816252037829;1.0910551357108054;10.000202763852093;0.9164809375549948;0.36500349952533123;1.029849270983938;0.9999381481313051;0.986588679135267;1.0000852094138757
67.372909;1.0999192703191891;0.9830917195367205;0.8936840264487821;-0.4304116264460191;-0.39128329187475963;1.0910590551506818;10.00020353760153;0.9164805778195917;0.36500579515742987;1.0298508042125436;0.999938603539376;0.9865887438583667;1.0000857142720652
67.382909;1.0999186766794646;0.9830901761459276;0.8936855750136508;-0.4304152931198634;-0.39128662522229085;1.0910630355976443;10.000204118622419;0.9164802962534795;0.36500710931551245;1.0298523263276238;0.9999390548297192;0.9865884531283766;1.0000861937628487
67.392909;1.099918130119458;0.983088600568852;0.8936871893761297;-0.4304171264823618;-0.3912882919136448;1.0910670697385871;10.000204476668525;0.9164800912016436;0.36500944382039774;1.0298538351593682;0.9999395004895055;0.9865885520355003;1.0000866420505816
67.402909;1.099917628227093;0.9830851558351011;0.8936872020134929;-0.43042079319924414;-0.3912916252825794;1.0910711494545684;10.000204567529478;0.9164799614570657;0.3650108003748773;1.029855327439686;0.9999399394917797;0.9865883050051787;1.0000870536965447
67.412909;1.0999171668804169;0.9830835058510888;0.8936889457599341;-0.43042262660244257;-0.39129329199607776;1.091075265977002;10.000204339172551;0.9164809063388694;0.365013180751957;1.0298567983799674;0.9999403720349548;0.9865893851160301;1.0000874241223145
67.422909;1.0999167415999658;0.9830818162868752;0.8936907531432431;-0.4304244600239118;-0.39129495872133546;1.0910794104233172;10.00020373496365;0.9164809256815718;0.36501458699438966;1.0298582423220883;0.999940799645727;0.986589197504596;1.0000877505292685
67.432909;1.0999163484997088;0.9830800886398487;0.8936926215146368;-0.4304281267957813;-0.3912982921259938;1.0910835744557181;10.000202691822604;0.9164810193949691;0.36501702125007957;1.0298596537741511;0.9999412243550893;0.9865894134732353;1.0000880322181327
67.442909;1.0999159847360236;0.983078326242419;0.8936945455610577;-0.43042996025038904;-0.39129995887790403;1.091087750233449;10.000201143220702;0.9164811867422284;0.36501848531766684;1.0298610272732014;0.9999416476821812;0.9865892943653778;1.0000882698548714
67.452909;1.0999156494219602;0.9830765326185016;0.8936965183957494;-0.4304336270536373;-0.3913032923112869;1.0910919295027264;10.000199028832126;0.9164814260150292;0.3650209804538158;1.029862356901812;0.9999420704131651;0.9865895813672471;1.000088464491022
67.462909;1.0999153442731329;0.9830747107242216;0.8936985335511641;-0.43043546053824605;-0.39130495909300334;1.0910961030589876;10.000196296234472;0.9164817345083043;0.36502250751335824;1.0298636366711462;0.9999424929104299;0.9865895357024957;1.000088617377252
67.472909;1.0999150726673732;0.9830728631656043;0.8937005856748419;-0.4304391273702137;-0.391308292555886;1.0911002609908709;10.000192892366464;0.9164821088437873;0.36502506711952926;1.0298648610239083;0.9999429156306472;0.9865898989394216;1.0000887304785315
67.482909;1.0999148378947654;0.9830709923120511;0.8937026698877948;-0.43044279421547726;-0.3913116260323215;1.0911043930833628;10.00018875778604;0.9164825457821634;0.3650266598765306;1.0298660251436917;0.9999433399670286;0.9865899328400408;1.000088806842757
67.492909;1.0999146424381683;0.9830691001519611;0.8937047813172821;-0.4304446277401146;-0.39131329285433436;1.0911084891153568;10.000183829688378;0.9164830427971687;0.365029286448813;1.029867125288413;0.999943768757284;0.9865903801112929;1.000088850600191
67.502909;1.0999144883470153;0.9830671881364592;0.8937069152674013;-0.43044829461026235;-0.39131662635362124;1.0911125386959915;10.000178051206396;0.9164835982464401;0.36503094733254404;1.0298681585877765;0.999944205840572;0.9865905041659023;1.0000888665288612
67.512909;1.09991437727593;0.983065257317774;0.8937090677280852;-0.4304501281585991;-0.3913182931951166;1.0911155308122078;10.000171379013791;0.9164842115017968;0.36503364271187216;1.0298691223968406;0.9999446550044777;0.9865910488023671;1.0000888592255168
67.522909;1.0999143102162692;0.9830633092459853;0.8937112357941275;-0.4304537950511494;-0.39132162671052234;1.0911194539894762;10.00016378496121;0.9164848827693132;0.36503537252934815;1.0298700137348593;0.999945118789104;0.9865912771152835;1.000088833115925
67.532909;1.099914287461837;0.98306134704094;0.8937134173395875;-0.4304556286206743;-0.39132329356511003;1.091123296862839;10.000155257790716;0.9164856125499078;0.36503813655112766;1.0298708288236438;0.9999455979955567;0.9865919322458305;1.0000887934611276
67.542909;1.0999143079048612;0.9830593750859755;0.8937156102498937;-0.43045929553310786;-0.3913266270912433;1.0911270481658804;10.00014580575189;0.9164864015292136;0.3650409343195333;1.02987156284378;0.9999460928570892;0.9865926478624447;1.0000887459296546
67.552909;1.0999143680337584;0.9830573971897041;0.8937178121538046;-0.4304611291207652;-0.39132829395497115;1.09113069634777;10.000135457513661;0.916487251121877;0.3650427650642675;1.0298722102743274;0.9999466044892722;0.9865930584578965;1.000088694320304
67.562909;1.0999144623047206;0.9830554151240061;0.8937200203151615;-0.43046479604902804;-0.39133162748899153;1.0911342298132185;10.000124262083272;0.9164881632312938;0.36504562782885447;1.0298727661065132;0.9999471346701596;0.9865939093407488;1.0000886394141586
67.572909;1.0999145846089176;0.9830534288712037;0.8937222309887551;-0.43046846298302394;-0.39133496102573845;1.091137638115248;10.000112283391745;0.9164891388976406;0.3650485217285437;1.0298732274633517;0.9999476849622443;0.9865948357743592;1.0000885801047537
67.582909;1.0999147297211351;0.9830514378522133;0.8937244390578489;-0.430470296587681;-0.3913366278973704;1.0911409132749315;10.000099590277197;0.9164901778239002;0.3650504460704564;1.029873594655447;0.9999482565924854;0.9865954725946492;1.0000885147454888
67.592909;1.0999148943917025;0.9830494419735677;0.893726638654283;-0.430473963527855;-0.39133996143573685;1.0911440497404574;10.000086250648197;0.9164912793381632;0.36505340035982464;1.0298738712939983;0.9999488506374196;0.986596564698448;1.0000884411705648
67.602909;1.0999150779908011;0.9830474421479691;0.8937288238700869;-0.4304757971352556;-0.39134162830572056;1.0911470430453103;10.00007233258625;0.9164934433850529;0.365056384229542;1.0298740634957353;0.9999494678173269;0.9865986760778925;1.0000883561534135
67.612909;1.0999152824391851;0.9830454399949154;0.8937309891290827;-0.43047946407539595;-0.39134496183894785;1.0911498888550384;10.000057910362557;0.916494670657889;0.3650583972253063;1.0298741783305974;0.9999501081167714;0.9865995837449408;1.0000882552493442
67.622909;1.0999155112525039;0.983043436865772;0.8937331296595209;-0.43048313101437113;-0.3913482953676463;1.0911525830013071;10.000043069376153;0.916495962011941;0.36506143857024836;1.0298742222695527;0.9999507711895216;0.9866009614596227;1.0000881326729782
67.632909;1.0999157687590992;0.9830414337591161;0.893735241633862;-0.43048496461880653;-0.39134996222478297;1.0911551220718663;10.00002790182026;0.9164973178849002;0.365064507188701;1.0298742007261945;0.9999514571429187;0.9866024425582907;1.0000879813669235
67.642909;1.099916060366786;0.9830394321040765;0.8937373218498665;-0.4304886315555962;-0.39135329574369826;1.0911575041383954;10.00001249594351;0.9164987382270496;0.36506660196005564;1.0298741188032114;0.9999521664101542;0.9866036584428011;1.0000877939683703
67.652909;1.0999163925928903;0.9830374334964675;0.8937393680167517;-0.43049046515824535;-0.3913549625909055;1.0911597291887578;9.99999693136937;0.9165002224835398;0.3650697219168094;1.0298739821270193;0.9999528994732114;0.9866053489854794;1.0000875640363354
67.662909;1.0999167719085687;0.9830354387589365;0.8937413794390277;-0.4304941320933462;-0.39135829609918066;1.0911617991442633;9.999981285554831;0.916501769137215;0.3650728662092598;1.0298737969628424;0.9999536570392309;0.9866071428609171;1.0000872865815302
67.672909;1.0999172036566223;0.9830334477986907;0.8937433567415012;-0.43049779902717283;-0.3913616296011227;1.0911627168630944;9.999965641721337;0.9165033754473332;0.3650760338347474;1.0298735700253683;0.9999544397079794;0.9866090384025474;1.0000869578782365
67.682909;1.0999176921673213;0.9830314602670568;0.893745301073757;-0.4304996326259107;-0.3913632964295909;1.0911644843026178;9.999950085605626;0.9165050381281725;0.36507822335799894;1.029873308368191;0.9999552474171869;0.986610663793868;1.0000865749002659
67.692909;1.099918241772775;0.9830294761262833;0.8937472137331453;-0.43050329955612754;-0.3913666299179775;1.091166102017538;9.999934694809792;0.9165067547004714;0.3650814329301799;1.0298730187550298;0.9999560795234367;0.986612757529635;1.0000861348848689
67.702909;1.0999188573184335;0.9830274953858053;0.8937490954875664;-0.4305069664850041;-0.3913699634001656;1.091167570598706;9.999919536861041;0.9165085242578347;0.365084660568463;1.0298727066148194;0.9999569349360873;0.9866149476672622;1.0000856352779708
67.712909;1.0999195432768005;0.9830255178166472;0.8937509457779977;-0.4305088000802655;-0.3913716302102111;1.0911688920429985;9.999904677396142;0.9165103468964334;0.36508790436822186;1.029872376223248;0.9999578116689779;0.9866172319402597;1.0000850739780598
67.722909;1.0999203026815938;0.9830235435339957;0.8937527631158052;-0.4305124670100497;-0.3913749636819406;1.091170069667223;9.999890183911704;0.9165122229213323;0.3650901625601607;1.0298720322383328;0.999958706738765;0.9866192372606231;1.000084449836924
67.732909;1.099921136973263;0.983021573724592;0.8937545462907794;-0.43051613394271865;-0.39137829714890593;1.0911711073751618;9.999876119609295;0.9165141524986066;0.36509343351323953;1.029871680421488;0.9999596168821541;0.9866217000345793;1.0000837631698587
67.742909;1.0999220466153266;0.9830196108343258;0.8937562950220356;-0.43051980087988145;-0.3913816306114363;1.0911720094834803;9.999862537391666;0.9165161348657581;0.36509671568068036;1.02987132700134;0.999960538884353;0.9866242462658572;1.0000830159562972
67.752909;1.099923032142386;0.9830176580649013;0.8937580094300629;-0.43052163448940906;-0.3913832974036119;1.09117278083039;9.99984948252806;0.9165181674019088;0.36510000751091554;1.0298709780484074;0.999961469617547;0.9866268723441853;1.0000822115987726
67.762909;1.0999240947566478;0.9830157184038498;0.8937596890222884;-0.4305253014387221;-0.3913866308600587;1.0911734266421886;9.999837000352183;0.9165202459370357;0.36510330743192376;1.0298706392188726;0.9999624067865086;0.9866295741800267;1.000081354366976
67.772909;1.099925235898282;0.9830137940622425;0.8937613324127124;-0.4305289683950968;-0.3913899643161201;1.0911739524298598;9.99982514272034;0.9165223659988286;0.3651066139826514;1.0298703153130617;0.9999633497132243;0.9866323464668362;1.000080448674792
67.782909;1.0999264566266773;0.9830118864520291;0.8937629376138039;-0.4305308020260572;-0.39139163110779557;1.0911743641787386;9.99981397084481;0.9165255236878386;0.3651089259794133;1.0298700097307552;0.9999642993376752;0.9866357418475562;1.0000794982236185
67.792909;1.0999277574808042;0.9830099961599249;0.8937645023144654;-0.43053446899957176;-0.3913949645714424;1.0911746682431385;9.999803552843863;0.9165277158582528;0.365112242581256;1.0298697243846298;0.9999652576910973;0.9866386363496864;1.0000785054009451
67.802909;1.099929138294429;0.9830081231993935;0.8937660242865372;-0.4305381359838566;-0.39139829804366;1.091174870605427;9.999793959022867;0.9165299397617014;0.36511556329599726;1.0298694598509472;0.999966227646724;0.9866415835029644;1.0000774713840954
67.812909;1.0999305980086709;0.9830062675659971;0.8937675015166013;-0.4305399696469017;-0.3913999648612396;1.091173976584135;9.99978525846595;0.916532192445521;0.3651188879267596;1.029869215437312;0.999967213245642;0.9866445789540609;1.0000763966060144
67.822909;1.099932134822214;0.9830044292030069;0.8937689319089019;-0.4305436366561834;-0.39140329836093074;1.091173991398174;9.999777514907164;0.9165344707121761;0.3651222164539138;1.0298689895311597;0.9999682195665243;0.986647618885655;1.0000752810934213
67.832909;1.0999337457545735;0.9830026074888462;0.8937703134982624;-0.4305473036786622;-0.39140663187919517;1.0911739204834359;9.999770783064719;0.9165367715565962;0.36512554896324306;1.0298687800779034;0.9999692516611358;0.9866506996451205;1.0000741247183327
67.842909;1.0999354257549216;0.9830008013110285;0.8937716451328537;-0.43055097071420945;-0.3914099654187097;1.0911737689971208;9.99976510767917;0.916539092051745;0.36512888559805207;1.0298685847759943;0.9999703136400612;0.9866538176840731;1.0000729267000288
67.852909;1.0999371681279335;0.9829990096003216;0.8937729266601947;-0.43055280442911;-0.3914116323149541;1.0911735411393724;9.99976052263617;0.9165414289345558;0.365132226448923;1.0298684010492651;0.9999714083892003;0.9866569696163342;1.0000716845095925
67.862909;1.0999389661172199;0.9829972313451394;0.8937741586686794;-0.43055647148952886;-0.39141496590309416;1.0911732400020258;9.99975704934091;0.916543778709548;0.3651345715706453;1.0298682258848268;0.999972537564117;0.9866597817239866;1.0000703940271263
67.872909;1.0999408137190223;0.9829954654540304;0.8937753421498899;-0.4305601385615495;-0.391418299518462;1.0911728678660293;9.999754696770063;0.9165461378777439;0.36513792118820615;1.0298680561876763;0.9999737018606129;0.9866629898005073;1.0000690508124312
67.882909;1.099942705417668;0.982993711270657;0.8937764780136243;-0.43056380564468233;-0.39142163316342693;1.0911724263032296;9.99975346462964;0.9165485028215185;0.36514127566462806;1.0298678901902625;0.9999749011133324;0.9866662182377991;1.000067651273252
67.892909;1.0999446360509568;0.9829919689472573;0.8937775667831634;-0.43056563940541664;-0.3914233001737632;1.0911719157598303;9.999753349601486;0.916550869720414;0.3651446351259704;1.0298677285378879;0.9999761337656059;0.986669461014986;1.0000661937906683
67.902909;1.0999466011322936;0.9829902390110663;0.8937786088242692;-0.4305693065105101;-0.3914266338849346;1.0911713353206365;9.999754351718966;0.9165532346827474;0.3651479991833496;1.0298675737608463;0.9999773966666832;0.9866727117687996;1.0000646794718306
67.912909;1.099948597151823;0.9829885219725425;0.8937796046413198;-0.4305729736268532;-0.39142996763182414;1.0911706835159343;9.99975647275267;0.9165555938492291;0.3651513668722734;1.0298674291400685;0.999978686111937;0.9866759634578591;1.00006311204651
67.922909;1.0999506214835946;0.9829868185269656;0.8937805546337727;-0.43057664075478574;-0.39143330141517607;1.0911699596790152;9.99975970603848;0.9165579434964484;0.3651547367083089;1.029867298003759;0.9999799992440905;0.986679208187682;1.0000614969567545
67.932909;1.099952671682523;0.9829851298750493;0.8937814584172665;-0.4305803078946518;-0.39143663523497335;1.091169164708306;9.999764030768985;0.9165602802265121;0.36515810706417456;1.0298671830885013;0.9999813344205154;0.9866824377170659;1.000059839779218
67.942909;1.0999547446390028;0.9829834581155209;0.8937823142210117;-0.4305821417133008;-0.391438302424069;1.0911683009140092;9.999769416397529;0.9165626010809965;0.3651614767520027;1.0298670858915726;0.9999826907135633;0.9866856443011081;1.0000581449308454
67.952909;1.0999568364017522;0.9829818066000748;0.8937831189452368;-0.43058580887754844;-0.39144163631505524;1.0911663712298563;9.999775827989572;0.9165659034125057;0.36516484518076125;1.0298670065418476;0.9999840678712061;0.9866897503389401;1.0000564158365783
67.962909;1.099958942619709;0.9829801791991641;0.8937838690373923;-0.4305894760544321;-0.39144497024033637;1.0911653785441418;9.999783226169415;0.9165681847035061;0.3651682120773769;1.029866943900467;0.999985467039387;0.9866928927485749;1.0000546558352668
67.972909;1.0999610587458755;0.9829785788619466;0.8937845616055229;-0.43059314324456616;-0.3914483041987976;1.0911643259503703;9.999791562645552;0.9165704425246294;0.36517157736038686;1.0298668951996257;0.9999868911192178;0.986695996301886;1.0000528682774645
67.982909;1.099963180021429;0.9829770073565359;0.8937851950235779;-0.4305968104486672;-0.3914516381890404;1.0911632172375973;9.9998007728059;0.9165726744446845;0.3651749411700617;1.0298668558589827;0.9999883441536097;0.9866990566585487;1.000051056264304
67.992909;1.0999653022527447;0.9829754663192567;0.89378576827519;-0.43059864433407813;-0.39145330554269603;1.0911620565756999;9.99981077426241;0.9165748779201944;0.3651783037742487;1.029866820321739;0.9999898303793885;0.9867020687319307;1.0000492230001474
68.002909;1.0999674228723257;0.9829739576904799;0.8937862795833784;-0.43060231156789025;-0.3914566395911963;1.0911608480132327;9.99982148030271;0.9165770500951544;0.3651816655138971;1.029866783089371;0.9999913532658332;0.9867050269574347;1.0000473720588063
68.012909;1.0999695406966743;0.9829724827687599;0.893786726533335;-0.4306059788166626;-0.3914599736659079;1.0911595956424989;9.999832816888787;0.9165791873371353;0.3651850268662007;1.02986673932734;0.9999929142878805;0.9867079254870077;1.0000455066708613
68.022909;1.0999716546245615;0.9829710416356939;0.8937871078212053;-0.43060964607970903;-0.39146330776492977;1.091158304232598;9.999844725777976;0.9165812850675303;0.3651883884039466;1.029866685464904;0.9999945122820324;0.9867107581075802;1.0000436286443244
68.032909;1.0999737627239283;0.9829696340453605;0.8937874242861208;-0.4306133133561352;-0.39146664188651487;1.0911569796967966;9.999857155783682;0.9165833383836107;0.36519175054703196;1.0298666193613915;0.9999961442037149;0.9867135186832032;1.000041738341438
68.042909;1.09997586247092;0.9829682604729584;0.893787678386599;-0.4306151473119011;-0.3914683093625004;1.091155628629555;9.999870057381148;0.9165853430245693;0.3651951133477846;1.0298665394310715;0.9999978059376847;0.9867162019868794;1.0000398355721134
68.052909;1.0999779518134973;0.9829669223107339;0.8937878732868321;-0.43061881461309204;-0.39147164352511327;1.0911542570541635;9.99988338456434;0.9165872958772334;0.3651984766369597;1.0298664434310216;0.9999994920818533;0.9867188042933854;1.0000379201056588
68.062909;1.099980029707383;0.9829656219271001;0.8937880121439937;-0.4306224819255863;-0.3914749777070016;1.09115286958315;9.999897097066858;0.9165891949965533;0.36520184026066477;1.0298663280315876;1.000001195736081;0.9867213237006744;1.0000359919439885
68.072909;1.0999820954973678;0.9829643629140108;0.8937880974162261;-0.4306261492482531;-0.3914783119077064;1.091151469407198;9.999911160689578;0.9165910396064582;0.36520520396909073;1.029866189596991;1.0000029091145382;0.9867237600062363;1.0000340518879582
68.082909;1.0999841483493935;0.9829631497738187;0.8937881307687188;-0.4306298165796738;-0.39148164612670705;1.09115005871868;9.999925543432681;0.916592829849866;0.36520856717480593;1.0298660254566745;1.000004624626828;0.9867261142612994;1.0000321019471443
68.092909;1.0999861876725394;0.9829619871848875;0.8937881137102782;-0.43063348391834355;-0.3914849803632988;1.0911476393770472;9.999940208926754;0.9165945660701912;0.3652119289936504;1.0298658347617424;1.000006335785553;0.9867283887767411;1.0000301453691813
68.102909;1.0999882135908552;0.9829608795939168;0.8937880479650416;-0.43063531792973764;-0.3914866479499805;1.0911462133428933;9.9999551149184;0.9165962482929575;0.36521628860727195;1.029865619036;1.0000080373288454;0.9867309575318173;1.0000281861329159
68.112909;1.0999902265281394;0.9829598310914125;0.8937879353118559;-0.43063898527983996;-0.39148998221913256;1.0911447825277822;9.999970216900957;0.9165988764697957;0.365219645510509;1.0298653822917652;1.0000097245529653;0.9867340137234824;1.0000262278206973
68.122909;1.0999922266947821;0.9829588452395217;0.8937877773206062;-0.4306426526348657;-0.3914933165030159;1.0911433487641895;9.999985473867683;0.9166004508965508;0.3652229992858647;1.0298651302418622;1.000011392398144;0.9867360740424138;1.0000242728975222
68.132909;1.099994213992537;0.9829579249910677;0.8937875752106272;-0.43064631999422254;-0.391496650800526;1.0911419141695868;10.000000856000838;0.9166019719810661;0.3652263493482827;1.0298648691606633;1.0000130347441982;0.98673807132252;1.0000223229978338
68.142909;1.0999961878857674;0.982957073156241;0.8937873298694106;-0.43064998735714466;-0.3914999851104571;1.0911404812596313;10.000016350751599;0.9166034397932906;0.36522969501570685;1.0298646050998557;1.0000146443433449;0.9867400092664778;1.0000203792711375
68.152909;1.099998147492125;0.9829562929332731;0.8937870418603165;-0.4306536547228598;-0.39150331943128647;1.091139052886864;10.000031963923275;0.916604854127518;0.3652330356011838;1.02986434355577;1.0000162133935575;0.9867418915373788;1.0000184423999319
68.162909;1.1000000919351454;0.9829555873502224;0.893786711592429;-0.43065732209053903;-0.39150665376112515;1.091137632211183;10.000047717237376;0.9166062146964677;0.3652363705602208;1.0298640895599216;1.0000177344827026;0.9867437217041739;1.0000165131017948
68.172909;1.1000020202679808;0.9829549584585378;0.8937863401425044;-0.4306591561258092;-0.39150832143118275;1.0911362225541672;10.000063640145026;0.9166075207576658;0.36523969983255206;1.0298638479711153;1.00001920172713;0.9867455033010295;1.0000145930071684
68.182909;1.1000039309157372;0.9829544075480213;0.8937859300629576;-0.4306628234941438;-0.39151165577270663;1.0911348271876908;10.00007975668201;0.9166087704740247;0.36524302406852693;1.0298636235108718;1.0000206110580248;0.9867472397366821;1.000012684753425
68.192909;1.1000058212159625;0.9829539353101936;0.8937854850589417;-0.43066649086090225;-0.3915149901171206;1.0911334487204514;10.000096080531028;0.9166099610395598;0.36524634455274296;1.029863420438423;1.0000219587193475;0.9867489340651961;1.0000107912240355
68.202909;1.1000076875634763;0.9829535415397876;0.8937850091445334;-0.4306701582246236;-0.3915183244624486;1.0911320882683617;10.000112618836344;0.9166110896690758;0.3652506628579795;1.029863242112772;1.0000232393615516;0.9867509593320267;1.0000089149551712
68.212909;1.1000095258841867;0.982953225219116;0.8937845061895316;-0.43067382558392714;-0.3915216588064264;1.091130745751781;10.000129374147152;0.9166121542809735;0.3652539805286758;1.029863090454644;1.0000244455659946;0.9867525779787714;1.0000070580230673
68.222909;1.1000113318168423;0.9829529848945853;0.8937839794609558;-0.4306774929379146;-0.3915249931466611;1.09112842126307;10.00014634439441;0.9166131533240486;0.3652572991390624;1.0298629655559364;1.0000255683845318;0.9867541630121837;1.0000052219575244
68.232909;1.100013100957848;0.9829528191825688;0.8937834310624823;-0.4306811602863136;-0.39152832748099475;1.091127115728307;10.000163520542953;0.9166140857655873;0.36526062036906415;1.0298628661551341;1.0000265980632095;0.9867557163865283;1.000003407632835
68.242909;1.1000148292220273;0.9829527273262184;0.8937828618719593;-0.4306848276293654;-0.3915316618076852;1.091125830281048;10.000180882113943;0.916614951875448;0.3652639456061704;1.0298627905662974;1.0000275252597726;0.9867572384129573;1.0000016154469047
68.252909;1.1000165125412498;0.9829527098364531;0.8937822718660594;-0.4306884949677013;-0.3915349961252618;1.0911245649721895;10.000198392837971;0.9166157537259196;0.3652672755821811;1.0298627366436295;1.0000283426590646;0.986758727785895;0.9999998457985954
68.262909;1.1000181464256948;0.9829527689374702;0.8937816600629358;-0.43069032896883735;-0.391536663765679;1.0911233177757051;10.000215997308029;0.9166174943620484;0.3652706107708856;1.029862701062962;1.0000290456749041;0.9867611115373874;0.9999980997613079
68.272909;1.1000197262626767;0.9829529077991747;0.8937810244253095;-0.4306939963001497;-0.39153999806101797;1.0911220848452323;10.000233627112332;0.916618176397765;0.3652749520113634;1.0298626792984125;1.000029631601741;0.9867629006581253;0.999996379715919
68.282909;1.100021248033618;0.982953129270692;0.8937803627240581;-0.4306976636285423;-0.3915433323436103;1.0911208612878063;10.000251214135908;0.9166188015775553;0.36527830048883075;1.0298626661579213;1.0000300988900412;0.9867642830816399;0.9999946895022555
68.292909;1.1000227091166337;0.9829534355050908;0.8937796736234571;-0.4307013309537733;-0.3915466666126948;1.0911196415334579;10.000268696446216;0.9166193712057513;0.36528165738267687;1.0298626560815674;1.0000304474137065;0.9867656288393547;0.9999930343496823
68.302909;1.1000241086647;0.9829538278399703;0.893778956707934;-0.4307049982753608;-0.3915500008675968;1.0911184198392678;10.000286019588776;0.9166198860441026;0.3652850238186139;1.0298626432909375;1.0000306781676152;0.9867669377398041;0.9999914210262624
68.312909;1.1000254469318504;0.9829543065491073;0.8937782118803357;-0.43070866559273835;-0.3915533351076041;1.0911171908969755;10.000303140942242;0.9166203456787017;0.36528840097271964;1.0298626223659564;1.0000307922390197;0.9867682098731244;0.9999898577434607
68.322909;1.100026724450103;0.9829548709309612;0.8937774391914427;-0.4307123329052001;-0.3915566693320152;1.0911159501955912;10.000320029312876;0.9166207483077448;0.365291790025008;1.0298625887248687;1.000030790703667;0.9867694454820956;0.9999883535429838
68.332909;1.1000279420206818;0.9829555193633238;0.8937766391532301;-0.43071600021184997;-0.3915600035401518;1.0911146945400476;10.000336654558513;0.9166210909748712;0.36529619206780023;1.0298625379430526;1.0000306753367074;0.9867710147820453;0.999986917605786
68.342909;1.100029100383881;0.9829562492089478;0.8937758128157952;-0.4307196675117248;-0.39156333773113555;1.0911134225359833;10.000352978188223;0.9166213704177893;0.3652996080158412;1.0298624652591077;1.0000304484254883;0.9867721771083059;0.9999855585939545
68.352909;1.1000301989538286;0.982957057167555;0.8937749611849515;-0.4307233348038799;-0.39156667190375927;1.0911111343250637;10.0003689553846;0.9166215847941667;0.3653030384874934;1.0298623667559177;1.0000301118068893;0.9867733031037897;0.9999842838246502
68.362909;1.1000312351402446;0.9829579401179519;0.8937740845053395;-0.43072516875391814;-0.3915683393900077;1.0911098303367457;10.000384542212112;0.9166217350240103;0.36530648383351644;1.0298622403016686;1.0000296668776272;0.9867743941274205;0.9999830989110958
68.372909;1.1000322048677205;0.9829588957847637;0.8937731823702535;-0.4307288360272208;-0.391571673521964;1.0911085099399112;10.000399698936324;0.916621824237338;0.3653099443192717;1.0298620846609992;1.0000291154639158;0.9867754525279805;0.9999820082958893
68.382909;1.1000331036370363;0.982959922662818;0.8937722544867603;-0.4307325032891105;-0.39157500763202746;1.091107171843818;10.000414391534953;0.9166218557259602;0.36531442007657994;1.0298618983680716;1.000028459962276;0.9867768516905524;0.9999810154079503
68.392909;1.1000339276951034;0.982961019238991;0.893771300699002;-0.4307361705384269;-0.3915783417198663;1.0911058157768108;10.000428592676256;0.9166218312351821;0.36531791081525616;1.0298616798258522;1.0000277029895972;0.9867778544211739;0.9999801223920415
68.402909;1.1000346744553007;0.9829621835243275;0.8937703201058477;-0.43073983777424;-0.3915816757858895;1.0911044427596408;10.000442277899241;0.916621750639952;0.36532141584588923;1.0298614280524139;1.0000268478325787;0.9867788337953344;0.9999793308218026
68.412909;1.1000353416447142;0.9829634137819556;0.8937693109417928;-0.4307435049956867;-0.3915850098310978;1.091103053935481;10.000455422887729;0.9166216126870356;0.36532493451734566;1.0298611428493474;1.0000258987876363;0.9867797918127547;0.9999786424499342
68.422909;1.100035925907815;0.982964709265658;0.8937682714884431;-0.4307471722017876;-0.3915883438568851;1.091101649839787;10.000468011153067;0.9166224159956563;0.36532846660808266;1.0298608238572151;1.000024860124432;0.9867816587068085;0.9999780587458023
68.432909;1.1000364220933807;0.982966069771206;0.893767200484365;-0.43075083939141084;-0.3915916778649809;1.0911002305623414;10.000480042944297;0.916622159378729;0.36533301234033755;1.029860469708367;1.000023735223127;0.9867829472249967;0.9999775801450034
68.442909;1.100036823612971;0.9829674948973663;0.8937660967790503;-0.4307545065633542;-0.3915950118573086;1.0910987959727854;10.000491534962473;0.9166218412800565;0.36533657205675923;1.0298600788033032;1.0000225271812317;0.9867838449222992;0.9999772057197809
68.452909;1.100037123006881;0.9829689837860035;0.8937649590669735;-0.4307581737163076;-0.3915983458355557;1.0910973453712431;10.000502517063188;0.9166214593727913;0.3653401458630476;1.0298596504861859;1.0000212395409351;0.9867847209559578;0.9999769331569771
68.462909;1.1000373124187464;0.9829705351281488;0.8937637858689619;-0.43076184084863833;-0.39160167980085164;1.0910958771360053;10.000513027856474;0.9166210112790946;0.36534373347960647;1.0298591846419154;1.0000198760223584;0.9867855745317411;0.9999767589209139
68.472909;1.1000373844046958;0.9829721473198636;0.8937625753188913;-0.4307655079583684;-0.3916050137539311;1.0910943889087883;10.000523105238107;0.9166204957862795;0.3653483343827511;1.0298586807396337;1.0000184397789735;0.9867867753853738;0.9999766783557712
68.482909;1.100037332675937;0.9829738186511506;0.8937613246142752;-0.43076917504354373;-0.3916083476954757;1.0910918780414622;10.000532781185406;0.9166199131558658;0.36535194814709643;1.0298581381405887;1.0000169331745676;0.9867875823417377;0.9999766857793257
68.492909;1.1000371522382868;0.9829755473448815;0.8937600299318955;-0.4307728421026025;-0.39161168162627025;1.0910903419588496;10.000542090818215;0.916619264168892;0.3653555746691238;1.0298575571909026;1.000015358311071;0.9867883655457204;0.9999767749886923
68.502909;1.1000368391998918;0.9829773315870401;0.8937586873634104;-0.4307765091343755;-0.39161501554719197;1.091088778015149;10.000551085504908;0.9166185487566074;0.3653592141127978;1.0298569397697712;1.0000137174828507;0.9867891261569571;0.9999769398150514
68.512909;1.1000363904614536;0.9829791698176314;0.8937572940893886;-0.430778342804544;-0.3916166827923916;1.0910871829589122;10.000559831774916;0.9166177656727847;0.36536286676656166;1.029856288963489;1.0000120133509331;0.9867898669162382;0.9999771739212796
68.522909;1.1000358030968491;0.9829810610043731;0.8937558489456942;-0.43078200977891085;-0.3916200166956599;1.0910855527173775;10.000568397848406;0.9166169137312107;0.36536753283440804;1.029855608269409;1.0000102495592167;0.9867909622091422;0.9999774704223863
68.532909;1.100035074085057;0.98298300427424;0.8937543521699067;-0.43078567672357665;-0.39162335059030606;1.0910838827955376;10.00057684474293;0.9166159929770479;0.3653712120660819;1.0298549008168632;1.000008431453642;0.9867916764838737;0.9999778222135131
68.542909;1.1000342015398679;0.9829849981992307;0.8937528047205512;-0.4307893436383725;-0.39162668447603943;1.091082168752968;10.00058522199453;0.9166150046056577;0.36537490357903935;1.0298541689072727;1.000006565634085;0.9867923855989242;0.9999782223362652
