time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.552909;1.1000331862816242;0.9829870406581438;0.8937512082926158;-0.43079301052327457;-0.39163001835258043;1.0910804060916577;10.000593561412927;0.9166139506558667;0.36537860609981093;1.0298534139522268;1.0000046582618811;0.9867930951314903;0.9999786640881697
68.562909;1.1000320315408079;0.9829891290572129;0.8937495658025412;-0.430796677378064;-0.39163335221988577;1.0910785898088717;10.000601879179627;0.9166128342155163;0.3653833182679287;1.0298526371869554;1.0000027138816567;0.9867941805333424;0.9999791417347637
68.572909;1.1000307417008521;0.9829912604972536;0.8937478810280761;-0.43080034420238095;-0.391636686078227;1.0910767140464794;10.000610188350608;0.9166126595951051;0.3653870387622573;1.0298518411284734;1.0000007360376348;0.9867958342133525;0.9999796511785374
68.582909;1.1000293219130561;0.982993432386945;0.8937461579406282;-0.430804010996248;-0.3916400199279817;1.0910747721254876;10.00061850738274;0.9166114322910387;0.3653907662552205;1.029851030314184;0.9999987283023795;0.9867965720424833;0.9999801891633046
68.592909;1.1000277779636043;0.9829956429414245;0.8937444005183214;-0.4308076777604533;-0.3916433537692596;1.09107275719684;10.000626857750083;0.9166101587667641;0.3653944992894646;1.029850210407099;0.9999966944480553;0.986797326157439;0.9999807518598126
68.602909;1.1000261159968545;0.9829978904508184;0.8937426125811423;-0.43081134449632247;-0.39164668760167703;1.0910696628795815;10.000635255531858;0.9166088457116551;0.36539923628997595;1.0298493865435454;0.9999946382757203;0.9867984699192787;0.9999813346959797
68.612909;1.1000243427314456;0.9830001720845992;0.8937407977363128;-0.4308150112052716;-0.3916500214245677;1.091067483644727;10.000643709175193;0.9166074994026754;0.3654029756728067;1.0298485620000375;0.9999925630797669;0.9867992647466773;0.9999819332851299
68.622909;1.1000224659275941;0.9830024837743591;0.8937389598060304;-0.4308186778886824;-0.3916533552375049;1.0910652154489426;10.000652226562465;0.9166061258844745;0.3654067158096423;1.029847737687657;0.9999904709306386;0.9868000817686251;0.999982544076178
68.632909;1.1000204946599015;0.9830048212092843;0.8937371031784381;-0.43082234454804685;-0.39165668904060846;1.0910628559337854;10.000660816054982;0.9166047307874889;0.3654104549039037;1.0298469128088679;0.999988362719968;0.98680092100046;0.9999831644122015
68.642909;1.1000184391433239;0.9830071808237747;0.8937352322839708;-0.43082601118496683;-0.39166002283446405;1.091060403631542;10.000669477973073;0.9166033181514992;0.3654151909780964;1.0298460862515677;0.9999862388919336;0.9868021525292064;0.9999837923778857
68.652909;1.100016310200864;0.9830095602640523;0.8937333503308408;-0.4308296778008928;-0.39166335661998697;1.0910578576451837;10.000678204407365;0.9166018900699417;0.3654189218560593;1.029845257312523;0.999984100126746;0.9868030346781764;0.9999844268101598
68.662909;1.100014118685789;0.983011958415747;0.8937314584365934;-0.43083334439699456;-0.3916666903982829;1.0910552184446356;10.000686989714083;0.9166004481332409;0.3654226450437074;1.0298444251724672;0.9999819474465674;0.9868039352737501;0.999985067786997
68.672909;1.1000118746891172;0.9830143751481744;0.8937295560834222;-0.4308370109742893;-0.39167002417030367;1.091052488357505;10.000695835058057;0.9165989950989366;0.36542635782348737;1.0298435877885688;0.9999797817251611;0.9868048504248249;0.999985716808968
68.682909;1.100009586915709;0.983016811018181;0.8937276421618277;-0.4308406775337122;-0.3916733579365685;1.091049671385311;10.000704747358308;0.9165975352276065;0.36543105762007905;1.0298427410830049;0.9999776035177859;0.98680614594465;0.9999863757799661
68.692909;1.1000072626677035;0.9830192668565114;0.8937257151960193;-0.4308443440760463;-0.3916766916972684;1.0910467730296818;10.000713743437197;0.9165960736981286;0.36543474205625714;1.029841879122775;0.999975414025684;0.986807076235954;0.9999870457473617
68.702909;1.1000049077323977;0.9830217433923559;0.8937237729922819;-0.43084801060181666;-0.3916800254524562;1.091043799948096;10.000722852063706;0.9165946166617115;0.36543840857576915;1.0298409947777247;0.9999732161936727;0.9868080066698588;0.9999877265317499
68.712909;1.100002526113172;0.9830242411281429;0.8937218130629921;-0.43085167711118777;-0.39168335920204583;1.0910407591260247;10.000732108257269;0.9165931718818338;0.3654430542819421;1.0298400798735106;0.9999710144988769;0.9868093031626953;0.9999884169597403
68.722909;1.1000001207239767;0.9830267602416564;0.8937198338947676;-0.4308535102706407;-0.39168502627909557;1.0910376566727749;10.00074155279382;0.916592748176552;0.3654466761895104;1.0298391254739623;0.9999688141432284;0.9868111505029861;0.9999891152299651
68.732909;1.0999976948777621;0.9830293004146138;0.8937178357959605;-0.4308571767465409;-0.3916883600165727;1.0910334970173459;10.000751237671723;0.9165913537737063;0.3654502715713533;1.02983812328388;0.9999666206509131;0.9868120595947416;0.9999898192273173
68.742909;1.0999952527755348;0.9830318602662057;0.8937158208329732;-0.4308608432054646;-0.3916916937475624;1.0910302833486514;10.000761221881312;0.9165899955190102;0.36545383831291356;1.0298370671355;0.9999644394000102;0.9868129600907674;0.999990526573899
68.752909;1.0999927983244362;0.9830344365507921;0.8937137920908033;-0.4308645096476045;-0.3916950274720323;1.0910270184222663;10.00077155822964;0.9165886790611918;0.36545837514612384;1.0298359531531174;0.9999622752007906;0.9868142253400559;0.9999912347674249
68.762909;1.0999903339250208;0.9830370242268208;0.8937117522575699;-0.4308681760732768;-0.3916983611900852;1.0910237047505944;10.000782289873149;0.9165874086515824;0.3654618814972709;1.0298347794592355;0.9999601324265847;0.9868151182679581;0.9999919416255632
68.772909;1.0999878608576341;0.9830396177348755;0.8937097024934659;-0.43087184248283306;-0.3917016949018372;1.0910203445502893;10.000793462546705;0.91658618644038;0.36546535711017325;1.029833546248627;0.9999580153598782;0.9868160123543709;0.9999926453539058
68.782909;1.099985380435408;0.9830422123186088;0.8937076427999667;-0.430875508876557;-0.39170502860734846;1.0910169396106004;10.000805134727285;0.9165850122492764;0.365468801718609;1.029832255205412;0.9999559283922589;0.9868169096514046;0.9999933442992173
68.792909;1.0999828943559633;0.9830448042083149;0.8937055731426086;-0.4308791752543382;-0.391708362306625;1.09101349137861;10.000817372056074;0.9165838839736496;0.36547321468049704;1.0298309083969857;0.9999538762301519;0.9868181813043109;0.9999940369900867
68.802909;1.0999804046504535;0.9830473903124227;0.8937034941463503;-0.4308828416153831;-0.39171169599962563;1.0910100017642506;10.00083023643157;0.9165827979486941;0.36547659464422033;1.0298295079773323;0.9999518643789665;0.9868190862424694;0.9999947221535793
68.812909;1.0999779138263595;0.9830499681795415;0.8937014078100189;-0.43088650795847955;-0.3917150296861739;1.0910064739240855;10.000843781652716;0.9165817492596002;0.36547993959836406;1.0298280564365725;0.9999498991577805;0.986819994318387;0.9999953985646337
68.822909;1.0999754241695598;0.9830525355360902;0.8936993185169468;-0.43089017428265414;-0.39171836336581556;1.09100291232703;10.000858047427728;0.9165807322176902;0.3654832473017774;1.0298265566858802;0.9999479866597335;0.9868209054511891;0.9999960651370328
68.832909;1.0999729365110429;0.9830550896944174;0.8936972329040572;-0.43089384058746655;-0.3917216970377042;1.0909993228252988;10.000873047403381;0.9165797406803062;0.3654875156511615;1.029825012064119;0.9999461319131678;0.9868221901362678;0.9999967209939779
68.842909;1.0999704506929011;0.9830576275772692;0.8936951581209437;-0.43089750687288236;-0.391725030700525;1.0909957133399175;10.00088876566104;0.9165787682256118;0.3654907427129269;1.0298234261801646;0.9999443387421016;0.9868231067180304;0.9999973650374203
68.852909;1.0999679674388219;0.9830601457454308;0.8936931006798713;-0.4309011731390957;-0.3917283643525986;1.090991094229103;10.000905165411316;0.9165778087006767;0.3654939265909102;1.029821802654345;0.9999426096700385;0.9868240234695232;0.9999979955382489
68.862909;1.09996548915543;0.9830626401916662;0.8936910671102408;-0.43090483938636637;-0.39173169799226504;1.090987477140526;10.000922200934157;0.9165768572355903;0.365498065385135;1.029820144633009;0.9999409464189544;0.9868253088164;0.9999986105153109
68.872909;1.0999630191520917;0.9830651063378764;0.8936890647708029;-0.4309085056149406;-0.3917350316182055;1.0909838732067914;10.000939825729708;0.9165769109477604;0.3655011573064906;1.0298184539463218;0.9999393507385798;0.9868271501913319;0.9999992089839901
68.882909;1.0999605604887355;0.9830675394669968;0.8936871015206496;-0.43091217182508584;-0.3917383652294155;1.0909802922534353;10.000957988310715;0.9165759685197007;0.3655042009248305;1.0298167313400761;0.9999378239146549;0.9868280605603048;0.9999997922040916
68.892909;1.099958115292421;0.9830699354135971;0.8936851847588546;-0.43091583801711925;-0.3917416988250864;1.0909767429225214;10.000976624686178;0.9165750293791829;0.3655071955028632;1.029814978176719;0.9999363657276399;0.9868289686025009;1.000000363427339
68.902909;1.099955684677813;0.9830722908421499;0.8936833207160751;-0.4309195041914353;-0.39174503240470593;1.0909732331768298;10.00099566404842;0.9165740935376813;0.3655111412500328;1.0298131973748608;0.9999349747787648;0.9868302431080272;1.0000009262603171
68.912909;1.0999532690926976;0.9830746031992134;0.8936815143987263;-0.4309231703484637;-0.39174836596821017;1.0909697711949258;10.00101503699013;0.9165731612614584;0.3655140392821156;1.0298113929672412;0.9999336491056007;0.9868311407552808;1.00000148346193
68.922909;1.0999508688388369;0.983076870988049;0.8936797701264187;-0.4309268364884793;-0.3917516995159832;1.0909663657477198;10.001034677175879;0.9165722319334613;0.3655168912440583;1.0298095697484733;0.9999323856434511;0.9868320298094958;1.0000020369294336
68.932909;1.0999484846252336;0.9830790939731068;0.8936780920868723;-0.4309305026114832;-0.39175503304876824;1.0909630255864498;10.001054525877352;0.9165713032498629;0.36551969886783503;1.02980773301556;0.9999311796943489;0.9868329089468416;1.000002588124403
68.942909;1.0999461180404004;0.9830812728835492;0.8936764844244108;-0.43093416871737583;-0.39175836656741914;1.0909597588818694;10.00107453434518;0.9165703714923311;0.3655234638595904;1.0298058879290932;0.9999300253690618;0.9868341482727057;1.000003138110286
68.952909;1.099943771586742;0.9830834090774899;0.8936749513403635;-0.43093783480629927;-0.3917617000726448;1.0909565727802504;10.00109465631097;0.9165694324695914;0.3655261881234881;1.0298040392407581;0.9999289165061864;0.9868350078088595;1.0000036870400624
68.962909;1.0999414480995293;0.9830855043041634;0.8936734973978783;-0.43094150087886135;-0.3917650335651451;1.0909534728689245;10.001114843705329;0.9165684824156168;0.36552887399030976;1.0298021915655615;0.9999278475841317;0.9868358599785048;1.000004233755223
68.972909;1.0999391500896432;0.9830875600380777;0.8936721274741545;-0.4309451669362201;-0.3917683670458719;1.0909504634409157;10.001135053068385;0.9165675179931694;0.36553252417330667;1.0298003493379577;0.9999268142114933;0.9868370781236648;1.000004775903772
68.982909;1.0999368798092999;0.9830895764535552;0.8936708464678432;-0.43094883298010483;-0.3917717005159504;1.0909465480454428;10.001155250112019;0.916566535522164;0.36553514133454607;1.0297985162189767;0.9999258127493208;0.9868379248650483;1.0000053098035497
68.992909;1.0999346399997516;0.9830915520094086;0.8936696589726365;-0.43095249901269017;-0.3917750339765165;1.0909437291426305;10.001175402064145;0.9165655306449284;0.3655377276852794;1.0297966948228443;0.9999248395515615;0.9868387743097595;1.0000058302157688
69.002909;1.0999324344551629;0.983093483827265;0.8936685689938042;-0.43095616503637424;-0.3917783674287182;1.0909410080613031;10.001195465367529;0.9165644991066592;0.3655402852451505;1.0297948873257916;0.9999238908234659;0.986839630239957;1.000006331313676
69.012909;1.099930267914477;0.9830953682603797;0.8936675799880056;-0.4309579977202727;-0.39178003420689783;1.0909383865474866;10.001215384392058;0.9165634383315107;0.36554381642340056;1.0297930960720951;0.9999229633386678;0.9868408668720245;1.0000068080212188
69.022909;1.099928145596907;0.9830972015386743;0.8936666946601145;-0.4309616637334929;-0.3917833676450268;1.0909358681486874;10.001235103637562;0.9165633483402044;0.3655463240905981;1.029791323254846;0.9999220554515637;0.9868426753179945;1.0000072561835598
69.032909;1.0999260727549107;0.9830989800255715;0.8936659143413623;-0.4309653297451329;-0.3917867010768408;1.0909334576390302;10.001254580787633;0.9165622311655269;0.3655488111848676;1.0297895705900477;0.99992116726374;0.9868435704472718;1.0000076722000366
69.042909;1.0999240542132402;0.983100699744797;0.8936652386432302;-0.4309689957575735;-0.3917900345027949;1.090931159423323;10.001273788504967;0.9165610902783338;0.3655512805020346;1.0297878399830362;0.9999202995858278;0.9868444820604495;1.000008053273719
69.052909;1.0999220943302908;0.983102356281924;0.8936646652079864;-0.43097266177310317;-0.3917933679234713;1.0909289766989696;10.001292704459997;0.9165599305225479;0.36555473478493833;1.0297861340825452;0.9999194528313141;0.9868457802782231;1.000008398000308
69.062909;1.0999201975485224;0.9831039452815097;0.8936641897195055;-0.4309763277938301;-0.39179670133959316;1.0909269123846028;10.001311303289977;0.9165587572046678;0.3655571766596558;1.0297844559118672;0.9999186268296893;0.9868467226866479;1.0000087062267167
69.072909;1.099918368205476;0.9831054628033246;0.8936638069733982;-0.43097999382147667;-0.39180003475192;1.0909249710419824;10.001329559079666;0.9165575748330007;0.36555960832448897;1.0297828086351914;0.9999178214490801;0.9868476775095741;1.0000089781131725
69.082909;1.0999166093101163;0.9831069061077087;0.89366351244882;-0.43098365985730747;-0.3918033681608843;1.09092315975155;10.001347449298304;0.9165563867910095;0.36556303143826296;1.029781195766085;0.999917037043464;0.9868490128814081;1.000009213232634
69.092909;1.0999149216973034;0.983108274334668;0.8936633028835745;-0.43098732590232347;-0.39180670156644926;1.0909214868805075;10.00136495615201;0.9165551955564504;0.3655654473373356;1.0297796210166055;0.9999162742021442;0.9868499858454113;1.000009410650938
69.102909;1.099913303692762;0.9831095679283245;0.893663175408684;-0.4309909919574616;-0.39181003496848144;1.0909189594558968;10.001382066190724;0.9165540028970798;0.36556785715571904;1.0297780877523208;0.9999155334298225;0.9868509653940298;1.0000095703663376
69.112909;1.0999117507724812;0.983110787952226;0.8936631264973561;-0.43099465802368164;-0.39181336836716646;1.0909175816949255;10.001398762713968;0.9165528103891081;0.3655702617058926;1.0297765984436766;0.9999148148563919;0.9868519512436654;1.0000096944292642
69.122909;1.0999102560744498;0.9831119360444586;0.8936631518206579;-0.4309983241021066;-0.3918167017631319;1.0909163557557229;10.001415015428492;0.9165516204380589;0.36557366147171366;1.029775154405032;0.9999141177289383;0.9868533147463845;1.0000097861371147
69.132909;1.0999088119708438;0.9831130145349642;0.8936632466923249;-0.43100199019418106;-0.39182003515744723;1.0909152826736295;10.001430777744991;0.9165504367167648;0.3655760568380373;1.0297737565367027;0.9999134403776978;0.986854315884537;1.0000098484464974
69.142909;1.099907411131744;0.9831140265816923;0.8936634065360899;-0.43100565630168997;-0.39182336855160443;1.0909143631082352;10.001445989999304;0.9165492634295345;0.3655784482425479;1.0297724069435532;0.9999127806425717;0.9868553258946966;1.0000098833696165
69.152909;1.099906046132675;0.9831149759889046;0.8936636272137697;-0.431009322426597;-0.3918267019473602;1.0909135984185168;10.001460581479728;0.9165481045337041;0.3655808360471875;1.0297711096992;0.9999121358926703;0.9868563456097251;1.0000098923121907
69.162909;1.0999047082670628;0.9831158667210214;0.8936639050531437;-0.4310129885707509;-0.3918300353464586;1.0909129908467454;10.001474475181627;0.9165469632192501;0.36558422035259575;1.02976987001553;0.9999115028894726;0.9868577459186542;1.000009876376913
69.172909;1.0999033869268229;0.9831167024767473;0.8936642366101497;-0.4310166547356294;-0.39183336875037417;1.0909125427870332;10.001487602512709;0.9165468415888711;0.36558660101505414;1.029768692788704;0.9999108779480593;0.9868597150443263;1.000009836371009
69.182909;1.09990207050405;0.9831174863881358;0.8936646187164453;-0.43102032092227605;-0.39183670216015676;1.0909122561632907;10.001499917922594;0.9165457409072908;0.36558897789206884;1.0297675815105145;0.9999102570121181;0.9868607678838032;1.0000097726661958
69.192909;1.0999007477977147;0.9831182210308332;0.8936650490630311;-0.4310239871314221;-0.39184003557650016;1.0909121323419606;10.001511397613756;0.9165446613414432;0.36559135107808716;1.0297665385087797;0.9999096353031336;0.9868618374832365;1.0000096852574987
69.202909;1.0998994083553264;0.9831189088696259;0.8936655264368754;-0.4310276533636684;-0.39184336899998456;1.0909121727730848;10.001522028630506;0.9165436014504191;0.3655947208681931;1.0297655667859724;0.9999090069361468;0.9868632995886106;1.0000095743638626
69.212909;1.0998980422056137;0.9831195527987455;0.8936660499725316;-0.43103131961957275;-0.3918467024312087;1.0909123795961626;10.001531803615126;0.9165425593023268;0.36559708759095644;1.0297646714984159;0.9999083654143678;0.9868644188214823;1.000009441206465
69.222909;1.0998966397622996;0.9831201561574472;0.8936666184973346;-0.4310349858995762;-0.3918500358706766;1.0909127551899545;10.00154071652225;0.916541534287703;0.3655994515100673;1.0297638595612186;0.9999077047947607;0.9868655714498547;1.0000092885823346
69.232909;1.0998951919830393;0.9831207223780928;0.8936672308642226;-0.4310368188705088;-0.39185170265189406;1.0909123009348758;10.00154875462628;0.9165405275404133;0.3656018127818193;1.0297631386909665;0.999907020155659;0.9868667624824333;1.0000091206569919
69.242909;1.099893691186803;0.9831212547651211;0.8936678865516932;-0.43104048519885124;-0.39185503610777167;1.0909130159376605;10.001555895597997;0.9165395408915499;0.3656041715486924;1.0297625165516862;0.9999063069536028;0.9868679947840865;1.0000089417960352
69.252909;1.0998921319360568;0.983121756091921;0.8936685859770592;-0.4310441515508445;-0.39185836957041675;1.090913896515788;10.001562109054149;0.9165385755959802;0.3656075281527127;1.029761999925634;0.9999055605257555;0.9868696389181172;1.0000087559352182
69.262909;1.0998905106318286;0.9831222283948438;0.8936693307580751;-0.4310478179260065;-0.39186170303779255;1.0909149366029978;10.00156735814251;0.9165376319273228;0.3656098831796368;1.0297615948483316;0.9999047769488684;0.9868709518986205;1.000008567002225
69.272909;1.0998888243289722;0.9831226736125047;0.8936701236576993;-0.43105148432384605;-0.3918650365072628;1.0909161284706426;10.001571604044814;0.9165367095212462;0.3656122373430156;1.0297613068425273;0.9999039540901627;0.9868723019899444;1.000008379319314
69.282909;1.0998870705624129;0.9831230943838553;0.8936709678518813;-0.4310551507437456;-0.3918683699758162;1.0909174638267565;10.001574814509116;0.9165358076664903;0.36561459146440434;1.0297611402152238;0.9999030910842778;0.98687368783672;1.0000081977570066
69.292909;1.0998852483389154;0.9831234945327276;0.8936718659776312;-0.43105881718500677;-0.3918717034401332;1.090918934706484;10.00157697400809;0.9165349252586273;0.3656179464378335;1.0297610976277591;0.999902187050974;0.9868754797719571;1.0000080275384882
69.302909;1.099883358743521;0.9831238791779385;0.8936728194162111;-0.43106248364706606;-0.3918750368966572;1.0909205333289993;10.001578089231081;0.9165340607360524;0.36562030308565047;1.0297611804063833;0.9999012408127205;0.9868769377810197;1.0000078735949298
69.312909;1.0998814043911895;0.9831242541445574;0.8936738282333159;-0.43106615012937927;-0.39187837034185424;1.0909222517802983;10.001578186507524;0.9165332123653259;0.3656226621398466;1.0297613888986128;0.9999002518273474;0.9868784343486957;1.000007740113942
69.322909;1.0998793887588127;0.9831246252871574;0.8936748920689358;-0.43106981663106153;-0.39188170377249865;1.0909240826001558;10.00157730774963;0.9165333787701565;0.36562502436731914;1.0297617225405602;0.9998992213080723;0.9868809000382563;1.0000076305418049
69.332909;1.09987731651554;0.9831249985833577;0.8936760108608321;-0.43107348315094235;-0.391885037185825;1.0909260200850608;10.001575507401645;0.9165325592049818;0.36562839063662;1.0297621797460208;0.9998981520997596;0.9868828481819004;1.0000075477581603
69.342909;1.0998751939778322;0.9831253802175312;0.8936771843888305;-0.43107714968804495;-0.39188837057960596;1.0909280605522313;10.001572848204562;0.9165317535300201;0.36563076195477945;1.0297627578434734;0.9998970469895657;0.9868844652335123;1.000007494576368
69.352909;1.0998730283433915;0.9831257755835833;0.8936784113841728;-0.4310808162418261;-0.391891703952128;1.0909292010522602;10.001569397577516;0.916530962195117;0.365633139509191;1.0297634529506146;0.9998959071394884;0.9868861191035853;1.0000074747560848
69.362909;1.0998708264791537;0.9831261884088773;0.8936796893268691;-0.4310844828119585;-0.3918950373020788;1.0909314388918065;10.00156522325383;0.9165301858939756;0.3656355246004902;1.0297642598912744;0.9998947319147435;0.9868878065660264;1.0000074934347771
69.372909;1.099868594533962;0.9831266215491365;0.893681015285153;-0.43108814939807927;-0.3918983706284917;1.0909337721796837;10.001560385538635;0.9165294250389426;0.365637918548295;1.029765172452981;0.9998935198147466;0.9868895244278242;1.0000075558969361
69.382909;1.0998663379427198;0.9831270783841183;0.893682386769956;-0.43108998266646914;-0.3919000372639992;1.0909361992384905;10.001554928830986;0.9165286799134611;0.36564132269102556;1.0297661838197811;0.9998922698172694;0.986891640662382;1.00000766574909
69.392909;1.099864061277472;0.9831275631397768;0.8936838014632488;-0.4310936492836157;-0.39190337054121077;1.0909387175476688;10.001548877485831;0.9165279511670082;0.3656437383502631;1.0297672869775036;0.999890982096913;0.986893411861108;1.00000782438331
69.402909;1.0998617685746035;0.983128080104541;0.8936852565872473;-0.4310973159164005;-0.3919067037924439;1.0909413235363967;10.001542239562994;0.9165272401709404;0.36564616656367294;1.029768475009154;0.9998896578371588;0.9868952054609025;1.0000080318854816
69.412909;1.0998594641129447;0.9831286327130859;0.8936867489556546;-0.4311009825652416;-0.3919100370164864;1.0909440128296797;10.001535020513293;0.9165265495137054;0.36564860775542685;1.029769740977918;0.9998882989640502;0.9868970176568471;1.000008287866144
69.422909;1.099857152880425;0.9831292228507109;0.8936882752911866;-0.43110464923027864;-0.3919133702123181;1.090946780802726;10.001527239997984;0.9165258834028814;0.3656510617396066;1.0297710774335822;0.9998869075530246;0.9868988452386726;1.0000085915714247
69.432909;1.09985484080528;0.9831298502363786;0.8936898322399558;-0.43110831591106347;-0.3919167033794324;1.0909496225312276;10.001518932848574;0.9165252476782928;0.36565452791144615;1.029772476259775;0.999885484325507;0.986901057314445;1.0000089420551652
69.442909;1.0998525346311052;0.9831305131394644;0.8936914164876613;-0.4311119826067009;-0.39192003651788787;1.0909525316975104;10.001510131856818;0.9165246494856437;0.3656570052577022;1.0297739287456;0.9998840278549499;0.9869029135439362;1.000009338401697
69.452909;1.0998502409675752;0.9831312101681391;0.893693025120715;-0.4311156493163292;-0.39192336962821456;1.0909555001741673;10.001500854239687;0.916524096645642;0.3656594923557874;1.0297754251107785;0.9998825358903525;0.986904786908805;1.0000097796143332
69.462909;1.0998479653429043;0.9831319403267356;0.8936946554759758;-0.43111931603942577;-0.39192670271132474;1.0909585189431525;10.001491102372267;0.9165235968700681;0.36566198758296625;1.0297769544744062;0.9998810071692024;0.986906679999914;1.0000102646124047
69.472909;1.0998457122301335;0.9831327018616954;0.8936963046381188;-0.43112298277552696;-0.3919300357683529;1.0909615792992728;10.001480871838323;0.9165241567315543;0.3656644893958801;1.0297785059879212;0.9998794420347927;0.9869095233636006;1.0000107924480641
69.482909;1.0998434855861345;0.9831334923670754;0.8936979694439052;-0.43112664952380936;-0.39193336880047414;1.0909636736793582;10.001470161180276;0.9165237807361873;0.36566799642077114;1.0297800695144659;0.9998778421142138;0.9869118307095853;1.0000113626082225
69.492909;1.0998412893941356;0.9831343093034535;0.893699646767488;-0.43113031628315873;-0.3919367018089042;1.0909667958388924;10.001458976288092;0.9165234714168274;0.3656705073134991;1.029781635227174;0.9998762097212694;0.986913789438607;1.0000119750919112
69.502909;1.0998391282500724;0.9831351497553275;0.8937013335776575;-0.4311321497190761;-0.39193836812831756;1.0909699400275712;10.00144731986421;0.9165232298873924;0.3656730207656669;1.0297831930488703;0.999874547598879;0.9869157689833232;1.000012629660219
69.512909;1.09983700757398;0.9831360102876007;0.893703027116417;-0.4311358164969297;-0.39194170109348336;1.0909731000134848;10.00143517494684;0.9165230560278922;0.3656755358147354;1.0297847324116916;0.9998728592387852;0.9869177677574128;1.0000133251792127
69.522909;1.0998349336795827;0.9831368871976955;0.8937047255436513;-0.4311394832816845;-0.39194503403912084;1.0909762695947434;10.001422503394439;0.9165229488661539;0.36567805199689984;1.0297862423062472;0.9998711492412955;0.9869197842478922;1.000014060003148
69.532909;1.0998329145924393;0.9831377768814445;0.8937064282424126;-0.4311431500711199;-0.391948366966389;1.0909794439669265;10.001409258566932;0.9165229070064944;0.36568056905136703;1.0297877110753542;0.9998694231781771;0.9869218172961716;1.000014832276682
69.542909;1.0998309606873473;0.9831386763446726;0.8937081349777932;-0.4311468168627333;-0.39195169987606177;1.0909826197339871;10.001395397430484;0.9165229289889103;0.3656840866156062;1.0297891260897556;0.999867686949247;0.9869242371402024;1.0000156399743791
69.552909;1.0998290837924931;0.9831395836387358;0.8937098449397942;-0.43115048365409264;-0.3919550327685139;1.0909857936312668;10.00138088575868;0.9165230142162355;0.3656866043033968;1.0297904744324802;0.9998659459534027;0.9869263031223057;1.0000164816190198
69.562909;1.099827295384533;0.9831404980936446;0.8937115569382558;-0.43115415044294647;-0.39195836564404857;1.0909889621163065;10.001365696938137;0.9165231633930229;0.3656891218829523;1.0297917441614282;0.9998642044874693;0.9869283862939634;1.0000173567221042
69.572909;1.0998256050802824;0.9831414204805807;0.8937132700085517;-0.4311578172272438;-0.39196169850329554;1.0909921225008157;10.001349811503527;0.9165233776108612;0.36569163936390237;1.0297929247168363;0.9998624656477113;0.9869304859667675;1.0000182652777712
69.582909;1.0998240202240548;0.9831423530178954;0.8937149835289557;-0.43116148400529875;-0.391965031347137;1.0909952737832047;10.001333220758015;0.9165236572785115;0.3656941570652667;1.0297940068139397;0.9998607317170476;0.9869326005021334;1.000019207327335
69.592909;1.0998225465527356;0.9831432987770339;0.8937166970541865;-0.43116515077585454;-0.39196836417631203;1.0909984156957813;10.001315926475716;0.9165240017479612;0.36569667545579576;1.0297949827958393;0.9998590050300726;0.9869347282829547;1.0000201826657422
69.602909;1.0998211889502314;0.983144260497409;0.8937184097797114;-0.4311669842045463;-0.3919700303246026;1.091001547364051;10.001297936363091;0.9165244092699231;0.3656991947912905;1.0297958472745434;0.9998572890960399;0.9869368677729072;1.0000211906467036
69.612909;1.0998199519187815;0.9831452397806515;0.8937201200711227;-0.4311706509570892;-0.39197336312560804;1.091003667265556;10.001279261868856;0.9165248768856716;0.3657027150610616;1.0297965973790622;0.9998555889613199;0.9869393873053867;1.0000222304350777
69.622909;1.0998188401332751;0.9831462370741177;0.8937218257422194;-0.4311743176993194;-0.39197669591279644;1.0910067735800757;10.001259915527207;0.9165264002932361;0.36570523637820457;1.0297972323052207;0.9998539104767955;0.9869424711212593;1.0000233009219803
69.632909;1.0998178589674186;0.9831472521058392;0.8937235244364429;-0.431177984430438;-0.39198002868622034;1.0910098639783259;10.001239910246564;0.9165269736645315;0.36570775924717813;1.029797752625583;0.9998522596843898;0.9869446283338176;1.0000244002418968
69.642909;1.0998170144268007;0.9831482847137559;0.8937252138171375;-0.4311816511494113;-0.3919833614460569;1.091012935366553;10.00121927014853;0.916527589996645;0.36571028440319664;1.0297981600425015;0.9998506426239144;0.9869467838230277;1.000025525779503
69.652909;1.0998163126028158;0.9831493352309163;0.8937268917655768;-0.43118531785480896;-0.39198669419285825;1.0910159838298696;10.00119804258;0.9165282423184634;0.3657128126371328;1.029798457505926;0.9998490648199592;0.9869489345784624;1.0000266745428423
69.662909;1.0998157591531073;0.9831504039901653;0.8937285560554503;-0.43118898454490123;-0.3919900269275645;1.0910190047897643;10.00117629500666;0.9165289240595718;0.3657153447903761;1.029798649090225;0.9998475309027338;0.9869510788751663;1.00002784355887
69.672909;1.0998153584926922;0.9831514913927953;0.8937302036946947;-0.4311926512178835;-0.3919933596511898;1.0910219935632117;10.00115410337613;0.9165296282703315;0.3657178817303633;1.0297987393633146;0.9998460449449404;0.9869532155831867;1.0000290302810204
69.682909;1.09981511297351;0.9831525985486954;0.8937318306943314;-0.4311944845386946;-0.3919950256979092;1.0910249458193622;10.00113154478954;0.9165303479076499;0.36572042431814616;1.0297987324527373;0.9998446107357742;0.9869553434631205;1.000030232728834
69.692909;1.09981502285801;0.9831537269324753;0.8937334321642754;-0.43119815117243754;-0.39199835840186953;1.0910278572678795;10.001108695562332;0.9165310772041396;0.36572397336545925;1.029798631325992;0.9998432314180348;0.9869578317008438;1.0000314490258482
69.702909;1.0998150867589676;0.9831548775592897;0.8937350024938733;-0.43120181778439015;-0.3920016910975866;1.0910307231546543;10.001085629849017;0.9165318119977683;0.3657265295729381;1.0297984377731997;0.999841909247998;0.9869599373379332;1.0000326765039431
69.712909;1.099815302412944;0.9831560511968505;0.893736535877704;-0.43120548437304534;-0.39200502378698354;1.0910335385368948;10.001062415876463;0.916532548980434;0.36572909358382827;1.0297981531471345;0.9998406459075796;0.9869620294126805;1.0000339112298433
69.722909;1.0998156673634132;0.9831572493197006;0.8937380273133226;-0.43120915093631856;-0.39200835647268767;1.0910362991382048;10.001039115507318;0.9165332852507546;0.36573166615555863;1.0297977795714242;0.9998394427654468;0.9869641068163025;1.0000351486597714
69.732909;1.0998161781948121;0.9831584744854194;0.893739473382876;-0.4312128174716152;-0.3920116891575934;1.091039001952902;10.001015794224577;0.916534018179484;0.3657342482636849;1.0297973207183226;0.9998383008350642;0.9869661685839086;1.0000363848020377
69.742909;1.0998168293416795;0.9831597299038518;0.8937408722214284;-0.43121648397662543;-0.3920150218445972;1.091040645093607;10.00099253032956;0.9165347452753858;0.3657368410303289;1.0297967811925643;0.9998372207454058;0.9869682134604487;1.0000376168889815
69.752909;1.0998176136097815;0.9831610186806103;0.8937422232371159;-0.43121831711678393;-0.39201668786991606;1.0910432272670567;10.000969408280728;0.9165354643911067;0.36573944566690086;1.029796165248036;0.9998362029270984;0.986970240092082;1.0000388436407854
69.762909;1.099818523009763;0.983162342859583;0.8937435271830861;-0.43122198355861135;-0.39202002056959356;1.0910457476898143;10.00094650560113;0.9165361737983311;0.36574206348162963;1.02979547627909;0.9998352479009742;0.9869722472967393;1.0000400653047454
69.772909;1.0998195479679826;0.9831637025407477;0.8937447862314798;-0.4312256499690393;-0.39202335327930715;1.0910482061380777;10.0009238886832;0.916536871520611;0.3657446957175578;1.0297947170451418;0.9998343566259191;0.9869742339267517;1.0000412830954089
69.782909;1.099820676953139;0.9831650953408055;0.8937460035840052;-0.43122931634829526;-0.39202668600115664;1.0910506023557216;10.000901613583567;0.9165385546356699;0.36574734335271514;1.029793889810468;0.9998335307234602;0.9869771272945722;1.0000424980088205
69.792909;1.0998218983688828;0.9831665163829069;0.8937471828399555;-0.43123298269668026;-0.3920300187372002;1.0910529353285556;10.00087972276814;0.9165392192283773;0.36575000712967526;1.0297929966152044;0.9998327721583529;0.9869790676584541;1.0000437098033272
69.802909;1.099823202496113;0.9831679590678875;0.8937483275716954;-0.4312366490146743;-0.3920333514892349;1.0910552036817205;10.000858239875972;0.9165398609988809;0.3657526876983012;1.0297920400417464;0.9998320829295944;0.9869809804471176;1.000044916910879
69.812909;1.0998245814427783;0.9831694159635072;0.8937494412578333;-0.4312403153028908;-0.3920366842583505;1.0910574067555314;10.000837170635096;0.9165404762981818;0.36575638577008757;1.0297910231750345;0.9998314654891071;0.9869832324470179;1.0000461171170898
69.822909;1.0998260283004897;0.9831708788987619;0.8937505273880644;-0.43124214822889917;-0.39203835037816087;1.0910595446146454;10.000816512885242;0.9165410625687614;0.3657591023714222;1.0297899485841036;0.9998309234403348;0.9869850793454049;1.0000473084576245
69.832909;1.0998275369113595;0.9831723387057884;0.893751589213462;-0.4312458144608498;-0.3920416831816919;1.0910616173949246;10.000796268112085;0.9165416176104433;0.36576183899958326;1.0297888183873785;0.9998304617916569;0.9869868904604412;1.000048489765603
69.842909;1.0998291018853295;0.9831737856337446;0.8937526292199321;-0.4312494806675444;-0.39204501600167424;1.0910636251366683;10.000776448525427;0.9165421388577031;0.3657645974197874;1.0297876351622919;0.9998300865024066;0.9869886659577461;1.0000496604265263
69.852909;1.0998307185249745;0.9831752102683563;0.8937536492889084;-0.43125314685159327;-0.3920483488374452;1.0910655674560885;10.000757080548029;0.91654262367776;0.36576737927243824;1.029786401844535;0.9998298039084205;0.986990407426787;1.0000508194987578
69.862909;1.0998323828027836;0.9831766039571698;0.893754651668127;-0.4312568130158143;-0.39205168168839377;1.091067443441008;10.000738201625616;0.91654306998811;0.3657701857291253;1.0297851211582487;0.9998296205466612;0.9869921173123957;1.0000519652176636
69.872909;1.0998340912180125;0.9831779585658605;0.8937556395247603;-0.43126047916290966;-0.39205501455405994;1.0910692529691561;10.000719852674111;0.9165434765346189;0.36577301732198303;1.0297837958245082;0.9998295430116935;0.9869937980392566;1.0000530959974079
69.882909;1.0998358408551208;0.98317926613225;0.8937566162307764;-0.43126231196196957;-0.39205668076746175;1.091069997714554;10.00070207658448;0.9165438429174201;0.3657758739844683;1.0297824293109623;0.9998295777983206;0.9869954518217624;1.0000542119296787
69.892909;1.099837629801835;0.9831805189045809;0.8937575843494006;-0.43126597808194556;-0.39206001366158766;1.0910716797661502;10.000684921312132;0.9165441688039343;0.36577875519268843;1.0297810262751685;0.9998297310303847;0.986997080625989;1.000055314375685
69.902909;1.099839456890416;0.9831817097138693;0.8937585456874496;-0.43126964419183617;-0.39206334656933994;1.0910732996141321;10.000668437287363;0.9165444524876462;0.36578166010752156;1.0297795919581105;0.9998300076600634;0.9869986858636781;1.0000564039661133
69.912909;1.0998413206829656;0.9831828317471148;0.8937595018607489;-0.43127331029403376;-0.3920666794903379;1.0910748560905155;10.000652668859766;0.9165446907123427;0.36578458765563343;1.029778131029755;0.9998304108093756;0.9870002683681415;1.0000574796494421
69.922909;1.0998432190565142;0.9831838776981431;0.8937604542854655;-0.4312769763907904;-0.3920700124244201;1.0910763477861913;10.000637646183296;0.9165448804519447;0.36578753650175133;1.029776647188446;0.9998309420026034;0.987001828305169;1.00005853951197
69.932909;1.0998451498810506;0.9831848396571815;0.8937614040136953;-0.4312788091506178;-0.39207167870505394;1.091077774344661;10.000623384311544;0.9165450204437917;0.36579050490365794;1.0297751433217317;0.9998316017632963;0.9870033646286728;1.0000595821594676
69.942909;1.099847112061284;0.9831857100338338;0.8937623518275299;-0.4312824752416229;-0.3920750116659493;1.0910791371131743;10.000609891602776;0.9165461106639397;0.3657934906657863;1.0297736216686364;0.9998323899590729;0.9870058033925223;1.0000606076722263
69.952909;1.0998491056907065;0.9831864827754232;0.8937632979652754;-0.43128614133175314;-0.39207834464094055;1.091080438794567;10.000597174860365;0.9165461513312101;0.3657964913707848;1.0297720841061646;0.9998333059921244;0.9870072827608316;1.0000616174822525
69.962909;1.0998511308947754;0.9831871540190773;0.8937642417432794;-0.4312898074222604;-0.39208167763047774;1.0910816824358174;10.000585232952602;0.9165461431492934;0.3657995046174264;1.0297705320716164;0.99983434879348;0.9870087260355266;1.00006261323358
69.972909;1.0998531865500578;0.9831877215323734;0.8937651820427351;-0.43129347351424974;-0.3920850106346619;1.0910828707513465;10.00057404818814;0.9165460876568198;0.36580252812857705;1.0297689659779419;0.9998355167014609;0.9870101275067932;1.0000635958686086
69.982909;1.0998552698235922;0.9831881836010695;0.8937661181655359;-0.4312953062751527;-0.39208667698635313;1.0910840061258325;10.000563585312415;0.9165459868238827;0.3658055599644574;1.0297673852145945;0.9998368080779527;0.9870114818164735;1.0000645658158067
69.992909;1.0998573769056466;0.9831885386128036;0.8937670502428163;-0.43129897237213466;-0.39209001001797944;1.0910850914662904;10.000553802293048;0.9165458424378276;0.36580859878846117;1.0297657890527163;0.999838222164145;0.9870127844758143;1.000065523671338
70.002909;1.0998595050433229;0.9831887853921218;0.893767979404985;-0.43130263847246336;-0.3920933430618093;1.0910861312835636;10.000544667941119;0.9165456556555416;0.36581164381316766;1.0297641774714799;0.9998397584718199;0.9870140325602125;1.0000664704537967
70.012909;1.0998616543697066;0.9831889235212744;0.893768907901794;-0.43130630457706937;-0.3920966761167115;1.0910861314749458;10.000536170952598;0.9165454273122283;0.3658146944089231;1.0297625516446733;0.9998414155069146;0.987015224965377;1.0000674070761226
70.022909;1.0998638276202397;0.983188953470855;0.8937698391074653;-0.431309970687166;-0.39210000918159305;1.0910870973968967;10.000528311515547;0.9165451586282026;0.36581774988149823;1.0297609141353767;0.9998431907584017;0.9870163619640756;1.0000683333729108
70.032909;1.0998660281230568;0.9831888763825932;0.8937707771150071;-0.43131180347075515;-0.39210167558891373;1.0910880319589116;10.000521084326653;0.9165448513017285;0.36582080966449954;1.029759268409108;0.9998450811818679;0.9870174440899816;1.000069247604354
70.042909;1.0998682581657768;0.9831886932627294;0.8937717255508656;-0.4313154695957501;-0.3921050086714449;1.0910889355221856;10.000514467560711;0.9165445075179931;0.3658238734783473;1.0297576183129407;0.9998470825817487;0.9870184709489898;1.000070147008336
70.052909;1.0998705187830915;0.9831884044377002;0.8937726865190019;-0.43131913572991176;-0.3921083417622271;1.091089806888706;10.000508419528362;0.916544129849982;0.36582694115125053;1.0297559683302544;0.9998491885523858;0.9870194413649183;1.0000710288533303
70.062909;1.099872810336666;0.9831880098685836;0.8937736608959129;-0.43132280187427935;-0.3921116748611064;1.091090643972498;10.000502878246946;0.9165437206832865;0.3658300124168721;1.0297543239735596;0.9998513905362835;0.987020354711161;1.0000718908855097
70.072909;1.0998751329977818;0.9831875094082195;0.8937746491384667;-0.43132463469655846;-0.39211334130130704;1.0910914440553876;10.000497770345971;0.9165432822845601;0.36583308691341293;1.029752691419734;0.9998536791090529;0.9870212120581915;1.0000727309813355
70.082909;1.0998774867756311;0.9831869026814659;0.8937756514132401;-0.4313283008645464;-0.3921166744161641;1.0910922036063517;10.000493029864455;0.9165428172687197;0.3658361642469636;1.0297510767509728;0.9998560451937218;0.98702201650472;1.000073546855495
70.092909;1.099879871406138;0.9831861896558859;0.8937766673893417;-0.4313319670462815;-0.39212000753918097;1.0910929177583146;10.000488609770038;0.9165423283418971;0.36583924402324586;1.029749485845098;0.9998584801116551;0.9870227727276415;1.000074335978957
70.102909;1.099882286390633;0.9831853715674342;0.8937776961661683;-0.43133563324343693;-0.3921233406705113;1.0910935808399485;10.000484475087426;0.9165428177858909;0.36584132589959734;1.0297479247846535;0.9998609750899451;0.9870240441579238;1.0000750953185895
70.112909;1.0998847308855892;0.9831844503984405;0.8937787364459175;-0.43133929945793037;-0.3921266738099648;1.091094188139998;10.000480586267807;0.9165422871686961;0.3658444096968098;1.0297463998248473;0.9998635213325017;0.9870247201300771;1.0000758213975807
70.122909;1.0998872032729805;0.983183427357422;0.8937797867086499;-0.4313411323584515;-0.39212834029024957;1.0910947364843275;10.00047689084154;0.9165417373122914;0.3658474954537412;1.0297449169160078;0.9998661101534104;0.987025363054319;1.0000765108156449
70.132909;1.0998897009552928;0.983182302596299;0.8937808450573412;-0.43134479861359887;-0.3921316734438815;1.0910952232941862;10.00047332848963;0.9165411687792911;0.36585058340896287;1.0297434815025317;0.9998687327623951;0.9870259763886283;1.0000771604984466
70.142909;1.0998922207054778;0.9831810761668031;0.8937819092170808;-0.4313484648917149;-0.3921350066034491;1.0910956464197092;10.000469839880664;0.916540582532539;0.3658536739894132;1.0297420989172124;0.9998713804886569;0.9870265633018481;1.0000777675522425
70.152909;1.0998947591009098;0.9831797486736275;0.8937829770787948;-0.43135213119423355;-0.39213833976841095;1.0910950049166073;10.000466370585373;0.9165399801823705;0.3658567676640276;1.0297407745541298;0.999874045235466;0.9870271271529373;1.0000783290505093
70.162909;1.099897313156904;0.9831783214882387;0.8937840472161985;-0.43135396418908983;-0.39214000627182816;1.0910952993921232;10.000462869472354;0.9165393640623307;0.3658598647301832;1.0297395128952247;0.9998767195089117;0.9870276712313109;1.0000788419682265
70.172909;1.099899881163953;0.983176796881027;0.8937851188770776;-0.4313576305439127;-0.39214333944698787;1.091095531794504;10.000459292739622;0.9165387375779198;0.3658629651703134;1.0297383163751381;0.999879396508036;0.9870281980741564;1.0000793034624136
70.182909;1.0999024625886247;0.9831751777612707;0.8937861917540905;-0.43136129692588393;-0.39214667262738573;1.0910957047769394;10.000455614548144;0.9165381054321464;0.36586606847600045;1.0297371854233404;0.9998820705502893;0.9870287089620473;1.000079711286438
70.192909;1.0999050568967268;0.9831734674484425;0.893787265532865;-0.43136313000191634;-0.39214833914686675;1.0910958204884373;10.000451826293494;0.9165374730397248;0.36586917361386945;1.0297361190619199;0.9998847374949796;0.9870292038653748;1.0000800637441765
70.202909;1.09990766244615;0.9831716700824078;0.893788339099724;-0.43136679643890435;-0.39215167233958037;1.0910958795220902;10.00044792647326;0.9165368452423147;0.3658722792642494;1.0297351151527891;0.999887394794139;0.9870296815236379;1.0000803591523983
70.212909;1.099910276328407;0.9831697908281478;0.8937894106065107;-0.431370462903773;-0.3921550055396577;1.0910958806505733;10.000443917863375;0.9165362251183315;0.36587438405869027;1.0297341707125764;0.9998900407022506;0.9870297688452812;1.0000805953490763
70.222909;1.0999128951611457;0.9831678355706398;0.893790478632366;-0.4313741293966661;-0.3921583387477;1.0910958210631831;10.000439807336226;0.9165356140382777;0.36587748662348657;1.0297332828132046;0.9998926730097728;0.9870302043153876;1.0000807695511273
70.232909;1.0999155157901073;0.983165811046409;0.8937915425757398;-0.43137596258400845;-0.3921600052975203;1.0910956972688242;10.000435599581447;0.9165350129189225;0.36588058546158553;1.0297324494092812;0.9998952885939097;0.9870306133936508;1.0000808786911133
70.242909;1.0999181350266063;0.983163725093898;0.8937926020058871;-0.4313796291315995;-0.39216333852287943;1.0910955065962842;10.000431291567038;0.9165344227055069;0.3658836787608421;1.029731669253862;0.9998978843824117;0.9870309915101749;1.0000809200749752
70.252909;1.0999207492250138;0.9831615864011266;0.8937936565160415;-0.4313832957046706;-0.3921666717574112;1.0910952480070082;10.00042687403226;0.916533843278024;0.36588676439427376;1.0297309413821383;0.9999004586838994;0.9870313333494566;1.0000808917086772
70.262909;1.0999233550569023;0.9831594042189221;0.8937947064059588;-0.43138696230155055;-0.3921700050010475;1.0910949218409176;10.000422337183;0.9165332722992203;0.36588984031609373;1.029730264800479;0.9999030112698635;0.9870316328758223;1.000080792369589
70.272909;1.0999259508662298;0.9831571875961408;0.893795753260453;-0.43138879558718957;-0.39217167158638916;1.091094529556035;10.000417674023605;0.9165337053823908;0.36589290494423204;1.029729638485274;0.9999055420366312;0.9870328126041573;1.0000806220712044
70.282909;1.0999285368654066;0.9831549439986245;0.8937967993890117;-0.4313924622265082;-0.3921750048453321;1.0910940735540626;10.000412875902386;0.9165331372244055;0.36589495713983533;1.0297290617472161;0.9999080496560956;0.9870326393089724;1.0000803825376336
70.292909;1.099931114072848;0.9831526787771917;0.8937978462576012;-0.4313961288845672;-0.3921783381093401;1.0910925564794065;10.000407927133672;0.9165325625264681;0.3658979960991769;1.0297285340213913;0.9999105315665067;0.9870327805144243;1.000080077158218
70.302909;1.0999336829885749;0.9831503956204354;0.8937988934823624;-0.43139796222679233;-0.3921800047096727;1.091091980591295;10.000402806854066;0.9165319764120609;0.3659010213942412;1.0297280535996893;0.9999129853372941;0.9870328645768544;1.000079710512927
70.312909;1.099936242560349;0.9831480973536308;0.8937999393073223;-0.4314016289189888;-0.39218333797746313;1.0910913479203752;10.000397490949407;0.9165313745766892;0.3659040328655667;1.0297276169807144;0.9999154097842614;0.9870328912945273;1.0000792876618623
70.322909;1.0999387898193949;0.9831457868640413;0.8938009817186958;-0.4314052956272116;-0.3921866712439026;1.0910906608576436;10.000391955184925;0.9165307533351992;0.3659070303065167;1.0297272199170575;0.9999178045569683;0.9870328599494029;1.0000788136765952
70.332909;1.0999413203044757;0.9831434671228941;0.8938020188500025;-0.43140712901756395;-0.39218833784048196;1.0910899225240693;10.000386184623904;0.9165301100358039;0.3659100133047188;1.029726858993083;0.9999201692682668;0.987032768944129;1.0000782933359587
70.342909;1.09994382872099;0.9831411402036218;0.8938030482976526;-0.4314107957558895;-0.39219167109912234;1.091089136717805;10.000380179008037;0.9165294436734921;0.36591198125842544;1.0297265324236735;0.9999225031487077;0.9870322452925422;1.000077730555123
70.352909;1.0999463095312052;0.9831388066688285;0.8938040663142428;-0.4314144625075366;-0.3921950043521803;1.091088307712601;10.00037395189187;0.9165287546515917;0.36591493330042235;1.029726239955276;0.999924804814555;0.9870320284582659;1.000077128125274
70.362909;1.0999487575655862;0.983136466046637;0.8938050681139963;-0.4314181292708232;-0.39219833759897493;1.0910874401576618;10.000367527982986;0.9165280434836647;0.36591786825052103;1.0297259821611149;0.9999270724381748;0.9870317463672865;1.0000764879377653
70.372909;1.0999511680424625;0.9831341178361472;0.8938060488239296;-0.43141996271077704;-0.3922000041722864;1.0910865391576967;10.00036093711263;0.9165273097612063;0.3659207848877139;1.0297257598724774;0.9999293046070827;0.9870313988660451;1.0000758107881813
70.382909;1.099953535731602;0.983131762117093;0.8938070037731407;-0.4314236294927981;-0.39220333740493313;1.0910856101766024;10.000354211478806;0.9165265522482307;0.365923682384606;1.029725574605246;0.99993150097913;0.9870309861018164;1.0000750960787808
70.392909;1.0999558541880945;0.9831293996610141;0.8938079284797135;-0.4314272962826723;-0.39220667062977577;1.0910846583614262;10.00034739362671;0.9165257690765358;0.3659255604379117;1.029725428854238;0.9999336620355714;0.9870301369859986;1.000074342650999
