time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
70.402909;1.0999581154814204;0.9831270317765588;0.8938088191131555;-0.43142912974638087;-0.3922083371798409;1.0910836876959717;10.00034054574788;0.9165249574878953;0.3659284191508434;1.0297253250853013;0.9999357883417946;0.9870295924718147;1.0000735503379434
70.412909;1.0999603104575564;0.9831246594541645;0.8938096731165192;-0.4314327965500509;-0.39221167038837856;1.0910827001755496;10.00033374695298;0.9165241140298921;0.3659312590317465;1.0297252648126909;0.9999378802270067;0.9870289807936659;1.0000727207168914
70.422909;1.0999624301154098;0.9831222819228446;0.8938104893313642;-0.431436463360011;-0.39221500358869177;1.0910816952596512;10.000327080466269;0.916523235141807;0.3659340809764655;1.0297252489586903;0.9999399379292421;0.9870283007456856;1.0000718568946225
70.432909;1.0999644674580495;0.9831198964537949;0.893811267422657;-0.4314382968426436;-0.39221667011398137;1.0910806710359944;10.000320622182604;0.9165223174992674;0.3659358861296689;1.0297252788732532;0.9999419614481994;0.9870271799900125;1.0000709635615754
70.442909;1.0999664181943012;0.9831175000455428;0.8938120076021778;-0.43144196366411897;-0.3922200032974572;1.0910786265753503;10.000314438623391;0.9165223587074223;0.365938675792365;1.0297253569133757;0.9999439501364628;0.9870272872632997;1.0000700474553252
70.452909;1.0999682802643378;0.983115090884899;0.8938127111531906;-0.4314456304903943;-0.39222333647259794;1.0910775627440992;10.000308592429459;0.9165213583727556;0.3659414513186606;1.0297254861940326;0.9999459022518347;0.987026393254885;1.0000691170881564
70.462909;1.0999700530491203;0.9831126687349667;0.8938133806426009;-0.4314474639875765;-0.39222500297340535;1.0910764815997882;10.000303143832658;0.9165203183899275;0.365944213940906;1.0297256700824828;0.9999478145064685;0.9870254263977247;1.0000681815430255
70.472909;1.0999717365583188;0.9831102352844776;0.8938140194453446;-0.4314511308222339;-0.3922283361345673;1.0910753862880824;10.000298145720848;0.9165192426538139;0.36594696460397386;1.02972591216442;0.9999496827186644;0.9870243866374198;1.0000672492216935
70.482909;1.0999733307593746;0.9831077944131359;0.8938146311693048;-0.4314529643279727;-0.39223000262465474;1.0910742811631533;10.000293643241006;0.9165181369441288;0.36594870392359774;1.0297262165627752;0.9999515035642477;0.9870229026303287;1.0000663272665617
70.492909;1.099974835128695;0.9831053516733974;0.8938152191745156;-0.4314566311718426;-0.39223333577909336;1.0910731713831758;10.000289675062893;0.9165170082651456;0.3659514324194613;1.0297265876879385;0.9999532752705089;0.9870217152047539;1.0000654217566152
70.502909;1.099976248407613;0.9831029133672565;0.8938157863474726;-0.43146029802081814;-0.39223666893318637;1.091072062086612;10.000286264680899;0.916515863699206;0.36595415077892746;1.0297270294600724;0.9999549963901972;0.9870204530727488;1.000064538196751
70.512909;1.099977568430579;0.9831004861509083;0.8938163351916285;-0.4314621315417246;-0.3922383354218892;1.0910709573749606;10.000283406932013;0.9165147103183665;0.3659558597137096;1.0297275447261232;0.999956664572938;0.9870187460489666;1.0000636815460187
70.522909;1.0999787917088566;0.9830980767523877;0.8938168680019579;-0.43146579840133564;-0.3922416685796466;1.0910698598446187;10.000281063292302;0.9165135561755685;0.365958559704738;1.0297281347624185;0.9999582772776066;0.9870173375828847;1.0000628558094278
70.532909;1.0999799131835388;0.9830956910919803;0.893817387090107;-0.4314694652663961;-0.3922450017404751;1.0910687710882772;10.000279172529865;0.9165124107208981;0.3659612511102393;1.0297287992906026;0.9999598333460382;0.9870158589120761;1.0000620639206506
70.542909;1.0999809270581768;0.9830933339364437;0.8938178946440378;-0.43147129880327556;-0.3922466682382875;1.0910676925858454;10.000277671189615;0.9165112840463652;0.36596393441281416;1.029729537680054;0.9999613332216764;0.9870143119260069;1.0000613078449268
70.552909;1.099981828356127;0.983091009633441;0.8938183916389733;-0.4314749656776011;-0.39225000140702593;1.0910666259529143;10.000276508221674;0.9165101858591712;0.3659656103676267;1.0297303501799489;0.9999627777571802;0.9870123275811292;1.0000605886687468
70.562909;1.0999826138301276;0.9830887225003441;0.8938188766224239;-0.4314767992211084;-0.3922516679137432;1.0910655722602696;10.000275643667067;0.9165091249937245;0.3659682801225265;1.0297312379406451;0.9999641669129737;0.9870106494168519;1.0000599071016871
70.572909;1.0999832816183464;0.9830864765830681;0.8938193457104058;-0.43148046609894236;-0.39225500109169203;1.0910645322626005;10.000275041497721;0.916508109437923;0.365970945163359;1.0297322025059377;0.9999654994508327;0.9870089086881554;1.0000592641184682
70.582909;1.0999838303342688;0.983084275857354;0.8938197938702527;-0.431484132976631;-0.3922583342736899;1.0910635083516407;10.000274670385611;0.9165071465647482;0.3659726069512987;1.0297332455801647;0.9999667738592526;0.9870067374477569;1.0000586610702267
70.592909;1.0999842583866624;0.9830821244499135;0.8938202165167511;-0.43148596651973686;-0.3922600007922925;1.091061505680204;10.000274505320592;0.9165062435251244;0.3659752666786584;1.0297343687919098;0.9999679893103696;0.9870048809648566;1.0000580995657014
70.602909;1.099984563430456;0.9830800258884803;0.8938206102407581;-0.4314896333935688;-0.39226333398000235;1.091060530953984;10.000274520979008;0.9165054075679981;0.3659779255193118;1.029735573455945;0.9999691456568783;0.9870029717622762;1.0000575815052135
70.612909;1.0999847417333548;0.9830779825550767;0.8938209725171362;-0.4314933002635885;-0.3922666671695137;1.091059590464334;10.000274686767654;0.9165046457779125;0.3659795849553291;1.0297368605070076;0.9999702432930767;0.9870006419955053;1.000057109130343
70.622909;1.0999847881476106;0.9830759962452622;0.8938213010685992;-0.4314951337959651;-0.39226833369381464;1.0910586890897513;10.000274971620735;0.9165049643936288;0.36598224667079743;1.0297382300775826;0.9999712835446886;0.9869995649895907;1.0000566849059052
70.632909;1.0999846974014027;0.9830740681259503;0.8938215927523985;-0.4314988006575746;-0.3922716668861124;1.0910578305404166;10.000275349016784;0.9165043686498257;0.3659849121511487;1.0297396808568886;0.9999722689722274;0.9869975152355835;1.0000563108952094
70.642909;1.0999844655148945;0.9830721973976877;0.8938218423773443;-0.43150063418234264;-0.39227333341310555;1.0910570181341923;10.00027579391339;0.9165038634357698;0.3659865824843414;1.0297412099614258;0.9999732034176377;0.9869950536311589;1.0000559876318902
70.652909;1.099984089970831;0.9830703805309998;0.8938220430028543;-0.43150430103760573;-0.3922766666082551;1.0910562552670553;10.000276276851114;0.9165034538967894;0.365989258416278;1.0297428133010036;0.9999740920483868;0.9869929267684326;1.000055713300055
70.662909;1.0999835695961786;0.983068612400422;0.8938221874736022;-0.43150613455720527;-0.39227833313844335;1.0910555450916233;10.000276761481217;0.9165031455241052;0.3659919403000494;1.0297444864507297;0.9999749408244102;0.9869907709008137;1.0000554839696605
70.672909;1.0999829045264689;0.9830668882685213;0.8938222696133915;-0.4315098014080424;-0.3922816663373797;1.0910548896246133;10.00027720644288;0.9165029439893961;0.36599362808943925;1.0297462255737728;0.9999757552431607;0.9869882235488966;1.0000552947983516
70.682909;1.0999820954084827;0.9830652046870233;0.8938222844398138;-0.43151346825661324;-0.39228499953887946;1.0910542890889492;10.00027756999335;0.9165028546926429;0.3659963216914927;1.0297480274447548;0.9999765397005668;0.9869860348474592;1.0000551413679635
70.692909;1.0999811428586959;0.9830635588340705;0.893822227423233;-0.431515301768876;-0.39228666607677715;1.0910537419228195;10.000277815745081;0.9165028820605826;0.3659980213761803;1.0297498889077767;0.9999772980673075;0.9869834708093376;1.000055020158323
70.702909;1.0999800479894601;0.9830619477784932;0.893822093526869;-0.43151896861053046;-0.3922899992850317;1.0910532453559527;10.000277916810346;0.9165030290997686;0.3660007278188734;1.0297518065756897;0.9999780343379545;0.9869812802303631;1.000054927993195
70.712909;1.0999788127166081;0.983060369122669;0.8938218771448916;-0.4315208021142312;-0.39229166583120084;1.0910527959880965;10.000277853203286;0.9165032974476021;0.36600344183886113;1.029753776704954;0.9999787523667191;0.9869790982386636;1.0000548613709324
70.722909;1.0999774395719828;0.9830588217118813;0.893821572777404;-0.4315244689463709;-0.3922949990497186;1.0910523894485398;10.000277605397228;0.9165036872853575;0.36600516410100303;1.0297557946956126;0.9999794550025215;0.9869765590906446;1.000054816437052
70.732909;1.0999759318040077;0.9830573048197349;0.8938211751713093;-0.4315263024400736;-0.39229666560839577;1.091052019792706;10.000277152776816;0.9165041968887121;0.3660078949571964;1.0297578545354056;0.9999801434987395;0.9869744093703962;1.0000547893132878
70.742909;1.0999742934158305;0.9830558172112632;0.8938206787179953;-0.43152996926166604;-0.3922999988416958;1.0910516801707926;10.000276474855486;0.9165048226570298;0.3660096346100746;1.0297599490342926;0.9999808173892291;0.9869719121291683;1.0000547761142444
70.752909;1.0999725293502096;0.983054357500419;0.8938200770517599;-0.43153363607742856;-0.3923033320841791;1.0910503637576026;10.000275550323089;0.9165055597754365;0.36601238341044656;1.0297620703673667;0.9999814748129844;0.9869698141549959;1.0000547725593065
70.762909;1.0999706462437058;0.9830529251367282;0.89381936307483;-0.4315354695537321;-0.3923049986706996;1.0910500635073432;10.000274358628149;0.9165064025958806;0.36601514181859823;1.0297642101425626;0.9999821135996503;0.9869677492491763;1.0000547737951078
70.772909;1.0999686520426757;0.9830515204813871;0.8938185288679251;-0.431539136357139;-0.39230833193656056;1.0910497719676604;10.000272886229025;0.9165073443601142;0.36601691017480675;1.0297663592445363;0.9999827324321978;0.9869653504049312;1.0000547747141753
70.782909;1.0999665540247188;0.983050143707212;0.8938175657104321;-0.4315409698210175;-0.39230999855068693;1.0910494822189316;10.000271130575596;0.9165083771550807;0.36601968880818775;1.0297685077835392;0.9999833309822609;0.9869633627797049;1.000054770240443
70.792909;1.0999643578361302;0.9830487941780383;0.8938164650772547;-0.4315446366120984;-0.39231333184844336;1.091049188908553;10.000269095291499;0.9165094928756252;0.3660214784016821;1.029770645409509;0.9999839092124333;0.9869610480799489;1.000054755300468
70.802909;1.0999620685356633;0.9830474707305458;0.8938152199481181;-0.4315464700638891;-0.3923149984979469;1.0910488881380116;10.000266780276712;0.9165116844438187;0.3660242799648457;1.0297727624729274;0.9999844668070564;0.9869600808987652;1.0000547246354208
70.812909;1.0999596916611447;0.9830461717845997;0.8938138248450405;-0.4315501368433984;-0.3923183318335442;1.091048576344821;10.000264178372777;0.9165129458491722;0.36602609435045125;1.0297748514103457;0.9999850034748413;0.9869578667804023;1.0000546727929247
70.822909;1.099957233070892;0.9830448949521242;0.8938122752823694;-0.43155197028440984;-0.39231999852274735;1.091048249287354;10.00026127882654;0.9165142709271284;0.36602892200457793;1.029776906855982;0.9999855195501851;0.9869560813988056;1.0000545945490062
70.832909;1.0999546984850987;0.9830436365028079;0.893810568463259;-0.4315556370544562;-0.39232333189957697;1.0910479017933696;10.000258069346119;0.9165156523589519;0.3660317630396176;1.029778924642078;0.9999860155480812;0.9869543592641254;1.0000544851007296
70.842909;1.0999520937685987;0.9830423918165796;0.8938087046953983;-0.4315574704885912;-0.39232499863105996;1.0910475281955931;10.000254539417584;0.9165170817415625;0.36603361718954186;1.0297809011318613;0.9999864911364572;0.98695233514798;1.0000543393521253
70.852909;1.09994942583196;0.983041157197969;0.8938066876900653;-0.4315611372559082;-0.39232833205044837;1.0910471228796859;10.000250688326087;0.9165185500742137;0.3660364837223361;1.029782833160726;0.9999869447807355;0.9869507571943648;1.000054151326693
70.862909;1.0999467034564405;0.9830399312744867;0.8938045234630367;-0.4315629706925695;-0.39232999882378644;1.091046680435217;10.000246528652914;0.9165200481789754;0.36603836155864383;1.029784718056482;0.9999873740037942;0.9869488902192936;1.0000539152439358
70.872909;1.099943937019414;0.9830387149405133;0.8938022190509716;-0.43156663746856294;-0.39233333228316336;1.0910461958349995;10.000242076515756;0.9165215672897238;0.3660412495221816;1.0297865537804212;0.9999877757609599;0.9869474820916735;1.0000536271975784
70.882909;1.099941136699848;0.9830375106870646;0.8937997820504754;-0.4315684709210684;-0.39233499909352043;1.0910456648480253;10.000237337965116;0.9165230995278767;0.3660431465501131;1.0297883390222997;0.9999881464312872;0.986945795587521;1.0000532852122426
70.892909;1.099938310775153;0.9830363219308136;0.8937972207269277;-0.4315721377209016;-0.3923383325861896;1.0910450841239139;10.000232306407147;0.9165246379981443;0.3660460518337048;1.029790072725507;0.9999884816856018;0.9869445758202852;1.0000528878317094
70.902909;1.0999354657775129;0.9830351524598593;0.8937945438970256;-0.431573971205681;-0.3923399994257257;1.0910444510416284;10.000226968199897;0.9165261770328833;0.36604796490151087;1.029791753705688;0.9999887771400935;0.986943083019633;1.0000524328474059
70.912909;1.0999326072974893;0.9830340060989688;0.8937917602972427;-0.43157763804630994;-0.3923433329434645;1.0910427636496032;10.000221306588479;0.9165277124372416;0.36605088558341103;1.029793381453985;0.9999890291051003;0.986942059965489;1.000051917143493
70.922909;1.0999297394488983;0.983032886526011;0.893788877901882;-0.43157947157986126;-0.39234499980425697;1.0910420207262843;10.000215304140546;0.9165292411537403;0.36605281401077405;1.02979495725342;0.9999892345452087;0.9869407648632532;1.0000513374562572
70.932909;1.0999268643280855;0.9830317969975348;0.8937859041405626;-0.4315831384757841;-0.3923483333397263;1.091041222126893;10.000208945563921;0.9165307607723487;0.36605575081190606;1.029796483932214;0.9999893910855185;0.9869399396477093;1.0000506914277993
70.942909;1.0999239827589795;0.983030739994134;0.8937828470577128;-0.43158497206916097;-0.3923500002150038;1.0910403693493713;10.000202217322062;0.9165322692929955;0.366057697202151;1.0297979648708575;0.9999894975344124;0.9869388427615999;1.000049977963129
70.952909;1.0999210948130411;0.9830297171969214;0.8937797159292734;-0.431588639027583;-0.39235333376215326;1.0910394658539644;10.000195104965165;0.9165337650215102;0.3660606547853702;1.029799403932405;0.9999895542799341;0.9869382161893953;1.0000491959901494
70.962909;1.0999182000098426;0.9830287296444636;0.8937765205242203;-0.4315904726847691;-0.39235500064667334;1.0910385165792682;10.000187595436103;0.9165352464489136;0.3660626252219067;1.0298008060885582;0.9999895631355494;0.9869373175421288;1.0000483430539817
70.972909;1.0999152981545806;0.9830277777834825;0.8937732701889262;-0.4315941397075216;-0.3923583342005223;1.0910375269090669;10.00017968401353;0.9165367120170403;0.3660646098661748;1.0298021775743629;0.999989526715014;0.9869365167644597;1.0000474152808136
70.982909;1.0999123901877788;0.9830268615785507;0.893769973719169;-0.43159597342912825;-0.39236000108878016;1.0910365021141573;10.000171377438264;0.916538160168386;0.36606760954725537;1.0298035255905647;0.9999894476439117;0.9869361835536029;1.0000464079556712
70.992909;1.0999094786517203;0.9830259804592523;0.8937666395206952;-0.43159964051589594;-0.39236333464337814;1.0910354474174335;10.000162689443254;0.9165395895255471;0.3660696246062204;1.0298048577235535;0.9999893281923411;0.9869355746338715;1.0000453163209861
71.002909;1.0999065678566655;0.9830251330516249;0.8937632752981723;-0.4316014743005032;-0.3923650015300566;1.0910343679109498;10.000153634738849;0.9165419985915317;0.3660726550688612;1.0298061807471799;0.9999891708204389;0.9869363591457782;1.0000441365675454
71.012909;1.0999036632301897;0.9830243172809395;0.8937598871232435;-0.4316051414488521;-0.39236833508151475;1.0910332679033727;10.0001442277193;0.9165433854133155;0.36607470079820903;1.029807499823446;0.999988978933399;0.9869359366055851;1.0000428659173477
71.022909;1.0999007697149819;0.9830235310402416;0.8937564788629383;-0.4316069752934808;-0.3923700019637098;1.0910321501322207;10.000134482045915;0.9165447476071439;0.366077761514149;1.029808818955378;0.9999887566962469;0.9869359764009834;1.0000415022835702
71.032909;1.0998978907814163;0.9830227728531756;0.8937530532441799;-0.4316106425001388;-0.3923733355090769;1.0910310158751815;10.000124405489984;0.9165460825311598;0.36607983666994937;1.0298101417032863;0.9999885083085206;0.9869357349616295;1.0000400448457252
71.042909;1.0998950294784942;0.9830220421712156;0.8937496138701092;-0.4316124764010189;-0.39237500238328166;1.091029866427919;10.000113993488787;0.9165473876525504;0.366081925407932;1.0298114714627697;0.9999882376348577;0.9869355809186446;1.0000384944316631
71.052909;1.099892189843702;0.983021339370969;0.893746165880723;-0.4316161436614145;-0.39237833591863364;1.091028704781621;10.000103228659661;0.9165486611273524;0.366085026796363;1.0298128111241525;0.9999879479346288;0.9869358827771724;1.000036852892907
71.062909;1.099889376583248;0.9830206655865442;0.8937427147908519;-0.43161797761317866;-0.39238000278086244;1.091027535722545;10.000092085125106;0.9165499019170005;0.3660871401008772;1.0298141623610233;0.9999876413846814;0.9869358963325795;1.0000351224359247
71.072909;1.0998865940507503;0.9830200227191502;0.8937392656549912;-0.43161981158825763;-0.3923816696357178;1.0910253643777172;10.000080536157844;0.9165511091497687;0.3660902647619453;1.0298155254971926;0.9999873188714343;0.9869363615438863;1.0000333055800472
71.082909;1.0998838460278346;0.9830194135244161;0.8937358237469009;-0.43162347891867375;-0.39238500314871005;1.0910241949117618;10.000068569457545;0.9165522814038535;0.3660924001668935;1.0298168999309083;0.9999869805548455;0.9869365351975997;1.0000314058523319
71.092909;1.0998811359169687;0.9830188414308908;0.8937323954549594;-0.4316253129362226;-0.39238666998514843;1.0910230301407173;10.000056201004146;0.9165534161776451;0.3660945454524682;1.0298182846395716;0.999986626978139;0.9869367876527617;1.000029428414764
71.102909;1.0998784666606964;0.9830183101023771;0.8937289879689461;-0.4316289803056116;-0.392390003477114;1.0910218715820954;10.000043475152845;0.9165545099838618;0.3660976995668384;1.0298196790309682;0.9999862599067944;0.9869374892271484;1.0000273797181054
71.112909;1.0998758406333626;0.9830178228932377;0.893725607988461;-0.43163081435792683;-0.3923916702903093;1.0910207201113342;10.000030456832722;0.9165555594485337;0.36609986176268033;1.0298210837868949;0.9999858826538889;0.986937896774025;1.0000252668069405
71.122909;1.0998732601725305;0.9830173825568832;0.8937222610354583;-0.4316344817575535;-0.39239500375743114;1.0910195777482652;10.00001722451547;0.9165565624411052;0.36610303211223666;1.0298225007428503;0.9999854999750994;0.9869387503300602;1.0000230970947828
71.132909;1.0998707284018268;0.983016991235959;0.893718952265489;-0.43163631583567186;-0.3923966705448596;1.0910184495024249;10.000003862830626;0.9165575184353563;0.3661052114604824;1.0298239323082647;0.9999851170783529;0.9869393049495465;1.0000208781592814
71.142909;1.0998682492238179;0.9830166505508992;0.8937156873576574;-0.43163814992364186;-0.392398337319335;1.0910173434061174;9.99999045384121;0.9165584282507051;0.3661074010217303;1.029825381392363;0.9999847383159471;0.9869399273886387;1.0000186171253025
71.152909;1.0998658264960666;0.9830163621856653;0.8937124722662751;-0.431641817352999;-0.39240167074795895;1.0910162684899478;9.999977070848173;0.9165592936768582;0.3661106020838657;1.0298268511722537;0.999984366631949;0.986940983424341;1.000016319912808
71.162909;1.0998634631906445;0.9830161285168396;0.893709312938095;-0.43164365145549805;-0.392403337498286;1.0910152323150095;9.999963774982348;0.916560117058765;0.3661128159067945;1.0298283442165608;0.9999840037592956;0.986941725296491;1.0000139909985581
71.172909;1.0998611612717892;0.9830159519176425;0.8937062154499201;-0.4316473188965746;-0.39240667090503806;1.0910142400408562;9.999950616652425;0.9165609005356324;0.36611504364908715;1.0298298618484951;0.9999836512976582;0.9869425183624523;1.0000116342312477
71.182909;1.099858922213452;0.9830158331819978;0.8937031855753593;-0.43164915300877393;-0.39240833763642236;1.0910132952751144;9.99993764570893;0.9165616455214832;0.3661182860853458;1.0298314044636498;0.9999833118533386;0.9869437290748012;1.0000092539866834
71.192909;1.0998567470499665;0.9830157707191399;0.8937002281112705;-0.43165098712496347;-0.3924100043601608;1.0910124010396522;9.999924917750068;0.9165623529595268;0.36612054337049893;1.0298329723670985;0.999982988903219;0.9869446120746183;1.0000068554858916
71.202909;1.0998546362355421;0.9830157610530801;0.8936973465698499;-0.4316546545780663;-0.3924133377431938;1.0910115600355148;9.999912487331832;0.9165640235989692;0.3661228152636138;1.0298345659853656;0.9999826862860971;0.9869464638606604;1.000004444309157
71.212909;1.099852590065461;0.9830157998643702;0.8936945426104321;-0.4316564887009251;-0.392415004451924;1.0910107748398383;9.999900401174624;0.9165646577382556;0.36612610150458286;1.0298361854492686;0.9999824079580169;0.9869477946546583;1.000002025945852
71.222909;1.0998506088525664;0.9830158826662377;0.8936918155878065;-0.431660156159617;-0.3924183378192391;1.0910100482174403;9.999888697514033;0.9165652549396562;0.36612840200701025;1.0298378302693747;0.99998215768723;0.9869487876865182;0.9999996057077557
71.232909;1.0998486926620727;0.9830160054645798;0.8936891631902641;-0.4316619902867236;-0.39242000451131503;1.0910093832517818;9.999877403054587;0.9165658142338263;0.3661307169448982;1.0298394986402732;0.9999819393202505;0.986949811347058;0.999997188621868
71.242909;1.0998468413563465;0.9830161657285977;0.8936865822564842;-0.4316638244146127;-0.39242167119425153;1.0910087835473474;9.999866528650562;0.9165663348061881;0.3661330466847601;1.029841186554678;0.9999817569008509;0.9869508635203281;0.9999947791793977
71.252909;1.0998450551856906;0.983016362713006;0.8936840688809903;-0.4316674918754685;-0.39242500453415313;1.0910072537241664;9.999856073683812;0.9165668166982013;0.3661363916443174;1.0298428882380375;0.9999816135038199;0.9869523122735402;0.9999923814819104
71.262909;1.099843335407733;0.9830165966916712;0.8936816185957912;-0.43166932600140934;-0.39242667119743085;1.0910067995058277;9.999846038862945;0.916567260910386;0.36613875218402986;1.0298445975039796;0.9999815104942636;0.9869534106755469;0.9999899999193587
71.272909;1.0998416841700684;0.9830168679641388;0.8936792272008692;-0.43167116012461515;-0.3924283378510184;1.091006426945653;9.99983643581374;0.9165676690376442;0.3661411284029215;1.0298463082203062;0.9999814487017065;0.986954523156208;0.9999876396704741
71.282909;1.0998401036838352;0.9830171763446521;0.8936768919027961;-0.43167482757722786;-0.3924316711622816;1.091006141382344;9.99982728835506;0.9165680431429877;0.3661445200706167;1.0298480143467288;0.9999814299484766;0.9869560138046076;0.9999853067785273
71.292909;1.0998385952384613;0.9830175208123303;0.8936746116077773;-0.4316766616910968;-0.392433337798721;1.0910059467008306;9.999818632482217;0.9165683860062487;0.36614692695335455;1.0298497106765554;0.9999814569994716;0.9869571338347144;0.9999830080115095
71.302909;1.09983715868052;0.9830178992096271;0.8936723856618638;-0.43167849579777634;-0.39243500442760554;1.0910058453075953;9.999810514126288;0.9165687012784148;0.36614934915325764;1.0298513931155449;0.9999815322269443;0.9869582475443781;0.9999807503779876
71.312909;1.0998357925903195;0.9830183088098603;0.8936702128166815;-0.43168216322875524;-0.3924383377158021;1.091005839034586;9.999802978371143;0.9165689932481348;0.36615178701780343;1.0298530577042782;0.9999816566625248;0.9869593487441687;0.9999785405995819
71.322909;1.0998344948290895;0.9830187475449971;0.8936680917261141;-0.43168399731553264;-0.3924400043299953;1.0910059302350232;9.999796059540385;0.9165692663806964;0.3661552408738315;1.029854699614519;0.9999818299011015;0.9869608034958317;0.9999763851600282
71.332909;1.0998332637148236;0.983019214220415;0.8936660212358652;-0.4316858313895495;-0.3924416709368928;1.0910061216861069;9.999789781392385;0.9165695247478111;0.36615771102045863;1.0298563130411789;0.9999820501758138;0.9869618657994762;0.9999742903979317
71.342909;1.0998320992313049;0.983019707187203;0.8936639996566155;-0.43168949878231666;-0.39244500420298056;1.091006415039323;9.999784161924058;0.9165697715837577;0.36616019771287234;1.0298578915817431;0.9999823145381089;0.986962902525569;0.9999722619136111
71.352909;1.099831002685435;0.9830202230477006;0.8936620248369209;-0.431691332825691;-0.3924466707943446;1.0910068097259722;9.999779215466589;0.9165700095359561;0.3661627008937887;1.0298594281376243;0.9999826194599379;0.9869639084966072;0.9999703041638897
71.362909;1.099829975729719;0.9830207568611476;0.8936600953633757;-0.43169316685199516;-0.3924483373770319;1.0910073038472348;9.999774949121461;0.916570241138121;0.3661652200777757;1.0298609143725712;0.9999829617082445;0.9869648776752349;0.9999684210549996
71.372909;1.0998290202140582;0.9830213034809686;0.8936582109890996;-0.43169683419399935;-0.39245167061729014;1.0910078959485732;9.999771357982018;0.9165704688644056;0.3661687544787689;1.0298623408872916;0.9999833386026333;0.9869661748292003;0.9999666170876398
71.382909;1.0998281379963408;0.9830218587918569;0.8936563719729418;-0.43169866818489877;-0.39245333718133174;1.0910085858728378;9.999768427709183;0.9165706955633899;0.3661713030383299;1.0298636981968101;0.999983747532785;0.9869670520598256;0.999964898042877
71.392909;1.0998273302759507;0.9830224201575553;0.893654578596007;-0.43170050215828415;-0.3924550037353397;1.091009374394106;9.999766142045663;0.9165709252103363;0.3661738643442515;1.0298649774281246;0.9999841861506875;0.9869678756662255;0.9999632703121721
71.402909;1.0998265972316443;0.983022986341169;0.8936528313330202;-0.4317041694480936;-0.3924583369457887;1.0910102623828002;9.99976448755949;0.9165711626696758;0.3661764365325838;1.0298661703637728;0.9999846531727519;0.9869686427150915;0.9999617395559333
71.412909;1.099825938213318;0.9830235573759653;0.8936511314267698;-0.43170600338852877;-0.3924600034794464;1.0910112501025688;9.99976345818755;0.9165724127331465;0.3661790172187173;1.0298672694677518;0.999985148260777;0.9869702811762632;0.9999603099687749
71.422909;1.099825352189022;0.983024134064276;0.893649481207295;-0.43170783731393786;-0.39246167000313986;1.0910123368889486;9.999763059341031;0.9165726798842112;0.36618260367488303;1.0298682681444467;0.999985671520294;0.9869713067060926;0.9999589841884031
71.432909;1.0998248383639062;0.9830247169165179;0.8936478839470531;-0.4317115045586558;-0.3924650031837268;1.091012521279199;9.999763303309896;0.9165729687443466;0.3661851932179818;1.0298691604865902;0.9999862235259724;0.9869719098350184;0.9999577636517287
71.442909;1.09982439672052;0.9830253051476344;0.8936463437219555;-0.4317133384567972;-0.3924666696882646;1.091013801179493;9.999764197693773;0.9165732839763212;0.3661877834827639;1.0298699407351875;0.9999868048812686;0.9869724666989285;0.9999566494276653
71.452909;1.0998240277305593;0.9830258964712292;0.8936448649139119;-0.43171517234213796;-0.3924683361841595;1.091015173556129;9.99976573725361;0.9165736297669165;0.3661903725533023;1.029870603671795;0.9999874153337128;0.9869729826256951;0.9999556429423425
71.462909;1.0998237317673456;0.9830264880921599;0.8936434511040354;-0.4317188395482125;-0.3924716693390897;1.0910166341847463;9.99976790347729;0.9165740099208399;0.3661929591241256;1.0298711456407463;0.9999880534688228;0.9869734627299979;0.9999547459658898
71.472909;1.0998235095652313;0.983027077712782;0.8936421044101955;-0.43172067340848097;-0.39247333582072;1.0910181781177408;9.999770666311802;0.916574428294098;0.36619554247124375;1.0298715651144135;0.9999887167180451;0.986973911460248;0.9999539600580397
71.482909;1.0998233632849514;0.9830276630882889;0.8936408257982945;-0.43172250725623473;-0.39247500229651305;1.091019800505345;9.999773986286153;0.9165748886989594;0.3661991220280053;1.029871862507202;0.999989401791107;0.9869747033065306;0.9999532859015532
71.492909;1.0998232968283475;0.9830282414062833;0.893639615476996;-0.43172434109100255;-0.39247666876717247;1.0910214972408103;9.999777821965044;0.9165753945954518;0.3662016969931208;1.0298720392900975;0.9999901058572284;0.9869750985501735;0.9999527230246426
71.502909;1.0998233150243835;0.983028809761022;0.8936384729435302;-0.43172800824530205;-0.39248000190022697;1.0910232648910554;9.99978213705211;0.916575949254793;0.3662042663871988;1.029872097045978;0.9999908271143509;0.9869754696700584;0.9999522703326646
71.512909;1.0998234224842545;0.9830293655709798;0.8936373974697144;-0.4317298420515926;-0.3924816683633724;1.0910250995245248;9.999786899628273;0.9165765561246035;0.3662068294208568;1.0298720372945818;0.9999915643973608;0.9869758174389691;0.9999519268219013
71.522909;1.0998236229041638;0.9830299064823582;0.8936363887352963;-0.4317316758422384;-0.39248333482426645;1.0910269955400294;9.999792078764974;0.9165772187676842;0.36620938573830014;1.029871861861005;0.999992317210205;0.9869761424386922;0.9999516919144066
71.532909;1.099823918609843;0.9830304303258304;0.8936354465199553;-0.431735342949362;-0.39248666795049225;1.0910289461782785;9.999797644781859;0.916577940217609;0.3662119353502627;1.0298715732458736;0.9999930859080066;0.9869764454953847;0.9999515656274884
71.542909;1.0998243105850216;0.9830309353032978;0.8936345703589044;-0.4317371767049019;-0.39248833440966513;1.09103094513639;9.999803572196674;0.9165787221026814;0.36621447847365063;1.0298711746633913;0.9999938712864791;0.9869767276711648;0.9999515482202918
71.552909;1.0998247990414605;0.9830314205740028;0.893633760111917;-0.4317390104407836;-0.3924900008693828;1.0910329870350826;9.999809840028215;0.9165795642307073;0.36621701540265106;1.0298706695001494;0.9999946745133624;0.9869769896310147;0.9999516393852145
71.562909;1.0998253832249938;0.9830318867581479;0.8936330162866016;-0.43174084415586783;-0.39249166733031565;1.0910350661878674;9.999816430375164;0.9165804650392326;0.36621954645512705;1.029870060767151;0.999995497664061;0.9869772308001498;0.999951837942034
71.572909;1.0998260605449823;0.9830323355699739;0.893632339429569;-0.43174451118283197;-0.3924950004593203;1.0910371753653119;9.99982333147568;0.9165814223390306;0.3662230720086786;1.0298693511309114;0.999996343869592;0.986977819827764;0.9999521417103343
71.582909;1.0998268266733482;0.9830327688250472;0.8936317295184893;-0.43174634485471847;-0.3924966669228179;1.091039306154003;9.999830540005227;0.916582433632789;0.36622559245780617;1.0298685432350814;0.9999972170087345;0.9869780108507659;0.9999525469873379
71.592909;1.0998276767192476;0.9830331877950458;0.8936311859345067;-0.4317481785048466;-0.3924983333870755;1.091041450502513;9.999838056863181;0.9165834963483493;0.3662281080691977;1.029867639990637;0.9999981215457554;0.9869781719029893;0.9999530485058139
71.602909;1.0998286061684475;0.983033593166002;0.8936307073559334;-0.4317500121336858;-0.3924999998517449;1.0910436019170686;9.999845882008003;0.9165846082649965;0.36623061888187464;1.02986664481386;0.9999990626496068;0.9869783024650716;0.9999536400091961
71.612909;1.0998296111023307;0.9830339850564412;0.8936302914743651;-0.4317536790756307;-0.3925033329832497;1.0910457559800122;9.999854012175067;0.9165857673615635;0.3662331247128172;1.0298655618050092;1.0000000464331071;0.9869784049815353;0.9999543145471006
71.622909;1.099830688175163;0.9830343629516437;0.8936299353892885;-0.4317555126654774;-0.3925049994482625;1.0910479104799844;9.999862445490699;0.9165869708720499;0.36623562534674026;1.0298643957135403;1.0000010797281458;0.98697848435273;0.9999550648991007
71.632909;1.0998318344146927;0.9830347255373143;0.8936296361735246;-0.43175734623809003;-0.3925066659138765;1.0910490647231927;9.999871189389266;0.9165882143742126;0.36623812092281577;1.0298631513554606;1.000002169096022;0.9869785470085837;0.9999558845554138
71.642909;1.0998330466013735;0.9830350704240031;0.8936293906600309;-0.4317591797946784;-0.3925083323808227;1.0910512179811027;9.999880256401235;0.9165904913956063;0.36624061221709514;1.0298618326647326;1.0000033199957852;0.9869795286752754;0.9999567680802105
71.652909;1.099834320899814;0.9830353942004333;0.8936291951236973;-0.43176101333589184;-0.3925099988497627;1.0910533684906316;9.99988965271665;0.9165917935544756;0.3662431005803643;1.02986044224718;1.0000045368521067;0.9869795792760205;0.9999577105464386
71.662909;1.0998356533373819;0.9830356931227751;0.8936290456629365;-0.4317646801953007;-0.39251333198774907;1.0910555140651432;9.999899376107038;0.9165931112674963;0.36624558766719595;1.029858981790491;1.0000058236161293;0.9869796340057645;0.9999587072293561
71.672909;1.099837040230705;0.98303596394722;0.8936289388966696;-0.4317665137064536;-0.3925149984616706;1.0910576528066016;9.99990941972947;0.9165944348021963;0.3662480752251554;1.0298574527782045;1.000007184214503;0.9869796988752176;0.9999597538525561
71.682909;1.0998384779796273;0.9830362039135698;0.8936288722538774;-0.4317683472031978;-0.39251666493839493;1.0910597824999133;9.999919772771907;0.9165957549850483;0.3662505649952367;1.0298558567901483;1.0000086223390487;0.9869797791167843;0.9999608467542205
71.692909;1.0998399629105537;0.9830364099958602;0.8936288436139668;-0.43177018068641543;-0.3925183314181411;1.09106189979396;9.999930418932466;0.9165970630856656;0.3662530584435861;1.0298541954338627;1.000010140641217;0.9869798782761514;0.9999619829679555
71.702909;1.0998414915588512;0.9830365783906885;0.8936288505447363;-0.4317738474904581;-0.3925216645678372;1.0910640000713625;9.999941338162708;0.9165983505924918;0.3662555563707172;1.0298524704027199;1.0000117403920918;0.9869799977114228;0.9999631603585689
71.712909;1.0998430608639354;0.9830367046930552;0.8936288900896407;-0.4317756809495089;-0.3925233310544927;1.0910660774682257;9.999952513174936;0.9165996094988387;0.3662580588968999;1.0298506830958531;1.000013421567384;0.9869801373498025;0.999964377279523
71.722909;1.0998446677382772;0.9830367849964348;0.8936289595982014;-0.4317775143975274;-0.39252499754531905;1.0910681248962626;9.999963935076321;0.9166008321000908;0.36626056577086835;1.0298488337283374;1.0000151825434425;0.986980296927962;0.9999656320987078
71.732909;1.0998463086397487;0.9830368171038104;0.8936290573132308;-0.4317793478349953;-0.39252666404115266;1.091070134465616;9.99997560428731;0.916602010171184;0.36626307655617013;1.0298469217078783;1.0000170199872829;0.9869804766531367;0.9999669236707854
71.742909;1.099847979803326;0.9830368006702329;0.8936291819742601;-0.4317811812622547;-0.3925283305429691;1.091072098566209;9.99998753097803;0.9166031351127808;0.36626559069672804;1.0298449470921167;1.0000189291354553;0.9869806768689297;0.9999682518990219
71.752909;1.0998496775047624;0.9830367367797577;0.8936293324798139;-0.43178484801290806;-0.39253166371836024;1.0910740112672457;9.99999973904311;0.916604199166392;0.36626810751731725;1.0298429108529883;1.0000209038997516;0.9869808976030715;0.999969617051788
71.762909;1.0998513981450742;0.9830366274647659;0.8936295080519571;-0.431786681420605;-0.39253333023492654;1.0910758692076816;10.00001226721412;0.9166051962507396;0.36627062612182687;1.029840814380846;1.0000229370853229;0.9869811387022313;0.9999710193656159
71.772909;1.0998531385055872;0.9830364750256141;0.8936297083308026;-0.43178851481894337;-0.39253499676030396;1.091077671802232;10.000025160812466;0.9166061218598794;0.3662731454168591;1.0298386597680624;1.0000250207089045;0.9869813996761876;0.9999724601345066
71.782909;1.0998548956456882;0.9830362816456463;0.8936299333366183;-0.4317903482078999;-0.3925366632952797;1.0910794209669394;10.000038459117293;0.9166069725070133;0.3662756642610793;1.029836450188788;1.0000271460325145;0.986981679191117;0.9999739418751261
71.792909;1.0998566661537215;0.983036049456362;0.8936301836828091;-0.43179218158716987;-0.39253832984034376;1.0910811203277735;10.000052182810988;0.9166077453285384;0.36627818142530316;1.0298341896909669;1.0000293035801675;0.9869819751867224;0.9999754666961395
71.802909;1.0998584454442202;0.9830357806555696;0.8936304607502977;-0.43179401495653147;-0.39253999639580467;1.0910827741435862;10.000066326120306;0.9166084381622762;0.36628069541507646;1.0298318828597344;1.000031483604934;0.9869822854303562;0.9999770353878944
71.812909;1.0998602276516725;0.9830354777172522;0.8936307659754412;-0.43179768164952154;-0.39254332962842664;1.091084386339563;10.000080860940917;0.9166090499157648;0.3662832045163841;1.0298295352008804;1.0000336766995988;0.9869826079845351;0.9999786477812193
71.822909;1.0998620061335007;0.9830351433124234;0.8936310998719637;-0.43179951500004016;-0.3925449962046862;1.0910859596195117;10.000095747887563;0.9166095807215712;0.36628570701296187;1.0298271540122685;1.0000358737997732;0.9869829416593454;0.999980302948453
71.832909;1.0998637745224014;0.9830347797859352;0.8936314621913395;-0.43180134834202394;-0.39254666279101047;1.0910864949437873;10.000110946276608;0.9166100317747709;0.36628820114219873;1.029824747684508;1.0000380660584716;0.986983286122321;0.9999819992797333
71.842909;1.0998655277342382;0.9830343892778819;0.8936318526676049;-0.4318031816759379;-0.39254832938730944;1.0910879919838985;10.000126423061774;0.9166104053128018;0.3662906848256019;1.0298223234763526;1.0000402455017847;0.986983641453911;0.9999837349309765
71.852909;1.0998672618420513;0.9830339744273067;0.8936322714718975;-0.431805015002208;-0.392549995993507;1.0910894497638974;10.000142157933048;0.9166107047992962;0.36629315557161335;1.0298198862961732;1.0000424059272448;0.9869840078820937;0.9999855079191537
71.862909;1.099868973018689;0.9830335384985254;0.8936327194331882;-0.43180684832137767;-0.3925516626094333;1.0910908665390975;10.00015813862824;0.9166109348293809;0.36629461059454493;1.0298174393395556;1.0000445429697957;0.9869840146874973;0.9999873156806088
71.872909;1.0998706569750294;0.9830330848000501;0.8936331977977356;-0.43180868163422687;-0.39255332923491604;1.0910922395287406;10.000174346765153;0.9166111005842611;0.36629704706560584;1.0298149858168024;1.0000466534311314;0.9869844043012082;0.9999891551472675
71.882909;1.0998723095000325;0.9830326160437934;0.8936337077596096;-0.43181234827523374;-0.39255666253648236;1.0910935652910243;10.000190745075601;0.9166112071265942;0.36629946242920886;1.0298125304944246;1.000048734941516;0.9869848051474296;0.999991023143993
71.892909;1.0998739271943747;0.9830321342641375;0.8936342501959175;-0.4318141815792225;-0.3925583291805643;1.0910948406960876;10.000207276424032;0.9166122589680782;0.3663018545510726;1.0298100797445022;1.0000507860978192;0.9869861449727843;0.9999929162588436
71.902909;1.0998755076099986;0.9830316413485536;0.8936348254053389;-0.4318160148810821;-0.3925599958334012;1.091096063591168;10.000223868469874;0.916612260198247;0.3663042216966478;1.0298076404285186;1.0000528061560243;0.9869865663094989;0.9999948306659908
71.912909;1.0998770490528391;0.983031139854723;0.893635432697988;-0.43181784818218244;-0.392561662494342;1.0910972326183455;10.000240434258101;0.9166122149460845;0.36630656255391386;1.0298052190247857;1.000054794173952;0.9869869987305085;0.9999967619150473
71.922909;1.0998785502957684;0.9830306336155666;0.8936360699845346;-0.4318196814837088;-0.3925633291624218;1.091098347127502;10.000256875366164;0.9166121278628493;0.36630887632195513;1.029802821471839;1.0000567484393672;0.9869874445454501;0.999998704259464
71.932909;1.0998800104273656;0.9830301275032017;0.8936367338760708;-0.4318215147867635;-0.3925649958363072;1.0910994074293967;10.000273092515389;0.9166120048520741;0.3663111628003831;1.0298004533549503;1.0000586667139626;0.986987906525374;1.00000065045371
71.942909;1.0998814288277134;0.983029626406179;0.8936374205071252;-0.43182334809253864;-0.3925666625143732;1.0911004144709147;10.00028899124064;0.916611853562504;0.36631242223814997;1.0297981202420012;1.000060546944916;0.9869880153653187;1.0000025927557692
71.952909;1.099882804878042;0.9830291342673741;0.8936381261391501;-0.4318251814024526;-0.39256832919479173;1.0911013694397897;10.000304478777364;0.9166116826012471;0.36631465486402204;1.02979582829149;1.000062387847303;0.9869885137495562;1.0000045243010132
71.962909;1.099884137742075;0.9830286536517817;0.8936388472128115;-0.4318288480513204;-0.3925716625422785;1.091102274000401;10.000319466678237;0.9166115000652482;0.36631686068085323;1.0297935847458108;1.0000641891161552;0.9869890307894101;1.0000064397727721
71.972909;1.0998854269294924;0.9830281853931496;0.8936395808660913;-0.4318306813736422;-0.39257332922148946;1.0911031301892162;10.000333881452915;0.9166113127393951;0.36631903969318275;1.0297913973721027;1.0000659513498786;0.9869895677731897;1.0000083353395435
71.982909;1.099886673568555;0.983027728256297;0.893640325716388;-0.43183251470335887;-0.3925749958970526;1.0911039397618953;10.000347667859529;0.9166111260546081;0.36632119199465674;1.029789273317621;1.0000676760314922;0.9869901270223486;1.0000102081578535
71.992909;1.0998878810890742;0.9830272793153403;0.8936410817776146;-0.4318343480406182;-0.3925766625671162;1.0911047039252322;10.000360782088967;0.9166109440596113;0.366323317669323;1.0297872187976216;1.0000693650717103;0.9869907112360651;1.0000120558097327
72.002909;1.0998890543057092;0.9830268349003721;0.893641849632597;-0.43183618138542124;-0.39257832923042696;1.091105423540655;10.000373189879353;0.9166107693777249;0.3663254168429846;1.0297852396170009;1.0000710194193103;0.9869913227334616;1.0000138764132056
72.012909;1.0998901980452638;0.9830263910041648;0.8936426295292953;-0.43183801473770117;-0.392579995886541;1.0911060995373743;10.00038487314489;0.9166106036286674;0.3663264898194852;1.0297833416114226;1.0000726384685226;0.9869915914842318;1.0000156689009265
72.022909;1.0998913166696824;0.9830259428963981;0.8936434208447944;-0.43183984809706233;-0.3925816625357051;1.0911067330865605;10.000395826807164;0.9166104477874436;0.36632853717509395;1.029781530492693;1.0000742214116571;0.9869922591851059;1.0000174322437643
72.032909;1.099892414258668;0.9830254852857405;0.8936442221804958;-0.4318416814626458;-0.39258332917854294;1.0911073252682648;10.000406041453612;0.9166103022846983;0.3663305598032842;1.0297798112311543;1.0000757687712922;0.986992952251155;1.0000191642920686
72.042909;1.0998934949085462;0.9830250136892347;0.8936450319581388;-0.43184351483330846;-0.3925849958156836;1.0911078769954479;10.000415497041661;0.9166101673408378;0.3663325588761396;1.0297781876284704;1.000077282924093;0.9869936662433398;1.0000208614434043
72.052909;1.0998945630099521;0.9830245252059997;0.8936458493855031;-0.43184534820778236;-0.39258666244757084;1.091107389501162;10.0004241751726;0.9166100430526755;0.3663345357281941;1.0297766627909988;1.0000787679011445;0.9869943954336778;1.000022518783014
72.062909;1.0998956234876234;0.9830240176264151;0.8936466753928638;-0.4318471815847339;-0.392588329074471;1.091107864941597;10.000432068484429;0.9166099289677698;0.3663354917649771;1.0297752405299043;1.000080228230865;0.9869947633487594;1.000024130397042
72.072909;1.0998966818250264;0.9830234889011559;0.8936475127049794;-0.43185084829620074;-0.392591662363134;1.0911083068324485;10.000439178302017;0.9166098234083234;0.3663374285531012;1.0297739263257166;1.0000816676616435;0.9869955083876595;1.0000256899435367
72.082909;1.0998977438672008;0.9830229381660675;0.8936483649401852;-0.4318526816743867;-0.3925933289801236;1.0911087199587515;10.000445508248156;0.9166097228368979;0.36633934796725365;1.029772726312024;1.0000830893894754;0.9869962567823038;1.0000271910376723
72.092909;1.0998988156910479;0.9830223662676876;0.8936492353637111;-0.4318545150518035;-0.3925949955919181;1.0911091097243204;10.000451065103423;0.9166096220256182;0.3663412520776048;1.0297716452816457;1.0000844968842442;0.9869970069166322;1.0000286276037096
72.102909;1.0998999032055712;0.9830217746190321;0.8936501259083448;-0.4318563484280541;-0.39259666219839007;1.0911094818476155;10.000455868537427;0.9166095149959248;0.3663421428770086;1.0297706860654126;1.0000858932859336;0.986997386569252;1.0000299943788669
72.112909;1.0999010111871252;0.9830211643748373;0.893651036871409;-0.43185818180315383;-0.39259832879964884;1.0911098429533186;10.00045995158813;0.9166093959451346;0.3663440221423117;1.0297698501444918;1.0000872797817524;0.9869981366501491;1.0000312868373622
72.122909;1.0999021425860076;0.9830205368341014;0.8936519672368821;-0.4318600151773058;-0.39259999539621476;1.0911102010884657;10.000463346017838;0.9166092599142097;0.3663458914331965;1.0297691380061484;1.000088655073685;0.9869988839583379;1.0000325002956267
72.132909;1.099903298595512;0.983019893603664;0.8936529153973264;-0.4318618485505387;-0.39260166198896845;1.0911105653753452;10.000466074257261;0.9166091031072742;0.36634775217159343;1.0297685490814579;1.000090016359796;0.9869996260684264;1.000033629165216
72.142909;1.0999044792237018;0.9830192364585588;0.8936538798088414;-0.431863681922464;-0.39260332857879926;1.0911109451824115;10.00046815635941;0.9166089227957527;0.36634860584471246;1.0297680816905517;1.0000913602410288;0.9869999886972893;1.0000346672306089
72.152909;1.0999056843691413;0.9830185677618452;0.8936548589460664;-0.4318655152923018;-0.3926049951662651;1.091111349533036;10.000469614435776;0.9166097171644814;0.36635045422093737;1.0297677331847521;1.0000926829124988;0.9870016386574525;1.000035608231468
72.162909;1.0999069147758156;0.9830178907887139;0.8936558509346376;-0.4318673486590858;-0.3926066617515916;1.0911117869194902;10.000470472460202;0.9166094851893898;0.36635229919450585;1.029767500176548;1.0000939801548345;0.9870023434526144;1.0000364459955233
72.172909;1.0999081722588948;0.983017209283533;0.8936568535340322;-0.43186918202192415;-0.3926083283349021;1.0911122647425306;10.000470762318399;0.9166092259407546;0.36635414224724444;1.0297673784908299;1.0000952474060532;0.9870030280094191;1.0000371749036665
72.182909;1.0999094599458359;0.9830165271862649;0.8936578642472032;-0.4318710153801345;-0.39260999491629994;1.0911127885204877;10.00047052701433;0.9166089374805104;0.366354984197141;1.0297673627555162;1.000096480588224;0.9870033178501784;1.0000377907926465
72.192909;1.0999107826175103;0.98301584926453;0.8936588802613524;-0.43187284873309895;-0.3926116614957907;1.091113362019558;10.000469816054727;0.9166086166224571;0.36635682548789245;1.029767446178957;1.0000976775062709;0.9870039521990498;1.0000382911651002
72.202909;1.0999121460240688;0.9830151814634998;0.8936598983943909;-0.43187468208008456;-0.392613328073374;1.091113987989164;10.00046868350256;0.916608259959918;0.3663586665280694;1.0297676208298905;1.0000988380239089;0.9870045570760272;1.0000386747412786
72.212909;1.0999135552554122;0.9830145299752168;0.8936609154035907;-0.4318765154202622;-0.3926149946493787;1.0911146683646833;10.000467186605675;0.916607865338898;0.3663595077459461;1.0297678780783537;1.000099963047617;0.9870047587247547;1.000038941434333
72.222909;1.0999150135367326;0.9830139003173769;0.893661928592261;-0.43187834875280906;-0.392616661224718;1.0911154043100044;10.000465379323956;0.9166074325285599;0.3663613493772698;1.0297682093863663;1.0001010539625848;0.9870052974111313;1.0000390924692104
72.232909;1.0999165220203952;0.98301329763039;0.8936629359252821;-0.43188018207699896;-0.39261832780071904;1.091116197021352;10.000463305187784;0.9166069624161434;0.3663631912259932;1.029768607178912;1.0001021125416796;0.9870058010247498;1.0000391300057467
72.242909;1.0999180797472683;0.9830127271959246;0.8936639353602894;-0.431882015392224;-0.3926199943787605;1.0911170481575623;10.000460992097059;0.9166064557542093;0.36636503273161763;1.0297690644642588;1.0001031407101006;0.9870062696456304;1.0000390573963451
72.252909;1.0999196831549698;0.9830121945922752;0.8936649241954007;-0.43188384869792185;-0.39262166096009626;1.0911179586922415;10.000458451449942;0.9166059125387241;0.3663658731942942;1.0297695737722814;1.0001041402968647;0.987006332261848;1.0000388801408227
