time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
72.262909;1.0999213257732685;0.9830117058002024;0.8936658988906835;-0.43188568199343425;-0.3926233275457319;1.0911189278371773;10.00045568503415;0.9166053316481546;0.36636771179554517;1.0297701270208293;1.0001051130235168;0.9870067310592477;1.0000386054913026
72.272909;1.0999229989214363;0.9830112667256059;0.8936668551513441;-0.4318875152777495;-0.39262499413640095;1.0911199534890381;10.00045269432933;0.9166047103233624;0.36636954762822216;1.0297707156613387;1.0001060606628802;0.987007094559137;1.0000382408829525
72.282909;1.0999246932306461;0.9830108826001627;0.8936677882051208;-0.4318893485492964;-0.39262666073281405;1.0911210330059609;10.000449486879706;0.9166040438181056;0.3663703799419799;1.0297713302507747;1.0001069853433762;0.9870070508751733;1.0000377935299132
72.292909;1.0999263999173094;0.9830105579993662;0.8936686934311113;-0.43189118180614466;-0.3926283273358075;1.0911211631585025;10.000446082161412;0.916603325802193;0.36637220825546113;1.0297719602816922;1.0001078901937874;0.9870073407610777;1.0000372713176975
72.302909;1.099928111427147;0.9830102964810246;0.8936695672646643;-0.4318930150465383;-0.39262999394621045;1.091122340001331;10.000442515148785;0.9166025495155056;0.366373032225207;1.0297725948222725;1.0001087796377877;0.9870072195275328;1.000036683200949
72.312909;1.0999298217741729;0.9830100998290966;0.8936704075198197;-0.4318948482692335;-0.39263166056463406;1.0911235595035342;10.000438833375842;0.9166017086740713;0.3663748516306618;1.0297732239600168;1.0001096584726346;0.9870074269984169;1.0000360383751261
72.322909;1.0999315261505545;0.9830099680876491;0.893671212555084;-0.4318966814734261;-0.3926333271912511;1.091124818080411;10.000435091639215;0.9166007976156892;0.36637666652202955;1.0297738403598957;1.0001105306092162;0.9870075891555856;1.000035344747749
72.332909;1.0999332201808627;0.9830099000977793;0.8936719803302592;-0.43189851465860646;-0.39263499382572975;1.0911261123515348;10.000431346286048;0.9165998112946251;0.3663774772130925;1.0297744390503136;1.0001113987128414;0.9870073314946399;1.0000346079732898
72.342909;1.0999348996197935;0.9830098940035744;0.8936727084901857;-0.4319003478244963;-0.3926366604674252;1.0911274387363483;10.000427643965846;0.9165987452281734;0.3663792842008846;1.0297750154591252;1.0001122644896843;0.9870073932028993;1.0000338319872653
72.352909;1.0999365597652868;0.9830099478548756;0.8936733948445843;-0.4319021809709795;-0.3926383271155569;1.0911287930375275;10.000424011323801;0.916597595201738;0.36638108835348066;1.029775564369253;1.0001131288663434;0.9870074009232791;1.0000330202051402
72.362909;1.09993819490667;0.9830100600655866;0.8936740374559518;-0.4319040140981392;-0.39263999376925507;1.09113017019143;10.000420459298754;0.916596357472968;0.36638189121675657;1.0297760808009901;1.000113992227507;0.9870069825712868;1.0000321762809425
72.372909;1.0999397993223536;0.9830102296582547;0.8936746347870216;-0.4319058472063981;-0.39264166042771464;1.0911315645997262;10.00041699628013;0.9165950296632599;0.36638369501281576;1.0297765610014187;1.0001148554062718;0.9870068806875716;1.0000313041143505
72.382909;1.0999413687567183;0.9830104562050267;0.8936751858548669;-0.43190768029659954;-0.39264332709041183;1.0911329707209991;10.000413630247468;0.9165936110720312;0.36638450228146274;1.0297770019772674;1.0001157210042995;0.9870063536930828;1.0000304070116253
72.392909;1.0999429001918126;0.9830107393546178;0.8936756899933774;-0.43190951337000405;-0.39264499375708634;1.0911343837964855;10.000410355674775;0.9165921019466929;0.36638631555117535;1.0297774004830895;1.000116593498235;0.9870061451873864;1.0000294868802886
72.402909;1.0999443906924578;0.9830110784738259;0.8936761467345989;-0.43191134642819995;-0.39264666042752544;1.0911358002105196;10.000407142414293;0.9165905027395138;0.3663881371879271;1.0297777532281873;1.0001174778336004;0.9870058857539251;1.0000285444318364
72.412909;1.099945837169948;0.9830114728872639;0.89367655596801;-0.43191317947299623;-0.3926483271013941;1.0911372166661344;10.000403941131648;0.9165888137762236;0.3663889692142644;1.0297780578077125;1.0001183779741194;0.9870052068200676;1.0000275800199512
72.422909;1.0999472369477545;0.9830119226160964;0.8936769181727642;-0.4319150125063765;-0.3926499937782368;1.0911386293711172;10.000400699872296;0.9165870348948403;0.3663908131984331;1.029778312808003;1.0001192964106547;0.9870048542866132;1.0000265945781057
72.432909;1.0999485884190525;0.9830124286798066;0.8936772349097731;-0.4319168455304595;-0.39265166045753586;1.0911400347538993;10.00039737193219;0.9165851655017284;0.36639167032048053;1.0297785173211083;1.0001202342647466;0.9870040900389504;1.0000255901347928
72.442909;1.0999498912210555;0.9830129926165067;0.8936775092082417;-0.43191867854736504;-0.39265332713870427;1.0911414304560896;10.000393909025444;0.9165832054929101;0.36639354146423164;1.029778671051222;1.0001211914101755;0.9870036614459685;1.000024569359762
72.452909;1.0999511457400974;0.983013616204252;0.8936777451905663;-0.431920511558969;-0.3926549938211661;1.0911428147714375;10.000390258346517;0.9165821558074223;0.366394427371219;1.029778775101393;1.0001221668227283;0.9870037596352763;1.0000235348757585
72.462909;1.0999523529818769;0.9830143016201583;0.8936779472980572;-0.43192234456676426;-0.39265666050455883;1.0911441857022874;10.000386370646813;0.916580018028991;0.36639632879640766;1.0297788325125772;1.0001231593886744;0.9870032737753498;1.0000224892474099
72.472909;1.0999535152438458;0.9830150515186602;0.893678119930978;-0.4319223442385738;-0.3926566605221934;1.0911455415202387;10.00038220661889;0.9165777942349952;0.36639824641490276;1.0297788480480752;1.0001241685296156;0.9870027636071875;1.0000214351864094
72.482909;1.0999546363728085;0.983015868863085;0.8936782674322238;-0.4319241772419523;-0.3926583272076759;1.0911468815834808;10.000377734507225;0.9165754871452934;0.36639918053262016;1.0297788275762296;1.0001251943669216;0.9870018596337057;1.0000203750848253
72.492909;1.0999557209664852;0.9830167569272812;0.8936783940215096;-0.43192601024440663;-0.3926599938947336;1.0911482055592616;10.000372923661793;0.9165730994394211;0.3664011308636062;1.029778777587935;1.0001262375759488;0.987001306044442;1.0000193099342451
72.502909;1.0999567736032887;0.9830177194721044;0.893678503762854;-0.4319278432471198;-0.39266166058382623;1.0911495119295616;10.000367744056007;0.9165706327175271;0.3664020965348057;1.0297787051108072;1.0001272985690077;0.9870003623798778;1.0000182386170535
72.512909;1.099957798979283;0.9830187601148417;0.8936786005061804;-0.43192967625172907;-0.3926633272755766;1.0911507977328205;10.000362170976695;0.9165680875971562;0.36640407632653216;1.0297786176720984;1.0001283763009856;0.9869997727844425;1.0000171581757198
72.522909;1.0999588023820293;0.9830198814801013;0.893678687800163;-0.4319315092600568;-0.3926649939707112;1.0911520598015265;10.00035618667059;0.9165654649241994;0.3664050690464865;1.029778522879314;1.0001294679202222;0.9869987954942517;1.0000160648571466
72.532909;1.09995978929579;0.9830210852395318;0.8936787690537471;-0.43193334227387437;-0.39266666066991235;1.0911532958654107;10.000349780385854;0.9165627668112751;0.3664070738363368;1.029778428099627;1.0001305697201137;0.9869981723715495;1.0000149551633808
72.542909;1.0999607639855191;0.9830223720023094;0.8936788476126637;-0.4319351752947588;-0.3926683273737533;1.0911545043667221;10.000342947230726;0.9165599966326338;0.3664080900363984;1.0297783406862036;1.0001316783371135;0.9869971601388877;1.0000138260691822
72.552909;1.0999617288849854;0.9830237405764625;0.8936789264424582;-0.431937008323852;-0.39266999408271436;1.0911546833340138;10.000335680616667;0.9165571583625503;0.36641011667226936;1.029778268366805;1.0001327912290672;0.9869965009697784;1.000012674968135
72.562909;1.0999626855830384;0.9830251878208605;0.8936790080727895;-0.4319388413617461;-0.39267166079730753;1.0911558291336092;10.000327965612238;0.9165542563216614;0.3664111522936781;1.0297782194243694;1.0001339066613226;0.9869954528240991;1.0000115001246723
72.572909;1.099963635738736;0.9830267094419287;0.8936790951487238;-0.43194067440872436;-0.3926733275181353;1.091156936122825;10.000319785283937;0.9165512953946746;0.3664131952737302;1.02977820233196;1.0001350233799327;0.9869947590539571;1.000010300908151
72.582909;1.0999645815356478;0.9830283006039081;0.8936791909104882;-0.43194067413171205;-0.39267332757909973;1.0911579974820136;10.000311129997922;0.9165482812218736;0.3664142441193172;1.0297782248302005;1.0001361398478037;0.986993678598232;1.0000090775637014
72.592909;1.0999655261538375;0.9830299559769156;0.8936792991762257;-0.43194250719750604;-0.3926749943139826;1.0911590060582805;10.000301996788995;0.9165452201847731;0.36641629780882196;1.029778293034679;1.0001372536251485;0.986992955853781;1.0000078311771592
72.602909;1.0999664735768344;0.9830316700839384;0.8936794241567191;-0.43194434027251283;-0.39267666105654364;1.0911599546311113;10.000292386778092;0.9165421189183973;0.36641735613075027;1.0297784108662515;1.0001383615920747;0.9869918507913772;1.0000065636455397
72.612909;1.0999674283952041;0.9830334379552951;0.8936795702662673;-0.43194617335616653;-0.3926783278073895;1.091160836290158;10.000282305982244;0.9165389836805244;0.36641941974071773;1.0297785800411488;1.0001394605700735;0.986991107749294;1.000005277180212
72.622909;1.0999683962900477;0.9830352557241275;0.8936797416815986;-0.4319480064478128;-0.3926799945673793;1.0911616452453947;10.000271768830542;0.9165358200066759;0.36642048984456155;1.029778800700799;1.000140547591034;0.9869899847582311;1.0000039737027688
72.632909;1.0999693840738585;0.9830371212373665;0.8936799420346717;-0.43194983954665783;-0.3926816613375186;1.0911623774215464;10.000260804860199;0.9165326324913643;0.36642256758751307;1.0297790721176086;1.0001416200740354;0.9869892239692825;1.0000026547325358
72.642909;1.099970398958626;0.9830390341015265;0.8936801748143949;-0.4319516726517832;-0.3926833281190116;1.091163030071327;10.000249460103552;0.91652942491559;0.3664236533969451;1.0297793929617627;1.0001426762238321;0.9869880830118309;1.0000013215718477
72.652909;1.099971447468565;0.9830409946348689;0.8936804437207699;-0.4319535057625279;-0.3926849949134096;1.0911636009700414;10.000237791593008;0.916526200845296;0.3664247466927674;1.0297797612252653;1.000143714883811;0.9869869339211336;0.999999975174546
72.662909;1.0999725345986162;0.9830430024336083;0.8936807522557945;-0.4319535055454555;-0.39268499505564686;1.0911640881203988;10.00022586427452;0.9165229643040053;0.36642684621363875;1.0297801748572786;1.0001447344525416;0.9869861492533537;0.9999986160851502
72.672909;1.0999736640580964;0.9830450558837952;0.8936811028674999;-0.4319553386676034;-0.39268666188013746;1.0911644898023378;10.000213748306216;0.9165197202653089;0.36642795061513245;1.0297806335229505;1.0001457319203235;0.9869849886216151;0.9999972450769781
72.682909;1.0999748389131123;0.9830471528486162;0.8936814961275146;-0.4319571717963225;-0.3926883287206174;1.0911648049896665;10.000201508721817;0.9165164746845649;0.3664300587489637;1.0297811393908936;1.0001467028155964;0.9869841976816807;0.9999958638491945
72.692909;1.0999760608829672;0.9830492913570288;0.8936819307301036;-0.4319590049324574;-0.39268999557698275;1.0911650340401151;10.000189192155347;0.9165132340595028;0.3664311695599798;1.0297816958432227;1.0001476420727948;0.986983037648181;0.999994475159741
72.702909;1.099977328595078;0.9830514696822941;0.8936824042819712;-0.4319608380768452;-0.39269166244873177;1.0911651788802172;10.000176825149477;0.9165100052727074;0.366433281919005;1.0297823064515672;1.000148545462268;0.986982253840687;0.9999930827376794
72.712909;1.0999786372304838;0.9830536859298704;0.8936829135970146;-0.43196267123032894;-0.39269332933512946;1.091165242369099;10.000164428627055;0.9165067959570007;0.3664343946262413;1.0297829750223186;1.0001494104658146;0.9869811051693804;0.9999916912605139
72.722909;1.0999799801958532;0.9830559374413024;0.893683454483935;-0.43196450439374356;-0.39269499623547044;1.0911652273295824;10.000152033551842;0.9165036145711566;0.36643550665266034;1.0297837050237906;1.0001502358664986;0.9869799634294986;0.9999903059229946
72.732909;1.0999813507203404;0.9830582205635129;0.8936840220615735;-0.43196450423433236;-0.3926949964824814;1.0911651361532233;10.000139682794789;0.9165004699185659;0.3664376174661286;1.0297844988166474;1.000151020759687;0.9869792004286305;0.9999889315593081
72.742909;1.0999827420453328;0.9830605305158193;0.8936846112175433;-0.43196633741891566;-0.39269666340880854;1.091164970885408;10.000127424208397;0.9164973702813314;0.3664387271644034;1.0297853574555382;1.0001517640436428;0.9869780743012411;0.9999875725327326
72.752909;1.0999841472444771;0.9830628613846053;0.8936852167425107;-0.4319681706138733;-0.392698330346889;1.091164732796622;10.000115305321822;0.9164943221287504;0.36644083625207097;1.029786280006973;1.000152464253142;0.9869773279908898;0.9999862334322457
72.762909;1.0999855594881098;0.9830652070588851;0.8936858337218325;-0.4319700038184991;-0.39269999729578114;1.091164421668107;10.000103365880243;0.9164913294532693;0.3664419452438972;1.0297872625496403;1.0001531193206705;0.9869762195625131;0.9999849192874183
72.772909;1.099986972019218;0.9830675625038722;0.8936864578784757;-0.4319718370318077;-0.3927016642548312;1.0911640362162283;10.000091626324878;0.9164893945595746;0.3664430544550522;1.029788298131374;1.0001537267144727;0.9869760497267475;0.999983635184187
72.782909;1.099988377890042;0.9830699244329087;0.8936870854179279;-0.43197367025271066;-0.3927033312238609;1.0911635756569844;10.000080084360992;0.9164865188340312;0.36644516406320005;1.0297893780398382;1.0001542836493558;0.9869753339424102;0.9999823856624954
72.792909;1.0999897703226074;0.9830722912620611;0.8936877129653135;-0.4319736701468035;-0.39270333153638637;1.091163040727643;10.000068725364258;0.9164837022845319;0.3664462742685653;1.0297904937512754;1.000154787032935;0.9869742596892875;0.9999811740789071
72.802909;1.0999911436781358;0.9830746624533467;0.8936883376216054;-0.43197550337975643;-0.3927049985260595;1.0911624337061483;10.000057535660616;0.9164809430781287;0.3664473854330137;1.0297916379942387;1.0001552341494346;0.9869731996304906;0.9999800022415356
72.812909;1.0999924944244808;0.9830770383038437;0.8936889567929681;-0.4319773366173316;-0.3927066655265357;1.0911617578684814;10.000046506239162;0.9164782384267456;0.36644949810304894;1.0297928041592364;1.0001556239796003;0.9869725264936124;0.9999788703302158
72.822909;1.0999938212550826;0.9830794204059085;0.8936895680081727;-0.43197916985892904;-0.39270833253805626;1.0911610170065056;10.000035631192933;0.9164755859997445;0.36645061285800073;1.0297939853840596;1.0001559581175234;0.986971499522046;0.9999777774900576
72.832909;1.099995124319231;0.9830818112903185;0.8936901689050119;-0.43198100310453175;-0.39270999956071484;1.0911602158993556;10.000024908844354;0.9164729844503401;0.3664517302098659;1.0297951746544372;1.0001562413286906;0.9869704920361383;0.9999767232710701
72.842909;1.099996404543405;0.9830842132170737;0.8936907572949466;-0.43198100302117476;-0.3927099999278102;1.0911583606625221;10.000014339127079;0.9164704331950274;0.3664538507155277;1.0297963654669304;1.000156481472474;0.9869698780460863;0.9999757085387146
72.852909;1.0999976632999293;0.9830866274574005;0.893691331095918;-0.43198283627577294;-0.392711666972673;1.0911574580226584;10.000003918441887;0.9164679323052346;0.3664549751731774;1.0297975518783877;1.000156687953571;0.9869689193080143;0.9999747351787992
72.862909;1.0999989021915553;0.9830890543630119;0.8936918884181232;-0.4319846695349639;-0.39271333402889663;1.0911565147481996;9.999993644411118;0.9164654828207386;0.3664561046971071;1.0297987278628227;1.0001568697793553;0.986967993092872;0.9999738057398495
72.872909;1.1000001228569183;0.9830914936057222;0.8936924279600232;-0.4319865027986768;-0.39271500109707036;1.0911555378019497;9.999983526444115;0.9164630871177006;0.36645824052586545;1.0297998871118932;1.0001570352815254;0.9869674776927041;0.9999729232643791
72.882909;1.100001326892424;0.9830939440030184;0.8936929489565593;-0.4319883360670295;-0.3927166681779828;1.0911545349325515;9.99997358684024;0.9164607485153989;0.36645938375295645;1.029801023882132;1.0001571925342627;0.9869666379658797;0.9999720907579579
72.892909;1.1000025164530793;0.9830964029871544;0.8936934508852689;-0.43198833600698444;-0.3927166686057802;1.091153515228559;9.99996385339024;0.9164584698934489;0.36646053511370025;1.029802133861135;1.0001573481282513;0.9869658525119835;0.9999713106596411
72.902909;1.1000036949043626;0.9830988663671721;0.8936939336497666;-0.43199016928553985;-0.39271833571439513;1.0911524886497725;9.999954356366887;0.9164562523565633;0.36646269477792226;1.0298032141951803;1.0001575057053613;0.9869654991479573;0.9999705845974681
72.912909;1.1000048664515796;0.9831013286178125;0.8936943975997951;-0.4319920025696511;-0.39272000283729713;1.0911514647714993;9.999945129562;0.9164540947672551;0.36646386236210443;1.0298042630363495;1.0001576666180838;0.9869648402031957;0.9999699133087023
72.922909;1.1000060356666046;0.9831037832868417;0.8936948430609503;-0.4319938358595467;-0.39272166997403324;1.091150451982008;9.999936207165275;0.916451993815097;0.36646503716859397;1.0298052787954919;1.0001578312503738;0.9869642501767375;0.9999692967648774
72.932909;1.1000072076816367;0.9831062232430898;0.8936952700402545;-0.4319956691553976;-0.3927233371235698;1.0911494574185359;9.999927617839546;0.9164499444962311;0.366467218411374;1.0298062594158253;1.0001579992817702;0.9869641034159194;0.9999687341139244
72.942909;1.1000083882832166;0.9831086408598759;0.8936956783502198;-0.4319956691240446;-0.39272333761788686;1.091148487203915;9.99991938015207;0.9164479408299934;0.3664684054024623;1.0298072025146172;1.000158169878653;0.9869636615501105;0.9999682231627728
72.952909;1.1000095833525176;0.983111027945874;0.8936960680320304;-0.43199750243241797;-0.39272500478914035;1.0911475465575395;9.999911501867116;0.9164459763376875;0.3664695975277623;1.0298081059830997;1.000158342522467;0.9869633008511338;0.9999677602567044
72.962909;1.100010797668238;0.9831133755906876;0.8936964400753955;-0.431999335747447;-0.39272667196987854;1.0911466400591185;9.999903985615854;0.9164440447480896;0.3664707939201221;1.029808967713234;1.0001585177903458;0.9869630262869585;0.9999673413765348
72.972909;1.1000120337367654;0.9831156749937313;0.8936967968644627;-0.43200116906918556;-0.3927283391595246;1.0911457725384315;9.999896835647109;0.916442140827752;0.36647299324266847;1.0298097848321195;1.0001586973018872;0.9869632133297843;0.9999669637294046
72.982909;1.1000132917690995;0.9831179189944023;0.8936971416837506;-0.43200116906415015;-0.3927283396909391;1.0911449498798182;9.999890056631404;0.9164402606280547;0.36647419384751206;1.0298105538119369;1.0001588828164485;0.98696312238138;0.9999666263216019
72.992909;1.1000145707659226;0.9831201027468229;0.8936974780523131;-0.4320030023986132;-0.39273000689702187;1.091144178912065;9.999883645217711;0.9164384015031991;0.36647539409476293;1.029811271261587;1.0001590755605259;0.9869631259664277;0.9999663292727156
73.002909;1.1000158691933708;0.983122223386198;0.8936978098380518;-0.4320048357382722;-0.3927316741104267;1.0911434663903261;9.999877584264365;0.9164365617986573;0.36647759249399353;1.0298119344613739;1.000159276372525;0.9869635946133598;0.9999660730207965
73.012909;1.1000171847200977;0.983124279809219;0.8936981419446995;-0.4320066690816088;-0.39273334133002813;1.091142817936873;9.999871844076845;0.9164347399085085;0.36647878759043934;1.0298125415314658;1.0001594861285683;0.9869637832042394;0.9999658580219575
73.022909;1.1000185145730734;0.9831262729116418;0.8936984809016936;-0.4320066690938448;-0.39273334188775694;1.091142238109063;9.999866383893767;0.916432933682175;0.3664799778414204;1.0298130914211199;1.0001597062200358;0.9869640590733932;0.9999656844238872
73.032909;1.1000198568996007;0.9831282053368271;0.893698834694936;-0.43200850244068634;-0.39273500911562825;1.0911417308159954;9.999861153917879;0.9164311407790594;0.3664811616699431;1.029813583425854;1.0001599389196918;0.9869644172771016;0.9999655516128032
73.042909;1.1000212111874632;0.9831300804402713;0.8936992118832761;-0.4320103357881713;-0.39273667634603854;1.0911412986169076;9.999856106398942;0.916429359188389;0.3664833375653808;1.029814016287441;1.0001601872668933;0.9869652238174903;0.9999654583949336
73.052909;1.1000225773188588;0.9831319013848309;0.8936996207230528;-0.43201216913578055;-0.39273834357853604;1.0911409419565476;9.99985121026584;0.9164275873511248;0.36648450402366534;1.0298143880051671;1.000160454506628;0.9869657317461177;0.999965403636704
73.062909;1.1000239550799449;0.9831336708051708;0.8937000687274045;-0.43201216914975027;-0.39273834414642017;1.0911406597117153;9.999846454857474;0.9164258242523062;0.3664856594197207;1.029814696547558;1.0001607434085877;0.986966309578057;0.9999653863151959
73.072909;1.1000253448737722;0.9831353907554797;0.8937005628145108;-0.4320140024964628;-0.3927400113832962;1.091140450249876;9.999841844924688;0.9164240695813917;0.36648680205619805;1.02981494041356;1.0001610558061336;0.9869669556765184;0.9999654050017532
73.082909;1.1000267490145814;0.9831370626863638;0.8937011101147859;-0.43201583584249453;-0.39274167862290504;1.0911403119288343;9.99983739899936;0.9164223237886189;0.36648793043440037;1.0298151189819809;1.0001613922832682;0.9869676688638701;0.999965457716482
73.092909;1.1000281726176957;0.983138687381921;0.893701718709814;-0.4320176691879233;-0.39274334586560555;1.0911402428658772;9.99983314760614;0.9164205881131456;0.366490043437415;1.0298152329372077;1.000161751927459;0.9869688198257527;0.999965542496477
73.102909;1.100029623045042;0.9831402650490296;0.8937023972373588;-0.43201766919957185;-0.39274334644501846;1.0911402400891441;9.999829123558865;0.9164188642549906;0.36649114010200207;1.0298152843502968;1.000162132495971;0.9869696658870635;0.9999656577373616
73.112909;1.1000311081308043;0.983141795704364;0.8937031533712341;-0.43201950254428184;-0.3927450136947477;1.091140298686172;9.999825350211593;0.916417153527231;0.36649221941606724;1.0298152758812553;1.0001625310814752;0.9869705780599282;0.9999658015584645
73.122909;1.1000326341687567;0.9831432796998484;0.893703992409332;-0.4320213358888669;-0.3927466809483347;1.091140412095835;9.999821836441102;0.9164154563263999;0.36649328070628695;1.029815209288711;1.0001629447753386;0.9869715555837238;0.9999659710433374
73.132909;1.1000342047442813;0.9831447181875582;0.8937049173260819;-0.43202133590003405;-0.39274668153903913;1.0911405731341708;9.99981858009457;0.9164137725628178;0.3664943240811518;1.0298150847125431;1.00016337052887;0.9869725970077786;0.9999661624198227
73.142909;1.1000358212719676;0.9831461129109923;0.8937059297229173;-0.4320231692443372;-0.39274834879950693;1.0911407739806476;9.999815573582017;0.916412102234235;0.36649635031296995;1.0298149015129991;1.0001638044134527;0.9869740711537468;0.9999663721375163
73.152909;1.1000374839931084;0.9831474652405496;0.8937070300714112;-0.4320250025881776;-0.39275001606155907;1.0911410057365665;9.999812806486648;0.9164114453946918;0.36649736055746857;1.0298146593170356;1.000164241698405;0.9869761608664677;0.9999665976534978
73.162909;1.1000391920747508;0.9831487759849123;0.8937082175170995;-0.43202683593111435;-0.39275168332292126;1.0911402592105601;9.9998102667131;0.9164098020466546;0.3664983562588096;1.0298143582301365;1.000164677728387;0.9869773774406355;0.999966836699907
73.172909;1.1000409436725458;0.9831500466134919;0.8937094901579216;-0.4320268359392334;-0.39275168391419213;1.0911405261072362;9.999807939267939;0.9164081720865282;0.36649933907794097;1.0298139989649848;1.0001651083715677;0.9869786463472388;0.9999670858871238
73.182909;1.1000427363797158;0.9831512800846757;0.8937108455939659;-0.4320286692786989;-0.3927533511659485;1.0911407996147064;9.999805803939383;0.9164065553454211;0.36650031077879563;1.029813583221442;1.0001655299360357;0.9869799638109521;0.9999673407396114
73.192909;1.1000445673126924;0.983152480140922;0.8937122813845143;-0.43203050261601217;-0.3927550184090842;1.091141074802593;9.999803836604846;0.9164049522284247;0.36650127306378816;1.0298131136316229;1.0001659387201354;0.9869813252555333;0.9999675972398455
73.202909;1.1000464330223778;0.9831536506450131;0.8937137954430814;-0.43203050261813286;-0.3927550189748436;1.0911413484719623;9.999802009740781;0.9164033642027481;0.36650322735421353;1.029812593532874;1.00016633073199;0.9869830961245583;0.9999678529272572
73.212909;1.1000483301626018;0.9831547958801494;0.8937153862460274;-0.4320323359523756;-0.39275668619477067;1.0911416178476714;9.999800290573392;0.9164017933506933;0.366504174647105;1.0298120268197517;1.0001667025344334;0.9869845257956952;0.999968106689986
73.222909;1.100050256493202;0.9831559203908661;0.8937170523380685;-0.4320341692861392;-0.39275835340074083;1.091141879223277;9.999798644348427;0.9164002419649337;0.3665051155374735;1.029811417218173;1.000167052358972;0.9869859753873292;0.99996835806994
73.232909;1.1000522109417907;0.9831570279668563;0.8937187913478236;-0.4320341692867876;-0.3927583539248226;1.0911421278130375;9.999797042536887;0.9163987129548217;0.3665060502543005;1.0298107674427004;1.00016738009186;0.98698743334835;0.9999686064271298
73.242909;1.1000541931584094;0.9831581209196425;0.8937205993504274;-0.43203600262178155;-0.392760021099062;1.0911423583359603;9.999795470779036;0.9163972102205444;0.3665069786433041;1.0298100794700287;1.0001676863851787;0.9869888871851927;0.9999688501569345
73.252909;1.1000562035378532;0.9831592001595247;0.8937224709129098;-0.432037835958765;-0.3927616882556016;1.0911425655785854;9.999793930807932;0.9163957383748638;0.36650790032285296;1.029809355702043;1.0001679718661076;0.9869903241247125;0.9999690867780011
73.262909;1.1000582431270902;0.983160265787817;0.8937243999124572;-0.4320378359655353;-0.39276168872701744;1.0911427448533613;9.999792433607833;0.9163943024187551;0.3665088149470321;1.029808599531698;1.0001682369315354;0.9869917320985334;0.9999693136576285
73.272909;1.1000603125042423;0.9831613177265651;0.8937263802374703;-0.4320396693099779;-0.3927633558464572;1.0911428915072119;9.9997909919684;0.9163929076404325;0.3665097222280019;1.0298078150196623;1.0001684818539625;0.9869931002998955;0.9999695285535118
73.282909;1.100062410055485;0.9831623563470007;0.8937284052656594;-0.4320415026599019;-0.39276502294742166;1.0911429992230761;9.999789619416301;0.9163915593405363;0.36651162186297354;1.029807007028079;1.00016870654949;0.9869947910374234;0.9999697300914524
73.292909;1.1000645311462618;0.9831633831636726;0.8937304671820948;-0.43204150268281527;-0.3927650233634936;1.091143059252443;9.999788333326087;0.9163902625347412;0.3665125137534105;1.0298061818280682;1.000168909799352;0.9869960548076501;0.9999699179742993
73.302909;1.1000666685557154;0.9831644008307193;0.8937325573978562;-0.4320433360458348;-0.392766690428345;1.091143061718603;9.99978715892257;0.9163890217541575;0.36651339822317586;1.029805346896907;1.0001690888977195;0.98699725737247;0.9999700924185845
73.312909;1.100068813250263;0.9831654120154446;0.8937346671761619;-0.43204516941577614;-0.392768357475811;1.091142997600976;9.99978613312222;0.9163878407283861;0.36651427587882285;1.0298045103022686;1.0001692404369007;0.9869983937671013;0.999970253569205
73.322909;1.1000709555951897;0.9831664180190139;0.893736787600201;-0.4320451694593893;-0.3927683578398199;1.0911428603386761;9.99978530276206;0.9163867223167687;0.3665151475128953;1.0298036805052322;1.0001693612641014;0.9869994593684006;0.9999704014478136
73.332909;1.1000730869466613;0.983167418207495;0.8937389094542023;-0.43204700284365044;-0.3927700248541773;1.091142646460478;9.999784713254476;0.9163856684063533;0.36651601408896156;1.0298028659725382;1.0001694489340285;0.9870004499447177;0.9999705359710991
73.342909;1.1000751998308507;0.9831684105457064;0.8937410233034832;-0.43204883623582246;-0.3927716918521983;1.091142354597011;9.999784399226094;0.9163846792549133;0.36651687650877096;1.0298020743748584;1.000169502059048;0.9870013620737808;0.9999706570034722
73.352909;1.1000772867033797;0.9831693926886608;0.8937431194390593;-0.4320488363033453;-0.39277169216653685;1.0911419836313048;9.999784386666962;0.9163837535354658;0.36651773549285577;1.0298013120431404;1.0001695206266954;0.9870021938087902;0.9999707643577563
73.362909;1.100079339606025;0.9831703629126443;0.893745187692855;-0.4320506697139462;-0.39277335912955696;1.0911415315567603;9.999784698237766;0.9163828897090628;0.36651859162178485;1.0298005840008821;1.000169506127232;0.9870029450847424;0.9999708574867625
73.372909;1.100081350631626;0.9831713203802738;0.8937472175337458;-0.43205250313570515;-0.39277502607382975;1.0911409957706697;9.99978535455628;0.9163820871942723;0.3665194452383802;1.0297998943929272;1.0001694613975385;0.9870036174706436;0.9999709354932582
73.382909;1.1000833117115338;0.9831722644895371;0.8937491985221313;-0.43205250323676386;-0.3927750263321287;1.0911403742913197;9.999786374670109;0.9163813463893797;0.36652029642443473;1.0297992468258885;1.0001693899528596;0.9870042137125407;0.999970997603153
73.392909;1.1000852142187305;0.9831731939493891;0.8937511206647626;-0.4320543366850659;-0.3927766932370766;1.0911396666847544;9.999787778712193;0.9163806684017565;0.36652114528911184;1.0297986445910945;1.0001692952760706;0.9870047377271547;0.9999710430581756
73.402909;1.1000870488724976;0.9831741065279106;0.8937529749188848;-0.43205617014835374;-0.39277836012101236;1.0911388742038652;9.99978958962974;0.9163800553589204;0.36652299233926255;1.0297980911661555;1.0001691809552866;0.9870055654907741;0.9999710701232655
73.412909;1.1000888061373453;0.9831749992356383;0.8937547538971248;-0.4320561702942222;-0.39277836031621083;1.0911379994275143;9.99979182862415;0.9163795105926001;0.36652383856862253;1.029797590347613;1.000169051459179;0.9870059586049988;0.9999710753470993
73.422909;1.1000904774259885;0.9831758684866394;0.8937564518500787;-0.43205800379018766;-0.39278002715517457;1.0911370452616547;9.999794507527385;0.9163790379451002;0.36652468528493326;1.0297971455171395;1.0001689123708473;0.9870062916162728;0.9999710541168229
73.432909;1.1000920558368585;0.983176710532039;0.8937580641084606;-0.43205800397048094;-0.3927800273040767;1.0911360137393176;9.999797627987975;0.9163786411773589;0.36652553397310983;1.029796759022499;1.0001687695106618;0.9870065670911284;0.9999710018317137
73.442909;1.1000935356782395;0.9831775217397539;0.8937595867982279;-0.4320598375025982;-0.39278169409610153;1.0911349059243682;9.999801187724666;0.9163783239887512;0.3665263862672899;1.0297964320809088;1.0001686278099924;0.987006787302013;0.9999709145355835
73.452909;1.1000949118984968;0.9831782980610144;0.8937610167795444;-0.4320616710535823;-0.392783360864868;1.0911337226142386;9.999805186669995;0.9163780895779733;0.3665272439421453;1.029796164729998;1.0001684907838548;0.9870069541706847;0.999970789092464
73.462909;1.1000961801951235;0.983179034534507;0.8937623513985201;-0.43206167128987727;-0.39278336094453264;1.0911324646662244;9.999809629990413;0.9163779399158025;0.366528108899902;1.0297959558456484;1.00016836049083;0.9870070688807091;0.9999706231341152
73.472909;1.100097337613817;0.9831797255012521;0.8937635879088907;-0.43206350487744416;-0.39278502766981993;1.0911311330694113;9.999814523732466;0.9163778755749179;0.3665289830570988;1.0297958034250232;1.0001682379759287;0.9870071318986583;0.9999704148918936
73.482909;1.1000983830802942;0.9831803649485877;0.8937647231619066;-0.4320635051485607;-0.392785027709329;1.0911297289556607;9.999819864041033;0.9163778953463484;0.36652986802190546;1.029795704876581;1.0001681239329852;0.9870071433806232;0.9999701632547784
73.492909;1.100099317622477;0.9831809469885676;0.8937657537688584;-0.43206533876877845;-0.3927866943987508;1.0911282532254618;9.999825633348282;0.9163779959153643;0.36653076481676444;1.0297956569157132;1.0001680187154538;0.9870071034983586;0.9999698676301594
73.502909;1.100100144176285;0.9831814666963873;0.893766675839044;-0.4320671724039147;-0.3927883610740632;1.0911267060184986;9.99983180694212;0.9163781728584997;0.3665316740481969;1.0297956554955738;1.0001679219359028;0.9870070129904811;0.9999695271143493
73.512909;1.1001008667233185;0.983181920720717;0.8937674846056001;-0.4320671727201152;-0.3927883610714938;1.0911250866169662;9.999838358552308;0.9163784216799373;0.3665325963626074;1.0297956964525765;1.0001678324832097;0.9870068739044497;0.9999691397723226
73.522909;1.1001014892832184;0.9831823072958243;0.8937681750731623;-0.43206900638372175;-0.3927900277273586;1.0911233941521477;9.999845258585122;0.9163787375444209;0.36653353267527533;1.0297957761877872;1.0001677486358087;0.987006689715119;0.9999687028734175
73.532909;1.1001020151049512;0.9831826258574188;0.8937687429635295;-0.43206900672777065;-0.392790027711022;1.0911216289408836;9.999852469630635;0.9163791150961768;0.3665344840540491;1.029795891274294;1.0001676681077114;0.9870064648671418;0.9999682135525021
73.542909;1.1001024459098772;0.9831828770201011;0.8937691851261765;-0.43207084041862004;-0.39279169435804806;1.091118793402184;9.999859947340783;0.9163795491426616;0.36653545151084377;1.029796037745528;1.0001675885070846;0.9870062046799291;0.9999676692658621
73.552909;1.1001027817632567;0.9831830632731354;0.8937694999422353;-0.4320726741227833;-0.39279336100359796;1.0911168918168774;9.99986764668729;0.9163800350032246;0.36653643601230895;1.029796211408156;1.000167507924349;0.9870059154212419;0.9999670680459558
73.562909;1.1001030215810819;0.9831831890174286;0.8937696873015236;-0.43207267450703407;-0.39279336098245876;1.0911149293898255;9.999875525294335;0.9163805682455829;0.3665374387714358;1.029796408347658;1.0001674251404595;0.9870056038787516;0.9999664082755464
73.572909;1.1001031637121066;0.9831832592311485;0.8937697475988827;-0.43207450823834326;-0.3927950276289534;1.091112911148619;9.999883541413752;0.9163811444068384;0.36653846142844204;1.02979662441532;1.000167339361905;0.9870052767737423;0.999965687977332
73.582909;1.1001032066599234;0.9831832781484943;0.893769681092024;-0.43207450865051567;-0.39279502761023183;1.0911108411654047;9.999891651616299;0.9163817588256491;0.36653950589380224;1.0297968543894866;1.0001672495402323;0.9870049404597304;0.9999649044404655
73.592909;1.1001031496840845;0.9831832486146858;0.893769488290587;-0.4320763424106729;-0.39279669425978564;1.0911087226982974;9.99989981066955;0.9163824067987596;0.3665405741747817;1.029797091963598;1.0001671540978563;0.987004600969131;0.9999640546038001
73.602909;1.1001029927618866;0.9831831717958105;0.8937691703778968;-0.4320781761855101;-0.39279836091098314;1.0911065589904214;9.99990797721902;0.9163840839739953;0.3665416682869901;1.0297973307656128;1.0001670516623613;0.9870051924299921;0.9999631358139807
73.612909;1.1001027362205895;0.9831830476099558;0.8937687294824296;-0.43207817664119197;-0.39279836089705844;1.091104354272386;9.999916125598306;0.9163847864305411;0.36654279005664314;1.0297975654799614;1.0001669416340762;0.9870048623529365;0.999962146574691
73.622909;1.1001023810275523;0.9831828757363017;0.893768169005177;-0.43208001044382244;-0.39280002755101856;1.0911021145107487;9.999924248870181;0.9163855105037424;0.36654294096033135;1.02979779204397;1.0001668239038883;0.9870041707984148;0.9999610867311272
73.632909;1.1001019296886114;0.98318265623427;0.8937674936227641;-0.43208001092668474;-0.39280002753901366;1.0910998467546875;9.99993234597346;0.9163862529940068;0.3665441221724571;1.0297980070132144;1.000166698681939;0.9870038621852647;0.9999599567423745
73.642909;1.100101386546457;0.9831823894887723;0.8937667091755015;-0.43208184475694095;-0.39280169419390004;1.0910975574585395;9.99994041067037;0.9163870114822685;0.36654533476505125;1.0297982067427223;1.0001665662618395;0.9870035664209378;0.9999587572094281
73.652909;1.1001007573476291;0.9831820756756507;0.8937658226935624;-0.43208184526857135;-0.3928016941819996;1.0910952514988816;9.999948434794232;0.9163877837583312;0.36654657989488687;1.0297983868413245;1.0001664259016645;0.9870032839460222;0.9999574896142663
73.662909;1.1001000486682644;0.9831817143489515;0.8937648420377885;-0.43208367912888657;-0.39280336083611095;1.0910929319756284;9.999956414682647;0.9163885671178498;0.36654785876551776;1.0297985419833675;1.00016627504434;0.9870030138753983;0.9999561569316897
73.672909;1.1000992675113874;0.983181304938191;0.8937637751893982;-0.43208551300524706;-0.3928050274885729;1.0910906004208663;9.999964351271776;0.9163893588571571;0.36654917243816976;1.029798666125696;1.0001661098415988;0.9870027542167169;0.9999547630033598
73.682909;1.1000984212452787;0.9831808475493958;0.893762630004431;-0.4320855135648939;-0.39280502747146556;1.0910882575155916;9.999972249885644;0.9163901571438235;0.36655052171582936;1.0297987531517092;1.0001659258251603;0.9870025024371719;0.9999533118479278
73.692909;1.1000975176431436;0.9831803431426787;0.8937614144195755;-0.43208734747485067;-0.3928066941169646;1.0910859036458165;9.999980121768104;0.9163909608300025;0.3665519072427509;1.0297987973472957;1.0001657184663306;0.9870022562451818;0.999951807837698
73.702909;1.10009656490541;0.9831797935161435;0.8937601364330128;-0.43208734806886734;-0.39280669409068303;1.0910835392112037;9.999987982062278;0.9163917681929954;0.3665533297878518;1.0297987932460217;1.0001654841691;0.9870020146106846;0.9999502558121295
73.712909;1.1000955716512208;0.9831792012473557;0.8937588038535569;-0.432089182014332;-0.39280836072461234;1.0910811655766541;9.999995847104486;0.9163925760910117;0.36655479029290305;1.029798735304597;1.0001652210084337;0.9870017779476201;0.9999486605745032
73.722909;1.1000945468570678;0.983178568901417;0.8937574239613851;-0.43208918264554996;-0.39280836068357455;1.0910787862449685;10.000003736065358;0.9163933805833121;0.366556289473163;1.0297986179856553;1.000164928678635;0.9870015483024704;0.9999470266832482
73.732909;1.1000934997060372;0.9831778978923106;0.8937560030649612;-0.43209101663024285;-0.39281002729890147;1.0910764066499774;10.000011670400466;0.9163941781385223;0.3665578273760734;1.0297984364272987;1.0001646078245177;0.9870013306596331;0.9999453586559112
73.742909;1.1000924389276951;0.9831771883583834;0.8937545463298787;-0.4320910173026858;-0.3928100272354901;1.0910740322546213;10.000019663950942;0.9163949664502619;0.3665594032120692;1.0297981876204751;1.000164259077441;0.987001133170271;0.9999436606638598
73.752909;1.1000913717222973;0.9831764402828761;0.8937530581794502;-0.4320928513301576;-0.39281169382506415;1.0910716665464457;10.000027712960446;0.9163957447682561;0.3665600155109707;1.0297978712466502;1.000163882410233;0.9870005942975075;0.999941936238218
73.762909;1.1000903029505302;0.9831756545127149;0.8937515428579961;-0.4320928520461632;-0.3928116937325948;1.0910693104097398;10.000035796745564;0.9163965138187913;0.3665616624701655;1.0297974889377053;1.0001634774690238;0.9870004670547889;0.9999401886292403
73.772909;1.1000892350202842;0.9831748327111496;0.8937500044919303;-0.43209468611712654;-0.3928133602897608;1.0910669629882508;10.00004388560904;0.9163972752343115;0.3665633420909123;1.0297970423147964;1.0001630449393024;0.9870003905016714;0.9999384209204116
73.782909;1.1000881688488702;0.983173976844612;0.8937484470284749;-0.43209468687581265;-0.39281336016205665;1.0910646232542658;10.000051950485075;0.9163980307619799;0.3665650520819723;1.0297965318902533;1.0001625876366644;0.9870003743418064;0.9999366360218238
73.792909;1.1000871056130337;0.983173089116332;0.8937468747704428;-0.4320965209880988;-0.39281502668226087;1.0910622912134582;10.00005996813255;0.916398781780473;0.36656678982172564;1.0297959577471723;1.000162110202332;0.9870004265427152;0.999934837479432
73.802909;1.1000860478177963;0.9831721723233927;0.8937452927707189;-0.43209652178638847;-0.3928150265167855;1.0910599681365287;10.00006791829365;0.9163995288043222;0.36656855243922526;1.0297953205198005;1.0001616181289352;0.9870005526409869;0.9999330303485922
73.812909;1.1000849989428698;0.9831712298510332;0.8937437060982525;-0.43209835593628965;-0.39281669299868366;1.09105765596951;10.000075782279955;0.9164002709891925;0.3665703370099256;1.0297946209744502;1.000161117077862;0.9870007557244851;0.999931220811823
73.822909;1.1000839624916985;0.9831702650803545;0.8937421187737209;-0.4321001901032429;-0.392818359460871;1.0910553568792496;10.000083545412453;0.9164010064423495;0.3665721407448503;1.0297938587560183;1.0001606128954248;0.9870010368433183;0.9999294151350908
73.832909;1.1000829411715447;0.983169280703769;0.8937405337903789;-0.4321001909526282;-0.392818359236178;1.0910530732664736;10.000091193161607;0.9164017329324188;0.3665729610292668;1.0297930322483568;1.0001601121878223;0.9870010239959428;0.9999276195713932
73.842909;1.1000819364321182;0.9831682781971954;0.893738953850933;-0.43210202514998497;-0.3928200256574622;1.0910508070896223;10.000098706107632;0.9164024482279514;0.36657479539303767;1.029792139380056;1.000159622311442;0.987001457715462;0.9999258408393057
73.852909;1.1000809485838814;0.9831672580784772;0.8937373816617588;-0.43210202602758735;-0.3928200253909976;1.0910485585245024;10.0001060652804;0.9164031504841917;0.3665766414536175;1.0297911781160694;1.0001591502178016;0.9870019632492577;0.9999240854615307
73.862909;1.1000799774783219;0.9831662210080202;0.8937358198484404;-0.432103860250849;-0.3928216917698509;1.0910463253972837;10.0001132580158;0.9164038387944917;0.36657849686510047;1.0297901467111237;1.000158701269729;0.9870025363424023;0.999922358267859
73.872909;1.100079023280858;0.9831651680734911;0.8937342710072965;-0.4321038611517414;-0.3928216914606648;1.091044103803026;10.000120272032953;0.9164045131694576;0.36658035940868056;1.0297890438276844;1.0001582792205028;0.9870031723854741;0.9999206622952911
73.882909;1.100078086630449;0.9831640999072329;0.8937327379631329;-0.43210569539554605;-0.3928233577971518;1.0910418892861016;10.000127087970952;0.9164051740995877;0.3665822271268728;1.0297878685668806;1.0001578868967873;0.9870038664435242;0.9999190001832178
73.892909;1.1000771682748116;0.9831630163092494;0.8937312238864485;-0.4321056963137818;-0.39282335744680774;1.0910396779171798;10.000133682363696;0.916405822419105;0.3665830983836185;1.029786620629181;1.0001575261659938;0.9870042411967256;0.9999173749643503
73.902909;1.100076269063735;0.9831619167753504;0.8937297317722329;-0.43210753057048346;-0.39282502374414596;1.0910374670055771;10.000140035406721;0.9164064592029039;0.36658497187096106;1.0297853004828121;1.0001571974538292;0.9870050319961962;0.9999157898729996
73.912909;1.100075390014859;0.9831608008679938;0.8937282637385738;-0.4321075314956849;-0.39282502335727604;1.0910352552802898;10.000146135914857;0.916407085650515;0.36658684642797174;1.0297839097275643;1.0001569002155346;0.9870058597401162;0.9999142477927739
73.922909;1.1000745314103608;0.9831596683234339;0.8937268211627315;-0.43210936575240355;-0.39282668962112727;1.091033042511899;10.000151981806646;0.9164077037299688;0.3665887208667672;1.0297824514272191;1.000156633850517;0.9870067177430484;0.9999127505377584
73.932909;1.100073691592745;0.9831585196147326;0.893725405238274;-0.432109366670156;-0.392826689203969;1.0910308291738813;10.000157576354773;0.9164083172753836;0.36659059415868567;1.0297809298862266;1.0001563978889951;0.9870076003179332;0.9999112985397576
73.942909;1.100072866777876;0.9831573563272247;0.8937240168808371;-0.43211120091178457;-0.3928283554407911;1.091028616248409;10.000162924846588;0.9164089322515921;0.3665914655803037;1.029779350439571;1.0001561916576343;0.9870081299800008;0.9999098912062366
73.952909;1.1000720517262998;0.9831561802735558;0.8937226563140949;-0.4321112018068783;-0.39282835500011587;1.091026404782275;10.0001680341168;0.9164095555698457;0.36659333435642266;1.029777719040854;1.0001560142347803;0.9870090428122349;0.9999085277643198
73.962909;1.10007124053933;0.9831549922059678;0.8937213229663302;-0.4321112026851949;-0.39282835455056797;1.0910241956064146;10.00017291213055;0.9164101931603412;0.36659519918777644;1.0297760409820618;1.000155865289418;0.9870099622292883;0.9999072080739575
73.972909;1.1000704273235797;0.9831537912058603;0.8937200155326526;-0.4321130368768539;-0.39283002076070267;1.0910219895886202;10.00017756457419;0.9164108489221424;0.3665970582290345;1.0297743206486951;1.0001557460650787;0.9870108854960028;0.9999059327454771
73.982909;1.1000696067388236;0.9831525748392649;0.8937187324091193;-0.432113037712457;-0.39283002029901554;1.0910197879817511;10.00018198924575;0.9164115253999497;0.3665989093560832;1.029772563369899;1.0001556593060286;0.9870118114579653;0.9999047024346294
73.992909;1.100068774349499;0.983151340351225;0.893717472746322;-0.43211487185651015;-0.39283168650062616;1.0910175923608763;10.000186179734309;0.9164122250942607;0.3665997503151312;1.0297707769007187;1.0001556084259253;0.9870123678910021;0.9999035164558963
74.002909;1.1000679265703273;0.9831500862174192;0.893716237217878;-0.43211487264087506;-0.39283168603403523;1.0910154042143692;10.00019014265809;0.9164129505311747;0.36660157881832683;1.0297689711773992;1.0001555967086353;0.9870132965890631;0.9999023715117873
74.012909;1.1000670603461802;0.9831488124749528;0.8937150273447446;-0.4321167067313384;-0.3928333522348096;1.0910122246120704;10.000193908176215;0.9164137029030205;0.3666033927121209;1.0297671575195333;1.000155627067528;0.9870142253086204;0.99990126185472
74.022909;1.1000661730276704;0.9831475201027735;0.8937138441473096;-0.4321167074607267;-0.3928333517724793;1.0910100539284422;10.00019752236335;0.9164144810424365;0.36660519023281646;1.029765347834032;1.000155702733961;0.9870151530087854;0.9999001807522823
74.032909;1.100065262630728;0.983146210673639;0.8937126878058391;-0.4321185414955595;-0.3928350179836721;1.0910078915648003;10.000201034231495;0.9164152817325629;0.3666069702507876;1.0297635538217627;1.00015582801552;0.9870160787161067;0.9998991219317439
74.042909;1.1000643281205718;0.983144886073095;0.8937115579216116;-0.43211854216940004;-0.39283501753841144;1.0910057361632854;10.00020448793694;0.9164161006933272;0.366607732199463;1.029761786826582;1.0001560078222913;0.9870166311918289;0.9998980804151193
74.052909;1.1000633691953121;0.9831435482271926;0.8937104534433922;-0.4321203761493497;-0.392836683773013;1.0910035863680694;10.000207923134516;0.916416933547248;0.3666094758301566;1.0297600580711241;1.0001562462113898;0.9870175551685366;0.9998970525613776
74.062909;1.1000623854961409;0.9831421995364346;0.8937093727654046;-0.43212037676930104;-0.39283668335626404;1.091001441719899;10.000211380944897;0.9164177764859464;0.3666112011800451;1.0297583784498852;1.0001565454222858;0.987018482901754;0.999896035308263
74.072909;1.1000613760622782;0.9831408433623067;0.8937083141322597;-0.4321222106967206;-0.39283834962271513;1.0909993033173728;10.000214907609175;0.9164186265615836;0.3666129087027258;1.0297567584624103;1.0001569062343774;0.9870194186786774;0.9998950255633015
74.082909;1.1000603398032045;0.983139483521745;0.8937072758386191;-0.4321222112659227;-0.39283834923988964;1.090997173564731;10.00021855167821;0.9164194817587888;0.36661359944040384;1.0297552086435355;1.0001573286585335;0.9870199957747473;0.9998940205287806
74.092909;1.1000592761055508;0.9831381233288317;0.8937062563977631;-0.4321222118111528;-0.39283834887536256;1.0909950551705827;10.00022235658372;0.9164203411460059;0.36661527498745117;1.0297537397553496;1.000157811700065;0.9870209620548842;0.9998930184936219
74.102909;1.1000581844993647;0.983136765139196;0.8937052548802752;-0.4321240456665148;-0.39284001519660894;1.0909929504260203;10.000226352349491;0.9164212054617729;0.36661693693351705;1.0297523626729694;1.0001583528775992;0.9870219508397889;0.9998920193738514
74.112909;1.1000570639820866;0.9831354107049439;0.8937042708492967;-0.43212404616610717;-0.392840014870705;1.0909908609725016;10.000230550571741;0.916422077259614;0.3666185863140423;1.0297510878499663;1.0001589485948255;0.9870229651785093;0.999891024327992
