time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
74.122909;1.1000559129025413;0.9831340621371393;0.8937033036508314;-0.43212587997757396;-0.3928416812309629;1.0909887882091318;10.000234943861125;0.9164229594200994;0.3666192237313029;1.0297499239160053;1.000159594956207;0.987023635276843;0.9998900344809298
74.132909;1.1000547291856797;0.9831327224051101;0.8937023515926952;-0.4321258804356567;-0.39284168094381067;1.0909867345205546;10.000239508178419;0.916423853625664;0.366620849735536;1.0297488763274913;1.0001602883634586;0.98702470437174;0.999889050536454
74.142909;1.1000535104628388;0.9831313946753008;0.893701411519084;-0.432127714208803;-0.3928433473423417;1.090984704306012;10.000244211731411;0.9164247605634911;0.3666224648558681;1.0297479471724007;1.0001610259483609;0.9870258003270811;0.9998880734861336
74.152909;1.1000522544966556;0.9831300815277257;0.8937004792387756;-0.43212771463212063;-0.3928433470929603;1.090982703590703;10.000249029243806;0.9164256806427815;0.36662306933619815;1.029747135936405;1.0001618060502069;0.9870265497421206;0.9998871043992159
74.162909;1.1000509598997834;0.9831287849700945;0.893699550605177;-0.4321295483737332;-0.392845013528535;1.0909807386016128;10.000253948453706;0.916426614202119;0.3666246629894334;1.0297464405931769;1.0001626285974852;0.9870276926964288;0.9998861434336703
74.172909;1.10004962625708;0.9831275068321554;0.8936986221772858;-0.43212954876813114;-0.39284501331495686;1.0909788148796904;10.000258965457622;0.9164275618331237;0.3666262454796156;1.0297458582143095;1.0001634949943707;0.9870288558719895;0.9998851896490724
74.182909;1.1000482536841507;0.9831262489243904;0.8936976912876303;-0.4321295491496975;-0.3928450131177521;1.0909769372691096;10.000264083529448;0.9164295248281085;0.3666278166227429;1.0297453850818292;1.0001644073420155;0.9870309678990564;0.9998842418277216
74.192909;1.1000468427906485;0.98312501268478;0.893696756003014;-0.4321313828526985;-0.39284667960211145;1.090975109720133;10.000269321898893;0.9164305050346774;0.3666283762696562;1.029745017052154;1.0001653674388755;0.9870318030321983;0.9998832994674336
74.202909;1.1000453949383056;0.9831237987494212;0.8936958149542912;-0.4321313832109583;-0.39284667943309437;1.0909733345618402;10.000274718189765;0.9164315042793272;0.36662992427083874;1.0297447498252166;1.0001663760458674;0.9870330367222762;0.9998823631063269
74.212909;1.1000439120134062;0.9831226074279766;0.8936948671848914;-0.4321332168909365;-0.3928483459424366;1.0909716119875315;10.00028031521327;0.9164325241795859;0.3666314607323392;1.0297445789068798;1.0001674323322423;0.9870343019320511;0.9998814344457294
74.222909;1.1000423961253827;0.983121439918355;0.8936939120883748;-0.43213321722512943;-0.39284834579505584;1.0909699401301673;10.00028614644144;0.9164335662126633;0.3666319860113367;1.029744500092869;1.0001685338223496;0.9870352306227429;0.9998805169107254
74.232909;1.1000408497497074;0.9831202989591924;0.8936929493054118;-0.4321350508788476;-0.3928500123221438;1.0909683155152772;10.000292232663034;0.916434631104273;0.36663350034101194;1.0297445101615976;1.0001696774304252;0.9870365680590343;0.9998796156524911
74.242909;1.1000392759309303;0.9831191884167227;0.8936919789641095;-0.4321350511836787;-0.39285001218786386;1.090966733981932;10.000298586651127;0.9164357177398835;0.3666350035471405;1.029744606808669;1.0001708607724924;0.9870379452468774;0.9998787365455265
74.252909;1.1000376784057995;0.9831181125640771;0.8936910021482966;-0.43213505147119863;-0.39285001205629994;1.090965191644573;10.000305219027805;0.9164368229354195;0.366635495184846;1.0297447881289603;1.0001720825448068;0.9870389930645117;0.9998778849393956
74.262909;1.1000360615376472;0.983117075864795;0.8936900204265636;-0.4321368850732571;-0.3928516785917166;1.090963685428974;10.000312145136407;0.9164379423127244;0.36663697490756897;1.0297450524392;1.000173342230922;0.9870404558653761;0.9998770648609814
74.272909;1.1000344298580966;0.983116083005838;0.893689034446499;-0.43213688532192196;-0.3928516784586395;1.0909622135042176;10.000319393355214;0.9164390713401548;0.36663844277159935;1.0297453986019502;1.0001746395577833;0.9870419630682571;0.9998762791902115
74.282909;1.1000327871897493;0.983115138357266;0.8936880434913902;-0.4321387188827357;-0.39285334498830654;1.0909607750677937;10.000327006633771;0.9164402058831878;0.3666398994734998;1.0297458260664731;1.0001759736248768;0.9870435152509786;0.9998755303726768
74.292909;1.100031135307093;0.9831142449462857;0.8936870464570472;-0.43213871908812285;-0.3928533448449908;1.0909593695224913;10.000335031090058;0.9164413421105231;0.3666403464418518;1.0297463338201018;1.000177342450103;0.9870447419895337;0.9998748212895466
74.302909;1.1000294732534406;0.9831134040177292;0.8936860428809454;-0.4321387192708263;-0.392853344692734;1.0909579966242036;10.000343500762847;0.9164424763343333;0.36664178561760785;1.0297469191642252;1.0001787433592575;0.9870463869522909;0.9998741560770209
74.312909;1.1000277983965454;0.9831126159787106;0.8936850338702077;-0.43214055276381497;-0.3928550111958154;1.090956657429182;10.000352429052155;0.916443605309396;0.3666432190051758;1.029747577818283;1.000180173654621;0.9870480786865088;0.9998735400233202
74.322909;1.1000261079511398;0.9831118822463306;0.8936840227249715;-0.4321405529000362;-0.3928550110190618;1.0909553544140838;10.00036180820788;0.9164447263442759;0.366643648308807;1.0297483051307683;1.0001816311922627;0.9870494448387697;0.9998729786981836
74.332909;1.1000243994260026;0.9831112061907874;0.8936830140662102;-0.43214238634569196;-0.3928566774945109;1.0909540907959439;10.000371616433602;0.9164458370982596;0.36664507495785825;1.0297490970616898;1.00018311437846;0.9870512272466813;0.9998724772196467
74.342909;1.1000226704217513;0.98311059213277;0.8936820124389065;-0.43214238643372666;-0.3928566772880216;1.090952870122607;10.000381826150864;0.9164469357129573;0.3666455003091137;1.0297499503108145;1.0001846214120036;0.987052682744468;0.9998720401614827
74.352909;1.1000209190628945;0.9831100440813408;0.8936810223664619;-0.43214238649728287;-0.39285667706590877;1.0909516960683985;10.000392404696393;0.9164480209622765;0.36664692553848144;1.029750861942084;1.0001861499523796;0.9870545541069065;0.9998716717874779
74.362909;1.100019145053551;0.9831095656447664;0.8936800489437181;-0.4321442198697114;-0.39285834349484805;1.0909505719321702;10.000403310279784;0.9164490923696849;0.3666483514471253;1.0297518290815642;1.0001876977864768;0.9870564700616894;0.9998713757484025
74.372909;1.1000173499691281;0.9831091602906317;0.8936790972724717;-0.432144219884452;-0.39285834324180374;1.09094950033656;10.000414491025865;0.9164501505781635;0.36664877862085804;1.0297528487932979;1.0001892633644598;0.987058058808751;0.9998711545716369
74.382909;1.1000155362295574;0.9831088314759507;0.89367817139777;-0.4321442198749541;-0.39285834297405803;1.0909484832753609;10.000425890920022;0.916451196884407;0.3666502077158196;1.02975391771825;1.0001908457812252;0.9870600613523033;0.9998710099243752
74.392909;1.100013705747289;0.9831085820312646;0.893677273805748;-0.4321460531748708;-0.3928600093591888;1.0909475217657345;10.0004374595588;0.916452231940366;0.36665163966353426;1.0297550315531012;1.0001924446107615;0.9870621027486667;0.9998709433471252
74.402909;1.1000118595304125;0.9831084125790367;0.8936764053777754;-0.4321460531183094;-0.3928600090650173;1.0909466154088934;10.000449153859678;0.9164532554217669;0.36665207569752245;1.0297561853725243;1.0001940596711862;0.9870638067216535;0.9998709562749288
74.412909;1.1000099984706504;0.9831083211319387;0.8936755654923392;-0.43214788637311974;-0.39286167542635747;1.0909457625807595;10.000460927704443;0.9164542662490365;0.36665351696955856;1.0297573749568854;1.0001956911015728;0.9870659105487398;0.9998710496029051
74.422909;1.100008124049809;0.9831083042483533;0.8936747525227186;-0.43214788627397954;-0.3928616751117006;1.090944961218246;10.000472726137364;0.9164552620902449;0.3666549641260445;1.0297585975787509;1.000197339875997;0.9870680368586056;0.9998712240177597
74.432909;1.1000062381951285;0.9831083577592813;0.8936739650580702;-0.4321478861554925;-0.39286167478972533;1.0909442102542977;10.000484494289758;0.9164562394171493;0.3666554174324583;1.0297598513948099;1.0001990081841308;0.9870698081487292;0.9998714804684675
74.442909;1.1000043432000983;0.9831084769713209;0.893673202784342;-0.43214971935193874;-0.39286334112917887;1.0909435110340489;10.000496185735612;0.91645719465363;0.36665687720139506;1.0297611343658082;1.0002006992154235;0.9870719621341848;0.9998718197376255
74.452909;1.100002442048963;0.983108657232009;0.8936724656814026;-0.43214971919708633;-0.3928633407987462;1.0909428673377595;10.000507758342222;0.9164581249631465;0.36665734388789706;1.0297624437236308;1.0002024165424597;0.9870737526939669;0.9998722417417789
74.462909;1.1000005383981457;0.98310889458803;0.8936717526471124;-0.4321497190242037;-0.39286334046689736;1.0909422841123986;10.0005191661459;0.9164590283595687;0.36665881784192034;1.0297637763268246;1.0002041636526948;0.9870759205339392;0.9998727453427699
74.472909;1.0999986363095915;0.9831091858986326;0.8936710614364877;-0.4321515521661966;-0.3928650068018974;1.090941766276503;10.000530355772371;0.9164599037068001;0.3666602991726675;1.0297651295009023;1.0002059433352002;0.987078092935209;0.9998733287798214
74.482909;1.099996740296685;0.9831095282996434;0.8936703896111136;-0.4321515519558305;-0.39286500647198525;1.0909413183752512;10.000541266714144;0.916460750731903;0.3666607878678619;1.029766501056104;1.0002077566096572;0.9870798978704914;0.9998739903832338
74.492909;1.099994855191048;0.983109918315546;0.8936697354842338;-0.4321515517260113;-0.39286500614553876;1.0909409447601959;10.000551833019559;0.9164615699308623;0.3666622839517065;1.0297678879142282;1.0002096023557987;0.9870820782923703;0.9998747288091298
74.502909;1.0999929856434727;0.9831103512678165;0.8936690988905825;-0.4321533848099815;-0.39286667249076507;1.0909406496495233;10.000561983177574;0.9164623622441767;0.366662787445476;1.0297692851867524;1.0002114781782858;0.9870838920281139;0.9998755424111221
74.512909;1.09999113619409;0.9831108216424;0.8936684815671511;-0.43215338454134006;-0.39286667217508026;1.0909404370217388;10.000571641226367;0.9164631286291355;0.3666642981542765;1.0297706872974015;1.0002133811148188;0.9870860822264369;0.9998764287484944
74.522909;1.0999893112791221;0.9831113242191896;0.8936678868257824;-0.43215521758725595;-0.392868338531816;1.0909403108702382;10.000580738217934;0.9164638698745206;0.3666648156183877;1.029772089590164;1.0002153073074798;0.9870879061134712;0.9998773856172807
74.532909;1.099987513946747;0.9831118549457847;0.8936673188521354;-0.43215521728168727;-0.39286833822757405;1.0909402761315545;10.000589230857633;0.9164645867804961;0.3666663392694079;1.0297734885238499;1.000217251342968;0.9870901065706846;0.9998784124589055
74.542909;1.0999857449838493;0.9831124102136852;0.8936667824511579;-0.4321552169586265;-0.3928683379294084;1.0909403393213521;10.000597110954642;0.9164652803382007;0.36666786839155346;1.0297748810084812;1.0002192059148292;0.9870923125000084;0.9998795098148796
74.552909;1.0999840041259485;0.9831129847752702;0.8936662831286205;-0.4321570499519195;-0.39287000430497865;1.0909405076739636;10.00060439608516;0.9164659516027157;0.36666840184439037;1.0297762638719314;1.0002211616539207;0.9870941521861393;0.9998806775568888
74.562909;1.099982291420865;0.9831135708622809;0.8936658266785505;-0.4321570495952331;-0.3928700040224751;1.0909407874808545;10.000611112064519;0.9164666012962898;0.3666699379809499;1.0297776333635222;1.000223107027357;0.9870963667695319;0.99988191418811
74.572909;1.0999806069909257;0.9831141594484301;0.8936654185278111;-0.43215704922230885;-0.39287000375036246;1.0909411829278068;10.000617283911344;0.9164672293532221;0.3666704750275618;1.0297789847705605;1.0002250285179137;0.9870982106407887;0.9998832175524156
74.582909;1.0999789506462714;0.9831147417069444;0.8936650634357453;-0.4321588821671292;-0.39287167015713464;1.0909416958140896;10.000622935912588;0.9164678349382819;0.36667201150597756;1.029780312866105;1.000226911373858;0.9871004230312516;0.9998845854526145
74.592909;1.0999773225372949;0.9831153093668457;0.8936647654607323;-0.43215888176392075;-0.39287166991126016;1.0909423259643725;10.000628092635685;0.916468416975159;0.3666725461475172;1.0297816133270894;1.0002287411877113;0.9871022571463804;0.9998860150906043
74.602909;1.099975723728955;0.9831158545841642;0.8936645283142473;-0.43215888134718666;-0.39287166968118215;1.09094307175125;10.000632779322245;0.9164689745083933;0.3666740775875719;1.029782883926631;1.0002305058101861;0.9871044513707601;0.9998875023309873
74.612909;1.0999741561931948;0.9831163701283249;0.8936643560091744;-0.4321607142517105;-0.39287333613510117;1.0909439305156565;10.000637022389062;0.9164695068721278;0.3666756042335396;1.0297841241843881;1.000232196215375;0.9871066295259261;0.9998890419711083
74.622909;1.0999726228995292;0.9831168498907966;0.8936642528975368;-0.43216071381251564;-0.392873335940664;1.0909448992989614;10.000640847950221;0.9164700137705504;0.36667612418450246;1.0297853340680851;1.000233805387097;0.987108415297481;0.9998906284697797
74.632909;1.0999711277644149;0.9831172894925768;0.8936642227008004;-0.4321607133648023;-0.39287333576500755;1.0909449757908187;10.000644280417431;0.9164704953826645;0.3666776352137503;1.0297865135528035;1.0002353261252743;0.987110547017723;0.9998922562907796
74.642909;1.0999696753165376;0.9831176864406979;0.8936642675470877;-0.43216254624379485;-0.39287500227511574;1.0909461582940019;10.000647342990137;0.9164709529571692;0.3666781349126327;1.0297876632023582;1.0002367499458167;0.9871122783578556;0.9998939198455649
74.652909;1.0999682706123084;0.9831180392996881;0.8936643881298515;-0.43216254578462887;-0.3928750021380535;1.0909474446062364;10.000650055389515;0.9164713887901117;0.3666796209622976;1.0297887843817644;1.0002380680551979;0.9871143495814952;0.9998956135253386
74.662909;1.0999669191938386;0.9831183467398076;0.8936645847537437;-0.4321625453223632;-0.3928750020209599;1.0909488314785472;10.00065243139031;0.9164718049959393;0.3666800913200718;1.029789878499487;1.0002392729999494;0.9871160165125649;0.9998973321127099
74.672909;1.0999656266264433;0.9831186074115266;0.893664858321043;-0.4321643781919193;-0.39287666859087333;1.0909503148186435;10.000654483090138;0.9164722029066594;0.3666815440715431;1.0297909461608814;1.0002403592710578;0.9871180216088068;0.9998990710555936
74.682909;1.0999643978156686;0.983118819932821;0.8936652105698738;-0.4321643777279457;-0.3928766685145428;1.0909518898964419;10.000656228124816;0.9164725833192549;0.36668197720102985;1.0297919869696617;1.0002413228813622;0.987119622276624;0.9999008260078445
74.692909;1.09996323703674;0.9831189825163006;0.893665643713022;-0.43216437726479184;-0.39287666845833014;1.0909535518525475;10.000657694040948;0.9164729462865194;0.36668338865203787;1.0297929994882205;1.0002421609827605;0.9871215619938715;0.99990259216525
74.702909;1.0999621486990907;0.9831190930999792;0.8936661601531314;-0.43216437680322434;-0.39287666842150853;1.090955296232711;10.000658919575333;0.9164732908348626;0.36668377652112977;1.0297939815349801;1.0002428719123804;0.9871230993498423;0.9999043642719818
74.712909;1.0999611372793436;0.9831191499463415;0.8936667623240641;-0.432166209677181;-0.39287833506968617;1.0909571189507465;10.000659952593699;0.9164736154979728;0.3666851390531005;1.0297949311549681;1.0002434549975;0.9871249785832518;0.9999061367944138
74.722909;1.0999602066706864;0.983119152131592;0.8936674523631033;-0.4321662092205654;-0.3928783350682065;1.0909590156670146;10.000660843283956;0.9164739192907687;0.3666854745572496;1.0297958468530273;1.0002439102071528;0.987126457202821;0.9999079035269093
74.732909;1.0999593604721494;0.9831191002249732;0.8936682316493965;-0.43216620876720485;-0.3928783350819136;1.0909609809484635;10.000661631912333;0.9164742019574835;0.36668678152170514;1.029796726887908;1.0002442384451422;0.9871282767283519;0.9999096577816774
74.742909;1.0999586022999122;0.9831189964119037;0.893669100377635;-0.4321680416506015;-0.39288000177499294;1.0909630084767763;10.000662338171267;0.9164744631246876;0.36668705875261937;1.02979756930534;1.0002444418105931;0.9871296918294749;0.9999113940281416
74.752909;1.0999579348029656;0.9831188433483415;0.8936700573532941;-0.4321680412038501;-0.3928800018113255;1.0909650924591632;10.00066296382612;0.9164747014262828;0.36668830535803715;1.0297983727768514;1.000244523201526;0.9871314419985182;0.999913109148685
74.762909;1.0999573583487299;0.9831186428998608;0.8936711001549784;-0.43216804075981463;-0.3928800018549022;1.0909672283436143;10.000663505486914;0.9164749143776376;0.36668852072462715;1.0297991367083879;1.000244485889445;0.9871327808423969;0.9999148017304317
74.772909;1.0999568708205762;0.9831183954659803;0.8936722253045196;-0.43216987365126214;-0.3928816685698503;1.0909694124903309;10.000663963261855;0.9164750989467191;0.3666897045629735;1.0297998601969443;1.000244333142072;0.9871344476559241;0.999916470845944
74.782909;1.0999564686267262;0.9831181000791077;0.8936734280737962;-0.43216987321089184;-0.39288166862036267;1.0909716419435846;10.000664342349326;0.9164752527503388;0.3666898569409455;1.02980054131074;1.0002440678328763;0.9871356960390032;0.9999181160393674
74.792909;1.099956147819505;0.9831177554712917;0.8936747024288212;-0.4321698727712907;-0.3928816686708149;1.0909739143930983;10.000664651965776;0.9164753748313406;0.36669097824325153;1.0298011774942486;1.0002436926298355;0.987137264809574;0.9999197378730872
74.802909;1.0999559040533695;0.9831173612451992;0.8936760413839139;-0.43216987233153914;-0.3928816687191887;1.0909762283074984;10.000664899158842;0.9164754650170017;0.36669106913301514;1.0298017660383953;1.0002432104952632;0.9871384073448651;0.999921337870934
74.812909;1.0999557320376498;0.9831169183267373;0.893677437319889;-0.4321717052240585;-0.39288333543032367;1.0909785831166794;10.000665079531155;0.916475522743151;0.3666921307009247;1.0298023038368391;1.0002426242535727;0.9871398639046781;0.9999229179298188
74.822909;1.0999556260005592;0.9831164288066485;0.8936788822472067;-0.43217170478152794;-0.39288333546924886;1.0909809787299036;10.000665175838357;0.9164755465529397;0.36669216466735916;1.0298027866507067;1.0002419353604817;0.9871408908434782;0.9999244800537143
74.832909;1.099955580470453;0.9831158954975988;0.8936803682762359;-0.43217170433675484;-0.3928833355013689;1.090983414729031;10.000665163939622;0.9164755346431243;0.36669317321057254;1.0298032085791928;1.0002411434353131;0.9871422315956531;0.9999260266346839
74.842909;1.0999555902958926;0.9831153215208545;0.8936818880794939;-0.43217353722230234;-0.39288500219254013;1.0909858903929965;10.000665016119433;0.916475485791101;0.36669315862086965;1.0298035623997521;1.0002402470278162;0.9871431453202627;0.9999275603471349
74.852909;1.0999556502022618;0.9831147105002972;0.893683435027477;-0.4321735367703358;-0.39288500220890377;1.0909884051958665;10.000664700342577;0.9164753995744064;0.3666941232814964;1.029803840829997;1.0002392445579253;0.9871443781787782;0.9999290835009403
74.862909;1.0999557546605656;0.9831140670833224;0.8936850032117134;-0.43217353631285343;-0.3928850022168191;1.0909909583124107;10.00066418210553;0.9164752761865975;0.3666940697034088;1.0298040380450226;1.0002381346912288;0.9871451915618191;0.9999305977470967
74.872909;1.0999558987423947;0.9831133967934891;0.8936865875901915;-0.4321735358488132;-0.3928850022163053;1.0909935473806252;10.000663431535386;0.9164751166323857;0.3666950002108876;1.0298041503573894;1.000236916409967;0.9871463322148384;0.9999321039996365
74.882909;1.0999560791070555;0.983112705718113;0.893688184166138;-0.43217536871111306;-0.39288666887427476;1.0909961685095193;10.000662428509344;0.9164749231335;0.3666949165049094;1.0298041757307843;1.0002355889758685;0.9871470604737389;0.9999336022134846
74.892909;1.0999562939467202;0.9831120004611237;0.8936897901900647;-0.432175368233098;-0.39288666885758744;1.0909988181003873;10.000661163114207;0.9164746989664304;0.36669581950529023;1.0298041131381246;1.0002341519016105;0.9871481220010363;0.9999350915995339
74.902909;1.0999565426579443;0.9831112875319209;0.8936914042345635;-0.4321753677481623;-0.3928866688330025;1.0910014944189919;10.000659637351854;0.9164744471630616;0.3666957096234738;1.0298039627778135;1.0002326050609538;0.9871487773188578;0.9999365714028823
74.912909;1.0999568260130594;0.9831105723143537;0.8936930258704944;-0.43217720058964587;-0.3928883354675107;1.0910041974052915;10.00065786652488;0.9164741693844305;0.36669658732204985;1.0298037265619715;1.0002309485350336;0.9871497737501691;0.9999380416216013
74.922909;1.099957146355353;0.9831098584727309;0.8936946547773306;-0.4321772000910109;-0.3928883354287536;1.091006927701678;10.000655873236298;0.9164738663299525;0.3666964534965742;1.029803408016032;1.0002291820441245;0.987150374512336;0.9999395032269375
74.932909;1.0999575070465495;0.9831091482796398;0.8936962895450006;-0.4321771995859541;-0.3928883353850858;1.091009686262806;10.000653675611977;0.9164735384296335;0.3666963092893715;1.029803011881707;1.000227304597166;0.9871509583423596;0.9999409580019137
74.942909;1.0999579111570184;0.983108443529885;0.8936979272553923;-0.4321771990750299;-0.3928883353386111;1.091012474447378;10.000651280210308;0.9164731857315079;0.36669715560593935;1.0298025434135605;1.0002253146862163;0.9871519046954446;0.9999424080824935
74.952909;1.0999583610359929;0.9831077459434113;0.8936995642608562;-0.43217903189215157;-0.39289000195814067;1.0910152935047017;10.000648683080021;0.9164728077504287;0.36669699281992757;1.0298020075229748;1.0002232108134366;0.987152478774073;0.9999438551914821
74.962909;1.0999588592980798;0.9831070568178198;0.8937011970011818;-0.43217903137109764;-0.39289000191223233;1.0910181434312627;10.000645873163258;0.9164724039384899;0.3666978206853653;1.029801408328545;1.0002209922238139;0.9871534303468679;0.9999453005068555
74.972909;1.0999594092266072;0.9831063765934578;0.8937028220589178;-0.4321790308454626;-0.392890001869099;1.0910210226467316;10.000642837632414;0.9164719742982795;0.36669763848695824;1.0298007491371437;1.000218659302951;0.9871540214686056;0.9999467454653266
74.982909;1.09996001399606;0.9831057048317402;0.8937044358086701;-0.4321790303153473;-0.3928900018299958;1.0910239292197184;10.000639568234433;0.9164715195578838;0.36669844563558307;1.0298000330745436;1.0002162134839592;0.9871549975828808;0.9999481921120184
74.992909;1.099960676158436;0.9831050404601411;0.8937060341536701;-0.4321808631141564;-0.39289166846253293;1.0910268625758885;10.000636060001101;0.9164710411131938;0.36669824224230513;1.029799263553324;1.000213657191116;0.9871556171242578;0.9999496426535858
75.002909;1.099961398028371;0.9831043816887213;0.8937076124807677;-0.43218086257552063;-0.392891668433883;1.0910298241680139;10.000632299692795;0.9164705408418305;0.3666980290146475;1.0297984435322391;1.0002109933669092;0.987156252367073;0.9999510990588213
75.012909;1.0999621824704449;0.9831037260944244;0.8937091657173116;-0.4321808620334081;-0.3928916684107984;1.091032816723046;10.000628255111197;0.9164700207601362;0.36669880685029693;1.029797574897673;1.000208224496864;0.9871572752556972;0.9999525627158578
75.022909;1.0999630330536212;0.9831030715408335;0.8937106883692416;-0.4321808614885093;-0.39289166839324174;1.0910358427943232;10.000623880174919;0.9164694826560129;0.36669857676729073;1.029796658709005;1.0002053524951082;0.9871579428245209;0.9999540339531023
75.032909;1.0999639529544183;0.9831024167179693;0.8937121744618736;-0.432182694274567;-0.3928933350480395;1.0910389037701271;10.000619132211115;0.9164689277731317;0.3666993399454123;1.0297956952009215;1.000202379875897;0.9871589973746138;0.9999555116897527
75.042909;1.0999649435520191;0.9831017607277381;0.8937136177214047;-0.4321826937250913;-0.3928933350422221;1.0910420000953907;10.000613980489359;0.9164693569902066;0.36669909749327395;1.0297946835796374;1.000199310669159;0.9871606243138223;0.9999569932808753
75.052909;1.0999660037895438;0.9831011030401992;0.8937150123311113;-0.4321826931736241;-0.39289333504274154;1.091045132114727;10.000608404081078;0.9164687716170163;0.3666998502398746;1.0297936222631003;1.0001961501830443;0.9871617097293369;0.9999584743828825
75.062909;1.0999671300883453;0.9831004437517141;0.8937163535152524;-0.4321826926206149;-0.3928933350496587;1.0910483002328242;10.000602394610398;0.9164681739991959;0.3666995988472372;1.029792509517128;1.0001929048081901;0.9871624396677852;0.9999599488771528
75.072909;1.0999683165747371;0.9830997830687074;0.8937176372392913;-0.43218452540014635;-0.392895001729681;1.0910515041087703;10.00059595942165;0.9164675674295535;0.3666993439463165;1.0297913442713396;1.000189582036973;0.9871631862336193;0.9999614091697443
75.082909;1.099969556076376;0.9830991203674821;0.89371885973001;-0.4321845248463519;-0.392895001749747;1.0910547419971885;10.000589113957268;0.9164669556844612;0.36670008618190547;1.0297901266774734;1.0001861894984598;0.9871643219973217;0.9999628468798828
75.092909;1.0999708419626917;0.983098453425357;0.8937200177327499;-0.4321845242930152;-0.3928950017771129;1.091058010931027;10.00058187249541;0.9164663424821461;0.36669982630753445;1.0297888581398142;1.0001827339048217;0.9871651051995721;0.9999642535338675
75.102909;1.0999721697492622;0.9830977784874814;0.8937211093157863;-0.432184523740053;-0.3928950018126139;1.0910613071843187;10.000574250297023;0.9164657311973118;0.3667005651039981;1.0297875411944828;1.0001792214656828;0.9871662787395963;0.999965621105097
75.112909;1.0999735373370114;0.9830970916778361;0.8937221343575948;-0.43218635652025755;-0.3928966685237596;1.0910646267079065;10.000566274572503;0.9164651249354152;0.3667003030822423;1.029786179448664;1.000175658802466;0.9871670989661512;0.9999669422211093
75.122909;1.0999749439597155;0.9830963902880674;0.8937230940867119;-0.43218635596610816;-0.39289666857787886;1.0910679657080247;10.000557988983564;0.916464526158812;0.3667000403965955;1.0297847774252096;1.0001720529403098;0.9871679364846814;0.9999682097128804
75.132909;1.0999763886382623;0.983095672490436;0.8937239901247305;-0.4321863554098325;-0.39289666864214384;1.0910713213167866;10.000549446472098;0.9164639359780589;0.3667007771136526;1.0297833404353562;1.0001684108028068;0.9871691621293813;0.999969416029317
75.142909;1.0999778692709004;0.9830949363477645;0.893724824210092;-0.43218635485009427;-0.3928966687169654;1.0910746920540582;10.000540699335858;0.9164633545184704;0.3667005134228795;1.029781874465391;1.0001647392056372;0.9871700322525812;0.9999705535073962
75.152909;1.0999793832073426;0.9830941796296836;0.8937255986763134;-0.4321881876187835;-0.39289833546938846;1.0910780775987639;10.000531790816972;0.9164627821338448;0.3667002495592687;1.029780385863002;1.0001610454035628;0.9871709173902078;0.9999716153535515
75.162909;1.0999809285968116;0.9830934002939795;0.8937263166817155;-0.43218818704797507;-0.39289833556656445;1.0910814778056661;10.00052275284556;0.9164622200505254;0.3667009859412095;1.0297788809228476;1.000157337034887;0.9871721885719694;0.9999725963343
75.172909;1.0999825048428413;0.9830925967718914;0.8937269819118637;-0.43218818647030877;-0.392898335675741;1.0910848915194697;10.000513610889314;0.916461670191804;0.3667007236575078;1.029777365278707;1.0001536209003332;0.9871731026481894;0.9999734927917843
75.182909;1.0999841115926803;0.9830917682268392;0.8937275982775525;-0.43218818588577107;-0.3928983357972617;1.091088315859181;10.000504386037957;0.9164611345378503;0.36670146458041786;1.0297758430645734;1.0001499022277256;0.9871744012611061;0.9999743023371938
75.192909;1.0999857473971182;0.9830909145909529;0.8937281699404176;-0.43218818529470654;-0.392898335930982;1.0910917458511231;10.000495093015786;0.9164606145093884;0.3667012110415195;1.0297743166034623;1.0001461855892189;0.9871753393004504;0.9999750235600366
75.202909;1.0999874094781554;0.9830900358991068;0.8937287014730717;-0.43219001803081414;-0.3929000027431429;1.0910951740534478;10.000485740066264;0.9164601109251163;0.366700965683892;1.0297727870591527;1.0001424759586819;0.9871762849886697;0.9999756559775037
75.212909;1.099989094628973;0.9830891314995617;0.8937291974779307;-0.43219001742778734;-0.39290000290000165;1.0910985911548692;10.000476333150894;0.9164596244939428;0.3667017313767351;1.0297712555108685;1.0001387785879485;0.9871776056816791;0.9999762001954408
75.222909;1.0999907999096012;0.9830881997158659;0.8937296615043379;-0.4321900168194384;-0.3929000030678041;1.0911019876611776;10.000466880582765;0.9164591560847687;0.36670151080108715;1.029769723903615;1.0001350985505817;0.9871785540704379;0.9999766579854531
75.232909;1.0999925226054401;0.9830872383346877;0.8937300955059881;-0.43219001620639635;-0.3929000032459143;1.0911053550591374;10.000457389658232;0.9164587060622971;0.3667013059783051;1.0297681953510724;1.0001314409262543;0.9871794974578355;0.9999770321893211
75.242909;1.0999942602690644;0.9830862456044877;0.8937305007327273;-0.43219184892264995;-0.39290167010007443;1.0911086861063517;10.000447860417708;0.9164582735603589;0.36670211822059595;1.0297666734935789;1.0001278113693983;0.9871808039855257;0.9999773265152311
75.252909;1.099996011025842;0.9830852206236822;0.8937308789036924;-0.43219184830207086;-0.39290167029583356;1.0911119749247526;10.000438287910303;0.9164578567701708;0.36670194845526555;1.0297651617306132;1.0001242164136799;0.9871817283128629;0.9999775450780709
75.262909;1.0999977737397506;0.9830841631575672;0.8937312324392139;-0.4321918476784052;-0.3929016704986759;1.0911152169903917;10.000428666391665;0.9164574534543839;0.36670179733201125;1.0297636631604437;1.000120663199751;0.9871826395436845;0.9999776912785786
75.272909;1.099999548038604;0.9830830733850324;0.8937315641479877;-0.4321918470519517;-0.3929016707073971;1.0911184087916224;10.000418985773699;0.9164570611733924;0.36670266495828235;1.0297621806488593;1.000117158815632;0.9871839064517551;0.9999777666124321
75.282909;1.1000013340611867;0.9830819514460232;0.893731877038986;-0.43219184642280245;-0.3929016709207445;1.091121547389182;10.000409230095242;0.9164566777097158;0.36670255082414616;1.0297607165228502;1.0001137100343456;0.9871847831534757;0.9999777706067976
75.292909;1.1000031318287498;0.9830807969824016;0.8937321741512189;-0.4321936791241488;-0.39290333780406067;1.0911246303085844;10.000399387879822;0.9164563012986029;0.3667034540617975;1.029759272665273;1.0001103239059872;0.9871860088511818;0.9999777015750406
75.302909;1.100004940693172;0.9830796088333063;0.893732458131196;-0.4321936784890051;-0.39290333802257266;1.091127655431493;10.000389462349968;0.916455930270031;0.3667033737148817;1.029757850914952;1.0001070080838221;0.9871868358560131;0.9999775577091733
75.312909;1.1000067593007488;0.9830783847252449;0.893732731054566;-0.43219367785023094;-0.392903338241431;1.0911306207516616;10.000379470022704;0.9164555629566168;0.36670330889187835;1.0297564526734668;1.0001037700396835;0.987187629532179;0.9999773384681379
75.322909;1.1000085856505413;0.9830771212193476;0.8937329949752747;-0.43219367720728796;-0.39290333845925807;1.0911335243511158;10.000369432215853;0.9164551983614686;0.3667042587277551;1.0297550784070204;1.0001006164221102;0.9871887551913427;0.9999770450380893
75.332909;1.1000104168991238;0.9830758145502112;0.8937332523122844;-0.4321936765597249;-0.3929033386749831;1.0911363643234626;10.000359367018488;0.9164548365610569;0.3667042222091403;1.029753728035142;1.000097553262942;0.9871894648986413;0.9999766791433906
75.342909;1.1000122496378477;0.9830744620458892;0.8937335050537951;-0.432195509240657;-0.392905005554485;1.0911391386988836;10.000349291736425;0.9164544783194636;0.36670419814966476;1.029752401365225;1.0000945860366681;0.9871901263360863;0.999976241696507
75.352909;1.100014080619501;0.9830730628406451;0.893733753518323;-0.43219550858362304;-0.39290500576380194;1.0911418457572024;10.000339236498759;0.9164541247162391;0.3667051853885044;1.0297510983277218;1.0000917191042114;0.9871911087818706;0.9999757328149569
75.362909;1.1000159067450765;0.9830716178459208;0.8937339960258134;-0.43219550792273087;-0.3929050059690482;1.0911444843989826;10.000329249416218;0.916453776976324;0.3667051830150915;1.0297498193723298;1.0000889547632346;0.987191669295919;0.9999751528276034
75.372909;1.1000177243451779;0.9830701298732698;0.8937342294810765;-0.43219550725930517;-0.3929050061698287;1.0911470541579196;10.000319386177337;0.9164534363706986;0.36670519039271093;1.0297485653965686;1.0000862926342813;0.9871921814515435;0.9999745032178168
75.382909;1.1000195289660348;0.9830686037380673;0.893734450348344;-0.43219550659500294;-0.3929050063660818;1.0911495546172265;10.000309697940757;0.916453104517079;0.3667052069250626;1.0297473374232893;1.000083730455357;0.987192648765474;0.999973787221657
75.392909;1.1000213160229502;0.9830670459983838;0.8937346557115956;-0.4321973392647779;-0.39290667322475237;1.0911519849539262;10.000300224121867;0.9164527835867402;0.3667062319023947;1.029746136899407;1.0000812653378235;0.9871934461534203;0.9999730098527908
75.402909;1.1000230817435193;0.9830654646273762;0.8937348436130145;-0.4321973386032613;-0.3929066734129904;1.0911543443308647;10.000290992975232;0.916452475884333;0.3667062646394624;1.0297449662477611;1.0000788937029697;0.9871938339680719;0.9999721768248492
75.412909;1.1000248236710939;0.9830638686601064;0.8937350123337326;-0.432197337944773;-0.39290667359829584;1.0911566317827137;10.000282030467412;0.9164521835842595;0.36670630458858267;1.029743829050018;1.0000766108560932;0.9871941871867216;0.999971292966585
75.422909;1.1000265403777436;0.9830622676911662;0.8937351597073001;-0.432197337290094;-0.3929066737821723;1.0911588451695406;10.000273365680126;0.9164519090003119;0.36670735131079;1.0297427299217297;1.0000744115904188;0.9871948811474204;0.9999703614048102
75.432909;1.100028231019468;0.983060671574488;0.8937352834382427;-0.43219733663974763;-0.39290667396671813;1.0911609809149918;10.000265024807524;0.9164516548226295;0.36670740446952216;1.0297416741570578;1.0000722908677173;0.9871951763850624;0.9999693835077154
75.442909;1.1000298956321959;0.9830590905981906;0.893735381936943;-0.43219733599397375;-0.3929066741541456;1.091163034939299;10.0002570202461;0.9164514244462115;0.3667074637398847;1.0297406668879514;1.0000702438113267;0.9871954469314855;0.9999683590946583
75.452909;1.1000315356658916;0.9830575355622284;0.8937354551069103;-0.4321991686860943;-0.3929083410130605;1.0911650034840723;10.000249345445164;0.9164512222339987;0.3667085286677546;1.0297397117565603;1.0000682654378918;0.9871960667879826;0.999967287295689
75.462909;1.1000331535055996;0.9830560173836017;0.8937355053157532;-0.4321991680490798;-0.3929083412117366;1.091166882790407;10.000241976918705;0.9164510528023571;0.3667085987773942;1.0297388098136735;1.0000663503270224;0.987196295445699;0.9999661681453386
75.472909;1.1000347511680273;0.9830545467704017;0.8937355377881222;-0.4321991674156064;-0.392908341418111;1.0911686682442296;10.000234879149946;0.9164509200365885;0.36670867380982775;1.0297379593557898;1.0000644925166595;0.9871965051360542;0.9999650037004021
75.482909;1.1000363293009454;0.9830531341657027;0.8937355593413228;-0.43219916678512893;-0.3929083416329664;1.0911703545293767;10.00022801048491;0.9164508268718412;0.366709753730179;1.0297371565485725;1.0000626859956427;0.9871970659648834;0.9999637976660892
75.492909;1.1000378870903302;0.9830517896270005;0.8937355767407784;-0.4321991661575235;-0.39290834185653495;1.0911719367223873;10.000221325638652;0.9164507749806695;0.3667098385367914;1.0297363959680141;1.0000609254286912;0.9871972320183842;0.999962554251547
75.502909;1.1000394229046482;0.9830505225070014;0.8937355963619433;-0.43220099886626423;-0.39291000875538595;1.0911734108361808;10.000214775090235;0.9164507641195319;0.36670992820462994;1.0297356702901272;1.000059206421675;0.9871973704504184;0.9999612779084888
75.512909;1.1000409346749493;0.983049341144373;0.893735624303171;-0.43220099824475716;-0.39291000899604256;1.0911747735783608;10.000208309325737;0.9164507921171826;0.36671002281977577;1.029734969456979;1.0000575248940127;0.9871974757932829;0.9999599743773192
75.522909;1.100042419495455;0.9830482528932535;0.893735665913217;-0.4322009976263693;-0.3929100092449689;1.0911760223833102;10.000201889381326;0.9164508553387939;0.3667111224808294;1.0297342806024983;1.0000558759929656;0.9871979123946014;0.9999586513213922
75.532909;1.1000438732382367;0.9830472645547158;0.8937357252946947;-0.4322009970113485;-0.39291000950170224;1.0911771557294265;10.000195493512633;0.9164509492074425;0.3667112268616695;1.0297335888752823;1.0000542540680262;0.9871979292372588;0.9999573172357132
75.542909;1.100045291119014;0.9830463828164663;0.8937358051424833;-0.4322009964001258;-0.3929100097655594;1.0911781729190704;10.000189109175071;0.916451069136776;0.3667113350020269;1.029732878256757;1.0000526538227885;0.9871978904987472;0.9999559798186213
75.552909;1.1000466690822097;0.9830456141630808;0.8937359071016249;-0.4322009957931227;-0.39291001003587833;1.091179073164313;10.000182718864876;0.9164512110661023;0.36671144554177393;1.0297321327614952;1.000051070888349;0.987197791661992;0.9999546449986759
75.562909;1.1000480045060013;0.9830449644652598;0.8937360327187864;-0.4322028285240779;-0.3929116769787916;1.0911798546396927;10.000176300727079;0.9164513705237521;0.3667125570092368;1.0297313382242137;1.0000495014789685;0.9871980023757068;0.9999533163485778
75.572909;1.1000492956680765;0.983044438653378;0.8937361840581499;-0.4322028279267715;-0.39291167726055337;1.0911805144998923;10.000169843006253;0.9164515414263876;0.3667126679082622;1.0297304831897705;1.0000479423401618;0.987197779263399;0.9999519952559408
75.582909;1.1000505411150492;0.9830440405468723;0.8937363635177167;-0.4322028273350227;-0.3929116775476245;1.0911810498750611;10.00016335147182;0.9164517159986456;0.36671277666635743;1.029729558515953;1.0000463912671502;0.987197493390762;0.999950682364111
75.592909;1.100051739288015;0.9830437731949361;0.8937365735016674;-0.43220282674941546;-0.3929116778401222;1.0911814588139281;10.000156842228265;0.9164518854130936;0.3667138816434301;1.0297285571787134;1.0000448476173271;0.9871975162447787;0.9999493787849228
75.602909;1.1000528882917164;0.9830436392612374;0.8937368162032074;-0.43220282617065275;-0.39291167813844247;1.0911817406133557;10.000150332539889;0.916452040893769;0.3667139812580892;1.0297274746780634;1.000043312955033;0.98719710593178;0.9999480860703275
75.612909;1.1000539859953327;0.9830436406927786;0.8937370933861709;-0.43220282559945106;-0.3929116784430522;1.091181896071359;10.000143840376722;0.9164521752499799;0.36671407410049717;1.0297263089694768;1.000041791604939;0.9871966355778843;0.9999468060379244
75.622909;1.1000550303519439;0.9830437782527285;0.893737406169202;-0.43220282503649965;-0.3929116787541654;1.0911819283395654;10.000137387413726;0.9164522839460879;0.36671415896176557;1.0297250599643346;1.000040289835341;0.9871961074290189;0.9999455405948636
75.632909;1.1000560197161002;0.9830440513527574;0.8937377545663594;-0.4322046578157634;-0.3929133457380771;1.0911818434176932;10.000130999870892;0.9164523652365091;0.3667152348525221;1.0297237293490376;1.0000388140733634;0.9871958959489772;0.999944291278862
75.642909;1.1000569530494746;0.983044458056257;0.8937381370341458;-0.432204657270906;-0.3929133460604414;1.091181648669065;10.000124709998309;0.916452419415171;0.36671530105344985;1.029722320795435;1.000037369824369;0.9871952622804643;0.9999430591391242
75.652909;1.1000578305976871;0.983044995302598;0.8937385505131595;-0.4322046567350168;-0.39291334638649217;1.0911813501608063;10.000118557045294;0.9164524472477494;0.36671535697682367;1.0297208404635214;1.0000359615722882;0.9871945825424117;0.999941844695971
75.662909;1.1000586550361138;0.9830456589870687;0.8937389907274117;-0.4322046562072685;-0.3929133467145849;1.0911809513376793;10.000112586267742;0.9164524488153583;0.3667154018893536;1.0297192968926825;1.0000345928345113;0.9871938616568844;0.9999406477063297
75.672909;1.1000594317110013;0.9830464436289927;0.8937394526130186;-0.43220465568650906;-0.39291334704298037;1.0911804537026657;10.000106847859625;0.9164524240587013;0.36671643486709243;1.0297176997370514;1.000033265766831;0.9871934759668707;0.9999394672541055
75.682909;1.1000601676644806;0.9830473421642556;0.8937399306143543;-0.43220465517159834;-0.3929133473698683;1.0911798578906031;10.000101391517745;0.9164523739800237;0.36671645486823706;1.0297160586830223;1.0000319808446856;0.9871926874758564;0.9999383022289634
75.692909;1.100060870327945;0.9830483463314927;0.8937404184239234;-0.43220648799490313;-0.3929150143599594;1.0911781639096274;10.000096253638688;0.9164523004853998;0.3667164608333597;1.0297143834238653;1.0000307371897865;0.987191871949892;0.999937151775712
75.702909;1.100061546682611;0.983049446943893;0.8937409089590526;-0.43220648748888196;-0.39291501467786866;1.0911773711801596;10.000091452136918;0.916452204842212;0.36671645193564256;1.0297126840046793;1.0000295332827658;0.9871910320655514;0.9999360151368442
75.712909;1.100062203587806;0.9830506332298926;0.8937413952319094;-0.43220648698604075;-0.39291501498842785;1.0911764794948593;10.000086999446884;0.9164520863937459;0.36671742762738796;1.0297109708210404;1.0000283677906903;0.9871905397885917;0.9999348909074633
75.722909;1.100062849014708;0.9830518923148055;0.8937418711469937;-0.4322064864857185;-0.39291501529021317;1.0911754903566693;10.000082912897897;0.9164519427979145;0.3667173873747082;1.029709254270185;1.0000272399000227;0.9871896514966961;0.9999337765596441
75.732909;1.1000634925781592;0.9830532099817737;0.8937423313943553;-0.4322064859875473;-0.3929150155819452;1.0911744072983227;10.000079208818816;0.9164517715968032;0.3667173305826519;1.029707543949929;1.0000261487576074;0.987188737450112;0.9999326684670262
75.742909;1.1000641447160395;0.983054571864128;0.8937427708674683;-0.43220648549152807;-0.39291501586214;1.0911732356685875;10.00007589687832;0.9164515715400705;0.36671725677638595;1.029705847699914;1.000025092723375;0.9871877959476729;0.9999315620710328
75.752909;1.1000648160733433;0.9830559640281333;0.893743184103229;-0.43220648499801534;-0.3929150161291158;1.0911719829162208;10.000072984321582;0.9164513427661055;0.36671716562927426;1.0297041718572313;1.0000240691110966;0.9871868244457379;0.9999304521383044
75.762909;1.1000655175149252;0.9830573728004341;0.8937435652449999;-0.43220831784089786;-0.39291668304794136;1.0911706588286385;10.000070480132841;0.9164510864602421;0.36671805677170344;1.0297025223858594;1.000023074488364;0.9871861912033284;0.9999293329578004
75.772909;1.1000662595005353;0.983058784292788;0.8937439090989812;-0.4322083173540234;-0.3929166832840689;1.091169275103313;10.000068392154649;0.9164508044181993;0.36671792967207123;1.029700904899901;1.0000221053906304;0.9871851497687659;0.9999281984514949
75.782909;1.1000670508249033;0.9830601845970772;0.8937442120743363;-0.43220831687104416;-0.3929166835033816;1.0911678442408217;10.000066723259808;0.9164504986971805;0.3667177837794372;1.0296993236801661;1.0000211590484576;0.9871840677886652;0.9999270425575648
75.792909;1.1000678974607916;0.9830615607406393;0.8937444716964775;-0.4322083163922221;-0.39291668370532296;1.0911663779757519;10.00006547008594;0.9164501716901009;0.36671761871334185;1.029697781429565;1.0000202335717165;0.9871829414638763;0.9999258598963396
75.802909;1.1000688021641798;0.9830629011416434;0.8937446862447834;-0.43220831591801245;-0.39291668388945095;1.091164885942865;10.000064621659291;0.9164498262612336;0.3667184342080431;1.029696280148895;1.0000193273206428;0.9871821380796887;0.9999246461172031
75.812909;1.1000697651619022;0.9830641952416757;0.8937448555238717;-0.43220831544904215;-0.39291668405547414;1.0911633753341285;10.000064158535022;0.9164494654450029;0.36671822992809755;1.0296948219726916;1.0000184380208519;0.9871809100993758;0.9999233975850903
75.822909;1.1000707849210594;0.983065433423721;0.8937449810975805;-0.43220831498590284;-0.39291668420323533;1.0911618516143227;10.000064055901126;0.91644909212862;0.3667180054324887;1.0296934091688936;1.0000175625261776;0.987179624531556;0.9999221108448524
75.832909;1.1000718580825892;0.983066607607135;0.8937450654590494;-0.43220831452912783;-0.3929166843326678;1.0911603194726338;10.000064292799058;0.9164487092109626;0.3667177603516156;1.0296920435225954;1.000016697349192;0.9871782784239913;0.999920782249302
75.842909;1.10007297954455;0.9830677119460742;0.8937451111027988;-0.4322101474126379;-0.39291835111046813;1.091158782864614;10.000064859194287;0.9164483199473952;0.3667174944482819;1.0296907258776167;1.00001583960032;0.9871768707379989;0.9999194079070023
75.852909;1.1000741435215786;0.9830687432207017;0.8937451195940718;-0.432210146970276;-0.39291835120335855;1.0911572441534565;10.000065752276083;0.9164479279910801;0.36671820730961546;1.029689456269466;1.0000149878251885;0.9871757730451137;0.9999179838700454
75.862909;1.1000753443523033;0.9830697005733302;0.8937450909096509;-0.43221014653544365;-0.3929183512779228;1.0911557037243587;10.000066968034167;0.916447537164223;0.36671789810919114;1.0296882341126448;1.000014142239565;0.9871742431172742;0.9999165062536761
75.872909;1.1000765762941094;0.9830705846031271;0.893745023814736;-0.4322101461076162;-0.3929183513339161;1.0911541604643809;10.000068497586895;0.9164471515420433;0.36671756574925923;1.0296870582966489;1.0000133044140687;0.9871726534434203;0.9999149715254252
75.882909;1.1000778328443785;0.9830713966575502;0.8937449168872851;-0.43221014568588867;-0.39291835137104664;1.0911526123342314;10.000070331349455;0.916446775876775;0.3667172091150626;1.029685927611705;1.000012476741881;0.9871710051676651;0.9999133769885167
75.892909;1.1000791061944974;0.9830721389040856;0.8937447691618503;-0.4322101452692647;-0.39291835138898473;1.0911510571282865;10.000072465135894;0.9164464155757363;0.3667168273101083;1.029684841024383;1.0000116618837787;0.9871692991413491;0.9999117207991585
75.902909;1.1000803874691756;0.9830728149434231;0.8937445801037155;-0.4322101448568337;-0.3929183513873357;1.0911494933292805;10.000074896451537;0.9164460760079972;0.3667174198423019;1.0296837973513122;1.0000108619442702;0.9871679078299685;0.9999100015363881
75.912909;1.1000816676433436;0.983073430223667;0.8937443493050764;-0.43221014444784744;-0.39291835136584224;1.0911479202784018;10.000077614855874;0.9164457616764582;0.36671698666482333;1.0296827948597498;1.0000100776986454;0.9871660906510771;0.9999082179829395
75.922909;1.1000829385638287;0.9830739916334842;0.8937440764120823;-0.43221014404175134;-0.3929183513246924;1.0911463380985365;10.000080604118804;0.9164454756840654;0.3667165280262354;1.0296818310949998;1.0000093090483353;0.987164223087426;0.99990636924304
75.932909;1.1000841938661707;0.9830745067342579;0.8937437613067079;-0.4322119769715725;-0.3929200179311552;1.0911447479376288;10.000083851427494;0.9164452196120924;0.3667160441967031;1.029680902523694;1.00000855619394;0.9871623105051803;0.9999044548961589
75.942909;1.1000854292897493;0.9830749832281972;0.8937434040371759;-0.4322119765705977;-0.3929200178524822;1.091143152049685;10.000087345381967;0.9164449938616169;0.3667155352855522;1.02968000405547;1.0000078196238864;0.9871603592695539;0.9999024750327218
75.952909;1.1000866418004953;0.9830754283066048;0.8937430044790408;-0.43221197617218515;-0.39292001775554347;1.091141553566549;10.00009106897228;0.916444798016249;0.3667160011556653;1.029679129248725;1.0000070989105643;0.9871587483517972;0.9999004301661216
75.962909;1.1000878279013515;0.9830758478933546;0.893742562372061;-0.4322119757761528;-0.3929200176402337;1.091139956046417;10.000095001849965;0.916444630545656;0.3667154413760502;1.0296782712678356;1.0000063923003275;0.9871567431558581;0.9998983214778174
