time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.972909;1.1000889824735747;0.9830762465184886;0.8937420775067084;-0.4322119753820727;-0.3929200175065174;1.0911383628598395;10.000099126480878;0.9164444884741646;0.3667148553974249;1.0296774235542374;1.000005697761791;0.9871547235608495;0.999896151652102
75.982909;1.1000900991044458;0.9830766278425612;0.8937415495032017;-0.432211974989533;-0.39292001735466625;1.0911367769284648;10.000103425221196;0.9164443681057739;0.3667142429517413;1.0296765796275151;1.000005013872739;0.9871526989758558;0.9998939247890745
75.992909;1.1000911711833756;0.9830769950213911;0.8937409779987882;-0.432211974598463;-0.39292001718514125;1.0911352007668198;10.000107867188946;0.9164442662260456;0.36671360438255257;1.029675732759764;1.000004339827478;0.9871506807431993;0.9998916445276937
76.002909;1.1000921925888343;0.9830773507112005;0.8937403635073832;-0.43221197420936835;-0.39292001699827916;1.0911336363538815;10.00011239955466;0.9164441804453122;0.3667139406327597;1.0296748762031651;1.0000036756713397;0.9871490527064676;0.9998893126511923
76.012909;1.100093158052975;0.9830776973522739;0.893739707841319;-0.43221197382343696;-0.39292001679395877;1.0911320851335637;10.00011695576243;0.9164441086075736;0.366713252941541;1.0296740037014798;1.0000030230590917;0.9871470839568467;0.9998869299011832
76.022909;1.10009406339385;0.983078037382392;0.8937390137169203;-0.43221380677579424;-0.3929216832381106;1.0911305484077596;10.000121468957742;0.9164440481644561;0.3667125426277658;1.0296731102236822;1.0000023852227427;0.9871451570931334;0.999884497683257
76.032909;1.1000949053255398;0.9830783727178914;0.8937382838639228;-0.432213806401871;-0.39292168299618085;1.091129027645202;10.000125873397703;0.916443996091322;0.3667118110569928;1.0296721926804024;1.0000017656896303;0.9871432822449472;0.9998820192148005
76.042909;1.100095681297835;0.9830787045121854;0.8937375200661452;-0.4322138060370369;-0.392921682733374;1.0911275243967704;10.00013009972007;0.91644394910875;0.36671105956286965;1.0296712498262006;1.0000011671770426;0.9871414675673411;0.9998795000234475
76.052909;1.100096390069446;0.983079033706949;0.8937367228554405;-0.4322138056830525;-0.3929216824481378;1.091126040216915;10.000134075942745;0.9164439036547694;0.3667102893991946;1.0296702814381022;1.0000005914875072;0.9871397187694391;0.9998769476227328
76.062909;1.1000970323656234;0.9830793613630541;0.8937358919669988;-0.4322138053412891;-0.3929216821388125;1.09112457694248;10.000137734350279;0.9164438558735728;0.3667105019706406;1.0296692872362472;1.0000000398246884;0.9871384111673802;0.9998743704770481
76.072909;1.10009761026891;0.9830796884850466;0.8937350269156247;-0.432213805012694;-0.39292168180373255;1.091123137039011;10.000141019761823;0.916443802151975;0.3667096990957012;1.0296682661127823;0.9999995129642445;0.9871368049104782;0.9998717772508655
76.082909;1.1000981256749838;0.9830800155973402;0.8937341276256198;-0.43221380469790327;-0.3929216814416492;1.0911217237484025;10.000143889975897;0.9164437395831612;0.3667088829400276;1.0296672164477612;0.9999990112713139;0.9871352740428162;0.9998691766406167
76.092909;1.1000985793757754;0.9830803420965997;0.8937331951510483;-0.4322138043972398;-0.39292168105204756;1.0911203408813535;10.000146306743819;0.9164436657667355;0.36670805579934046;1.0296661368344704;0.9999985349862531;0.9871338204753886;0.9998665770861124
76.102909;1.1000989710717346;0.9830806662361778;0.8937322319734735;-0.43221380411056504;-0.392921680635191;1.0911189919785511;10.000148232108982;0.9164435781560628;0.36670721988163346;1.0296650264314855;0.9999980848419979;0.9871324449820019;0.999863986247697
76.112909;1.1000992997942771;0.983080986555101;0.8937312417590081;-0.43221380383742897;-0.3929216801920203;1.0911176794456219;10.000149633960293;0.9164434730527703;0.3667063769376545;1.0296638854062345;0.9999976624677144;0.9871311478350362;0.999861411272308
76.122909;1.1000995643792513;0.9830813031932656;0.8937302287695638;-0.43221563691072923;-0.39292334639049575;1.091116404692943;10.000150492017664;0.9164433450516309;0.36670552779432325;1.029662715086974;0.9999972703423055;0.9871299310610238;0.9998588600794495
76.132909;1.1000997634921297;0.9830816172966835;0.8937291971713464;-0.43221563666341295;-0.39292334589851;1.0911151689026122;10.000150805232844;0.9164431876660625;0.36670567217475697;1.0296615172784729;0.9999969112705314;0.9871291712639405;0.999856342113505
76.142909;1.1000998955593435;0.9830819297196042;0.893728150444567;-0.4322156364285516;-0.3929233453836684;1.0911139732751967;10.000150597673146;0.9164429941588692;0.366704809142862;1.0296602936373207;0.9999965871994628;0.9871281324356328;0.9998538675157915
76.152909;1.1000999592077345;0.9830822407038579;0.8937270909659008;-0.43221563620639514;-0.3929233448468062;1.0911128187531667;10.000149914914184;0.9164427582701754;0.3667039377945829;1.029659045817281;0.9999962980400875;0.9871271927136407;0.9998514455456404
76.162909;1.1000999536848803;0.9830825502419429;0.8937260201317705;-0.43221563599781626;-0.3929233442890026;1.0911117060225197;10.000148815484147;0.9164424752250561;0.36670305742571285;1.0296577759358516;0.9999960416847116;0.987126358220429;0.9998490838060641
76.172909;1.1000998789811824;0.9830828582756966;0.8937249390099407;-0.4322156358039768;-0.39292334371171034;1.0911106361019711;10.000147362640673;0.9164421418694767;0.36670216727192195;1.0296564867942488;0.9999958151107734;0.9871256341636224;0.9998467890732571
76.182909;1.100099735759445;0.9830831645587176;0.8937238487815665;-0.43221563562601467;-0.392923343116827;1.0911096110322187;10.000145617249558;0.9164417557863052;0.3667012665215825;1.0296551817340005;0.9999956154076455;0.9871250240805916;0.9998445686155318
76.192909;1.1000995248668193;0.98308346874245;0.8937227507719419;-0.4322156354648338;-0.3929233425068097;1.09110863364948;10.000143636845783;0.9164413149326068;0.36670035461931183;1.0296538639767527;0.9999954401882768;0.9871245293115248;0.9998424303087975
76.202909;1.1000992467009696;0.9830837704706075;0.8937216465064696;-0.43221563532091883;-0.39292334188460937;1.0911077061240937;10.00014147894811;0.9164408176171859;0.3667004314994979;1.0296525359166933;0.9999952877089737;0.9871245197467786;0.9998403820211456
76.212909;1.1000989010644757;0.9830840688562715;0.8937205377412535;-0.4322156351942734;-0.3929233412534496;1.0911068287276238;10.00013919742846;0.9164402621132023;0.36669949774858496;1.0296511996547082;0.9999951569889747;0.9871242476121824;0.9998384312484189
76.222909;1.100098487945611;0.9830843624923905;0.8937194264822182;-0.43221563508451305;-0.392923340616613;1.0911060002481474;10.000136836807206;0.9164396468229071;0.3666985547456525;1.0296498584499572;0.9999950477348523;0.9871240771366412;0.9998365846534442
76.232909;1.1000980085110958;0.9830846506104669;0.8937183152242556;-0.4322156349911099;-0.3929233399773312;1.0911052191270727;10.000134438228077;0.9164389709921358;0.36669760467499696;1.0296485172820216;0.99999495992688;0.9871240011051635;0.9998348480093967
76.242909;1.1000974648040054;0.9830849339112128;0.8937172068575551;-0.4322174682469559;-0.3929250060055187;1.0911044840477893;10.000132049922387;0.9164382348828227;0.36669665024401044;1.0296471820535802;0.9999948937175585;0.9871240141582167;0.9998332271666519
76.252909;1.1000968586156672;0.9830852142855904;0.8937161040137979;-0.43221746818493645;-0.3929250053711527;1.0911037940613082;10.000129730513615;0.9164374396305238;0.36669569432333693;1.0296458581958754;0.9999948499853756;0.9871241129639368;0.9998317287304336
76.262909;1.1000961913308294;0.9830854939722493;0.8937150085256744;-0.43221746813776785;-0.3929250047440636;1.0911031482216145;10.000127547052296;0.9164365874071576;0.3666947399885412;1.0296445495435218;0.9999948304698686;0.9871242953429734;0.9998303593165974
76.272909;1.100095464790718;0.9830857748999103;0.8937139215923809;-0.43221746810482287;-0.39292500412702425;1.0911025451111318;10.000125566460225;0.9164356813909105;0.3666947906620362;1.0296432583093345;0.999994837110133;0.9871249309258753;0.9998291243253132
76.282909;1.1000946820039978;0.9830860584262744;0.8937128443882598;-0.43221746808558686;-0.3929250035224378;1.0911019830222117;10.000123840855581;0.9164347252826974;0.3666938497782378;1.0296419858873251;0.9999948715413713;0.9871252747840408;0.9998280278229165
76.292909;1.1000938471419117;0.9830863450605113;0.8937117779705828;-0.43221746807943495;-0.3929250029325984;1.0911014601303235;10.000122402446626;0.9164337231570822;0.3666929203294022;1.0296407334141322;0.9999949349624389;0.9871256955910882;0.9998270732774139
76.302909;1.1000929649119646;0.9830866343046696;0.8937107225734565;-0.432217468085373;-0.39292500235999833;1.0911009737768802;10.000121272546416;0.9164326794624134;0.36669200494012044;1.0296395018396336;0.9999950283129869;0.9871261897254922;0.9998262635026737
76.312909;1.1000920402737666;0.9830869247864802;0.8937096778402265;-0.43221746810212064;-0.39292500180739165;1.0911005197561825;10.000120469169946;0.9164315982717809;0.366691106178639;1.0296382918112064;0.9999951524350372;0.9871267526351218;0.9998256002193102
76.322909;1.1000910789952032;0.9830872140028176;0.8937086439947369;-0.4322174681285529;-0.3929250012775683;1.091100092658674;10.000120010012726;0.9164304823303216;0.3666902264580956;1.0296371036017924;0.9999953072711628;0.9871273792794636;0.9998250846870784
76.332909;1.100090087623873;0.983087497844897;0.8937076225281548;-0.43221746816406925;-0.39292500077324444;1.0910996867443254;10.000119914840456;0.9164293329873492;0.3666893677964504;1.029635937294762;0.9999954909751207;0.9871280656442682;0.9998247183289014
76.342909;1.1000890722491705;0.9830877709113768;0.8937066159613198;-0.43221746820860063;-0.3929250002971996;1.0910992968287645;10.000120200641915;0.9164281510425206;0.36668853184925027;1.0296347930460523;0.9999957005256932;0.987128809296184;0.9998245024303243
76.352909;1.100088037717578;0.9830880274316448;0.8937056269816842;-0.43221746826241647;-0.3929249998523698;1.0910989190399947;10.000120874430536;0.9164269376797327;0.36668771996341243;1.0296336710364578;0.9999959329930449;0.9871296076340894;0.999824438186568
76.362909;1.100086988037873;0.9830882619003285;0.8937046576663993;-0.4322174683258241;-0.3929249994417291;1.0910985508933442;10.000121933795887;0.9164256948057518;0.36668793314671894;1.0296325713523584;0.9999961859244996;0.9871308275231062;0.9998245269366626
76.372909;1.1000859266948033;0.9830884692191687;0.8937037095758483;-0.43221746839884057;-0.39292499906798073;1.0910981911273452;10.000123370323205;0.9164244247354197;0.3666871721063686;1.0296314940564355;0.9999964573688025;0.9871317190315966;0.9998247695989286
76.382909;1.1000848563320027;0.9830886449392566;0.8937027842172346;-0.43221930181446805;-0.3929266653999694;1.0910978399418916;10.000125175648936;0.9164231296515356;0.36668643740301987;1.0296304393367945;0.9999967466213889;0.9871326442322038;0.999825166170998
76.392909;1.1000837785328723;0.983088786000702;0.893701883197163;-0.4322193019055718;-0.3929266651060284;1.0910974984467345;10.000127352308981;0.9164218110222138;0.3666857296793559;1.029629408027375;0.9999970546977389;0.9871335924489892;0.9998257154770854
76.402909;1.1000826941952824;0.9830888909381811;0.8937010082060834;-0.4322193020049984;-0.39292666485413874;1.0910971672950096;10.000129918360624;0.9164204689725188;0.36668504976707345;1.0296284022449234;0.9999973834150143;0.9871345533392677;0.9998264143945348
76.412909;1.1000816043503532;0.983088958771799;0.8937001608086949;-0.4322193021122124;-0.3929266646454133;1.0910968465110087;10.000132898232353;0.9164191021541698;0.3666843986130288;1.0296274248587236;0.9999977341751515;0.9871355178172097;0.9998272573694976
76.422909;1.1000805109103122;0.9830889883221082;0.8936993419759911;-0.4322193022267474;-0.392926664480786;1.0910965360386229;10.000136307465322;0.916417708116027;0.36668377721508677;1.0296264778912754;0.9999981075814974;0.9871364779700886;0.999828236992263
76.432909;1.1000794166637373;0.9830889790427917;0.8936985518815239;-0.4322193023484497;-0.39292666436086504;1.0910962353342444;10.000140148494767;0.9164162839478472;0.36668318665867505;1.029625561836863;0.9999985037208171;0.9871374267845869;0.9998293451220278
76.442909;1.1000783243859824;0.98308893174527;0.893697790511255;-0.4322193024774376;-0.3929266642857751;1.091095942923838;10.000144419780195;0.9164148277526281;0.366682628164947;1.0296246765268458;0.9999989227326866;0.987138358049592;0.9998305739055572
76.452909;1.1000772361377653;0.9830888483852854;0.8936970586349451;-0.4322193026138299;-0.3929266642550982;1.0910956568726737;10.000149117325792;0.9164133401399899;0.3666821029367098;1.0296238218232658;0.9999993655740435;0.9871392660986241;0.9998319161947258
76.462909;1.1000761533694052;0.983088731571193;0.8936963581306964;-0.4322193027576846;-0.39292666426793504;1.0910953751547303;10.000154225654393;0.9164118240844926;0.36668261171522404;1.0296229973027038;0.9999998345416975;0.9871405168111331;0.9998333654522056
76.472909;1.1000750775459636;0.9830885839120187;0.8936956915053051;-0.43221930290909466;-0.3929266643229976;1.0910950956891134;10.000159717275546;0.916410283770926;0.36668215437204726;1.0296222023612225;1.0000003328641114;0.9871413617369044;0.9998349155812768
76.482909;1.1000740108846614;0.9830884072713072;0.8936950612038151;-0.4322193030681819;-0.39292666441857743;1.0910948165830732;10.000165563904448;0.9164087237201938;0.36668172986254316;1.029621437253644;1.0000008636535733;0.9871421669440132;0.9998365607248458
76.492909;1.1000729559526206;0.9830882026054847;0.8936944692763302;-0.43221930323506486;-0.3929266645525662;1.0910945359097497;10.00017174732948;0.9164071482351235;0.3666813364559238;1.0296207033168927;1.0000014289291945;0.9871429274006032;0.9998382951558045
76.502909;1.1000719141050277;0.9830879703999807;0.8936939174826786;-0.4322193034098119;-0.39292666472265736;1.0910942514530766;10.000178261441542;0.9164055613678419;0.36668097204713984;1.0296200016204258;1.000002029061488;0.987143638869037;0.999840113210354
76.512909;1.1000708848748342;0.9830877110885691;0.8936934073845639;-0.43221930359237126;-0.3929266649264769;1.0910939617809299;10.000185109202517;0.9164039674151541;0.3666806344524632;1.0296193316228652;1.0000026630110246;0.9871442989126082;0.999842008968443
76.522909;1.1000698666489541;0.9830874253617298;0.8936929401827931;-0.43221930378261747;-0.39292666516160263;1.0910936675530516;10.000192299463665;0.9164023713261545;0.3666803215168128;1.0296186913815806;1.000003329116214;0.987144907467795;0.9998439765625948
76.532909;1.1000688571402717;0.9830871142077904;0.8936925164500413;-0.4322193039803554;-0.39292666542566873;1.091093371375556;10.000199839696126;0.916400778907126;0.3666800310387492;1.0296180784673956;1.0000040255493854;0.9871454657810476;0.9998460115203651
76.542909;1.100067853759019;0.983086778838705;0.8936921362189094;-0.4322193041850794;-0.3929266657165031;1.091093076786231;10.00020772806481;0.9163991966792544;0.36667976089241267;1.0296174895469494;1.0000047504311655;0.9871459742757447;0.9998481114561244
76.552909;1.1000668547278745;0.9830864208886133;0.8936917995769437;-0.43221930439582684;-0.392926666031972;1.0910927878779997;10.000215950340968;0.9163976310118539;0.3666795093455487;1.0296169193470865;1.0000055021233019;0.9871464315554906;0.9998502757076623
76.562909;1.100065860030122;0.9830860424606701;0.8936915069413145;-0.4322211379447305;-0.3929283330361919;1.091092509568622;10.000224476409112;0.9163960870584227;0.36667927515535303;1.0296163615156717;1.0000062793513755;0.9871468352693809;0.9998525052265598
76.572909;1.100064870995023;0.983085646037368;0.8936912586811477;-0.4322211381639515;-0.39292833339264766;1.091092247370012;10.00023326023217;0.9163945683938383;0.3666790574376971;1.02961581083295;1.0000070809622164;0.9871471829048134;0.9998548026984836
76.582909;1.1000638893484935;0.9830852345126729;0.8936910547490919;-0.43222113838576426;-0.39292833376449815;1.0910920068600274;10.000242251539294;0.916393077119545;0.36667985551926363;1.0296152643804342;1.0000079057853812;0.9871478428143433;0.9998571718806591
76.592909;1.1000629169044092;0.9830848109391154;0.8936908946172263;-0.43222113860928263;-0.3929283341484515;1.0910917936076228;10.000251410790376;0.9163916139118484;0.36667966887745645;1.0296147215177487;1.0000087527581691;0.9871480680829516;0.9998596160286821
76.602909;1.1000619554303068;0.9830843780025867;0.8936907773649412;-0.43222113883386953;-0.3929283345417974;1.0910916127820875;10.000260716020852;0.91639017834756;0.36667949719460746;1.029614183360543;1.0000096209797873;0.9871482260036077;0.9998621368991546
76.612909;1.1000610061450375;0.9830839376082968;0.893690701726637;-0.43222113905913984;-0.3929283349423449;1.0910914682039845;10.00027016332506;0.9163887693132533;0.36667934029585475;1.0296136516550507;1.0000105093441463;0.9871483136043039;0.9998647355083734
76.622909;1.1000600695308982;0.9830834909258866;0.8936906657901863;-0.4322211392849219;-0.3929283353481109;1.091091361865143;10.000279768217068;0.9163873851669259;0.3666791978491319;1.0296131276987166;1.0000114159384448;0.9871483294133234;0.9998674132641768
76.632909;1.1000591457258748;0.9830830386822317;0.8936906664808807;-0.43222113951125485;-0.39292833575717023;1.0910912941310924;10.000289566966453;0.9163860242926684;0.3666790691966264;1.0296126122802363;1.0000123373044039;0.987148272899347;0.999870171838965
76.642909;1.1000582344557999;0.983082580776162;0.8936906997424869;-0.432221139738453;-0.39292833616773076;1.0910912641264867;10.000299612935299;0.9163846858059431;0.36667895359826724;1.029612106270935;1.000013268246401;0.9871481441834701;0.9998730124885742
76.652909;1.10005733431226;0.98308211585751;0.8936907616842238;-0.4322211399671557;-0.39292833657821574;1.091091270174561;10.000309968222524;0.9163833697607489;0.3666788505956773;1.0296116108043945;1.0000142029629293;0.9871479440478163;0.9998759359280803
76.662909;1.1000564426091093;0.9830816422503041;0.8936908496221622;-0.43222114019827185;-0.392928336987297;1.091091310289951;10.00032069260513;0.9163820771740823;0.3666787601298263;1.0296111267152503;1.0000151360565928;0.9871476739132646;0.9998789426193998
76.672909;1.100055555951984;0.9830811590724603;0.8936909623734106;-0.43222114043278664;-0.39292833739387706;1.0910913821800527;10.000331832976165;0.9163808098295163;0.36667868237076995;1.0296106537908094;1.0000160629275499;0.9871473360993003;0.9998820331474569
76.682909;1.1000546706793757;0.9830806661388533;0.893691100258371;-0.43222114067141093;-0.3929283377968656;1.0910914827013414;10.000343417407656;0.9163795698287582;0.3666786173977858;1.0296101906245;1.000016980679221;0.9871469342037414;0.9998852084111787
76.692909;1.1000537831609338;0.9830801637450634;0.8936912651111598;-0.43222114091423036;-0.39292833819493345;1.091091608031048;10.000355453576422;0.916378359574324;0.3666785649443266;1.0296097353655276;1.0000178884988578;0.9871464729557322;0.999888469421528
76.702909;1.100052889801523;0.983079653201407;0.8936914602986145;-0.4322211411606016;-0.3929283385866817;1.0910917547040004;10.000367928722245;0.9163771822249479;0.3666785244351454;1.0296092864215967;1.0000187868642878;0.9871459576221383;0.9998918171105599
76.712909;1.1000519866008989;0.9830791370823658;0.8936916906186313;-0.4322211414093354;-0.3929283389709017;1.091091919830145;10.000380809585403;0.9163760417839667;0.36667849520389706;1.0296088421186969;1.0000196768926146;0.9871453933926838;0.9998952524196651
76.722909;1.1000510693552283;0.9830786188096824;0.8936919617864646;-0.43222114165901343;-0.39292833934640675;1.0910921003766687;10.000394044915184;0.9163749426854954;0.36667847641411166;1.029608399953055;1.0000205600882157;0.9871447847803044;0.99989877640767
76.732909;1.1000501345919846;0.9830781024852152;0.893692279526029;-0.4322211419082684;-0.3929283397118079;1.0910922931381726;10.000407572140205;0.9163738895680453;0.3666784666983158;1.0296079562218634;1.0000214381233778;0.9871441353138712;0.999902389859465
76.742909;1.1000491798523693;0.9830775931786315;0.8936926485306733;-0.4322211421559738;-0.392928340065693;1.091092495456436;10.000421321593498;0.9163728872468003;0.3666794639766308;1.0296075061457752;1.0000223127730832;0.9871438190738895;0.9999060920696803
76.752909;1.100048203481101;0.9830770968939831;0.8936930716847833;-0.4322211424014389;-0.39292834040694324;1.0910927054906134;10.00043521795073;0.9163719406281;0.3666794654755743;1.0296070446488923;1.0000231861104134;0.9871430950881189;0.9999098800928719
76.762909;1.100047204941134;0.9830766197977188;0.893693549955716;-0.43222114264458456;-0.39292834073478955;1.0910929217685439;10.00044918587124;0.9163710546804581;0.3666794678265677;1.0296065673373522;1.000024060847687;0.9871423365409153;0.9999137500055119
76.772909;1.1000461851522698;0.9830761671330289;0.8936940829753778;-0.432221142885869;-0.39292834104872526;1.091093142579629;10.000463158338455;0.9163702341478444;0.36667946733298457;1.0296060711373818;1.0000249403550654;0.9871415460548256;0.9999176986143784
76.782909;1.1000451457750817;0.9830757422947574;0.8936946698977042;-0.43222114312605536;-0.39292834134857985;1.0910933657782775;10.000477083199073;0.9163694826345231;0.3666794602819567;1.0296055545936527;1.000025828090851;0.9871407277837148;0.9999217235468667
76.792909;1.1000440876988828;0.9830753464935523;0.8936953099676113;-0.4322211433661371;-0.39292834163475193;1.0910935892828686;10.00049092304293;0.9163688014786195;0.36667944308252803;1.02960501746167;1.0000267265881724;0.987139887003369;0.9999258226858123
76.802909;1.1000430101451901;0.9830749792037915;0.893696002585312;-0.4322211436074114;-0.39292834190832876;1.091093811869648;10.000504646480868;0.9163681894624257;0.3666794123605939;1.029604460073434;1.0000276365407275;0.987139029001414;0.9999299935451557
76.812909;1.100041911074216;0.983074638664335;0.8936967471412305;-0.43222114385156046;-0.39292834217090566;1.0910940333580108;10.000518217985192;0.9163676436425168;0.3666793652020598;1.0296038837635497;1.0000285567594778;0.9871381582821631;0.999934232074974
76.822909;1.1000407884561532;0.9830743217700749;0.8936975427183611;-0.4322211441006059;-0.39292834242428776;1.0910942541376971;10.000531593035303;0.9163671602793653;0.36667929939266053;1.029603291422478;1.0000294848358318;0.987137278867542;0.9999385322067641
76.832909;1.1000396417591087;0.9830740239349022;0.8936983877796105;-0.4322211443566864;-0.3929283426702191;1.0910944748945661;10.000544721634158;0.9163667352508903;0.36667921346469956;1.029602686614918;1.0000304176717356;0.9871363950329947;0.9999428868165146
76.842909;1.1000384724506627;0.9830737398900227;0.8936992804207782;-0.43222114462185524;-0.39292834291010476;1.0910946967593977;10.0005575552725;0.9163663642201392;0.36667910653684826;1.029602072575063;1.0000313518362385;0.9871355112227431;0.999947288865551
76.852909;1.1000372824989062;0.9830734650423518;0.8937002192358423;-0.43222114489799957;-0.3929283431448618;1.0910949214437127;10.00057004580794;0.9163660430527714;0.36667897805146765;1.0296014527233135;1.0000322839690097;0.9871346313483523;0.9999517320702893
76.862909;1.100036072562172;0.9830731961730529;0.8937012039600107;-0.43222114518671606;-0.39292834337496746;1.0910951512146663;10.000582140028708;0.9163657684231729;0.3666788276813499;1.029600831536541;1.0000332104902656;0.987133758625792;0.9999562107366552
76.872909;1.1000348421683452;0.9830729313148068;0.8937022350556663;-0.432222978822468;-0.39293001026734037;1.0910953890307915;10.000593783134796;0.9163655375647349;0.3666786555636767;1.0296002141563316;1.0000341263609103;0.9871328962426311;0.9999607185621655
76.882909;1.10003359087154;0.9830726694264894;0.8937033126244206;-0.432222979139302;-0.3929300104890224;1.0910956388383275;10.000604925941953;0.916365347232324;0.3666784625946435;1.0295996054368601;1.0000350245775922;0.9871320481005507;0.9999652474455731
76.892909;1.1000323187609828;0.9830724103092969;0.8937044357475058;-0.4322229794712097;-0.3929300107074495;1.0910959054105402;10.000615521585363;0.9163651935520049;0.36667825026314677;1.0295990097559826;1.000035897328702;0.9871312189632504;0.9999697874406014
76.902909;1.100031026690875;0.9830721547952126;0.8937056023486686;-0.4322229798191958;-0.3929300109238817;1.091096193605926;10.00062551587317;0.9163650731029156;0.36667801997248445;1.0295984312463522;1.0000367371448562;0.987130414082196;0.9999743276659971
76.912909;1.1000297163250095;0.9830719043236563;0.8937068093717557;-0.43222298018471794;-0.392930011139997;1.091096507578068;10.000634848147813;0.9163649836196237;0.36667777254646516;1.0295978736654876;1.0000375371252226;0.9871296388739302;0.9999788570606628
76.922909;1.1000283898129624;0.9830716595042029;0.893708053188573;-0.43222298056937863;-0.392930011357651;1.0910968504302596;10.000643462703215;0.9163649235603138;0.3666775083017884;1.0295973400841951;1.000038291143679;0.987128898870938;0.9999833648924534
76.932909;1.1000270496391984;0.9830714190602463;0.8937093298663724;-0.43222298097446576;-0.39293001157863855;1.091097224129378;10.000651316053426;0.9163648917922835;0.36667722731809055;1.0295968329675358;1.0000389942839378;0.9871281992271933;0.9999878418818972
76.942909;1.1000256984797858;0.9830711799619443;0.8937106352535528;-0.4322229814007326;-0.39293001180452497;1.0910976292025756;10.000658379943093;0.9163648878993796;0.3666769296330477;1.0295963547698945;1.000039643188843;0.9871275439306986;0.9999922811973632
76.952909;1.1000243385746007;0.9830709376665573;0.8937119649148113;-0.43222298184848557;-0.3929300120365039;1.0910980648732387;10.000664645370486;0.9163649122447891;0.3666766153824358;1.0295959082050627;1.0000402361361482;0.9871269358674382;0.9999966782097207
76.962909;1.1000229712571372;0.9830706861994845;0.8937133141619371;-0.43222298231779527;-0.39293001227536867;1.091098529848255;10.00067011820365;0.9163649661594402;0.3666762850106353;1.0295954955671907;1.0000407726481912;0.9871263774182861;1.000001029563474
76.972909;1.1000215972679293;0.983070419234132;0.8937146786143559;-0.4322229828085643;-0.3929300125215732;1.091099022521815;10.000674802870343;0.9163650526008271;0.3666759396653531;1.0295951178928258;1.0000412529734857;0.9871258709517764;1.0000053323090605
76.982909;1.1000202172665847;0.9830701315737737;0.8937160546632208;-0.43222298332030046;-0.39293001277527156;1.0910995407072845;10.00067868954737;0.9163651759867332;0.36667558138943906;1.0295947750000838;1.0000416779360508;0.9871254194392385;1.0000095835467566
76.992909;1.1000188319109727;0.9830698192941056;0.8937174392184317;-0.43222298385190483;-0.39293001303637975;1.0911000818821956;10.000681754579805;0.9163653411658013;0.36667521279207665;1.029594466357901;1.0000420487901343;0.9871250269461156;1.0000137802733025
77.002909;1.100017441830661;0.9830694792772519;0.8937188294735084;-0.43222298440181517;-0.39293001330467003;1.0911006437475845;10.000683966006884;0.9163655530181589;0.3666748366358205;1.029594191831358;1.0000423666532097;0.9871246985882766;1.0000179188660643
77.012909;1.1000160475849017;0.9830691097075872;0.8937202229651354;-0.4322229849682348;-0.39293001357982893;1.0911012245370149;10.000685287858118;0.916365816703583;0.3666744555864999;1.0295939517684338;1.0000426319332025;0.987124439949575;1.0000219950779183
77.022909;1.100014649027288;0.9830687107337143;0.8937216173540876;-0.43222298554923777;-0.39293001386153303;1.0911018226883185;10.000685685328639;0.9163661379446917;0.36667407193655566;1.0295937470538983;1.0000428441782303;0.9871242562331347;1.0000260048064602
77.032909;1.1000132446906175;0.9830682842805761;0.8937230100246394;-0.4322229861430238;-0.3929300141495214;1.0911024362588588;10.000685132279536;0.9163665233711766;0.3666736874063558;1.0295935795196496;1.0000430025240454;0.9871241519792775;1.0000299447686667
77.042909;1.1000118322153645;0.9830678337364773;0.893724397917733;-0.43222298674820286;-0.3929300144435464;1.0911030632350964;10.000683617635055;0.916366980376017;0.36667330314155905;1.029593452424936;1.000043106309057;0.9871241315390525;1.0000338130495356
77.052909;1.1000104089572278;0.9830673637018892;0.8937257778702147;-0.43222298736372594;-0.39293001474315453;1.0911037026818937;10.0006811433686;0.9163675165057593;0.3666729197944137;1.0295933708474783;1.0000431548710715;0.987124199188063;1.0000376092417897
77.062909;1.1000089719259059;0.9830668790486702;0.8937271471833766;-0.43222298798865505;-0.3929300150474188;1.0911043555672;10.000677714193705;0.9163681393173021;0.3666725377087998;1.0295933415710263;1.0000431470499878;0.9871243587483061;1.0000413337721095
77.072909;1.100007517641007;0.9830663837991721;0.8937285034675196;-0.43222298862202396;-0.3929300153549827;1.091105024947943;10.000673328561088;0.9163688565337401;0.3666721571765927;1.029593372449685;1.0000430817305532;0.9871246133507022;1.0000449871018653
77.082909;1.1000060421622102;0.9830658811895185;0.8937298441827419;-0.4322229892626657;-0.3929300156643948;1.0911057153796677;10.000667979461776;0.9163696757851819;0.36667177861596617;1.0295934714401718;1.0000429587060513;0.9871249649583468;1.0000485693099648
77.092909;1.100004541318308;0.9830653749345941;0.8937311673270634;-0.43222298990905283;-0.392930015974238;1.091106431210602;10.00066166179624;0.9163706041273528;0.366671402566107;1.0295936452328074;1.0000427786902497;0.9871254139605232;1.0000520803775985
77.102909;1.1000030112649493;0.9830648700043466;0.8937324725556332;-0.43222299055934477;-0.39293001628308477;1.091107175063006;10.00065437390389;0.9163716478971601;0.3666710294868963;1.0295938986410174;1.0000425431957183;0.9871259595552507;1.0000555211192015
77.112909;1.100001448654491;0.9830643717317604;0.8937337610783527;-0.43222299121161367;-0.3929300165896461;1.0911079480709662;10.000646115012534;0.9163728128278076;0.36667065972194585;1.0295942353964072;1.0000422546223446;0.9871266001066598;1.0000588936631312
77.122909;1.0999998502695765;0.9830638844134809;0.8937350345904076;-0.4322229918640635;-0.39293001689293744;1.0911087510890458;10.000636891302102;0.9163741041064841;0.36667029378253024;1.029594659107108;1.0000419157591607;0.987127333125251;1.000062201073938
77.132909;1.0999982131087733;0.9830634107696978;0.893736294128996;-0.4322229925151332;-0.39293001719224696;1.091109585459803;10.000626728242539;0.9163755262616446;0.366669932503337;1.029595173673598;1.0000415291251488;0.9871281557685081;1.0000654463992857
77.142909;1.0999965346246543;0.9830629519598711;0.8937375394003116;-0.43222299316352863;-0.3929300174869815;1.0911104532983824;10.000615674514282;0.9163770828844909;0.366669576917574;1.0295957831892015;1.0000410973084115;0.9871290657107915;1.0000686316634892
77.152909;1.0999948125117727;0.9830625080286378;0.8937387691654238;-0.43222299380820034;-0.3929300177764027;1.09111135762913;10.000603791323718;0.916378776518583;0.3666692281886291;1.02959649126157;1.00004062405398;0.9871300613288886;1.0000717579783907
77.162909;1.0999930448251314;0.9830620787134146;0.8937399823088047;-0.4322229944482751;-0.3929300180594583;1.091112302478821;10.0005911391865;0.9163806086837306;0.36666888772440237;1.0295973003731056;1.0000401146847304;0.9871311413444878;1.0000748265282315
77.172909;1.099991230273607;0.983061663800819;0.8937411783599505;-0.4322229950830198;-0.3929300183349399;1.0911132929347975;10.000577775544548;0.916382579427519;0.3666685573079567;1.0295982119316767;1.0000395753032927;0.9871323047750105;1.0000778389082594
77.182909;1.0999893678793655;0.9830612631065325;0.893742357429926;-0.4322229957119052;-0.39293001860164184;1.0911143347285621;10.000563757650742;0.9163846866897731;0.3666682391226617;1.029599226703353;1.0000390118064084;0.9871335508411057;1.0000807965767278
77.192909;1.0999874565105394;0.9830608764289099;0.8937435201509126;-0.4322229963347104;-0.3929300188583346;1.0911154329231367;10.000549142427804;0.9163869265296438;0.36666793561715894;1.0296003450291202;1.000038429502368;0.98713487835367;1.0000837000592255
77.202909;1.0999854949150198;0.9830605035046408;0.8937446672263348;-0.4322229969514148;-0.3929300191038473;1.09111659068006;10.000533989659274;0.9163892941616082;0.3666676492707811;1.0296015663977758;1.0000378327425452;0.9871362850962708;1.000086548486356
77.212909;1.0999834822137828;0.9830601443378453;0.8937457988130109;-0.43222299756197247;-0.3929300193371901;1.0911178093843772;10.000518372439112;0.9163917846133816;0.36666738244748426;1.029602888996274;1.0000372246407738;0.9871377673198592;1.0000893399252362
77.222909;1.099981418539895;0.9830597995154992;0.8937469145235067;-0.43222299816633564;-0.39293001955765366;1.0911190892307787;10.00050238556286;0.9163943923034777;0.3666671373685239;1.0296043103192647;1.0000366075881864;0.9871393194254022;1.0000920721161177
77.232909;1.0999793056883727;0.9830594697729691;0.8937480135991678;-0.4322229987646226;-0.3929300197650594;1.0911204291830077;10.00048614355286;0.9163971105618295;0.36666691619866804;1.0296058280984757;1.000035983562665;0.9871409344540102;1.0000947430387714
77.242909;1.0999771478705231;0.9830591551088306;0.8937490947191166;-0.4322229993571755;-0.39293001995985893;1.0911218269051894;10.000469771444681;0.9163999322799814;0.3666667212100659;1.0296074404050222;1.0000353536864217;0.987142605070168;1.000097351255301
77.252909;1.0999749520012898;0.9830588543570049;0.8937501557070116;-0.43222299994443925;-0.39293002014296935;1.0911232787900873;10.000453394273645;0.9164028506675072;0.3666665547223509;1.0296091452582672;1.0000347179580236;0.9871443240881204;1.0000998956884806
77.262909;1.0999727267828991;0.9830585657515524;0.8937511937248065;-0.4322230005267521;-0.3929300203156396;1.0911247800106956;10.0004371260472;0.9164058592161193;0.36666641883209644;1.0296109404226232;1.0000340752312271;0.9871460843228155;1.0001023751962241
77.272909;1.0999704812120148;0.9830582879937831;0.893752206126462;-0.43222300110426554;-0.39293002047932096;1.0911263250723153;10.000421063700308;0.9164089516997872;0.3666663153003818;1.0296128234680408;1.0000334235151107;0.9871478780879197;1.000104788938175
77.282909;1.0999682239752437;0.9830580207506314;0.8937531906862036;-0.43222300167689515;-0.3929300206354868;1.0911279083627234;10.000405292869464;0.9164121225336419;0.36666624558390126;1.029614791769404;1.0000327608868855;0.987149697078829;1.0001071369597838
77.292909;1.099965963797613;0.9830577640430708;0.8937541445653542;-0.4322230022442102;-0.39293002078547623;1.0911295244013701;10.000389893915575;0.9164153670403101;0.36666621086963047;1.02961684210987;1.0000320861073664;0.9871515330271322;1.000109420012089
77.302909;1.0999637096681227;0.9830575168537761;0.8937550636978242;-0.4322230028055337;-0.3929300209303629;1.0911311681657079;10.000374935801348;0.9164186810357762;0.36666621219181095;1.029618969879702;1.000031398127639;0.9871533781873065;1.000111639015823
77.312909;1.0999614709668195;0.9830572760970883;0.8937559434148633;-0.4322230033601262;-0.3929300210709272;1.0911328349972305;10.000360470285996;0.9164220598749773;0.3666662505932103;1.0296211684211694;1.0000306953334286;0.9871552252311585;1.0001137948970027
77.322909;1.0999592576694384;0.9830570375546664;0.8937567792528974;-0.43222300390710494;-0.3929300212077456;1.091134520611386;10.000346537632689;0.9164254981781561;0.36666632709348934;1.029623429046738;1.000029975878514;0.9871570674196204;1.000115888844797
77.332909;1.0999570797524916;0.9830567984921349;0.8937575674506417;-0.4322230044452961;-0.39293002134124977;1.0911362223020595;10.00033317424413;0.9164289899209903;0.36666644249830543;1.029625741760949;1.000029238979608;0.9871588991373518;1.0001179224659225
77.342909;1.099954945718621;0.9830565588999978;0.8937583051263944;-0.43222300497329114;-0.39293002147164974;1.0911379397478662;10.000320413674311;0.9164325279064407;0.36666659739716;1.0296280963378313;1.0000284855914363;0.9871607158811997;1.000119897568353
77.352909;1.0999528616355776;0.983056320058184;0.893758990041187;-0.43222300548959164;-0.39293002159880047;1.0911396739302734;10.000308284578123;0.9164361038622801;0.3666667921554095;1.0296304830146545;1.0000277175624932;0.987162513510283;1.000121816276316
77.362909;1.0999508315478859;0.9830560826594699;0.8937596203735797;-0.43222300599266844;-0.3929300217222667;1.0911414252464005;10.000296813515183;0.9164397095080197;0.36666702654302596;1.029632892276495;1.0000269363255412;0.9871642877001491;1.0001236817972396
77.372909;1.0999488585505743;0.9830558457899121;0.8937601944840479;-0.4322230064810148;-0.39293002184172576;1.0911431923833148;10.000286032675655;0.9164433368776226;0.3666672994481213;1.0296353143552683;1.0000261423379107;0.9871660340449581;1.0001254988752482
77.382909;1.0999469457495512;0.9830556063673394;0.8937607104134698;-0.4322230069532014;-0.3929300219574032;1.0911449728866234;10.000275980481108;0.9164469780282256;0.3666676090408935;1.0296377397265295;1.0000253351428268;0.9871677481487942;1.000127273393716
77.392909;1.0999450967065494;0.9830553593069183;0.8937611655270282;-0.43222300740786834;-0.39293002207010413;1.091146764670782;10.000266687801869;0.9164506254143376;0.3666679530899214;1.0296401603740273;1.0000245140058177;0.9871694256638867;1.0001290114997994
77.402909;1.0999433151213411;0.9830550983875126;0.8937615562804491;-0.43222300784383977;-0.3929300221808684;1.091148566588462;10.000258159719374;0.9164542725330911;0.3666683292491568;1.0296425701788041;1.000023679097123;0.9871710629305345;1.0001307185961716
77.412909;1.099941604476734;0.9830548173353312;0.8937618784374148;-0.43222300826035703;-0.3929300222906182;1.0911503777952103;10.000250371614445;0.9164579138343087;0.3666687353830348;1.0296449643024101;1.0000228317004018;0.9871726578156417;1.0001323987807151
77.422909;1.0999399679371336;0.9830545111696691;0.8937621284638647;-0.4322230086570764;-0.3929300224000358;1.0911521972359948;10.000243285431802;0.9164615440246487;0.3666691697211579;1.0296473389501701;1.0000219727804731;0.9871742097906352;1.0001340552584959
77.432909;1.099938407820363;0.9830541773252428;0.8937623049812929;-0.4322230090337661;-0.3929300225096016;1.0911540236512156;10.000236867226313;0.9164651577804325;0.3666696306399894;1.0296496914612485;1.0000211015467328;0.9871757194889362;1.0001356910765733
77.442909;1.099936925266078;0.9830538154326236;0.8937624088255139;-0.43222300939005787;-0.39293002261965243;1.091155855476923;10.000231088589508;0.9164687501802325;0.36667011649246223;1.0296520193750598;1.0000202151007607;0.987177188368215;1.0001373089151697
77.452909;1.0999355208051538;0.9830534256660763;0.893762442089458;-0.4322211763920955;-0.39292835606379667;1.0911576908131055;10.000225918020192;0.9164723168839968;0.36667062576974213;1.0296543196112793;1.0000193089536158;0.9871786181796736;1.0001389101284601
77.462909;1.0999341945969534;0.9830530071960968;0.8937624072129041;-0.432221176705972;-0.3929283561756798;1.0911595273365955;10.000221316095299;0.9164758534552576;0.366671157212853;1.029656589580902;1.0000183780099499;0.9871800101649232;1.0001404945792844
77.472909;1.0999329456947426;0.9830525578305332;0.8937623068722641;-0.4322211769978886;-0.39292835628910344;1.0911613614149278;10.000217238037862;0.9164793546209411;0.36667170959270157;1.0296588282925483;1.0000174174090943;0.9871813646082739;1.0001420613993088
77.482909;1.0999317717066959;0.9830520741256459;0.8937621445420556;-0.43222117726755205;-0.3929283564048421;1.0911631872730712;10.000213635696669;0.916482814146216;0.366672281267202;1.029661035812395;1.0000164229198711;0.9871826809628172;1.0001436095989327
77.492909;1.0999306695364675;0.9830515516526902;0.8937619245487092;-0.43222117751478223;-0.3929283565240387;1.0911649973398407;10.000210457095541;0.9164862250521892;0.36667286992162745;1.0296632125105323;1.000015391323648;0.9871839581674013;1.0001451386323421
77.502909;1.0999296357497823;0.9830509860538803;0.8937616512342649;-0.4322211777395974;-0.39292835664803677;1.0911667829924125;10.000207650511317;0.9164895800518547;0.36667347270253103;1.0296653591997489;1.0000143213247152;0.987185194765168;1.0001466489449249
77.512909;1.0999286659627556;0.9830503743977527;0.8937613282597193;-0.43222117794244136;-0.3929283567780526;1.0911685350240217;10.00020516430854;0.9164928722663209;0.3666740864139864;1.0296674777949366;1.000013214551957;0.9871863890172099;1.000148141764987
77.522909;1.0999277549382533;0.9830497154943584;0.8937609587387286;-0.4322211781242114;-0.3929283569149611;1.091170244687429;10.000202935997365;0.9164960958863255;0.3666747076002644;1.0296695713627775;1.000012075183116;0.9871875393631049;1.0001496186922814
77.532909;1.099926897403392;0.9830490088864152;0.8937605458829497;-0.4322211782859477;-0.3929283570593306;1.091171905385366;10.000200890972494;0.9164992462328468;0.3666753325823671;1.0296716435325424;1.0000109081794575;0.9871886449254629;1.0001510815535102
77.542909;1.0999260880326165;0.983048253807437;0.8937600934778216;-0.4322211784283552;-0.39292835721140423;1.091173513457248;10.000198958799482;0.9165023192064709;0.36667595750584026;1.0296736985939394;1.000009718000244;0.9871897056896795;1.0001525318068363
77.552909;1.0999253217768568;0.9830474494689662;0.8937596056699894;-0.4322211785514958;-0.3929283573708321;1.0911750674429268;10.000197083658364;0.9165053108963618;0.36667657854518343;1.02967574191876;1.000008508439242;0.9871907225377735;1.0001539696417234
77.562909;1.0999245956820667;0.9830465960498868;0.8937590861625101;-0.4322211786548829;-0.392928357536656;1.0911765670269888;10.000195216830416;0.9165082177103768;0.3666771922076573;1.0296777794171506;1.0000072828736595;0.9871916973976693;1.0001553934462395
77.572909;1.0999239101180542;0.9830456946098909;0.8937585375281373;-0.4322211787378034;-0.39292835770782253;1.091178012322391;10.000193305692674;0.9165110370106401;0.3666777955585604;1.0296798165787466;1.0000060445156356;0.9871926336310225;1.0001567997885796
77.582909;1.0999232682707305;0.9830447460300201;0.8937579613625147;-0.4322211787995329;-0.3929283578837164;1.0911794033457078;10.000191291110449;0.91651376830794;0.3666783863420033;1.029681857947492;1.0000047965370091;0.987193536507469;1.000158183984693
77.592909;1.0999226748529443;0.9830437507447002;0.8937573593257069;-0.4322211788393699;-0.3929283580643564;1.0911807399947675;10.000189111725144;0.916516413956863;0.36667896305408515;1.0296839066017467;1.0000035423395615;0.9871944131902324;1.0001595414001494
77.602909;1.099922134557877;0.9830427094140978;0.8937567341154045;-0.432221178856777;-0.3929283582502258;1.0911820223255262;10.000186712793072;0.9165189783669675;0.36667852491801994;1.0296859633794484;1.0000022859270117;0.9871949010024397;1.0001608690091897
77.612909;1.0999216507079292;0.9830416229874135;0.8937560894428388;-0.43222117885175615;-0.39292835844191837;1.0911832509302986;10.00018405625444;0.9165214666337631;0.3666790715699386;1.0296880271168811;1.0000010314405148;0.9871957529983361;1.000162165584184
77.622909;1.099921224601625;0.9830404919838246;0.8937554293046353;-0.43222117882505956;-0.3929283586399407;1.0911844277034413;10.000181121110403;0.916523883333568;0.36667960261635296;1.0296900964142193;0.9999997822684564;0.987196608294053;1.0001634303061777
77.632909;1.0999208557736915;0.9830393160237035;0.8937547575741044;-0.43222117877796234;-0.3929283588445883;1.0911855562994264;10.000177889266466;0.9165262315360868;0.366680117476414;1.0296921706071693;0.9999985413464332;0.98719747648567;1.000164662162971
77.642909;1.099920543340617;0.983038094112267;0.8937540781623873;-0.43222117871176363;-0.3929283590557716;1.0911866416561888;10.000174330614135;0.9165285128468007;0.3666806155503063;1.0296942491376495;0.9999973120394766;0.9871983659893828;1.000165860892569
77.652909;1.0999202879563916;0.9830368256547518;0.8937533950104748;-0.4322211786273988;-0.3929283592730466;1.0911876891710999;10.000170403791612;0.9165307281371898;0.36668109635459006;1.0296963313859933;0.9999960982475311;0.9871992842034545;1.0001670276158625
77.662909;1.0999200932077275;0.9830355112360616;0.893752711388841;-0.43222117852551;-0.3929283594958679;1.0911887042370687;10.000166069468404;0.9165328776901552;0.36668155934462;1.0296984171161654;0.9999949040073283;0.987200237182842;1.0001681644190132
77.672909;1.0999199654991711;0.9830341524950484;0.8937520288838184;-0.43222117840687607;-0.3929283597238538;1.0911896919256545;10.000161299118476;0.9165349614661469;0.36668200373350995;1.0297005061168933;0.9999937325192025;0.9872012295124902;1.0001692737583119
77.682909;1.0999199126420336;0.9830327518083667;0.893751347429288;-0.43222117827272566;-0.3929283599570291;1.0911906563243083;10.000156076936182;0.9165369801917351;0.36668242876850815;1.0297025975241367;0.999992584807488;0.9872022645428494;1.0001703581277595
77.692909;1.099919942361961;0.9830313119446475;0.8937506665892216;-0.43222117812470007;-0.3929283601958431;1.0911915998309596;10.0001504021084;0.9165389357940477;0.3666828342305091;1.0297046901319904;0.9999914595211097;0.9872033446671796;1.0001714199047114
77.702909;1.09992006136708;0.9830298353888183;0.8937499863190213;-0.4322211779646953;-0.3929283604407258;1.0911925228123907;10.000144288157784;0.9165408305565824;0.36668322038135465;1.0297067828617095;0.9999903541223734;0.9872044716698029;1.0001724611317244
77.712909;1.099920274614981;0.9830283240634103;0.8937493068360475;-0.4322211777947884;-0.3929283606915826;1.0911934236615042;10.000137759720468;0.9165426666844003;0.3666835872394284;1.0297088741632718;0.9999892661633848;0.9872056469499547;1.0001734829612334
77.722909;1.0999205849728957;0.9830267798412128;0.8937486287482009;-0.4322211776172519;-0.39292836094773326;1.0911942990753143;10.000130850715388;0.916544446861493;0.3666839340850339;1.0297109614224798;0.9999881938676287;0.9872068714619961;1.0001744851728618
77.732909;1.0999209938565353;0.9830252050334096;0.8937479534974146;-0.43222117743457816;-0.3929283612081635;1.0911951446546568;10.000123598180597;0.9165461744040869;0.36668425961227574;1.0297130416317515;0.9999871363042415;0.9872081457945955;1.000175466312298
77.742909;1.0999215019479198;0.9830236024552347;0.8937472833537652;-0.4322211772493684;-0.392928361471771;1.0911959558418491;10.000116030429698;0.9165478529901839;0.3666845622523859;1.0297151127641098;0.9999860935704292;0.9872094704170782;1.000176424274636
77.752909;1.099922109162747;0.9830219750371223;0.89374662074795;-0.4322211770642128;-0.3929283617375221;1.0911967282499477;10.000108161626796;0.9165494869739085;0.36668484042069827;1.0297171743479652;0.9999850667477304;0.9872108454664927;1.0001773568135646
77.762909;1.0999228148690479;0.9830203250121746;0.8937459676101847;-0.43222117688171535;-0.3929283620045507;1.0911974573988013;10.000100000085771;0.9165510816358003;0.3666850926254767;1.0297192267693787;0.9999840572499543;0.9872122703163783;1.0001782616395796
77.772909;1.0999236184484105;0.9830186538338962;0.8937453254687865;-0.43222117670442506;-0.39292836227220906;1.0911981390577985;10.000091558698067;0.9165526429359077;0.36668531736320575;1.0297212704175012;0.9999830659408555;0.9872137439165192;1.0001791363501216
77.782909;1.0999245191677662;0.9830169632037239;0.8937446960168509;-0.43222117653456765;-0.39292836253998503;1.0911987699942847;10.000082853917304;0.9165541776626708;0.36668551309496067;1.0297233055142316;0.9999820926817914;0.9872152656921545;1.0001799785245726
77.792909;1.099925515766098;0.9830152554765275;0.8937440811490165;-0.43222117637377183;-0.3929283628073153;1.0911993479555415;10.000073896830362;0.9165556936647071;0.366685678480344;1.0297253323762443;0.9999811362867917;0.9872168354624422;1.0001807856887772
77.802909;1.0999266063588644;0.9830135326319148;0.8937434824212473;-0.4322211762229741;-0.39292836307348117;1.091199870978151;10.000064690010744;0.9165571991813022;0.3666848126340835;1.029727351798419;0.9999801948553783;0.9872180807924482;1.0001815550637136
77.812909;1.0999277885284349;0.9830117950421363;0.8937429005260339;-0.43222117608259003;-0.3929283633376218;1.0912003368922911;10.000055235601222;0.9165587016370242;0.36668491531499386;1.0297293653960136;0.9999792664405456;0.9872197422757091;1.000182283379915
