time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.822909;1.0999290596451439;0.9830100407802328;0.8937423347523008;-0.43221934261953354;-0.39292669693207327;1.0912007433309927;10.000045543512687;0.9165602070344749;0.366684986952577;1.0297313754498028;0.999978348925627;0.9872214455021385;1.0001829664828503
77.832909;1.0999304173841657;0.9830082655700689;0.8937417825655094;-0.43221934250088584;-0.3929266971890731;1.0912010881856904;10.000035632198117;0.9165617203057527;0.36668502833016475;1.0297333842351033;0.9999774389022144;0.987223187431197;1.0001835987025491
77.842909;1.0999318604479014;0.9830064637836271;0.893741239762092;-0.43221934239401144;-0.3929266974409238;1.091201369652945;10.000025527667136;0.9165632457882719;0.3666850401428199;1.0297353935755404;0.9999765313958519;0.9872249652020276;1.0001841729732432
77.852909;1.0999333891377203;0.9830046297143723;0.893740700962761;-0.43221934229978437;-0.3929266976867623;1.0912015854882398;10.000015261706807;0.9165647871174075;0.3666850228204154;1.0297374048008316;0.9999756210420316;0.9872267760920649;1.0001846819654379
77.862909;1.0999350048661547;0.9830027582541968;0.8937401601487821;-0.4322193422191655;-0.3929266979256553;1.0912017330143122;10.000004868691338;0.916566346646342;0.3666849767055366;1.0297394186978905;0.9999747034304218;0.98722861740853;1.0001851190442106
77.872909;1.099936708791789;0.9830008456475704;0.8937396113393895;-0.43221934215317664;-0.39292669815618286;1.0912018103934296;9.999994382012247;0.9165679248997735;0.3666849022181485;1.029741435642329;0.9999737759574977;0.9872304863176887;1.000185478469691
77.882909;1.0999385005386184;0.9829988900780287;0.8937390490212339;-0.43221934210281776;-0.3929266983764094;1.091201817460811;9.999983828372201;0.9165695207563984;0.36668479975771556;1.0297434558571448;0.9999728380308672;0.9872323793654266;1.0001857554230311
77.892909;1.0999403775472316;0.9829968910208998;0.893738467928537;-0.4322193420690409;-0.3929266985842759;1.0912017550448772;9.99997322432976;0.9165711323433265;0.36668466971114233;1.0297454792510687;0.9999718903942149;0.9872342923396327;1.000185946487734
77.902909;1.0999423356558349;0.9829948479134005;0.8937378626112574;-0.4322193420527821;-0.3929266987778929;1.0912016237204794;9.999962583023942;0.9165727575748609;0.3666845127472746;1.0297475053710266;0.9999709340449452;0.9872362208103965;1.0001860504738638
77.912909;1.0999443708115497;0.9829927591456705;0.8937372273948927;-0.4322193420547646;-0.39292669895565024;1.091201423525414;9.999951927401382;0.9165743939229177;0.36668433014047463;1.0297495340088558;0.9999699692873729;0.9872381605193373;1.0001860684189592
77.922909;1.0999464802825887;0.9829906219103842;0.8937365567797235;-0.43221934207508367;-0.3929266991163178;1.091201154461598;9.999941294743877;0.916576037961724;0.3666841238514652;1.029751565626158;0.9999689952004165;0.9872401073523083;1.0001860021821105
77.932909;1.0999486624514543;0.9829884331026458;0.8937358459915851;-0.4322193421130377;-0.39292669925906;1.091200816632465;9.999930731701179;0.9165776848210208;0.36668389616857106;1.0297536010413597;0.9999680100190288;0.9872420574474958;1.000185852927756
77.942909;1.0999509162808192;0.9829861899910397;0.8937350912703962;-0.43221934216742763;-0.39292669938333635;1.0912004098435593;9.99992029267774;0.9165793281186905;0.3666836492433579;1.029755641065579;0.9999670119791702;0.9872440074092865;1.0001856210102935
77.952909;1.099953240901747;0.9829838898641846;0.8937342894359855;-0.4322193422369574;-0.3929266994888271;1.091199933200028;9.999910041686283;0.9165809613140331;0.36668338505093817;1.0297576868185943;0.9999659995322194;0.9872459543182981;1.0001853069911024
77.962909;1.099955634796912;0.9829815302221867;0.8937334373161552;-0.43221934232035575;-0.3929266995754164;1.09119938540366;9.999900052959555;0.9165825793026321;0.36668210555529535;1.029759740143282;0.9999649708506599;0.9872475242458723;1.0001849122265674
77.972909;1.0999580954683716;0.9829791099135917;0.8937325319948689;-0.43221934241624116;-0.39292669964308885;1.0911987655946507;9.999890408974311;0.9165841783921299;0.3666818126345584;1.029761803098218;0.999963923463409;0.9872494579689814;1.0001844383576748
77.982909;1.0999606201573742;0.9829766295603569;0.8937315713820182;-0.4322193425229875;-0.3929266996918312;1.091198073767135;9.999881193466106;0.9165857553713441;0.36668150798259525;1.0297638773422835;0.9999628547673465;0.9872513821752583;1.0001838865999204
77.992909;1.0999632060714228;0.9829740911724177;0.8937305545719028;-0.4322193426388837;-0.3929266997217792;1.0911973106382764;9.999872482705465;0.9165873069812859;0.36668119324873294;1.0297659645316966;0.9999617625183586;0.9872532948043542;1.0001832576659806
78.002909;1.0999658495766578;0.9829714979178511;0.8937294820121233;-0.43221934276251867;-0.3929266997334869;1.0911964775158862;9.99986433898231;0.916588829570844;0.3666808701331876;1.029768066642008;0.9999606441929911;0.9872551928476855;1.000182552170803
78.012909;1.0999685459540454;0.9829688540837414;0.8937283548673648;-0.4322193428929439;-0.39292669972796845;1.0911955765536936;9.999856804364335;0.9165903189576287;0.36668054037166253;1.0297701852434573;0.9999594965377055;0.9872570719840486;1.000181770984911
78.022909;1.0999712900817213;0.9829661651807968;0.8937271739001743;-0.43221934302947457;-0.392926699706392;1.09119461101155;9.999849896407763;0.916591770720228;0.3666802057319358;1.0297723207586489;0.9999583164954822;0.9872589271081935;1.0001809147734069
78.032909;1.0999740770357203;0.9829634376054405;0.8937259393727388;-0.4322193431714025;-0.392926699669795;1.0911935846294953;9.99984361303288;0.9165931802701263;0.3666798678520688;1.0297744727272742;0.9999571021987936;0.9872607529944838;1.0001799829479883
78.042909;1.0999769026111403;0.9829606770107645;0.8937246518393094;-0.432219343317814;-0.3929266996191701;1.091192500810447;9.99983794632763;0.9165945424487383;0.36667952811828813;1.029776640697737;0.9999558528286504;0.9872625444063033;1.0001789738934055
78.052909;1.0999797635034023;0.9829578869448394;0.8937233126574358;-0.43221934346754787;-0.3929266995556938;1.0911913626541137;9.999832892019011;0.9165958515791848;0.36667918785787607;1.0297788246489537;0.9999545683136406;0.9872642960064824;1.0001778864883173
78.062909;1.0999826566915878;0.9829550696071144;0.8937219243529964;-0.43221934361926556;-0.39292669948080694;1.0911901729176763;9.999828448926081;0.9165971023653291;0.3666788485235731;1.0297810244013381;0.9999532495873772;0.9872660023750184;1.0001767204631433
78.072909;1.0999855793601119;0.9829522271894731;0.8937204910378133;-0.4322175104382447;-0.39292503272955326;1.0911889336957754;9.999824620755739;0.9165982905528979;0.3666785116599484;1.0297832386547967;0.9999518985635923;0.98726765819198;1.000175475447049
78.082909;1.0999885298882894;0.982949362244226;0.8937190182642887;-0.4322175105899108;-0.39292503263717665;1.0911876468733972;9.99982142024836;0.9165994127858177;0.36667817875456654;1.0297854645650377;0.9999505177972995;0.9872692585319303;1.0001741509988038
78.092909;1.0999915082077427;0.9829464778181217;0.8937175121277275;-0.43221751073999726;-0.3929250325387704;1.0911863146820202;9.999818863732402;0.9166004661625478;0.3666778510639741;1.029787698069891;0.9999491103756282;0.9872707988409766;1.0001727480667473
78.102909;1.0999945150442627;0.98294357707036;0.8937159782417838;-0.4322175108878534;-0.39292503243543137;1.0911849394634772;9.99981696393762;0.9166014477832553;0.3666765296331372;1.0297899348623993;0.9999476799992807;0.9872719032078758;1.0001712702335017
78.112909;1.099997551048776;0.9829406621695274;0.8937144217108833;-0.4322175110330441;-0.3929250323274411;1.0911835235565222;9.9998157307094;0.9166023545943625;0.3666762154531717;1.0297921717783964;0.999946231199147;0.9872733101696662;1.0001697234406741
78.122909;1.1000006162821245;0.9829377343498239;0.8937128482151863;-0.43221751117527746;-0.3929250322145871;1.091182070267881;9.999815171740728;0.9166031841568698;0.3666759094616382;1.0297944079487955;0.9999447692459488;0.9872746447932682;1.0001681144990189
78.132909;1.100003710411073;0.9829347953652413;0.8937112645685422;-0.4322175113142067;-0.39292503209639346;1.0911805852726477;9.999815289390506;0.9166039360533299;0.3666756125090118;1.0297966449373726;0.9999432996781515;0.9872759053281476;1.0001664496396312
78.142909;1.1000068333043738;0.9829318485072679;0.8937096776713963;-0.43221751144925646;-0.39292503197202816;1.0911790764755103;9.999816080397427;0.9166046122618243;0.3666753254322345;1.02979888583424;0.9999418283131806;0.9872770917358515;1.0001647338172348
78.152909;1.100009984739517;0.9829288985730184;0.8937080929662266;-0.43221751157960564;-0.39292503184033606;1.0911775522318505;9.999817541211055;0.9166052159389264;0.36667504903729176;1.029801134088169;0.9999403617865845;0.987278204794867;1.0001629704425696
78.162909;1.1000131635948103;0.9829259516031456;0.8937065138447878;-0.432217511704253;-0.3929250317001433;1.0911760204361143;9.999819670270284;0.9166057502240533;0.36667478393301667;1.0298033923857517;0.9999389078716872;0.9872792455009347;1.0001611608877319
78.172909;1.1000163680463717;0.9829230149788032;0.8937049420925446;-0.43221751182213897;-0.3929250315504547;1.0911744888457107;9.999822459991533;0.916606218132642;0.36667453043385967;1.0298056619867637;0.9999374752226857;0.9872802154103655;1.0001593044789077
78.182909;1.100019596145161;0.9829200971880161;0.8937033788540973;-0.4322175119322861;-0.3929250313903302;1.0911729647640578;9.999825885989063;0.9166066228773381;0.36667428865174273;1.0298079431178038;0.9999360725119617;0.9872811174901774;1.0001573998669016
78.192909;1.100022845814638;0.9829172068375754;0.8937018254328013;-0.4322175120338572;-0.39292503121862293;1.0911714538959776;9.99982990448923;0.916606967810731;0.36667405854040874;1.029810235300557;0.9999347072302065;0.9872819563806777;1.000155446203697
78.202909;1.1000261149859998;0.9829143518297975;0.8937002835984771;-0.43221751212611;-0.39292503103390714;1.0911699593754214;9.999834459137947;0.916607256246821;0.366673839721529;1.0298125368791595;0.999933384751396;0.9872827378688148;1.0001534427665737
78.212909;1.1000294017048196;0.9829115391011106;0.8936987556972926;-0.4322175122082645;-0.39292503083467817;1.0911684819193013;9.999839492332475;0.9166074917779455;0.366673631540088;1.0298148451219822;0.9999321085280556;0.9872834683562889;1.0001513882880608
78.222909;1.1000327035288244;0.9829087746896342;0.8936972442202706;-0.43221751227937505;-0.3929250306195498;1.0911670212798141;9.999844956891785;0.9166076785462774;0.36667243351467793;1.0298171570095547;0.9999308812271394;0.9872837825209071;1.0001492812532047
78.232909;1.10003601707716;0.9829060640607714;0.89369575096356;-0.4322175123383668;-0.3929250303872561;1.0911655774902436;9.999850819095759;0.9166078206544632;0.36667224546687777;1.029819469380873;0.9999297052367809;0.9872844277914586;1.0001471209039814
78.242909;1.1000393383615092;0.9829034121608605;0.8936942773667382;-0.43221751238424333;-0.39292503013658925;1.0911641509642767;9.999857047493997;0.9166079211267482;0.3666720672606974;1.0298217786277641;0.9999285824157668;0.9872850357459575;1.0001449080004456
78.252909;1.1000426632558706;0.9829008229698779;0.8936928258338485;-0.43221751241621126;-0.3929250298663676;1.0911627422197219;9.999863603098909;0.9166079813753772;0.3666718988163415;1.029824080642396;0.9999275141303396;0.9872856089110638;1.0001426445707262
78.262909;1.100045987554237;0.9828982993164619;0.8936913999777174;-0.4322175124335678;-0.39292502957536307;1.0911613517338004;9.999870440138663;0.916608001983547;0.36667174026754423;1.0298263709440765;0.9999265010650044;0.9872861493578678;1.0001403330134029
78.272909;1.1000493066334995;0.9828958434557368;0.8936900038972182;-0.4322175124356518;-0.39292502926227435;1.091159979553293;9.999877507189547;0.9166079845557007;0.3666715918243423;1.0298286449054175;0.999925542425808;0.9872866580960433;1.0001379758522977
78.282909;1.1000526153874952;0.982893457703781;0.8936886417160774;-0.4322156790886539;-0.3929233622591228;1.0911586248317393;9.999884749915571;0.9166079331610234;0.36667145351901886;1.0298308976003736;0.9999246358068029;0.987287135393719;1.0001355764220525
78.292909;1.1000559087867237;0.9828911442652907;0.8936873172045059;-0.43221567905884417;-0.39292336189787197;1.0911572858978893;9.999892117659524;0.9166078542324739;0.3666713250613131;1.0298331230593447;0.999923778199672;0.9872875816390967;1.0001331391068338
78.302909;1.100059181896818;0.9828889050079975;0.893686033420133;-0.4322156790121758;-0.39292336151037077;1.0911559602941427;9.999899567252285;0.916607754782033;0.36667120582229357;1.0298353140634033;0.9999229669967766;0.9872879974536454;1.0001306685609945
78.312909;1.100062428973619;0.9828867419317432;0.8936847928877251;-0.43221567894746654;-0.39292336109525927;1.0911546445726863;9.999907067360201;0.9166076400457416;0.3666710950991812;1.0298374628755231;0.999922200108758;0.9872883834841786;1.0001281691933084
78.322909;1.1000656433608471;0.9828846571953677;0.8936835982649458;-0.43221567886326306;-0.392923360651686;1.0911533346877855;9.999914605294855;0.9166075122749225;0.36667099252203417;1.029839562000221;0.9999214754336393;0.9872887405027376;1.0001256455203684
78.332909;1.1000688188021428;0.9828826522928016;0.8936824528951129;-0.432215678758049;-0.3929233601794072;1.0911520265684762;9.999922190425076;0.9166073711810341;0.3666708981276115;1.0298416048817116;0.9999207901743384;0.9872890693901069;1.0001231025018962
78.342909;1.100071950436362;0.98288072755946;0.8936813607587505;-0.4322156786303099;-0.39292335967861486;1.0911507161663003;9.999929853475766;0.916607215322665;0.36666981204141885;1.0298435866362181;0.9999201406118453;0.9872889996895313;1.000120545537903
78.352909;1.100075034693369;0.982878882742085;0.893680325914848;-0.432215678478562;-0.39292335914995374;1.0911493995988795;9.999937642439626;0.9166070432954241;0.366669734073998;1.029845504431136;0.999919522639497;0.9872892752493079;1.000117980294804
78.362909;1.100078069072768;0.9828771179951484;0.8936793522423302;-0.432215678301421;-0.3929233585947471;1.0911480736213237;9.999945611162968;0.9166068537642971;0.36666966361751374;1.029847357220302;0.9999189325214946;0.9872895252477448;1.0001154120165399
78.372909;1.1000810516187263;0.9828754337867832;0.893678443744699;-0.43221567809768485;-0.3929233580148984;1.091146735867466;9.999953801979316;0.9166066449962185;0.36666959991130327;1.029849144604598;0.9999183675124839;0.9872897503384117;1.00011284482836
78.382909;1.1000839797300495;0.9828738298972212;0.8936776041804904;-0.4322156778664808;-0.3929233574123285;1.091145384786984;9.999962233090667;0.9166064153378276;0.3666695421380379;1.029850865910841;0.9999178257347624;0.9872899519028636;1.0001102818679561
78.392909;1.1000868496775562;0.9828723053853895;0.8936768359612165;-0.43221567760747853;-0.39292335678847917;1.0911440189669288;9.999970900939978;0.9166061644154171;0.3666694891704539;1.0298525205869062;0.9999173048973142;0.9872901317657155;1.0001077256544153
78.402909;1.1000896573537438;0.9828708595887988;0.8936761402534338;-0.43221567732101884;-0.3929233561443774;1.0911426359482104;9.999979797225954;0.9166058937869288;0.3666694394767419;1.0298541086892417;0.9999168012247834;0.9872902916599021;1.000105178230028
78.412909;1.1000923989740368;0.9828694922533097;0.8936755181556046;-0.4322156770080432;-0.3929233554811199;1.0911412321919385;9.999988919151708;0.9166056065687006;0.3666693912944392;1.029855630442985;0.9999163096545308;0.987290433328573;1.0001026413868854
78.422909;1.1000950708241914;0.9828682024187846;0.8936749710561057;-0.4322156766698122;-0.39292335480034213;1.091139804400124;9.999998260670678;0.9166053068344164;0.36666934271512996;1.029857085522501;0.9999158245746784;0.9872905586475035;1.0001001168800927
78.432909;1.1000976687754158;0.9828669880575794;0.8936745003283142;-0.43221567630752183;-0.3929233541043509;1.0911383506455292;10.000007808909753;0.9166049998071355;0.36666929177046126;1.0298584726671878;0.999915340504561;0.9872906692175775;1.00009760657562
78.442909;1.1001001881530883;0.9828658470859227;0.893674107093349;-0.4322156759220276;-0.3929233533957946;1.0911368705912672;10.00001755921267;0.9166046919764638;0.36666923678792274;1.0298597901041295;0.9999148527601143;0.9872907659457711;1.0000951122566686
78.452909;1.1001026233632127;0.9828647781003957;0.8936737917133297;-0.43221567551380086;-0.3929233526771771;1.0911353647946476;10.000027529480878;0.9166043895326834;0.3666681767438363;1.0298610368662553;0.9999143575028901;0.9872904780431955;1.0000926344495287
78.462909;1.1001049676942072;0.9828637803890076;0.8936735532944372;-0.4322138417497067;-0.3929216852840739;1.0911338338700989;10.00003775701851;0.9166040960205514;0.3666681113710439;1.0298622138292495;0.9999138509701971;0.9872905495730987;1.0000901712226369
78.472909;1.1001072138295758;0.9828628539691171;0.8936733899807399;-0.4322138412964497;-0.392921684552014;1.091132278171217;10.000048283618284;0.916603811497767;0.3666680411986402;1.0298633234219237;0.9999133293360667;0.9872906107173209;1.000087718741086
78.482909;1.1001093543355605;0.9828619992042132;0.893673299933997;-0.4322138408206428;-0.39292168381651826;1.0911306976312536;10.00005914844925;0.9166035336338367;0.36666796739749574;1.0298643686950897;0.9999127897213484;0.9872906627905286;1.0000852731403318
78.492909;1.1001113820663728;0.9828612156323253;0.8936732820406397;-0.4322138403222168;-0.39292168307959624;1.0911290918517764;10.00007039200636;0.9166032593118209;0.36666789125525506;1.0298653530991517;0.9999122308692783;0.9872907065147675;1.000082831699257
78.502909;1.1001132908309212;0.982860501235481;0.8936733360487132;-0.4322138398012089;-0.3929216823430194;1.0911274606941246;10.000082056879078;0.9166029852731892;0.36666781379979024;1.0298662810080759;0.9999116527502049;0.9872907425555553;1.000080392920336
78.512909;1.1001150758844414;0.9828598528900621;0.8936734627624534;-0.43221383925787005;-0.3929216816083798;1.0911258046580719;10.00009418414695;0.9166027075783849;0.36666773590594415;1.0298671578404919;0.9999110558369702;0.9872907723209845;1.0000779566971114
78.522909;1.1001167339902636;0.9828592672661419;0.8936736641997726;-0.43221383869265584;-0.3929216808771307;1.091124124642089;10.000106814366532;0.9166024211084937;0.36666765847043653;1.0298679893338516;0.9999104408738267;0.987290797851433;1.000075524698778
78.532909;1.1001182633782915;0.9828587413556641;0.893673943168621;-0.4322138381061078;-0.39292168015055673;1.0911224217588846;10.000119993163175;0.9166021200700621;0.36666758240470837;1.0298687810059144;0.9999098092693544;0.9872908208374596;1.00007310024366
78.542909;1.1001196634541877;0.9828582725056189;0.893674302555732;-0.4322138374987068;-0.39292167942965883;1.0911206970834086;10.000133770621257;0.9166017988128727;0.36666750849969393;1.0298695386493586;0.9999091634870414;0.987290842015434;1.0000706874508372
78.552909;1.1001209343299772;0.9828578582627121;0.8936747448880188;-0.43221383687079357;-0.3929216787150193;1.0911189507055072;10.000148188558354;0.9166014524892918;0.36666643717247166;1.0298702689282777;0.9999085070328481;0.9872904898027413;1.000068290053502
78.562909;1.100122077033051;0.9828574963194986;0.8936752723088727;-0.4322138362226799;-0.39292167800681366;1.0911171810947773;10.000163267956902;0.9166010779608639;0.3666663683977501;1.0298709791854965;0.999907844376579;0.9872905062814504;1.0000659111941512
78.572909;1.1001230935506565;0.9828571848148874;0.8936758866234578;-0.43221383555486603;-0.39292167730489064;1.0911153854162552;10.000179006648251;0.9166006743193158;0.36666630203934475;1.0298716772800431;0.999907180994724;0.987290518857204;1.0000635547289274
78.582909;1.1001239856695673;0.9828569228438172;0.8936765890477685;-0.4322138348681051;-0.39292167660871824;1.0911135599389636;10.000195380604572;0.9166002423099562;0.36666623814453997;1.0298723718499372;0.9999065230368471;0.9872905264720091;1.0000612263040962
78.592909;1.1001247541740657;0.9828567108738248;0.8936773800841246;-0.4322138341632901;-0.39292167591736654;1.0911117007803346;10.000212341966861;0.9165997833972924;0.3666661768974364;1.0298730721189722;0.9999058761659985;0.9872905283864138;1.0000589330159462
78.602909;1.1001253991592166;0.9828565510803109;0.893678259973566;-0.4322138334413721;-0.3929216752296711;1.0911098053889825;10.00022981552158;0.9165992990557393;0.36666611857166276;1.029873787004878;0.9999052442173806;0.9872905237181878;1.000056682197148
78.612909;1.1001259204714944;0.9828564473111576;0.8936792293125785;-0.43221383270336006;-0.3929216745444396;1.0911078735339304;10.000247701213151;0.9165987902922496;0.36666606371259786;1.0298745241600746;0.9999046289837897;0.9872905108962657;1.0000544802283118
78.622909;1.1001263177464922;0.9828564042351741;0.8936802892987769;-0.4322138319502961;-0.3929216738606176;1.0911059069305313;10.000265884868044;0.9165982577833152;0.366666013181975;1.0298752892871639;0.9999040314783467;0.9872904874758874;1.000052332219511
78.632909;1.1001265900473163;0.9828564259295294;0.8936814416791914;-0.43221199784991776;-0.3929200065107417;1.091103908401618;10.00028424557166;0.9165977023413405;0.36666596784346167;1.029876085732509;0.9999034534503716;0.9872904497105884;1.0000502425386937
78.642909;1.1001267360112037;0.9828565148162552;0.8936826885397815;-0.4322119970700405;-0.39292000582771336;1.0911018816527187;10.000302656453401;0.9165971245496844;0.36666592832649675;1.0298769146266684;0.999902897912537;0.9872903918422772;1.000048215328589
78.652909;1.1001267548206708;0.9828566716698992;0.8936840315292537;-0.4322119962785503;-0.3929200051448087;1.0910998313664086;10.000320992273743;0.916596523660775;0.3666658950680813;1.0298777756906157;0.9999023686808024;0.9872903059867117;1.0000462543811208
78.662909;1.1001266468239292;0.9828568966711763;0.8936854705487712;-0.4322119954766912;-0.39292000446217223;1.0910977628750675;10.000339145189413;0.916595897411986;0.36666486831023104;1.0298786682120007;0.999901869534152;0.9872898113875732;1.0000443623163298
78.672909;1.1001264133314475;0.9828571906603392;0.8936870029338205;-0.4322119946657924;-0.39292000377998826;1.0910956811595438;10.000357032020835;0.9165952430632105;0.3666648479761738;1.029879591623426;0.9999014038508105;0.9872896411507789;1.0000425398457784
78.682909;1.1001260562982509;0.9828575556088139;0.8936886239168004;-0.4322119938474197;-0.392920003098397;1.0910935894593758;10.000374585883018;0.916594558055309;0.3666648335882793;1.0298805450832702;0.9999009751617346;0.987289414264648;1.0000407858574527
78.692909;1.1001255783222013;0.9828579944287722;0.8936903279487209;-0.4322119930233892;-0.3929200024174111;1.0910914884371203;10.000391744414962;0.9165938397841438;0.3666648243823376;1.029881526066361;0.9999005878740582;0.9872891214904083;1.0000390978840044
78.702909;1.1001249824257862;0.9828585105859564;0.8936921097558569;-0.432211992195553;-0.3929200017369897;1.0910893767228818;10.000408444233914;0.9165930851817599;0.3666648196466656;1.0298825296488443;0.9999002472601064;0.9872887545343156;1.000037472547802
78.712909;1.1001242714734991;0.9828591074925576;0.8936939646114166;-0.4322119913655315;-0.39292000105721353;1.091087252705562;10.000424621249051;0.9165922904716146;0.3666648189326296;1.0298835495897467;0.9998999587543415;0.9872883071472504;1.0000359062543056
78.722909;1.1001234478366333;0.9828597882553202;0.893695888206428;-0.4322119905345249;-0.39292000037830616;1.0910851163220103;10.000440217261769;0.9165914515962376;0.36666482188915195;1.0298845793953348;0.9998997273138525;0.9872877751791289;1.0000343958811717
78.732909;1.1001225133477188;0.9828605560488469;0.893697876698484;-0.4322119897033062;-0.39291999970064845;1.0910829696369335;10.0004551873468;0.9165905653501524;0.36666482797559613;1.0298856118259834;0.9998995575007187;0.9872871557279681;1.0000329390496054
78.742909;1.1001214695554693;0.9828614143554536;0.8936999270979624;-0.43221198887250667;-0.3929199990248375;1.0910808165511918;10.000469499570679;0.9165896298938538;0.36666483632610625;1.0298866386106997;0.9998994540387162;0.9872864472090739;1.0000315342024961
78.752909;1.1001203183912398;0.9828623669732183;0.8937020374754386;-0.43221198804300454;-0.3929199983514801;1.0910786625898434;10.000483130946643;0.9165886440563722;0.3666638457962648;1.0298876515587783;0.9998994217633589;0.9872852787984285;1.0000301806991287
78.762909;1.1001190629969402;0.9828634178316921;0.8937042063960051;-0.43221198721605764;-0.3929199976808008;1.091076514926254;10.000496064977552;0.9165876069140224;0.36666385507466914;1.0298886433073262;0.9998994648129039;0.9872843962678166;1.0000288787890614
78.772909;1.1001177088579372;0.9828645704652557;0.8937064319028882;-0.4322119863931455;-0.3929199970124742;1.0910743821860465;10.000508285584774;0.9165865182863282;0.36666386276441093;1.0298896071277677;0.9998995861569488;0.9872834326145099;1.000027629284834
78.782909;1.1001162646790494;0.9828658280954566;0.8937087110793938;-0.4322119855756273;-0.3929199963457081;1.0910722736676013;10.000519767072332;0.9165853788949613;0.3666638674542721;1.0298905370386617;0.9998997877901109;0.9872823927892206;1.0000264332248905
78.792909;1.1001147418705493;0.9828671943367112;0.8937110402037391;-0.4322119847643245;-0.39291999567940344;1.0910701981973947;10.000530474427963;0.9165841898242063;0.3666638678317412;1.0298914281216982;0.9999000708245706;0.9872812812116832;1.0000252918754269
78.802909;1.1001131536741255;0.982868672950224;0.8937134144977193;-0.43221015062610507;-0.3929183283456911;1.0910681629527157;10.000540379225088;0.9165829520978559;0.3666638629208616;1.0298922761985014;0.9999004352362223;0.9872801016252759;1.000024206601355
78.812909;1.1001115152578744;0.9828702668524848;0.8937158277681316;-0.4322101498277205;-0.392918327676742;1.0910661725253668;10.000549474362677;0.9165816668259171;0.3666638522933919;1.029893077261281;0.9999008802195074;0.9872788577749001;1.0000231787446712
78.822909;1.1001098433143623;0.9828719777126009;0.893718272891364;-0.4322101490364251;-0.3929183270048238;1.0910642288456855;10.000557773222713;0.9165803356056147;0.3666638359377533;1.0298938274129967;0.9999014054362043;0.9872775533593899;1.0000222102134184
78.832909;1.1001081541470743;0.9828738059303479;0.8937207426789852;-0.43221014825350207;-0.3929183263290576;1.0910623319298673;10.000565298450809;0.916578960681814;0.3666638140529913;1.0298945232973205;0.9999020117998507;0.987276191431147;1.0000213036426466
78.842909;1.100106462128176;0.9828757505472197;0.8937232302691903;-0.4322101474807182;-0.39291832564882145;1.0910604804653095;10.000572074776011;0.9165775450843562;0.3666637870994234;1.0298951625868449;0.9999027010537072;0.9872747744584193;1.0000204610682757
78.852909;1.1001047797200392;0.982877809636159;0.8937257288484619;-0.4322101467200419;-0.392918324963802;1.091058671925315;10.000578128940566;0.9165760925828768;0.3666627557304656;1.0298957439026235;0.9999034747085571;0.9872729334259399;1.000019682909617
78.862909;1.1001031180556708;0.9828799812999293;0.8937282308379717;-0.43221014597355356;-0.39291832427403206;1.0910569027888055;10.000583489604624;0.916574607015047;0.36666272053217447;1.0298962660956703;0.9999043330714784;0.9872714139153969;1.0000189687952132
78.872909;1.1001014873257735;0.9828822643376698;0.8937307272919423;-0.43221014524341744;-0.39291832357985795;1.0910551692092034;10.000588185262686;0.9165730919052897;0.3666626819662564;1.029896727973583;0.9999052750355009;0.9872698476259765;1.0000183186668852
78.882909;1.100099896868306;0.9828846581179331;0.8937332086959939;-0.4322101445315898;-0.39291832288199074;1.0910534676689718;10.000592240483245;0.9165715508494653;0.36666264044868313;1.029897128906155;0.9999062986096727;0.987268238281701;1.0000177325070272
78.892909;1.1000983548103567;0.9828871619702543;0.8937356666087319;-0.4322101438394004;-0.392918322181577;1.0910517949240632;10.000595672418408;0.9165699878543765;0.36666259637336235;1.029897469158461;0.9999074014859642;0.9872665901542489;1.0000172094148212
78.902909;1.1000968675639275;0.9828897744524154;0.8937380942600832;-0.4322101431674179;-0.3929183214800846;1.0910501478379218;10.000598493384857;0.9165684075353048;0.36666255013754323;1.0298977495344384;0.9999085813460942;0.9872649076407372;1.0000167473940758
78.912909;1.1000954396378244;0.9828924932337517;0.8937404864241293;-0.43221014251564216;-0.39291832077911965;1.0910485240073924;10.000600718284138;0.9165668154989635;0.36666250218368046;1.0298979711051826;0.999909836031356;0.9872631950613784;1.00001634400623
78.922909;1.100094073692023;0.9828953155897185;0.8937428396129568;-0.432210141883808;-0.3929183200803475;1.0910469220645538;10.000602369178111;0.9165652184154515;0.36666245303337064;1.0298981350783227;0.9999111635103377;0.987261456586602;1.0000159969557214
78.932909;1.100092770784384;0.9828982383780881;0.8937451516143863;-0.43221014127164586;-0.3929183193855833;1.0910453404208311;10.000603474569177;0.9165636235238815;0.3666624032775876;1.0298982424782703;0.9999125613509924;0.9872596957290919;1.0000157038486914
78.942909;1.1000915312546955;0.9829012574953683;0.8937474202958727;-0.4322101406790355;-0.39291831869675214;1.091043776050322;10.00060406546425;0.9165620383386486;0.3666613535197369;1.0298982937162249;0.9999140261477146;0.9872575436312329;1.0000154617259682
78.952909;1.1000903559701865;0.9829043678772246;0.8937496433660282;-0.4322083067726955;-0.3929166513487982;1.0910422251944294;10.000604171180612;0.9165604706470574;0.36666130438243993;1.029898288487046;0.9999155538936688;0.9872557455458307;1.0000152675023082
78.962909;1.1000892465268293;0.9829075639893666;0.8937518190143094;-0.4322083062193381;-0.3929166506761291;1.0910406846141691;10.000603819202112;0.9165589279912594;0.3666612565724681;1.0298982261427814;0.9999171407940982;0.9872539333382309;1.0000151186758905
78.972909;1.100088204106142;0.9829108399263298;0.8937539458152538;-0.4322083056854151;-0.3929166500129234;1.0910391516917435;10.00060303797586;0.9165574166872178;0.36666121087741055;1.0298981058358814;0.999918783404715;0.987252111648426;1.0000150131857617
78.982909;1.1000872286497438;0.9829141891904649;0.8937560216419209;-0.4322083051704585;-0.3929166493600405;1.0910376243538296;10.000601856929226;0.9165559414140471;0.3666611682373322;1.029897926335676;0.9999204784134804;0.9872502862242604;1.0000149489183683
78.992909;1.1000863192341717;0.9829176048653115;0.893758042953251;-0.4322083046740486;-0.3929166487183554;1.0910361016272057;10.000600303129472;0.9165545059300909;0.36666113000528955;1.0298976861758895;0.9999222225206906;0.9872484634934285;1.0000149232667517
79.002909;1.1000854745128112;0.9829210801865764;0.8937600056011391;-0.43220830419604916;-0.39291664808890747;1.0910345837298414;10.000598399072938;0.9165531139243788;0.3666610980014013;1.0298973840292693;0.9999240121710329;0.9872466500494638;1.0000149330855204
79.012909;1.100084692410556;0.9829246088561713;0.8937619062911067;-0.4322083037365124;-0.39291664747303817;1.091033071012994;10.000596167087997;0.9165517690210402;0.3666610741771906;1.0298970190084242;0.9999258430306174;0.9872448520080634;1.0000149755753567
79.022909;1.100083969516954;0.9829281846278951;0.8937637429112493;-0.43220830329537724;-0.39291664687213346;1.0910315628257627;10.000593635898316;0.9165504745834333;0.3666610603289915;1.0298965913023552;0.9999277094511416;0.9872430744590645;1.000015048807512
79.032909;1.1000833009471296;0.9829318005227577;0.8937655137708995;-0.4322083028723014;-0.3929166462871846;1.0910300574679836;10.000590836335006;0.9165492339857623;0.3666610581632139;1.029896102751602;0.9999296046697523;0.9872413214602636;1.0000151508673447
79.042909;1.100082681281815;0.9829354485482485;0.893767217328053;-0.4322083024667964;-0.3929166457185935;1.091028553096872;10.000587789589332;0.9165480508001735;0.3666600695101449;1.0298955559151595;0.9999315220002998;0.9872392249985271;1.000015279040487
79.052909;1.1000821059050945;0.982939120224105;0.8937688528474922;-0.43220830207851724;-0.39291664516618013;1.0910270482841111;10.000584502286644;0.9165469283539001;0.3666600962936111;1.0298949524370273;0.999933455606116;0.9872375309704905;1.0000154300714736
79.062909;1.1000815710355498;0.9829428070720314;0.893770420948603;-0.4322083017074562;-0.3929166446292101;1.0910255414319712;10.000580969919664;0.9165458692758934;0.3666601402311678;1.029894293341834;0.9999353998469026;0.9872358709959612;1.0000156008649776
79.072909;1.100081072906633;0.9829465003859739;0.8937719233291225;-0.43220830135390254;-0.39291664410658267;1.0910240302251657;10.000577182368565;0.9165448756856399;0.36666020260130117;1.0298935810212948;0.99993734872806;0.9872342490398411;1.0000157888248733
79.082909;1.100080608148651;0.9829501912535854;0.8937733618581888;-0.43220830101821295;-0.39291664359709927;1.0910225121174735;10.000573126288634;0.9165439495217994;0.3666602841791835;1.0298928202618047;0.9999392968135811;0.9872326704195211;1.000015991645223
79.092909;1.100080174808631;0.9829538714034326;0.8937747376015824;-0.43220830070058336;-0.3929166430995778;1.0910209853410262;10.000568785396597;0.916543092604419;0.3666603853781497;1.0298920175325497;0.9999412402563567;0.9872311408219857;1.0000162072234902
79.102909;1.1000797720317264;0.9829575339817742;0.8937760500236245;-0.4322083004010382;-0.3929166426129282;1.0910194493580256;10.000564146137238;0.9165423068366729;0.36666050665867095;1.0298911796706283;0.999943176751534;0.9872296642851222;1.0000164338175042
79.112909;1.1000793986921158;0.9829611740056028;0.893777296841413;-0.432206466786308;-0.3929149754695701;1.0910179039264327;10.000559206974787;0.9165415946262299;0.3666606487900461;1.0298903128195531;0.9999451049852184;0.987228242184399;1.0000166697447508
79.122909;1.100079052770707;0.9829647883456754;0.8937784750857589;-0.4322064665233232;-0.39291497500207934;1.0910163478209334;10.000553980145673;0.9165409589774903;0.3666608127121975;1.0298894222170007;0.9999470238225242;0.9872268745799226;1.0000169131979741
79.132909;1.1000787321221819;0.9829683749956315;0.8937795821689388;-0.4322064662791955;-0.3929149745431252;1.0910147786858622;10.000548482090222;0.9165404032068003;0.3666599994303055;1.0298885128708921;0.999948931224655;0.9872251906707149;1.000017162764572
79.142909;1.1000784351305093;0.982971932425403;0.8937806158165715;-0.4322064660544684;-0.3929149740921698;1.0910131936483232;10.000542723369959;0.9165399305449172;0.36666021012386235;1.0298875896808517;0.999950823682698;0.9872239346496313;1.000017417564582
79.152909;1.1000781601502094;0.9829754592087487;0.8937815739310386;-0.43220646584969785;-0.39291497364895417;1.091011590157759;10.000536712196618;0.916539543363996;0.3666604462675269;1.0298866561571427;0.9999526967475868;0.9872227358654748;1.0000176765785658
79.162909;1.100077904952236;0.9829789536383153;0.8937824551613514;-0.43220646566536863;-0.3929149732135695;1.091009966959842;10.000530467507616;0.9165392424853664;0.36666070969865405;1.0298857130929604;0.9999545459352603;0.9872215938212574;1.000017938188433
79.172909;1.1000776670917258;0.9829824136207466;0.8937832593118497;-0.432206465501807;-0.39291497278628607;1.0910083243701538;10.00052402596691;0.9165390273507417;0.3666610025232243;1.0298847584029704;0.9999563669278116;0.9872205073252883;1.0000182005640958
79.182909;1.1000774445425203;0.9829858367536946;0.8937839872785515;-0.43220646535913854;-0.3929149723672863;1.0910066632834992;10.000517437726455;0.9165388963983784;0.36666132679094643;1.029883788124557;0.9999581553248917;0.9872194755212244;1.00001846235464
79.192909;1.1000772361532392;0.9829892206225489;0.8937846409680712;-0.4322064652373472;-0.3929149719564493;1.091004984119644;10.000510756367872;0.9165388468977352;0.36666168405014415;1.0298827980625807;0.9999599067648611;0.9872184982955272;1.0000187228632835
79.202909;1.1000770420122647;0.9829925631569718;0.8937852228820364;-0.4322064651362715;-0.3929149715533565;1.0910032868855335;10.000504030665287;0.9165388745383043;0.3666620751315299;1.0298817848360176;0.9999616175687411;0.9872175759940631;1.0000189819732057
79.212909;1.1000768635528575;0.982995862298454;0.8937857354567449;-0.4322064650554589;-0.3929149711575742;1.0910015715620038;10.00049730066136;0.9165389733821612;0.3666625004594837;1.0298807456822323;0.9999632857297145;0.9872167095256139;1.0000192405272745
79.222909;1.100076703204725;0.9829991156093837;0.8937861807547354;-0.43220646499412063;-0.39291497076881776;1.0909998382108836;10.000490596164031;0.9165391362627471;0.36666196048040633;1.029879677719414;0.9999649114990385;0.9872155300542627;1.0000195007069288
79.232909;1.100076563681609;0.9830023207956683;0.8937865603665862;-0.4322064649512573;-0.3929149703868737;1.0909980873937974;10.000483938124075;0.9165393550156455;0.3666624556861793;1.0298785774059582;0.9999664967152538;0.987214785161875;1.0000197656223613
79.242909;1.1000764468913096;0.9830054764013918;0.8937868755591478;-0.4322064649258239;-0.39291497001170483;1.0909963207940185;10.000477344817018;0.9165396207171979;0.36666298641655637;1.0298774407215785;0.9999680433835887;0.9872141085970474;1.0000200383057551
79.252909;1.100076352998663;0.9830085816891563;0.893787127619779;-0.4322046315835644;-0.3929133029770767;1.090995541476198;10.000470839619332;0.91653992489364;0.3666635528059197;1.029876264060139;0.9999695528297692;0.9872135044678065;1.0000203204540608
79.262909;1.1000762807099245;0.9830116358485008;0.8937873180414022;-0.43220463159043265;-0.3929133026172284;1.09099375358005;10.00046444928351;0.9165402610808363;0.36666415484572185;1.029875045116826;0.9999710258056251;0.9872129762007112;1.0000206113810828
79.272909;1.1000762283885657;0.9830146373014659;0.8937874485812057;-0.43220463161249534;-0.3929133022665855;1.090991961366942;10.000458193899846;0.9165406249447214;0.3666647924753467;1.0298737832667069;0.9999724630440676;0.9872125267890839;1.000020908435295
79.282909;1.1000761949594078;0.9830175834489777;0.893787521065962;-0.4322046316491433;-0.3929133019261965;1.0909901683213785;10.000452088794756;0.9165410129066739;0.3666654657181279;1.0298724792457687;0.999973865880912;0.9872121579186477;1.000021208732267
79.292909;1.1000761801686183;0.9830204706291262;0.8937875371520863;-0.43220463169984336;-0.39291330159689075;1.0909883772993727;10.00044615950667;0.9165414208455863;0.36666617477837077;1.0298711343010085;0.9999752363130543;0.98721186981023;1.0000215099976408
79.302909;1.1000761837597697;0.9830232945055729;0.8937874988788679;-0.4322046317643579;-0.3929133012791159;1.0909865911673453;10.000440446740605;0.9165418438840183;0.3666659199662692;1.0298697496562566;0.9999765759743298;0.9872112906678422;1.0000218098667795
79.312909;1.10007620459976;0.9830260511532786;0.8937874099088403;-0.43220463184279545;-0.3929133009729501;1.0909848127856214;10.000434996773972;0.9165422770568972;0.36666670139040486;1.0298683269055458;0.9999778848218572;0.9872111629665472;1.0000221051822087
79.322909;1.1000762410153975;0.9830287379658692;0.8937872759717495;-0.43220463193536635;-0.39291330067826463;1.090983044532905;10.000429855370378;0.9165427161113981;0.36666751874864395;1.029866868603222;0.9999791607400076;0.9872111148697966;1.0000223920289086
79.332909;1.100076291177961;0.9830313535961865;0.8937871036613629;-0.43220463204215803;-0.3929133003947869;1.090981288145127;10.000425072044166;0.9165431578446629;0.36666837149040626;1.0298653778350157;0.9999804005622053;0.9872111459240268;1.0000226659679632
79.342909;1.100076352846521;0.9830338975063329;0.8937868987924338;-0.43220463216316607;-0.3929133001219012;1.0909795452549413;10.00042070451124;0.9165435999646483;0.3666692588418085;1.0298638569413936;0.9999816018258986;0.9872112554668429;1.000022922229677
79.352909;1.100076423629533;0.9830363697008857;0.893786665881152;-0.43220463229837314;-0.3929132998584931;1.0909778183020162;10.00041681457281;0.9165440409624223;0.3666701793970264;1.0298623066862416;0.9999827631898158;0.9872114420617475;1.0000231560467374
79.362909;1.1000765013694023;0.9830387706858531;0.8937864085406277;-0.43220463244774054;-0.39291329960321686;1.0909761105891245;10.000413453985383;0.9165444797765336;0.36667113083227787;1.0298607264532351;0.9999838828427668;0.9872117031984949;1.0000233628548285
79.372909;1.1000765837211262;0.9830411017455357;0.8937861297893808;-0.43220463261114767;-0.39291329935495206;1.0909744249356217;10.000410648183678;0.9165449146189095;0.3666721101280936;1.0298591151253624;0.9999849574157226;0.9872120354514203;1.0000235380521763
79.382909;1.1000766681901308;0.9830433651141577;0.8937858322267908;-0.4322046327883051;-0.39291329911302786;1.0909727623860628;10.000408391233385;0.916545342042391;0.36667311406887554;1.029857472083039;0.999985982788477;0.9872124343904164;1.0000236767733317
79.392909;1.1000767528286135;0.9830455638179421;0.8937855181450998;-0.43220463297871825;-0.3929132988771405;1.0909711225894012;10.00040665351917;0.9165457573561344;0.3666731396659718;1.0298557974704527;0.9999869548883921;0.9872125234202798;1.0000237741662112
79.402909;1.1000768363607203;0.9830477019137994;0.8937851892161245;-0.4322027998484297;-0.3929116319805124;1.0909695049937436;10.000405392906455;0.9165461553556223;0.3666741844037511;1.0298540913282361;0.999987869686833;0.9872130406126893;1.0000238256770895
79.412909;1.1000769180680412;0.9830497851017556;0.8937848460830313;-0.43220280006349954;-0.3929116317565205;1.0909679091444549;10.000404561256763;0.9165465308068267;0.36667524624904396;1.0298523527840782;0.999988723388073;0.987213610824852;1.0000238263408487
79.422909;1.1000769976835882;0.9830518203471568;0.8937844886382305;-0.43220280029005576;-0.39291163153881137;1.0909663346300065;10.000404101847458;0.9165468789663128;0.3666763234084668;1.0298505804182436;0.9999895126931391;0.9872142310740775;1.0000237696547158
79.432909;1.1000770748838102;0.9830538142798823;0.8937841167401466;-0.43220280052752635;-0.3929116313280226;1.0909647817140598;10.000403944683569;0.9165471957387601;0.3666774141497812;1.0298487730266608;0.9999902347642163;0.9872148984084537;1.00002364781968
79.442909;1.1000771488113208;0.9830557724963078;0.8937837304374707;-0.4322028007752815;-0.3929116311248859;1.0909632518366135;10.000404009056581;0.9165474778630529;0.3666785168242928;1.0298469299989412;0.9999908871898444;0.9872156094711837;1.0000234529807293
79.452909;1.1000772179836795;0.9830577007589589;0.8937833297432998;-0.432202801032736;-0.39291163092995807;1.090961747007633;10.000404208181445;0.916547723473211;0.3666796299289002;1.0298450520139748;0.9999914680699341;0.9872163606977574;1.0000231779204114
79.462909;1.1000772803628696;0.9830596062026368;0.8937829142752982;-0.4322028012993234;-0.3929116307437519;1.0909602687464743;10.00040445242281;0.916547932053124;0.36668075206512246;1.0298431423005538;0.9999919761376234;0.9872171487914193;1.0000228166598488
79.472909;1.1000773335268164;0.9830614973487902;0.8937824827771337;-0.43220280157442603;-0.3929116305669922;1.0909588178991514;10.000404653675249;0.9165481036784809;0.3666818816743431;1.029841206826975;0.9999924107881802;0.9872179702094449;1.0000223655974563
79.482909;1.1000773747675903;0.9830633834586953;0.8937820334119362;-0.43220280185752097;-0.3929116304004453;1.0909573952052898;10.00040472732401;0.9165482385602355;0.3666820167907439;1.0298392524665014;0.9999927717581025;0.9872184487058627;1.0000218240572125
79.492909;1.1000774007708856;0.9830652736451635;0.893781565244081;-0.43220280214830764;-0.39291163024445713;1.0909560015652007;10.000404594798082;0.9165483372083258;0.36668315519288486;1.0298372850084256;0.9999930586695156;0.987219321487022;1.0000211936894006
79.502909;1.1000774074279072;0.9830671763909176;0.8937810792738397;-0.43220280244662307;-0.3929116300986741;1.0909546380083628;10.000404192740618;0.9165484007935525;0.36668429483573023;1.0298353089078252;0.999993271258025;0.9872202117896858;1.0000204776259425
79.512909;1.1000773906930374;0.9830690998198209;0.8937805776851236;-0.43220280275236006;-0.3929116299621881;1.0909533059361203;10.00040348054249;0.9165484311565215;0.3666854341302108;1.0298333280752412;0.9999934104475956;0.9872211146044418;1.000019680086068
79.522909;1.1000773475373158;0.9830710517457084;0.8937800622056922;-0.43220280306546643;-0.3929116298340383;1.0909520077044057;10.000402435175896;0.916548430329948;0.36668657184171227;1.029831346021925;0.9999934790423978;0.9872220248508738;1.000018806559901
79.532909;1.1000772756239292;0.983073039109495;0.8937795327299424;-0.4322028033858733;-0.3929116297136679;1.090950746957741;10.000401037391219;0.9165484000141615;0.3666877067925032;1.029829365188738;0.9999934812474272;0.9872229375892596;1.0000178639073023
79.542909;1.1000771729517342;0.9830750676242141;0.8937789866168684;-0.43220280371331116;-0.3929116296010054;1.0909495283070985;10.000399263326962;0.9165483411689708;0.36668883766311655;1.0298273866277567;0.9999934221002652;0.9872238483253116;1.000016859708825
79.552909;1.1000770383356977;0.9830771417128874;0.893778419206062;-0.4322009707139286;-0.39290996282961205;1.0909483566213842;10.000397085179095;0.9165482538581021;0.36668996285726113;1.0298254106456723;0.999993307485716;0.9872247530109379;1.0000158015077478
79.562909;1.1000768712068556;0.9830792642654677;0.8937778249775753;-0.43220097105372046;-0.39290996273321666;1.090947236462862;10.000394474572442;0.916548137939959;0.36669008038162143;1.0298234379869564;0.9999931439019132;0.9872252766995622;1.0000146966006638
79.572909;1.1000766706905911;0.9830814362611124;0.8937771979330217;-0.4322009713985226;-0.3929099626457285;1.0909461719613702;10.00039140650191;0.9165479941149836;0.36669118800198913;1.0298214707846225;0.9999929377186312;0.9872261596763627;1.0000135525146077
79.582909;1.1000764353098187;0.983083656242672;0.8937765314710386;-0.4322009717473578;-0.39290996256775523;1.0909451661477718;10.000387863851754;0.916547823917977;0.3666922836716062;1.0298195126289902;0.9999926947973927;0.987227028961568;1.0000123776851237
79.592909;1.1000761631538296;0.9830859202005866;0.8937758188936599;-0.4322009720991706;-0.3929099624995846;1.0909442195949366;10.000383842952017;0.9165476287398069;0.36669336580510226;1.0298175679032164;0.9999924208087402;0.9872278829493292;1.0000111810278884
79.602909;1.100075851877939;0.9830882225640554;0.8937750541844748;-0.4322009724527563;-0.3929099624410824;1.0909433304685723;10.000379356300998;0.9165474090909755;0.3666944332372054;1.0298156412573451;0.9999921215598875;0.9872287188960763;1.000009970566616
79.612909;1.1000754989476313;0.9830905573352359;0.8937742321567714;-0.4322009728066386;-0.3929099623920216;1.0909424961433634;10.000374422426487;0.9165471645355164;0.366695485078648;1.0298137375498646;0.9999918029059969;0.9872295337804623;1.0000087526256305
79.622909;1.100075102566383;0.983092918675028;0.8937733482788106;-0.4322009731591851;-0.3929099623525593;1.09094171418058;10.00036904958534;0.9165468941147809;0.36669652046219736;1.0298118616004723;0.9999914700927816;0.9872303265009751;1.0000075319345794
79.632909;1.1000746625830697;0.9830953014084781;0.8937723987599439;-0.43220097350898656;-0.39290996232343417;1.090940982042045;10.000363232522014;0.916546597141848;0.3666975382616943;1.0298100175221039;0.9999911265543878;0.9872310988124146;1.0000063121997815
79.642909;1.1000741806951617;0.9830977013435731;0.8937713806071776;-0.4322009738551393;-0.392909962305689;1.0909402966822677;10.000356963169208;0.9165462739557712;0.366698537293439;1.029808208371212;0.9999907732346722;0.9872318543146874;1.0000050967450251
79.652909;1.1000736599180214;0.9831001151321571;0.893770291328583;-0.4322009741972384;-0.3929099623002074;1.0909396545870926;10.000350242963659;0.9165459259309209;0.36669851673750625;1.029806436269384;0.9999904095981611;0.9872322256559988;1.0000038887383875
79.662909;1.1000731033867472;0.9831025401704176;0.8937691287426146;-0.43220097453521655;-0.3929099623075032;1.0909390516158406;10.000343088108185;0.9165455546289675;0.3666994759683245;1.0298047025785289;0.9999900358064323;0.9872329591089536;1.0000026908679343
79.672909;1.1000725133396452;0.983104975124445;0.8937678914946519;-0.4322009748692198;-0.39290996232793635;1.0909384825835855;10.000335524683464;0.9165451613176931;0.3667004141139123;1.0298030080315936;0.9999896537896583;0.9872336850680974;1.0000015046187964
