time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.682909;1.100071891228943;0.9831074201904604;0.8937665798576357;-0.4322009751996444;-0.3929099623620392;1.0909379414003288;10.000327579981569;0.916544747605899;0.3667013300727538;1.0298013526097913;0.9999892659377381;0.9872344038979124;1.0000003296493643
79.692909;1.1000712386490676;0.9831098759237905;0.8937651956536786;-0.4321991421938655;-0.3929082957438855;1.0909374218233405;10.000319280306325;0.9165443153021081;0.3667022228850231;1.0297997351233197;0.9999888733985208;0.9872351154774702;0.9999991642277044
79.702909;1.1000705580247336;0.9831123416348084;0.8937637414344025;-0.4321991425194552;-0.39290829580767883;1.0909369183843556;10.000310655361769;0.9165438648336115;0.36670309212387897;1.0297981531315048;0.999988476181148;0.987235819614175;0.9999980064394098
79.712909;1.1000698524413866;0.9831148146604908;0.8937622199256311;-0.43219914284399596;-0.392908295887821;1.0909364269312711;10.000301740680273;0.916543394775686;0.36670393806680235;1.0297966035821555;0.9999880742433082;0.9872365157292947;0.9999968547664967
79.722909;1.100069125197325;0.9831172901339914;0.89376063337676;-0.4321991431683995;-0.39290829598557003;1.0909359444449054;10.000292575249492;0.9165429027683543;0.3667047614335447;1.029795083511545;0.9999876681290728;0.9872372026904601;0.9999957079164192
79.732909;1.100068379982204;0.9831197607611729;0.8937589828854349;-0.43219914349349475;-0.39290829610203837;1.0909354688856683;10.000283199563297;0.9165423859746377;0.36670556292331247;1.0297935903919564;0.9999872592462811;0.9872378791723627;0.9999945642156135
79.742909;1.1000676213948635;0.9831222172884869;0.8937572692337282;-0.4321991438195946;-0.3929082962377635;1.090934999474455;10.000273654627684;0.916541841354242;0.36670534304014446;1.0297921224376752;0.9999868498327615;0.987238172532564;0.999993420713337
79.752909;1.1000668546392167;0.983124649942215;0.8937554947586096;-0.43219914414612287;-0.392908296392598;1.0909345368056196;10.00026397689718;0.9165412665591456;0.3667061022832818;1.0297906787789968;0.9999864426475928;0.9872388241888398;0.9999922732704116
79.762909;1.1000660843575578;0.9831270493622297;0.8937536640533628;-0.43219914447174457;-0.39290829656589915;1.0909340826976826;10.000254189896213;0.9165406606163806;0.36670684131116055;1.0297892594626086;0.9999860410429089;0.9872394604346523;0.9999911179399953
79.772909;1.1000653136916743;0.9831294064882937;0.8937517831016543;-0.4321991447947933;-0.3929082967567583;1.0909336401276888;10.000244299051275;0.9165400233566671;0.36670756079609657;1.029787865416871;0.9999856490406976;0.9872400781800762;0.9999899518628527
79.782909;1.1000645437387173;0.9831317128470631;0.8937498578120827;-0.43219914511351754;-0.39290829696424856;1.090933213236837;10.00023429172481;0.9165393548321659;0.3667082611540985;1.029786497922543;0.9999852706437901;0.9872406744331654;0.9999887728427517
79.792909;1.1000637732457952;0.9831339610633502;0.8937478928952156;-0.43219914542607585;-0.39290829718770826;1.0909328072157944;10.000224143095984;0.9165386561068842;0.36670894253843805;1.02978515751156;0.9999849089234099;0.9872412469624328;0.9999875786801536
79.802909;1.100062999269422;0.9831361444997476;0.8937458920861077;-0.43219914573051604;-0.3929082974269133;1.0909324280329438;10.000213830986505;0.9165379297273697;0.36670960516444423;1.029783843353569;0.99998456557108;0.9872417942234339;0.9999863672845173
79.812909;1.10006221869989;0.9831382572666958;0.8937438595754982;-0.432199146024727;-0.39290829768195235;1.090932082170032;10.00020335005864;0.9165371784485293;0.36671024949432857;1.0297825535377874;0.9999842410552823;0.9872423151169791;0.9999851373434512
79.822909;1.1000614290141983;0.9831402951442811;0.8937418009747278;-0.43219914630647316;-0.39290829795289206;1.0909317764670925;10.00019271225852;0.9165364030690185;0.3667098760548566;1.0297812852450272;0.9999839350211147;0.9872424372252846;0.999983888914188
79.832909;1.1000606275473597;0.9831422557025472;0.8937397230549474;-0.4321973132402905;-0.3929066315729115;1.0909315180316788;10.000181937155283;0.9165356010993745;0.36671048529104144;1.0297800348518855;0.9999836461506364;0.9872429021811094;0.9999826239121867
79.842909;1.1000598107283859;0.9831441375258724;0.8937376331520244;-0.4321973134909005;-0.3929066318750505;1.0909313140850911;10.00017104076332;0.9165347676488431;0.36671107764330724;1.0297787988414429;0.9999833718266663;0.9872433370415128;0.9999813461849765
79.852909;1.100058974285402;0.9831459398559912;0.8937355387296319;-0.43219731372309944;-0.39290663219239735;1.090931171987621;10.000160029162648;0.9165338974291902;0.36671165364949476;1.0297775747317226;0.9999831085954204;0.9872437397307176;0.9999800605609049
79.862909;1.1000581136801275;0.983147662658815;0.8937334471686956;-0.4321973139351463;-0.39290663252472297;1.09093109923335;10.00014890117443;0.9165329859841144;0.3667122138645732;1.029776360914012;0.9999828531118895;0.9872441076203646;0.9999787715197789
79.872909;1.100057224527726;0.9831493064250839;0.8937313658719833;-0.43219731412563756;-0.39290663287159616;1.0909311019657317;10.000137653660817;0.9165320300062214;0.36671275858955843;1.0297751556973187;0.9999826024480212;0.9872444384242739;0.999977482702062
79.882909;1.1000563037432864;0.9831508713057914;0.8937293021054763;-0.43219731429364416;-0.3929066332324124;1.0909311828637245;10.000126281416895;0.9165310270358974;0.3667132876764154;1.0297739566005766;0.9999823533625818;0.9872447308768941;0.999976197238253
79.892909;1.1000553509202986;0.9831523559373778;0.8937272627567985;-0.4321973144387474;-0.39290663360659167;1.0909313414094315;10.000114775777327;0.9165299750781406;0.36671380041797813;1.0297727602431106;0.999982101367424;0.9872449844931012;0.9999749178140289
79.902909;1.1000543682240647;0.9831537571949219;0.8937252548575747;-0.43219731456100274;-0.3929066339935435;1.0909315765484962;10.000103130730349;0.9165288726957667;0.3667142954276307;1.029771562161436;0.999981840675184;0.9872451990311643;0.9999736461928116
79.912909;1.1000533587385426;0.9831550710073804;0.8937232860616705;-0.4321973146608873;-0.39290663439257917;1.0909318890352653;10.000091351327683;0.9165277190944771;0.36671377087886514;1.0297703567812997;0.9999815651748356;0.987245002753587;0.9999723831034285
79.922909;1.1000523251884413;0.9831562931495467;0.8937213641935262;-0.4321973147392042;-0.3929066348030486;1.0909322814945532;10.000079447935374;0.916526513843829;0.36671422506596885;1.0297691381589522;0.9999812696603678;0.9872451380557719;0.9999711287888118
79.932909;1.1000512699708898;0.9831574197567047;0.8937194964930738;-0.432197314796811;-0.3929066352245207;1.0909327567926408;10.00006742334665;0.9165252564586532;0.36671465653003704;1.0297679007558351;0.9999809506494137;0.9872452330629006;0.9999698836513262
79.942909;1.1000501955767676;0.9831584476875362;0.8937176889699632;-0.4321973148343883;-0.3929066356568132;1.0909333168255346;10.000055272863325;0.9165239461531705;0.3667150637118626;1.0297666397275214;0.9999806067199446;0.9872452877810765;0.9999686484556456
79.952909;1.100049104610586;0.9831593745982828;0.8937159461134377;-0.43219731485251967;-0.39290663609986126;1.0909339624579661;10.000042985660064;0.9165225821818027;0.36671544501825415;1.0297653512942013;0.9999802379674978;0.9872453028871752;0.9999674240620017
79.962909;1.1000479997070365;0.9831601990070526;0.8937142714211718;-0.43219731485179824;-0.3929066365535508;1.0909346941141926;10.000030537502546;0.9165211646393342;0.36671579940111904;1.0297640333880131;0.9999798447892332;0.9872452792795681;0.9999662111242749
79.972909;1.1000468835873594;0.9831609208176023;0.8937126680812375;-0.43219731483275065;-0.3929066370178276;1.0909355126088207;10.000017893162658;0.9165196950821338;0.36671612644238494;1.0297626858512496;0.9999794274952102;0.9872452175553208;0.9999650095813735
79.982909;1.1000457587396446;0.9831615417458682;0.8937111390061206;-0.43219548146246184;-0.3929049708263862;1.0909364195620426;10.000005017985941;0.9165181767094148;0.3667164258020706;1.0297613097493248;0.9999789869267629;0.9872451179382822;0.9999638179644176
79.992909;1.1000446268314417;0.9831620648526531;0.8937096868408925;-0.4321954814080735;-0.392904971313394;1.090937416913751;9.999991883717245;0.916516614075598;0.3667166969209696;1.0297599064692697;0.999978524937336;0.9872449807279833;0.9999626335516649
80.002909;1.100043488786887;0.9831624943210501;0.8937083141389347;-0.4321954813370877;-0.39290497181314255;1.0909385061549293;9.999978469063564;0.9165150119755;0.3667159390981533;1.0297584776851425;0.9999780444092438;0.9872444352447579;0.9999614532326981
80.012909;1.1000423453810984;0.9831628360921667;0.8937070229980759;-0.4321954812507837;-0.3929049723263814;1.0909396882924933;9.999964757215826;0.9165133736031419;0.3667161515117256;1.029757026113682;0.9999775488415898;0.9872442253966436;0.9999602737250504
80.022909;1.1000411973210955;0.9831630978203768;0.8937058146466808;-0.4321954811505459;-0.3929049728534407;1.0909409643915942;9.999950732144447;0.9165116993330281;0.36671633311011137;1.0297555555870743;0.9999770419526273;0.9872439809933903;0.9999590913087009
80.032909;1.1000400445511824;0.9831632882330424;0.893704689635828;-0.4321954810374288;-0.39290497339399294;1.0909423354941405;9.999936378794352;0.9165099872222889;0.36671648257911954;1.0297540703332921;0.9999765276775676;0.9872437033329714;0.99995790221919
80.042909;1.1000388857276366;0.9831634168193635;0.8937036479448318;-0.4321954809121371;-0.39290497394687146;1.0909438019126032;9.999921689168207;0.9165082343820845;0.36671659861359074;1.0297525749435934;0.9999760092509534;0.9872433937750432;0.9999567032696907
80.052909;1.1000377187911858;0.9831634932031192;0.8937026889176397;-0.4321954807755222;-0.39290497451017603;1.0909453634925113;9.999906667563778;0.9165064380711141;0.3667166801603727;1.0297510748574632;0.9999754874514069;0.9872430542553849;0.9999554916401292
80.062909;1.1000365418358593;0.983163526398167;0.8937018116655738;-0.43219548062895335;-0.3929049750815906;1.0909470209180987;9.999891322000435;0.9165045963697619;0.3667167262508889;1.029749576348038;0.999974960315271;0.9872426878466438;0.9999542639344727
80.072909;1.100035352899329;0.9831635245020459;0.8937010152146557;-0.432195480474081;-0.39290497565872184;1.0909487761266943;9.999875646581573;0.9165027083936309;0.3667167359787386;1.0297480863288841;0.9999744243653;0.9872422986117597;0.999953015830792
80.082909;1.1000341490917611;0.9831634944861527;0.893700298074223;-0.4321954803124414;-0.39290497623942133;1.0909506311272377;9.999859617338052;0.9165007746896512;0.3667157089275605;1.0297466120140515;0.9999738758797425;0.9872415196941904;0.9999517435329106
80.092909;1.1000329265581255;0.983163442687658;0.8936996584066589;-0.43219548014535286;-0.39290497682184256;1.0909525863328273;9.999843207934237;0.9164987981518192;0.366715645255606;1.029745160043489;0.9999733116571646;0.9872410989590845;0.9999504455309639
80.102909;1.1000316812460265;0.9831633759333507;0.8936990946156096;-0.4321954799739627;-0.3929049774042377;1.0909546399205279;9.99982640616587;0.9164967842305378;0.3667155452114029;1.0297437357968473;0.9999727291330933;0.9872406703663573;0.9999491227691437
80.112909;1.1000304095505475;0.9831633015042087;0.8936986053189387;-0.43219547979935447;-0.3929049779849472;1.09095678897766;9.999809212258043;0.9164947402854493;0.36671540882333375;1.0297423432188153;0.9999721259003725;0.9872402388846252;0.9999477782605474
80.122909;1.1000291091377212;0.9831632261117077;0.8936981891330802;-0.4321936462894013;-0.3929033118958787;1.090959031003357;9.999791626269552;0.9164926751197766;0.3667152359252186;1.0297409848653032;0.9999714987705691;0.9872398084773383;0.9999464168030942
80.132909;1.1000277795464528;0.9831631555985723;0.8936978448110967;-0.43219364611227046;-0.39290331246920007;1.090961363968802;9.999773643292372;0.9164905984002482;0.3667150261684001;1.029739662554391;0.9999708431470451;0.9872393822143753;0.9999450439628973
80.142909;1.1000264216630138;0.9831630950492423;0.8936975714551089;-0.43219364593653464;-0.39290331303733494;1.0909637857218035;9.99975525611751;0.9164885194999582;0.3667147791358517;1.0297383780961198;0.9999701536953072;0.9872389624816494;0.9999436646375942
80.152909;1.1000250371098306;0.9831630485462377;0.8936973684690301;-0.43219364576437796;-0.39290331359959974;1.0909662941478977;9.999736455540058;0.9164864465015703;0.3667144947060952;1.0297371332087606;0.9999694259213187;0.9872385511533183;0.9999422821722977
80.162909;1.100023627875708;0.9831630191765138;0.8936972351704454;-0.4321936455978364;-0.392903314155362;1.090968887332714;9.999717227753214;0.916484385821913;0.3667141732481496;1.0297359294781987;0.9999686571695103;0.9872381499993349;0.9999408981915677
80.172909;1.100022195242561;0.983163009119631;0.8936971702050608;-0.43219364543843897;-0.39290331470379153;1.090971562695384;9.999697554066154;0.9164823422849434;0.36671281536327416;1.0297347686852936;0.9999678459661412;0.9872373897488728;0.9999395128986596
80.182909;1.1000207388103023;0.9831630189237726;0.8936971710532081;-0.43219364528714366;-0.3929033152437238;1.090974316332136;9.999677414282809;0.9164803196328909;0.36671242161554385;1.029733652675706;0.9999669907253482;0.9872370156696276;0.9999381260319118
80.192909;1.1000192569133795;0.983163046514036;0.8936972340876886;-0.4321936451444128;-0.39290331577366716;1.0909771439551301;9.999656788344375;0.9164783211760847;0.3667119927003093;1.0297325833795665;0.9999660894595563;0.9872366583040028;0.9999367378179501
80.202909;1.1000177478141553;0.9831630871162155;0.8936973550989544;-0.4321936450102634;-0.39290331629186975;1.0909800420611662;9.999635655143445;0.9164763500035426;0.3667115297681923;1.029731563375352;0.9999651400175747;0.9872363187944678;0.9999353491668411
80.212909;1.100016210110987;0.9831631342596578;0.8936975296638017;-0.43219364488436207;-0.3929033167964667;1.090983007350148;9.999613996822754;0.9164744087981354;0.3667110344017333;1.029730595831371;0.9999641401962958;0.9872359976839484;0.999933962094429
80.222909;1.1000146421245982;0.9831631813985159;0.8936977530207094;-0.43219364476625766;-0.392903317285698;1.090986035364675;9.999591806986865;0.9164724999785715;0.3667105083243871;1.0297296837614474;0.9999630876267479;0.9872356949943051;0.9999325805393456
80.232909;1.100013041548936;0.9831632233982214;0.893698019618253;-0.43219364465559673;-0.3929033177580115;1.0909891204130815;9.999569090835942;0.916470626451207;0.36670995316657523;1.0297288294435076;0.9999619790350825;0.9872354102123636;0.9999312104804695
80.242909;1.1000114059329167;0.9831632570400842;0.89369832312324;-0.4321936445522168;-0.3929033182120426;1.0909922564997014;9.999545859340435;0.9164687922243014;0.36670937039438645;1.0297280340684059;0.9999608097804851;0.9872351426004445;0.9999298592879949
80.252909;1.1000097329431273;0.9831632803902485;0.8936986569089694;-0.43219364445623076;-0.3929033186466715;1.0909954385038472;9.999522127062596;0.9164670022305021;0.3667087614252986;1.0297272978155045;0.9999595746857777;0.9872348914164063;0.9999285351233053
80.262909;1.1000080200270659;0.9831632916455723;0.8936990142090281;-0.43219364436799035;-0.39290331906111703;1.090998663405034;9.999497913047087;0.9164652614974703;0.3667071277394704;1.029726620657001;0.9999582697368825;0.9872342841481144;0.9999272468026102
80.272909;1.1000062645107034;0.9831632885343937;0.8936993884649781;-0.43219181095448983;-0.39290165278822925;1.0910019303498488;9.999473245275135;0.9164635745721048;0.3667064708007821;1.0297260031269764;0.9999568935725683;0.987234061690314;0.999926003694261
80.282909;1.1000044643524112;0.9831632687803182;0.8936997740758393;-0.43219181088252345;-0.3929016531610553;1.0910052393668292;9.999448170181042;0.9164619461133064;0.3667057919960711;1.0297254459233887;0.9999554474310813;0.9872338494901945;0.9999248152180706
80.292909;1.1000026189105618;0.9831632307443678;0.8937001660759029;-0.43219181081865404;-0.3929016535128281;1.09100859024756;9.999422753851787;0.9164603819690952;0.36670509267918133;1.0297249488314455;0.9999539337205324;0.9872336429688364;0.999923690107201
80.302909;1.1000007291401581;0.9831631735161164;0.8937005590072192;-0.43219181076237445;-0.3929016538436139;1.0910119822307967;9.999397067701546;0.9164588891760179;0.3667043741232373;1.0297245106776143;0.9999523551426894;0.9872334364829383;0.99992263595436
80.312909;1.0999987969776401;0.9831630969372223;0.8937009469444471;-0.43219181071257423;-0.3929016541535195;1.0910154138359724;9.999371176961262;0.9164574748440116;0.3667036373737633;1.0297241303585503;0.9999507148887168;0.9872332245228747;0.9999216591577302
80.322909;1.0999968248211036;0.9831630016848342;0.8937013246213715;-0.4321918106676074;-0.39290165444266967;1.0910188826382548;9.999345144647348;0.9164561450843649;0.3667028831223635;1.029723807564895;0.9999490166841684;0.9872330024101548;0.9999207651709282
80.332909;1.0999948156266808;0.9831628889010594;0.8937016880322983;-0.43219181062549944;-0.39290165471133554;1.0910223853368215;9.999319040449949;0.9164549043086436;0.36670211172529843;1.0297235426954887;0.999947264065628;0.9872327660078336;0.9999199589519132
80.342909;1.0999927729268975;0.9831627594027309;0.8937020341125005;-0.43219181058405665;-0.39290165495989804;1.0910259177089074;9.999292941727228;0.9164537550390314;0.3667003233829696;1.0297233363276153;0.9999454596021168;0.9872321401483315;0.9999192449298943
80.352909;1.0999907006255154;0.9831626129811198;0.8937023604281891;-0.4321918105409744;-0.3929016551887172;1.0910294747259763;9.999266927251176;0.9164526984986404;0.36669951820087304;1.0297231884728009;0.9999436053171221;0.9872318646538192;0.9999186265948284
80.362909;1.099988602339803;0.9831624487008335;0.8937026652456768;-0.4321918104940577;-0.39290165539821487;1.0910330518949398;9.999241074326765;0.9164517348941701;0.3666986961193408;1.0297230976498712;0.999941704267407;0.9872315658817737;0.9999181065094671
80.372909;1.0999864801919241;0.9831622659686086;0.8937029474606636;-0.43219181044144656;-0.3929016555889845;1.0910366468035113;9.999215460953367;0.9164508627233342;0.3666978571277585;1.0297230605338696;0.9999397617325945;0.9872312420171769;0.999917686706215
80.382909;1.099984334498933;0.9831620648349757;0.893703206264248;-0.43219181038166493;-0.3929016557617486;1.0910402589816304;9.999190165202334;0.916450078382059;0.3666970017059224;1.0297230726421154;0.9999377849624352;0.9872308911959159;0.9999173691417694
80.392909;1.0999821648148491;0.9831618457718345;0.893703440937451;-0.4321918103134164;-0.3929016559173327;1.091043888453865;9.999165261518584;0.9164493769415104;0.366696130928976;1.0297231291633069;0.9999357818886958;0.9872305112094233;0.9999171559218851
80.402909;1.0999799710803662;0.9831616095952747;0.893703651164138;-0.4321918102353518;-0.3929016560566361;1.0910475345979282;9.999140815378402;0.9164487532763331;0.3666952461312019;1.029723225270864;0.9999337600074004;0.9872300994201043;0.9999170493025729
80.412909;1.0999777543015137;0.9831613569358448;0.893703837793307;-0.43218997681277804;-0.39289998951386956;1.0910511956314457;9.999116877581882;0.9164482024994555;0.3666943485282185;1.029723355991887;0.9999317259632226;0.9872296527465899;0.9999170515709811
80.422909;1.0999755168250511;0.9831610875529635;0.8937040028922786;-0.4321899767112896;-0.39289998962304;1.0910548684086303;9.99909348610514;0.9164477198036434;0.36669343893539597;1.0297235161263372;0.9999296855958025;0.9872291678503652;0.9999171644557259
80.432909;1.0999732621446077;0.9831608001447413;0.8937041486448422;-0.4321899765971061;-0.39289998971767065;1.091058548540295;9.999070676600994;0.9164473000769975;0.36669151755673174;1.0297237004167894;0.9999276443805599;0.987228270120646;0.9999173886362344
80.442909;1.099970994278574;0.9831604927460335;0.8937042765916055;-0.4321899764706236;-0.3928999897974416;1.091062230614322;9.999048489943059;0.9164469372135072;0.3666905840803914;1.0297239037414023;0.9999256078403491;0.9872276996397891;0.9999177241319939
80.452909;1.0999687176974178;0.98316016354439;0.8937043879885154;-0.43218997633306144;-0.39289998986178687;1.0910659082384357;9.999026971404856;0.9164466238982026;0.3666896381080387;1.0297241213598922;0.9999235813474342;0.9872270829535498;0.9999181706538758
80.462909;1.0999664383122438;0.983159811198542;0.8937044845602697;-0.43218997618615845;-0.39289998991001607;1.0910695743467542;9.999006171427643;0.9164463524992498;0.3666886795045239;1.0297243483741563;0.9999215697562397;0.987226419019203;0.9999187273487999
80.472909;1.0999641637342856;0.9831594344641342;0.8937045689919905;-0.43218997603172915;-0.39289998994131253;1.0910732225892552;9.998986149615325;0.9164461159129301;0.36668770842120085;1.029724578465012;0.9999195773905795;0.9872257077916666;0.9999193929447381
80.482909;1.099961902051207;0.9831590322192276;0.8937046447919127;-0.43218997587128505;-0.3928999899548432;1.0910768486020601;9.998966968879326;0.9164459075696331;0.3666867251244536;1.0297248042423908;0.9999176078963855;0.987224950341666;0.999920166596663
80.492909;1.09995966103983;0.9831586039422707;0.8937047154529851;-0.43218997570591833;-0.39289998994995606;1.0910804492953314;9.998948683154767;0.9164457213200431;0.3666857298439338;1.029725019145647;0.9999156638644213;0.9872241493122556;0.9999210483970086
80.502909;1.099957448290571;0.9831581498363481;0.8937047834945823;-0.43218997553653005;-0.3928999899263465;1.091084021271378;9.99893133558737;0.9164455518395616;0.36668472278413183;1.0297252183494516;0.9999137471546993;0.9872233090478113;0.9999220388455031
80.512909;1.099955270764241;0.9831576706736147;0.893704850346275;-0.43218997536413684;-0.3928999898840487;1.0910875601353203;9.99891496486596;0.9164453955096499;0.3666837042227998;1.029725398731684;0.9999118598315179;0.9872224353814231;0.9999231377912207
80.522909;1.0999531338235624;0.9831571675971535;0.8937049170284496;-0.4321899751899997;-0.39289998982319047;1.0910910606790678;9.998899606781627;0.9164452512202675;0.36668167452355277;1.0297255592010714;0.9999100047165768;0.9872211643035143;0.999924343669386
80.532909;1.0999510414018334;0.983156641846584;0.8937049845562467;-0.43218997501558837;-0.3928999897437452;1.0910945173093642;9.998885291905765;0.9164451204315076;0.3666806342224645;1.029725700716311;0.999908185452921;0.987220247591254;0.9999256532968285
80.542909;1.099948997454555;0.9831560943632531;0.8937050537383197;-0.43218997484239835;-0.39289998964559786;1.091097924225785;9.998872044907161;0.9164450066452272;0.3666795842965866;1.0297258252075703;0.9999064061933632;0.9872193237064214;0.9999270623342367
80.552909;1.099947006613128;0.9831555251665214;0.8937051249882259;-0.4321899746717363;-0.3928999895288103;1.091101275488003;9.99885988441561;0.9164449149838718;0.3666785262503959;1.0297259341705884;0.9999046708881372;0.9872184027564548;0.9999285658225406
80.562909;1.0999450730028277;0.9831549332102949;0.8937051986951784;-0.43218814117130616;-0.3928983227270203;1.091104565315672;9.99884882023461;0.9164448518474592;0.3666774619699013;1.0297260281020117;0.9999029824010843;0.9872174945464088;0.999930157960743
80.572909;1.0999431987771557;0.983154317356351;0.893705275856511;-0.43218814100846464;-0.3928983225739442;1.0911077884018785;9.998838848542107;0.9164448239623942;0.36667639361063886;1.0297261067673955;0.9999013417706827;0.9872166080670566;0.9999318317492694
80.582909;1.099941383983591;0.98315367736526;0.8937053581007808;-0.43218814085011453;-0.3928983224032779;1.0911109397996748;9.99882995247966;0.9164448368264474;0.36667532340224973;1.029726169714333;0.9998997480442946;0.9872157504371286;0.9999335792685375
80.592909;1.0999396274758388;0.9831530136844205;0.8937054471919859;-0.43218814069608513;-0.3928983222153635;1.0911140138705067;9.998822108858349;0.9164448936550682;0.3666742534223586;1.0297262169848196;0.999898199007805;0.987214925789227;0.9999353923740341
80.602909;1.0999379279351067;0.9831523267534221;0.8937055447936864;-0.43218814054596716;-0.3928983220104957;1.0911170028673984;9.99881529305782;0.9164449957877127;0.36667318559181555;1.0297262496578967;0.9998966925597582;0.987214135429643;0.9999372634158813
80.612909;1.0999362845258813;0.9831516170623436;0.8937056524554515;-0.43218814039929415;-0.39289832178913603;1.091119897152402;9.998809482104118;0.9164451440271847;0.36667112173174476;1.0297262696566858;0.9998952275439692;0.9872130073039758;0.9999391856145665
80.622909;1.0999346969950683;0.9831508853428248;0.8937057716369184;-0.43218814025565266;-0.3928983215524607;1.0911226872254416;9.998804653292108;0.9164453395489133;0.3666700635411065;1.029726279428342;0.9998938032147208;0.9872122819706259;0.9999411529383908
80.632909;1.0999331653948416;0.9831501323622645;0.8937059041429882;-0.4321881401148047;-0.39289832130257374;1.091125365214883;9.998800772780065;0.9164455838095757;0.3666690125945137;1.0297262820048352;0.9998924183149511;0.9872115844191182;0.9999431597531779
80.642909;1.09993168964818;0.9831493594313293;0.8937060527730621;-0.43218813997697175;-0.39289832104209815;1.0911279246207186;9.998797788129911;0.916445878167115;0.3666679704621774;1.0297262806625727;0.9998910712266557;0.9872109108801566;0.9999452007251635
80.652909;1.099930269681619;0.9831485692836319;0.8937062210655765;-0.43218813984297644;-0.3928983207737611;1.091130359680422;9.998795637311543;0.9164462243685768;0.36666693881830026;1.0297262780961411;0.9998897612671864;0.9872102583120114;0.9999472709754906
80.662909;1.0999289066360924;0.9831477657707449;0.8937064119891364;-0.43218813971396736;-0.39289832050031426;1.091132665737044;9.998794263944015;0.9164466252284148;0.36666591920092234;1.0297262759681673;0.9998884897741372;0.9872096239890253;0.9999493659339941
80.672909;1.0999276038145522;0.9831469526416199;0.8937066270193348;-0.4321881395909143;-0.3928983202245749;1.0911348398324892;9.998793625933137;0.9164470838419143;0.3666649126747136;1.0297262751743792;0.9998872597230749;0.9872090045061649;0.9999514810426524
80.682909;1.0999263662880465;0.983146132637469;0.8937068663299984;-0.4321881394741882;-0.3928983199494679;1.0911368803283925;9.998793694056404;0.9164476022813668;0.3666639199251068;1.029726276385052;0.9998860740982579;0.9872083955472911;0.9999536117643991
80.692909;1.0999251997453972;0.9831453070067611;0.8937071295619142;-0.43218813936355666;-0.39289831967793165;1.0911387858917534;9.998794447894001;0.916448181457565;0.36666294154582296;1.0297262802978118;0.9998849344633726;0.9872077926081613;0.999955753622402
80.702909;1.0999241096785546;0.9831444750275942;0.893707416641899;-0.43218813925856425;-0.3928983194126397;1.091140554809169;9.998795874810245;0.9164488215761746;0.36666097807348824;1.0297262880706264;0.9998838410486511;0.9872068204551802;0.9999579021318229
80.712909;1.099923101477199;0.983143633825339;0.8937077281180607;-0.4321863058254375;-0.392896652489153;1.0911421853431058;9.99879796181344;0.9164495219723038;0.3666600298889467;1.0297263022421668;0.9998827942681294;0.9872062193541905;0.9999600530371188
80.722909;1.0999221803932044;0.9831427789228093;0.8937080645862477;-0.4321863057302599;-0.3928966522424729;1.091143676701999;9.998800680776405;0.9164502802287485;0.36665909723495044;1.02972632730889;0.9998817962776788;0.9872056165790651;0.9999622029524737
80.732909;1.099921350435729;0.9831419054957312;0.893708425820104;-0.432186305638727;-0.39289665200688134;1.0911450292147291;9.998803986268786;0.9164510917092792;0.36665818023952396;1.0297263695719723;0.9998808511049966;0.9872050114372456;0.9999643497591214
80.742909;1.0999206137990742;0.9831410094036582;0.8937088106801251;-0.4321863055494646;-0.3928966517827448;1.091146243599407;9.99880782909588;0.9164519503750248;0.36665727879704085;1.029726436395566;0.9998799633816403;0.9872044033451477;0.9999664925094619
80.752909;1.099919972146971;0.9831400872767946;0.8937092175843565;-0.43218630546107845;-0.3928966515702326;1.0911473201664244;9.998812170998395;0.9164528500700557;0.36665639237736003;1.0297265350786382;0.9998791372115414;0.9872037919467231;0.9999686311951504
80.762909;1.0999194277436408;0.983139136615591;0.89370964465905;-0.43218630537281266;-0.3928966513693635;1.0911482583053282;9.998816991244489;0.9164537852661081;0.36665551983417105;1.029726671822021;0.9998783757072428;0.9872031772067944;0.9999707660734631
80.772909;1.0999189828252518;0.9831381563215046;0.8937100895552741;-0.4321863052848597;-0.392896651179675;1.091149056827221;9.998822283688732;0.9164547513141916;0.36665465935071023;1.0297268512331372;0.99987768084449;0.9872025590869377;0.9999728965379697
80.782909;1.0999186388014457;0.9831371465621589;0.8937105494994373;-0.4321863051980634;-0.3928966510001682;1.0911497152347212;9.998828049101188;0.9164557444270397;0.3666538087157362;1.029727076524876;0.9998770542679325;0.9872019370123899;0.9999750203725597
80.792909;1.099918396639693;0.9831361078540246;0.8937110218132006;-0.4321863051134346;-0.3928966508296794;1.091150234354823;9.998834291098026;0.9164567617957788;0.3666529657731059;1.0297273499623194;0.9998764987307841;0.9872013090497663;0.9999771336963238
80.802909;1.0999182574758193;0.9831350408631909;0.893711504389016;-0.4321863050317771;-0.3928966506670945;1.091150615579955;9.99884101670941;0.9164578019450239;0.36665112856246573;1.0297276730777811;0.9998760182950934;0.9872002996707867;0.9999792316226304
80.812909;1.0999182223323856;0.9831339472277235;0.8937119957201847;-0.432186304953577;-0.39289665051124867;1.0911508602051692;9.99884823657503;0.9164588645235554;0.36665029509254654;1.0297280468996788;0.9998756173033416;0.9871996454334407;0.9999813093209452
80.822909;1.0999182915520374;0.9831328297948758;0.8937124946592567;-0.43218630487917437;-0.3928966503608314;1.0911509696011024;9.998855965957187;0.9164599496620708;0.3666494633738531;1.0297284723419453;0.9998752996863461;0.9871989674992844;0.9999833624754285
80.832909;1.099918464731948;0.9831316921642556;0.8937130001398185;-0.43218630480887965;-0.3928966502143563;1.0911509454474893;9.99886422748241;0.9164610575261147;0.3666486319257846;1.029728950740136;0.9998750685289474;0.9871982585626674;0.9999853870356867
80.842909;1.0999187410894125;0.9831305384565321;0.8937135110439139;-0.4321863047428678;-0.39289665007020075;1.091150789917459;9.998873049162269;0.9164621876784551;0.36664780012189774;1.0297294843868852;0.9998749257584573;0.987197512152273;0.9999873790594678
80.852909;1.0999191204586998;0.9831293727168073;0.8937140264759036;-0.4321863046810463;-0.39289664992682044;1.0911505061090505;9.998882458847481;0.9164633385207005;0.3666469680722375;1.0297300761691883;0.9998748724812916;0.9871967226924194;0.999989334978179
80.862909;1.0999196040149;0.9831281980652454;0.8937145462059075;-0.43218630462304863;-0.3928966497829419;1.0911500984612263;9.998892480498975;0.9164645075517277;0.3666461363465721;1.0297307284393702;0.9998749089793643;0.9871958853307038;0.9999912518240273
80.872909;1.0999201932188647;0.9831270167301343;0.8937150701983333;-0.4321844712350525;-0.3928949829708042;1.0911495729045404;9.998903130836036;0.9164656920917217;0.36664530575205867;1.0297314428136217;0.9998750342977057;0.987194995640619;0.9999931267177651
80.882909;1.099920888518641;0.9831258303082614;0.8937155973037092;-0.43218447118343795;-0.3928949828226124;1.09114893664883;9.998914419985438;0.9164668899171903;0.3666444772215812;1.0297322210589908;0.9998752468143698;0.9871940492562636;0.9999949562092266
80.892909;1.0999216896714195;0.98312463926153;0.8937161246784424;-0.4321844711351273;-0.3928949826703816;1.0911481974411112;9.998926358512914;0.9164680994272637;0.36664265177062993;1.0297330654301646;0.9998755451712061;0.9871926704214861;0.9999967367810699
80.902909;1.0999225963749588;0.9831234425802573;0.8937166482603565;-0.43218447109103697;-0.3928949825125961;1.0911473626453845;9.998938961699716;0.9164693191258753;0.3666418304840177;1.0297339780171741;0.9998759282231178;0.9871915981132163;0.9999984665640684
80.912909;1.0999236081664154;0.9831222387098536;0.893717163172957;-0.43218447105252666;-0.3928949823478356;1.0911464391229058;9.998952245837428;0.9164705469153203;0.3666410144917454;1.0297349600603725;0.9998763945725611;0.9871904583222002;1.0000001468726978
80.922909;1.0999247243258359;0.98312102688374;0.8937176638894201;-0.4321844710209922;-0.3928949821751767;1.0911454340734337;9.99896622119667;0.9164717797875233;0.36664020494172356;1.0297360116208398;0.9998769427521564;0.9871892502942229;1.000001781797203
80.932909;1.099925944242064;0.9831198072254033;0.8937181450021978;-0.43218447099770196;-0.3928949819943272;1.0911443555743783;9.998980887559956;0.916473014269587;0.36663940307320375;1.029737131268796;0.999877571518032;0.9871879747843245;1.0000033762811118
80.942909;1.0999272678245704;0.9831185799562135;0.8937186019767759;-0.432184470983949;-0.3928949818054569;1.0911432120760844;9.9989962329214;0.9164742473914036;0.36663861018247507;1.0297383160114706;0.9998782793588249;0.9871866330661726;1.000004935074051
80.952909;1.0999286954506442;0.9831173450427731;0.8937190309357347;-0.43218447098110285;-0.3928949816089868;1.0911420114299535;9.999012234249282;0.9164754773398492;0.36663782749131246;1.0297395621389254;0.9998790638915371;0.9871852267431698;1.0000064628109753
80.962909;1.0999302277468617;0.9831161023177143;0.8937194283439351;-0.4321844709905505;-0.39289498140555656;1.0911407603538212;9.999028863159598;0.9164767036208958;0.36663705637607413;1.0297408664649403;0.9998799219480454;0.9871837584980618;1.0000079636615908
80.972909;1.099931865256572;0.983114851811421;0.8937197909246734;-0.43218447101369234;-0.39289498119608685;1.091139464921577;9.999046093873476;0.9164779268105807;0.3666362987334776;1.029742226850401;0.9998808501007753;0.9871822322895971;1.000009440313518
80.982909;1.09993360770324;0.9831135941966773;0.8937201152117423;-0.432184471051727;-0.3928949809816128;1.0911381314260282;9.999063903660472;0.9164791481928347;0.36663455686660307;1.029743641772184;0.9998818452206308;0.9871802814829758;1.0000108930843934
80.992909;1.0999354536265116;0.9831123308293356;0.8937203971297814;-0.4321844711052174;-0.3928949807628637;1.0911367665105414;9.999082264854021;0.9164803698671163;0.3666338329897467;1.0297451091116667;0.9998829047297793;0.98717865460039;1.0000123200440758
81.002909;1.0999374005647145;0.9831110636149782;0.8937206316985369;-0.43218447117391384;-0.39289498054009114;1.091135376792912;9.999101136841423;0.9164815943430886;0.36663312892281597;1.02974662510413;0.9998840262719411;0.9871769870792223;1.0000137181326278
81.012909;1.0999394449968452;0.9831097955388833;0.8937208127287876;-0.4321844712570664;-0.3928949803133812;1.091133968444847;9.999120464375139;0.9164828228507633;0.36663244624537883;1.0297481844604794;0.9998852068248294;0.9871752860110335;1.000015083945016
81.022909;1.0999415825205767;0.9831085312694899;0.893720933428989;-0.43218447135390764;-0.39289498008314816;1.0911325464081805;9.999140183376985;0.9164840540759555;0.3666317865007809;1.0297497808611946;0.9998864418454066;0.9871735574479836;1.0000164137387155
81.032909;1.0999438086833966;0.9831072769168264;0.8937209877971631;-0.4321826381305809;-0.39289331318375326;1.0911311137631161;9.999160228813622;0.9164852843745186;0.3666311509219209;1.029751406955484;0.9998877254947063;0.9871718063541289;1.0000177036198041
81.042909;1.099946119735427;0.9831060394488436;0.8937209712953156;-0.43218263825346637;-0.39289331294999974;1.0911296721276238;9.99918053582814;0.9164865088180303;0.36663054006029744;1.0297530545628337;0.9998890515525021;0.987170037202179;1.0000189504730994
81.052909;1.0999485129384228;0.9831048259745476;0.8937208804616882;-0.43218263838903553;-0.39289331271681754;1.0911282226214036;9.999201034140095;0.9164877227141277;0.36662995394471215;1.0297547150949418;0.9998904134686907;0.9871682537708152;1.000020152979667
81.062909;1.099950985987399;0.9831036426628983;0.8937207123354332;-0.43218263853712846;-0.3928933124859972;1.0911267669682494;9.99922164690108;0.9164889229710119;0.36662939250120097;1.0297563799020817;0.9998918042705193;0.9871664586202522;1.0000213114962397
81.072909;1.0999535354871;0.9831024939946454;0.893720464405618;-0.4321826386977644;-0.3928933122598005;1.091125308372215;9.999242296762208;0.9164901085478956;0.3666288557917515;1.0297580418980112;0.9998932176802041;0.9871646537948805;1.000022426760966
81.082909;1.0999561561119968;0.9831013828718305;0.8937201349363285;-0.4321826388712595;-0.39289331204082933;1.091123851085781;9.999262910465774;0.9164912802493813;0.36662734398180236;1.0297596978420858;0.9998946491171219;0.9871624707668568;1.0000234985583016
81.092909;1.0999588411050443;0.9831003112391381;0.8937197228537753;-0.43218263905818954;-0.39289331183146853;1.0911223990597307;9.999283422477736;0.9164924404429488;0.366626857130332;1.0297613482209023;0.999896095292892;0.9871606561292863;1.0000245251646573
81.102909;1.0999615825692113;0.9830992807410124;0.8937192270857949;-0.43218263925928113;-0.3928933116335671;1.0911209553483134;9.999303782246212;0.916493592677551;0.366626395044788;1.0297629947831994;0.9998975531616902;0.9871588422662757;1.0000255036687704
81.112909;1.0999643709860265;0.9830982929355618;0.8937186463761715;-0.432182639475322;-0.39289331144855993;1.0911195226408898;9.999323960773072;0.9164947410831684;0.3666259572150828;1.0297646380738048;0.9998990193421898;0.9871570329998587;1.0000264305971442
81.122909;1.09996719524896;0.9830973489284652;0.8937179798557136;-0.4321826397071539;-0.39289331127762495;1.091118103984976;9.999343951513884;0.9164958899478408;0.366625542779075;1.0297662761002468;0.9999004901503153;0.987155232675438;1.0000273023188095
81.132909;1.0999700438941822;0.98309644916962;0.8937172275316957;-0.4321826399556846;-0.3928933111216718;1.0911167029392412;9.999363765411575;0.9164970437304155;0.36662515062809203;1.0297679046309733;0.9999019616298459;0.9871534459672103;1.000028115321634
81.142909;1.099972906625134;0.9830955938664957;0.8937163908239631;-0.43218264022180564;-0.3928933109812992;1.091115323043353;9.99938342457979;0.9164982073090866;0.36662477972997637;1.0297695185887394;0.99990342965555;0.9871516774973165;1.000028866650359
81.152909;1.0999757749986865;0.983094783309562;0.8937154730538098;-0.4321826405062572;-0.39289331085683665;1.0911139671436323;9.999402959499282;0.9164993858475762;0.3666244295611954;1.0297711130753642;0.9999048904792636;0.9871499324408922;1.000029554328977
81.162909;1.0999786420173179;0.9830940177097176;0.8937144786927614;-0.4321826408095921;-0.3928933107483746;1.0911126374441682;9.999422408650574;0.9165005837194249;0.36662410028163683;1.029772683567684;0.9999063411157285;0.9871482177342527;1.0000301773294396
81.172909;1.099981501179617;0.9830932967126257;0.8937134123677146;-0.4321826411322567;-0.3928933106557801;1.0911113361466112;9.999441815718086;0.9165018032174898;0.36662379255527244;1.0297742257056406;0.9999077791901041;0.9871465421470166;1.0000307354768156
81.182909;1.0999843456360792;0.9830926188507548;0.8937122792460084;-0.43218264147464236;-0.39289331057869387;1.0911100657197044;9.999461222378383;0.9165030443010103;0.3666225072236207;1.029775735261144;0.9999092028378177;0.9871445434478981;1.0000312297099752
81.192909;1.0999871679968052;0.9830919819378094;0.8937110856207152;-0.4321808085036394;-0.39289164384971254;1.0911088290247153;9.999480661636474;0.9165043052136187;0.3666222449704895;1.029777208660784;0.999910611031551;0.9871429727347569;1.000031662027164
81.202909;1.0999899611051567;0.9830913845146287;0.8937098384814748;-0.4321808088857294;-0.3928916438009694;1.0911076298791007;9.999500151818026;0.9165055828512526;0.3666220061517632;1.0297786435519038;0.9999120038619789;0.9871414656290338;1.0000320348466154
81.212909;1.0999927189497745;0.9830908267659959;0.8937085447236113;-0.432180809286898;-0.3928916437642519;1.0911064731760052;9.999519688217605;0.9165068729499425;0.36662179076299006;1.0297800389524285;0.9999133823527768;0.9871400285876173;1.000032350670483
81.222909;1.0999954369702516;0.9830903101315792;0.8937072105039867;-0.432180809706153;-0.39289164373778185;1.0911053639748203;9.999539244253212;0.9165081708888952;0.36662159851519593;1.0297813954791486;0.9999147480436734;0.9871386685559508;1.0000326125104217
81.232909;1.0999981120635953;0.9830898363969358;0.8937058407237641;-0.4321808101424889;-0.39289164371972496;1.0911043065413646;9.999558786429674;0.9165094725987517;0.36662142921998686;1.0297827157756372;0.9999161020719937;0.9871373929061765;1.0000328243220296
81.242909;1.1000007419561146;0.9830894073054709;0.8937044389863963;-0.4321808105951432;-0.3928916437083766;1.0911033042399478;9.999578286560599;0.9165107746884319;0.36662128330687316;1.0297840041707755;0.9999174434637186;0.9871362084627056;1.0000329909976002
81.252909;1.1000033237223934;0.9830890250656289;0.893703008084471;-0.43218081106363304;-0.39289164370205787;1.0911023596596205;9.999597722810028;0.9165120739641087;0.3666211620745749;1.0297852650749182;0.9999187682475829;0.9871351211536579;1.0000331184937599
81.262909;1.1000058529011336;0.9830886929689794;0.893701550430704;-0.43218081154756877;-0.3928916436990504;1.0911014739872515;9.999617071200682;0.9165133671769186;0.36662106755322227;1.029786501208247;0.9999200707224492;0.9871341361430019;1.0000332142828012
81.272909;1.1000083241881924;0.9830884148790797;0.8937000680376154;-0.4321808120464546;-0.39289164369785257;1.0911006463350588;9.99963629331736;0.9165146516561146;0.36662100209007137;1.029787712829048;0.9999213454279219;0.9871332578551171;1.0000332875742137
81.282909;1.1000107324413224;0.9830881941055772;0.8936985622842819;-0.43218081255967816;-0.39289164369735713;1.0910998738427269;9.999655335820943;0.9165149265033006;0.3666199679572813;1.029788897692619;0.9999225882963722;0.9871311902584738;1.0000333490724438
81.292909;1.100013072764829;0.983088033126564;0.8936970339533276;-0.43218081308680195;-0.39289164369691104;1.0910991521278943;9.99967414372935;0.9165161930662145;0.36661996721012036;1.0297900511980793;0.9999237971195002;0.9871305366362559;1.0000334103482125
81.302909;1.100015340249841;0.9830879339509522;0.8936954835997043;-0.432180813627871;-0.392891643696395;1.0910984761599165;9.99969267058347;0.9165174537191889;0.3666200017476271;1.0297911667904647;0.9999249714768517;0.9871300002519743;1.000033482697797
81.312909;1.1000175299691148;0.983087898223619;0.8936939120576901;-0.4321808141834156;-0.39289164369603785;1.091097841552223;9.999710882211074;0.9165187098773087;0.36662007337166624;1.029792236545118;0.999926112265051;0.9871295831832723;1.000033575975525
81.322909;1.1000196374090234;0.9830879269230367;0.8936923209715426;-0.43218081475436937;-0.39289164369606683;1.0910972452588752;9.999728759640425;0.9165199608897631;0.36662018367438637;1.0297932518245476;0.9999272214292991;0.9871292857639751;1.0000336983208507
81.332909;1.100021659367221;0.983088020275946;0.8936907130025868;-0.43218081534210967;-0.3928916436965255;1.0910966853965873;9.999746298382584;0.916521203982692;0.3666203338497987;1.0297942042149204;0.9999283017837763;0.9871291068543224;1.000033856576836
81.342909;1.1000235938295664;0.9830881780175694;0.8936890912197974;-0.43218081594844454;-0.392891643697194;1.091096160845397;9.999763505517121;0.9165224345466388;0.3666205247293254;1.0297950866366106;0.9999293564387045;0.9871290442488896;1.0000340565909425
81.352909;1.1000254382494967;0.9830883990675906;0.8936874580116938;-0.43218081657536234;-0.39289164369763707;1.091095670719047;9.999780396898977;0.9165236461316117;0.36662075698015223;1.0297958943141314;0.99993038844887;0.9871290948331015;1.000034303004069
81.362909;1.1000271884634527;0.983088681091266;0.8936858148131901;-0.4321789838913832;-0.3928899770306891;1.091095213720721;9.99979699166902;0.916524830406115;0.3666210311537724;1.0297966252473796;0.999931401130658;0.9871292551995394;1.0000345985840315
81.372909;1.1000288394797462;0.9830890209067888;0.8936841628867154;-0.43217898456486686;-0.39288997702907796;1.0910947880754625;9.999813303856287;0.9165259779752766;0.3666213477622526;1.0297972792674865;0.9999323984854631;0.9871295219116942;1.0000349440584393
81.382909;1.1000303868755288;0.9830894149024172;0.8936825039336773;-0.4321789852641976;-0.3928899770253203;1.091094392283592;9.999829332816708;0.9165270793454142;0.3666207074818099;1.0297978560133925;0.9999333856818767;0.9871295196001467;1.000035339329188
81.392909;1.1000318273736185;0.9830898592966867;0.8936808401394546;-0.4321789859911375;-0.39288997701841566;1.0910940259460724;9.999845059725237;0.9165281247678676;0.36662111104918876;1.0297983539854147;0.9999343698307346;0.9871299863979528;1.0000357848951833
81.402909;1.1000331582885645;0.9830903510628887;0.8936791738500464;-0.4321789867473712;-0.3928899770072114;1.0910936895394905;9.99986045713087;0.9165291040423107;0.3666215589289837;1.029798771315007;0.999935360110866;0.987130545471767;1.0000362817511872
81.412909;1.1000343765128255;0.9830908887155259;0.8936775066673582;-0.4321789875344581;-0.3928899769905101;1.0910933831543352;9.999875501199693;0.9165300075926986;0.36662205123969194;1.0297991068507708;0.9999363666118459;0.9871311901734333;1.000036830179634
81.422909;1.1000354780817585;0.983091471986148;0.8936758383969752;-0.43217898835376656;-0.39288997696734945;1.0910931056940347;9.999890171679825;0.9165308276277311;0.3666225878430712;1.0297993605117697;0.9999373992058512;0.9871319121735053;1.0000374289219442
81.432909;1.1000364588249243;0.9830921009869935;0.8936741666569314;-0.4321789892063604;-0.39288997693728483;1.0910928549920151;9.999904448213327;0.9165315580618831;0.36662316836834974;1.0297995328843605;0.9999384671815532;0.9871327021666648;1.0000380754982139
81.442909;1.100037315167483;0.9830927753534465;0.8936724877800113;-0.4321789900930153;-0.3928899769004456;1.0910926279601867;9.999918317724717;0.9165321938788097;0.36662379225436675;1.02979962450588;0.9999395789870291;0.9871335515249251;1.0000387673681987
81.452909;1.1000380439746278;0.9830934935728085;0.8936707988396264;-0.432178991014225;-0.39288997685733273;1.0910924207523196;9.999931780754377;0.9165327310093924;0.3666244586848304;1.029799635316312;0.9999407420068119;0.9871344529809224;1.0000395026152542
81.462909;1.1000386423838486;0.9830942529140934;0.8936690989382668;-0.4321789919700248;-0.3928899768085795;1.0910922292907013;9.99994484336984;0.91653316647309;0.36662516629963626;1.0297995646923348;0.9999419624658256;0.9871353996259368;1.0000402794934262
81.472909;1.100039108745331;0.9830950495810604;0.8936673887602069;-0.43217899295987094;-0.3928899767547671;1.091092049790445;9.999957505028263;0.9165334984209097;0.3666259129250436;1.0297994120853742;0.9999432451164244;0.9871363840170291;1.0000410957725987
81.482909;1.100039443676644;0.9830958789469174;0.8936656697270775;-0.4321789939827286;-0.39288997669623504;1.0910918792091728;9.999969751022345;0.916533726341478;0.36662569551880503;1.029799177904503;0.9999445925816888;0.9871370274993797;1.000041948268236
81.492909;1.1000396502291925;0.9830967363880997;0.8936639433807818;-0.4321789950372991;-0.39288997663303604;1.0910917156203292;9.999981550717623;0.9165338507232804;0.36662651043954675;1.029798864292384;0.9999460049788885;0.9871380673056765;1.0000428321391719
81.502909;1.1000397336619203;0.9830976182558773;0.8936622104471897;-0.43217899612227373;-0.392889976565093;1.091091557765445;9.999992864655521;0.9165338720493416;0.3666273539974842;1.0297984750478386;0.9999474806778735;0.9871391283831514;1.000043740665349
81.512909;1.1000397014409935;0.9830985222485831;0.8936604704247284;-0.4321789972364204;-0.3928899764923207;1.091091403821185;10.00000365269394;0.9165337907058568;0.36662822287612323;1.029798014562144;0.9999490179941155;0.9871402080923476;1.0000446659138675
81.522909;1.1000395631650324;0.983099447079462;0.8936587228928331;-0.4321789983784942;-0.39288997641463336;1.0910912509911985;10.000013874640807;0.916533607600709;0.3666291141181962;1.0297974869176483;0.9999506164586428;0.9871413041158121;1.000045599372317
81.532909;1.1000393298596856;0.9831003913844333;0.8936569694316588;-0.43217716621377344;-0.39288830966527455;1.0910910966112715;10.000023491381599;0.9165333241105061;0.3666300249096457;1.029796895586491;0.9999522766404729;0.9871424145781078;1.0000465321273506
