time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
81.542909;1.1000390129567352;0.9831013524589101;0.8936552139654357;-0.43217716740723516;-0.39288830957744375;1.0910909392527854;10.000032472628284;0.9165329420027586;0.36663095248743544;1.0297962437784542;0.9999539989820406;0.9871435385101099;1.0000474552958276
81.552909;1.100038623678312;0.9831023259347441;0.8936534613388579;-0.4321771686233625;-0.3928883094842285;1.091090778661913;10.00004080418653;0.9165324638405851;0.36663189405151353;1.0297955357728867;0.9999557826199932;0.9871446759015188;1.0000483614269338
81.562909;1.1000381727630313;0.9831033063958715;0.8936517159864241;-0.43217716985945864;-0.39288830938522185;1.091090615079218;10.000048487129266;0.9165318929917817;0.3666328466017473;1.0297947779627137;0.9999576247548261;0.9871458268966898;1.0000492455853596
81.572909;1.100037669984581;0.9831042880700934;0.8936499818837816;-0.43217717111267623;-0.3928883092798363;1.0910904485611759;10.000055531309442;0.9165312331417744;0.36663380708529525;1.029793977883384;0.9999595210274375;0.9871469910351628;1.000050104105937
81.582909;1.1000371234261084;0.983105265244191;0.893648263194676;-0.43217717238050246;-0.39288830916749845;1.091090278232193;10.000061951472476;0.9165304876326935;0.36663477294936214;1.0297931421004254;0.9999614664009213;0.9871481674577038;1.0000509323346987
81.592909;1.100036539115954;0.9831062325667965;0.8936465643340374;-0.4321771736608914;-0.39288830904807853;1.091090101417795;10.000067765255478;0.9165296588569657;0.3666347425658597;1.0297922750241852;0.9999634555544081;0.9871489839268434;1.0000517242788551
81.602909;1.1000359212514506;0.9831071853630078;0.89364488907365;-0.4321771749520065;-0.3928883089221496;1.0910899129115554;10.000072986600895;0.9165287483078995;0.36663571513854853;1.0297913791894404;0.9999654834637857;0.9871501820000689;1.0000524741042869
81.612909;1.1000352725650944;0.9831081199005788;0.8936432400169498;-0.43217717625203017;-0.3928883087908348;1.091089704772474;10.000077620309067;0.9165277573523053;0.3666366902182537;1.0297904564094493;0.9999675464156752;0.9871513873363296;1.0000531775311279
81.622909;1.1000345949030745;0.9831090333979265;0.8936416189747759;-0.4321771775592382;-0.39288830865548857;1.0910894670079323;10.000081666909196;0.9165266878696419;0.3666376672421545;1.02978950893879;0.9999696417521192;0.9871525946695868;1.0000538321653065
81.632909;1.1000338898686728;0.9831099234438807;0.8936400271101801;-0.43217717887196094;-0.39288830851750467;1.0910891893079164;10.00008513155058;0.9165255419831122;0.36663864535714624;1.0297885403006346;0.9999717665901076;0.9871537975146011;1.0000544367665438
81.642909;1.1000331587009695;0.9831107869942604;0.8936384648576993;-0.43217718018835705;-0.39288830837828753;1.091088863108526;10.000088030480276;0.9165243215327402;0.3666396234110511;1.0297875556457954;0.9999739175229774;0.9871549904739431;1.0000549901356561
81.652909;1.100032401829712;0.9831116198942225;0.8936369322271578;-0.4321771815063922;-0.3928883082392369;1.0910884823558855;10.00009039560279;0.9165230282362258;0.36664059997092086;1.0297865608054086;0.9999760907547367;0.9871561709321489;1.0000554907316626
81.662909;1.1000316190019712;0.9831124173563932;0.8936354293174108;-0.43217718282397094;-0.3928883081016154;1.0910880428938916;10.000092271495431;0.9165216637963715;0.36664157329114305;1.0297855604707125;0.9999782812530738;0.9871573390913566;1.0000559376255003
81.672909;1.1000308095125433;0.9831131747924002;0.8936339569142122;-0.43217718413898654;-0.3928883079664065;1.0910875420360382;10.000093705626469;0.9165202294484417;0.3666425413250997;1.0297845573318072;0.9999804823966899;0.9871584971052569;1.000056331840392
81.682909;1.1000299722647742;0.9831138884974012;0.893632516621578;-0.4321771854493234;-0.3928883078343391;1.0910869785248;10.000094742181204;0.9165187259711366;0.36664350192990425;1.029783552626921;0.9999826875525153;0.9871596482458185;1.0000566761694192
81.692909;1.1000291062759802;0.9831145562557254;0.8936311099661909;-0.43217718675271966;-0.39288830770607036;1.0910863519985998;10.000095422550723;0.9165171544158953;0.36664445299594806;1.0297825469719513;0.9999848919559668;0.9871607956934962;1.0000569736487595
81.702909;1.1000282110555493;0.983115177826875;0.8936297374200538;-0.4321771880465967;-0.3928883075824059;1.0910856621581058;10.00009578579896;0.9165155165619079;0.36664439242612396;1.0297815405923605;0.9999870932012609;0.9871615697389752;1.0000572266887682
81.712909;1.1000272857924733;0.9831157546863708;0.8936283984613818;-0.432175355994822;-0.39288664079774877;1.0910849086294332;10.000095863632756;0.9165138147536728;0.36664531835284314;1.0297805334695775;0.9999892906432069;0.987162713046102;1.0000574370253181
81.722909;1.1000263283024239;0.9831162888549496;0.8936270922198708;-0.4321753572612232;-0.39288664068676127;1.0910840917634774;10.000095675644854;0.9165120515394014;0.366646229505042;1.0297795259109694;0.9999914845870467;0.9871638528970661;1.000057605700692
81.732909;1.1000253354008795;0.9831167819250545;0.8936258177445353;-0.4321753585097266;-0.3928866405842984;1.0910832136633621;10.00009523439615;0.9165102292506891;0.3666471252886102;1.0297785191186717;0.9999936758180552;0.9871649875459569;1.0000577336779124
81.742909;1.1000243045068427;0.9831172351275691;0.893624573922848;-0.4321753597379107;-0.39288664049197286;1.09108227890541;10.000094555628856;0.9165083496449081;0.3666480055652134;1.0297775157115936;0.9999958654800433;0.9871661149728248;1.0000578228195305
81.752909;1.1000232346644239;0.9831176498070722;0.893623359450389;-0.43217536094376807;-0.39288664041142213;1.0910812945483284;10.00009365829782;0.9165064138679262;0.3666488703526665;1.0297765197032243;0.9999980545921524;0.9871672329533412;1.0000578760788352
81.762909;1.1000221259271366;0.9831180275238989;0.8936221726042118;-0.4321753621255876;-0.39288664034427706;1.0910802691030073;10.00009255449988;0.9165044227756406;0.3666497195916773;1.0297755350064077;1.0000002433792194;0.9871683393688642;1.0000578975042018
81.772909;1.1000209782890258;0.9831183699834888;0.8936210109846792;-0.4321753632819277;-0.3928866402920244;1.091079211126949;10.0000912454678;0.916502377493099;0.366650553031647;1.0297745636280897;1.0000024320288452;0.9871694324011203;1.000057892368434
81.782909;1.1000197917228098;0.9831186790872736;0.893619871994836;-0.4321753644117757;-0.3928866402557581;1.0910781279838777;10.000089726602425;0.9165002798400341;0.3666513701224194;1.0297736053995252;1.0000046224763017;0.9871705109179356;1.0000578664643662
81.792909;1.1000185666609053;0.9831189568468223;0.8936187538099081;-0.43217536551457625;-0.3928866402359631;1.0910770248553743;10.000087986323932;0.9164981322415845;0.3666521699091495;1.0297726589504015;1.000006818769641;0.9871715753013405;1.00005782492288
81.802909;1.1000173035930072;0.9831192052561074;0.8936176558394799;-0.43217536658985073;-0.3928866402324325;1.09107590498517;10.000085997556203;0.9164959373408527;0.36665295124169217;1.0297717227485383;1.0000090262672419;0.9871726274854756;1.000057771720892
81.812909;1.1000160022663164;0.9831194267994199;0.8936165782176427;-0.432175367636687;-0.3928866402443288;1.091074770990056;10.000083720240724;0.9164936979216383;0.3666527132833087;1.0297707956524962;1.0000112513567305;0.9871732981580544;1.000057710063302
81.822909;1.1000146618620468;0.983119625287569;0.8936155208792305;-0.432175368653648;-0.3928866402704155;1.0910736253118818;10.000081117097192;0.9164914173727422;0.3666534558467537;1.0297698769321766;1.0000135006870217;0.987174331261348;1.000057642994239
81.832909;1.100013282502678;0.9831198057014395;0.8936144831511272;-0.4321753696390973;-0.3928866403094608;1.091072469380033;10.000078167723627;0.9164891001623123;0.36665417942279577;1.0297689661649314;1.0000157793913007;0.9871753557995473;1.0000575734178216
81.842909;1.100011866221923;0.9831199729480639;0.893613464172607;-0.432175370591519;-0.3928866403604924;1.091071303086379;10.000074872333519;0.9164867515948083;0.36665488512363503;1.029768063542533;1.0000180903346674;0.9871763721523715;1.000057503483224
81.852909;1.1000104157673152;0.9831201305365556;0.8936124638107158;-0.4321753715097309;-0.392886640422727;1.0910701257859017;10.000071245669908;0.9164843772275278;0.3666555746052311;1.029767170642221;1.0000204347566002;0.9871773811739446;1.0000574340976078
81.862909;1.100008932919295;0.9831202797462415;0.8936114832246116;-0.4321753723929686;-0.39288664049550576;1.0910689377144023;10.000067309163372;0.9164819830587928;0.3666562499041255;1.0297662908369678;1.0000228126251596;0.9871783843399671;1.0000573647004676
81.872909;1.1000074184497024;0.9831204198577949;0.8936105244614471;-0.4321753732407045;-0.39288664057821615;1.091067740117426;10.000063089904057;0.9164795762272251;0.36665691314157633;1.029765428662011;1.0000252224062134;0.9871793833342846;1.0000572933636434
81.882909;1.1000058732340958;0.9831205491574087;0.8936095895575911;-0.43217537405247897;-0.3928866406699947;1.091066534565906;10.000058626685712;0.9164771648419976;0.3666575661917977;1.0297645887566473;1.00002766131669;0.9871803797166346;1.0000572176186167
81.892909;1.100004299347806;0.9831206651866243;0.8936086802093431;-0.4321753748279554;-0.392886640769575;1.0910653229953537;10.000053972924176;0.9164747569958629;0.3666582106787114;1.029763775571153;1.0000301262917293;0.9871813751766207;1.000057135009291
81.902909;1.10000270124934;0.9831207644411302;0.8936077982621367;-0.43217354223359133;-0.39288497420892066;1.091064108769499;10.000049189581567;0.9164723604521218;0.3666588482850271;1.029762993883544;1.000032614584568;0.9871823719996198;1.0000570426358097
81.912909;1.1000010868330912;0.9831208428726745;0.8936069457064416;-0.43217354293592886;-0.39288497432032327;1.0910628973067336;10.000044336402107;0.9164699832059867;0.36665948078361227;1.0297622489941978;1.000035123266897;0.9871833730033601;1.0000569368652203
81.922909;1.099999466922354;0.9831208968785853;0.8936061231993233;-0.43217354360180343;-0.3928849744364726;1.0910616950763545;10.000039467882655;0.9164676338093457;0.3666601097169134;1.0297615464066994;1.0000376483392257;0.9871843805873072;1.0000568138641166
81.932909;1.099997853067763;0.9831209238376281;0.8936053288635821;-0.4321735442319509;-0.39288497455688814;1.0910605081040115;10.00003463150897;0.9164653213188472;0.3666597362053856;1.029760891582043;1.000040184311307;0.9871850245373323;1.0000566704174176
81.942909;1.0999962554699978;0.9831209220752022;0.8936045594711766;-0.4321735448276164;-0.39288497468124844;1.0910593415239347;10.000029867256057;0.9164630552738138;0.36666036106601335;1.0297602894251345;1.0000427241270389;0.9871860477627168;1.0000565044376182
81.952909;1.099994682260048;0.9831208908006233;0.8936038125247671;-0.4321735453902899;-0.392884974809648;1.0910582000341091;10.00002520517482;0.9164608454503794;0.36666098501074396;1.0297597431916559;1.000045259215133;0.9871870777444786;1.000056314965791
81.962909;1.0999931397617926;0.9831208301323522;0.8936030864735582;-0.43217354592148327;-0.39288497494259156;1.0910570884928845;10.00002065981437;0.9164587013755997;0.36666160861412506;1.0297592535521085;1.0000477802260626;0.9871881114913736;1.0000561019530045
81.972909;1.0999916329961885;0.9831207406054017;0.8936023795343663;-0.43217354642251793;-0.3928849750806651;1.0910560123020439;10.00001623168332;0.91645663204501;0.3666622321323297;1.02975881882175;1.0000502782149001;0.9871891442484351;1.0000558661046977
81.982909;1.099990166171407;0.9831206224559327;0.8936016895409563;-0.4321735468943926;-0.39288497522431154;1.0910549774995524;10.000011919840984;0.916454645495627;0.36666285549271577;1.0297584363832974;1.0000527450241525;0.9871901705618236;1.0000556088268373
81.992909;1.0999887431187836;0.9831204756172561;0.8936010151821855;-0.4321735473378499;-0.39288497537385264;1.091053990376498;10.00000773593323;0.9164527479059615;0.3666634784983248;1.0297581039642432;1.0000551731807008;0.9871911850966748;1.0000553320150807
82.002909;1.0999873676351473;0.9831203001133744;0.8936003567219721;-0.43217354775356787;-0.39288497552952206;1.0910530563928793;10.000003711061428;0.916450943153885;0.3666641010292455;1.029757819814938;1.0000575561308798;0.9871921827890896;1.0000550374759178
82.012909;1.0999860434913493;0.9831200961635707;0.8935997150621734;-0.4321735481422151;-0.3928849756914722;1.091052178983971;9.999999889295301;0.9164492333342842;0.3666647229521091;1.029757582524348;1.0000598883938756;0.9871931586408039;1.0000547265193207
82.022909;1.099984773862678;0.9831198643512638;0.8935990902979648;-0.4321735485042278;-0.39288497585981197;1.0910513595099918;9.999996311377505;0.9164476194499055;0.36666534388250804;1.0297573915180382;1.0000621654499258;0.9871941075820266;1.0000544003061251
82.032909;1.0999835606617867;0.9831196057051729;0.8935984811267801;-0.4321735488395983;-0.3928849760344898;1.0910505983373742;9.999993002466297;0.9164461015942255;0.36666596325408307;1.0297572476622534;1.0000643835898813;0.9871950247110322;1.000054060482805
82.042909;1.0999824043032613;0.9831193211635969;0.893597884679908;-0.43217354914799716;-0.3928849762151413;1.091049895850367;9.999989970028999;0.9164446788818674;0.3666655805510343;1.029757152721311;1.000066539657375;0.9871955341365288;1.0000537095375643
82.052909;1.099981303978514;0.9831190113271451;0.8935972964437005;-0.43217354942921704;-0.39288497640114806;1.0910492528262146;9.999987211268097;0.916443349650006;0.366666195375334;1.029757108173585;1.000068630935933;0.9871963746153369;1.0000533507206324
82.062909;1.09998025845926;0.9831186769545793;0.8935967111744775;-0.43217354968366706;-0.392884976591757;1.0910486700197033;9.999984724535238;0.9164421117203121;0.36666680757812703;1.0297571145769078;1.0000706556079182;0.9871971713473955;1.0000529869730208
82.072909;1.0999792668021644;0.9831183191844552;0.8935961244250856;-0.4321735499124706;-0.3928849767861001;1.091048147514676;9.99998251503921;0.9164409625894209;0.36666741757311266;1.0297571715780507;1.0000726132024649;0.9871979221753773;1.0000526192767631
82.082909;1.099978328226726;0.9831179392776994;0.8935955329195873;-0.43217355011707115;-0.3928849769831458;1.0910476848733393;9.999980590995635;0.9164398999493139;0.3666680263845708;1.029757278488189;1.0000745041431967;0.9871986263128527;1.0000522461116654
82.092909;1.0999774414191499;0.9831175386871641;0.8935949336956531;-0.4321717169655418;-0.39288331051506464;1.0910472816073686;9.999978951940356;0.9164389220646341;0.3666686352760739;1.029757435029294;1.0000763289185528;0.9871992835539395;1.000051864389237
82.102909;1.0999766039281458;0.9831171194802221;0.8935943236353273;-0.4321717171258775;-0.3928833107140493;1.091046937278585;9.999977577952384;0.9164380274504684;0.3666692455004308;1.029757641529605;1.0000780877778817;0.9871998936966404;1.000051470531285
82.112909;1.0999758122931627;0.9831166842107134;0.8935936997661159;-0.4321717172659993;-0.3928833109124419;1.0910466515581174;9.99997643029766;0.9164372148184625;0.3666698582308035;1.0297578987342697;1.0000797805879256;0.9872004568774153;1.0000510608167743
82.122909;1.0999750627755127;0.9831162352338781;0.8935930594842572;-0.4321717173870832;-0.3928833111094794;1.0910464242016458;9.999975461112248;0.9164364836309964;0.36667047416582244;1.0297582073856704;1.0000814063479708;0.9872009734965784;1.0000506315656086
82.132909;1.0999743516408012;0.9831157742672895;0.8935924007280651;-0.4321717174903007;-0.39288331130468157;1.091046255000437;9.999974621100328;0.9164358339074695;0.36667109313911694;1.0297585674990568;1.0000829629378754;0.9872014431802605;1.0000501795677084
82.142909;1.0999736748221167;0.9831153021136767;0.8935917223311298;-0.4321717175767333;-0.3928833114978246;1.091046144066689;9.999973861334722;0.9164352653123385;0.3666717142416912;1.029758977860351;1.000084447648547;0.9872018644494283;1.0000497024475743
82.152909;1.0999730277302102;0.9831148183217602;0.8935910240968299;-0.4321717176471203;-0.3928833116887808;1.091046092209504;9.999973135227984;0.9164347768577399;0.3666723360308392;1.029759436034991;1.0000858577879206;0.9872022357911265;1.0000491989428357
82.162909;1.0999724056105844;0.983114321218518;0.8935903067358122;-0.4321717177017587;-0.3928833118773132;1.0910461010901786;9.999972405309746;0.9164343669754893;0.36667195654929274;1.0297599389419334;1.0000871908198934;0.9872021852603482;1.0000486687237478
82.172909;1.099971804497101;0.9831138084026134;0.8935895720522655;-0.43217171774056895;-0.3928833120629524;1.0910461728731222;9.99997164881492;0.9164340330848044;0.36667257344943227;1.0297604836275773;1.0000884448600096;0.9872024562859805;1.000048111766715
82.182909;1.0999712223592777;0.9831132770697052;0.8935888229301044;-0.4321717177631854;-0.3928833122449385;1.0910463095165552;9.999970853570336;0.9164337710685762;0.36667318418405204;1.029761067126603;1.0000896194750568;0.9872026790361855;1.0000475284355295
82.192909;1.0999706594894638;0.9831127240130166;0.8935880632563551;-0.4321717177691813;-0.3928833124222944;1.0910465123975244;9.999970009663738;0.9164335755985015;0.36667378604289164;1.029761685847935;1.0000907155419734;0.9872028553641241;1.000046920282159
82.202909;1.0999701176260015;0.9831121456676912;0.8935872982815999;-0.43217171775843294;-0.392883312594045;1.0910467822137766;9.99996910700723;0.9164334413781481;0.36667437620091625;1.029762335725844;1.0000917342963591;0.9872029865102092;1.0000462904579368
82.212909;1.0999695988594955;0.9831115379925642;0.8935865347114295;-0.43217171773133883;-0.3928833127594407;1.0910471188957036;9.99996813659087;0.9164333641066373;0.36667495188459065;1.029763012462823;1.000092677001098;0.9872030730059109;1.0000456430357527
82.222909;1.0999691057622696;0.9831108963335733;0.8935857799773397;-0.43217171768874324;-0.39288331291824885;1.0910475217955589;9.999967091762144;0.916433340014469;0.36667551050978875;1.0297637115160996;1.0000935456588256;0.9872031154082448;1.0000449814743966
82.232909;1.0999686420405081;0.98311021572141;0.8935850411590432;-0.43217171763166307;-0.3928833130709755;1.0910479899327281;9.999965969891223;0.9164333647498402;0.3666760498156475;1.0297644285196157;1.0000943435521557;0.987203114852628;1.000044307777407
82.242909;1.0999682122639087;0.9831094913334215;0.8935843242828874;-0.43217171756107037;-0.3928833132185709;1.0910485216973453;9.999964770523588;0.9164334333690621;0.3666765679985518;1.0297651596451907;1.000095074875348;0.9872030730391806;1.0000436231204697
82.252909;1.09996782118334;0.9831087188333762;0.8935836343328356;-0.4321717174779999;-0.39288331336187315;1.0910491145627335;9.99996348998338;0.9164335412351057;0.36667706371033737;1.0297659013299314;1.00009574403653;0.9872029923114426;1.000042928830599
82.262909;1.099967473605694;0.9831078945632322;0.8935829754351337;-0.4321717173838417;-0.39288331350152494;1.0910497659086364;9.999962121472926;0.9164336841632785;0.36667753593857394;1.029766650029489;1.0000963552593058;0.9872028762801429;1.0000422267217368
82.272909;1.0999671743521253;0.9831070158595164;0.8935823509162656;-0.4321717172803209;-0.3928833136383008;1.0910504741922362;9.999960662432015;0.916433857882569;0.3666779839450312;1.0297674027114516;1.0000969126715182;0.9872027302940737;1.0000415186326543
82.282909;1.0999669275599075;0.9831060815394599;0.8935817637881832;-0.43217171716912584;-0.3928833137731564;1.0910512390805776;9.999959119566446;0.9164340581227697;0.36667840737611335;1.0297681575595936;1.0000974205626518;0.9872025607685175;1.0000408055590984
82.292909;1.099966735997014;0.9831050919065784;0.8935812174102669;-0.4321717170517202;-0.3928833139068055;1.0910520609133871;9.999957503797262;0.9164342814849062;0.36667780639478437;1.0297689140454582;1.00009788345098;0.9872020020822653;1.000040087321284
82.302909;1.099966601072827;0.9831040484270496;0.8935807153150777;-0.4321698835961918;-0.39288164737281395;1.0910529402168787;9.999955820257092;0.9164345263779211;0.3666781816434903;1.0297696725281404;1.000098306064527;0.9872018008746576;1.0000393634738853
82.312909;1.099966522868738;0.9831029536676352;0.893580260500108;-0.4321698834707448;-0.39288164750453775;1.0910538772739293;9.999954069645606;0.9164347931552169;0.366678534087386;1.0297704337639793;1.0000986932833273;0.9872015877759887;1.0000386345331986
82.322909;1.0999664999369794;0.9831018110732611;0.8935798550147993;-0.43216988334361184;-0.392881647635287;1.0910548718698148;9.99995226235777;0.9164350832651251;0.36667886477044564;1.0297711986654146;1.0000990496686077;0.9872013639734876;1.0000379019052401
82.332909;1.0999665296053567;0.9831006244679459;0.89357949951745;-0.43216988321622835;-0.392881647764816;1.0910559232148893;9.999950426419646;0.9164353983792836;0.3666791746065846;1.0297719683985993;1.0000993786691812;0.98720113030339;1.0000371666875285
82.342909;1.0999666090976885;0.983099397787583;0.8935791931595227;-0.4321698830897046;-0.3928816478925674;1.0910570294549435;9.999948598541078;0.9164357401919931;0.366679464465594;1.029772744122117;1.0000996826134927;0.9872008872699662;1.0000364284453265
82.352909;1.0999667365123045;0.9830981347531723;0.893578934689929;-0.43216988296468556;-0.3928816480178078;1.0910581871899152;9.999946808065777;0.9164361103537169;0.3666797352772842;1.0297735263679912;1.0000999637815329;0.9872006351591296;1.0000356847977538
82.362909;1.099966910550156;0.9830968380731742;0.8935787233695078;-0.4321698828414993;-0.3928816481398247;1.0910593920689553;9.999945071298162;0.9164365098124331;0.3666799879182852;1.029774314910332;1.0001002249751558;0.9872003741810944;1.0000349323503372
82.372909;1.0999671293819169;0.9830955090487962;0.8935785581782456;-0.4321698827203626;-0.39288164825810146;1.0910606397638687;9.999943399194924;0.9164369383162587;0.36668022324610894;1.0297751093258214;1.000100468882865;0.9872001046469324;1.000034168166133
82.382909;1.0999673898337392;0.9830941483399055;0.8935784366264597;-0.4321698826014514;-0.3928816483723748;1.0910619265643138;9.999941806485719;0.9164373950903492;0.3666804422596834;1.0297759095924768;1.000100697753351;0.987199827397742;1.00003339071788
82.392909;1.0999676877351339;0.9830927571877689;0.8935783544650799;-0.43216988248505844;-0.3928816484825151;1.0910632500370223;9.99994031472735;0.9164378796656076;0.36668064619977925;1.029776715472726;1.00010091390183;0.9871995442527418;1.0000326001376147
82.402909;1.0999680189305763;0.9830913382610285;0.8935783058230716;-0.43216988237175896;-0.39288164858842745;1.0910646097403798;9.999938947540931;0.9164383916711322;0.36668083674985774;1.0297775254149169;1.000101119631268;0.9871992579631338;1.0000317975923954
82.412909;1.099968379740882;0.9830898954143896;0.8935782835154003;-0.43216988226224007;-0.39288164869003456;1.0910660071437766;9.999937723764718;0.9164389304610763;0.3666810162512916;1.0297783374584186;1.0001013166331227;0.987198971416873;1.0000309843063018
82.422909;1.0999687673093126;0.9830884325623448;0.8935782796551746;-0.4321698821568532;-0.3928816487872377;1.0910674441930266;9.999936662220012;0.9164394954776278;0.3666801876877201;1.0297791510893701;1.0001015063760719;0.9871983152442242;1.0000301613271436
82.432909;1.099969180327841;0.9830869531661666;0.8935782866007059;-0.43216988205533297;-0.3928816488799133;1.0910689215762697;9.999935793284424;0.916440086451338;0.366680354349971;1.0297799673083472;1.000101690751033;0.9871980329008336;1.0000293297580687
82.442909;1.0999696192853095;0.9830854602733956;0.8935782978462978;-0.43216988195691075;-0.3928816489679608;1.0910704378713143;9.999935158332656;0.9164407028642773;0.3666805192568296;1.0297807874876308;1.000101871452807;0.9871977522153221;1.000028490875942
82.452909;1.0999700858254282;0.9830839563741459;0.8935783079754387;-0.43216988186059413;-0.39288164905142525;1.0910719895426229;9.999934800768937;0.9164413436874758;0.3666806846532963;1.0297816124963528;1.0001020491359605;0.9871974714026571;1.0000276464204383
82.462909;1.0999705812312728;0.9830824433747117;0.8935783121490324;-0.43216988176540966;-0.3928816491306453;1.0910735715877113;9.999934760587857;0.9164420076492764;0.36668085186406907;1.029782442184017;1.0001022235288988;0.9871971883802588;1.00002679843416
82.472909;1.0999711047467209;0.9830809224096325;0.8935783061269523;-0.4321698816706807;-0.3928816492061913;1.0910751784518784;9.999935070990308;0.9164426931864679;0.3666810214027902;1.0297832753314748;1.000102393992762;0.9871969012816331;1.0000259484203484
82.482909;1.099971653002602;0.9830793933595362;0.8935782866817469;-0.432169881576145;-0.3928816492786657;1.0910768046715782;9.999935759655177;0.9164433980074556;0.3666811932336768;1.0297841102999101;1.0001025598761308;0.9871966085472218;1.0000250974028817
82.492909;1.0999722205308238;0.9830778548490032;0.8935782519412517;-0.43216988148166907;-0.3928816493486844;1.0910784453310178;9.999936853880582;0.9164441188222755;0.36668136722269595;1.029784945828665;1.000102720276289;0.9871963091688378;1.0000242467867513
82.502909;1.0999728009529515;0.9830763050028275;0.8935782009377992;-0.4321698813869539;-0.3928816494169686;1.0910800965869296;9.999938380224364;0.9164448516002272;0.3666815434476085;1.0297857810743798;1.000102873660131;0.9871960034312088;1.000023398129604
82.512909;1.0999733884501477;0.9830747419507068;0.8935781325170862;-0.43216988129161443;-0.3928816494843122;1.0910817557041392;9.99994036097855;0.9164455920199888;0.36668172208743893;1.0297866151869897;1.0001030182706423;0.9871956933622228;1.000022552096871
82.522909;1.0999739780765612;0.9830731632554992;0.8935780450980163;-0.43216804786215807;-0.3928799828848357;1.091083420382508;9.9999428114571;0.9164463353655531;0.3666819031984284;1.0297874473612527;1.0001031528810438;0.9871953820001359;1.0000217079171727
82.532909;1.0999745647369916;0.9830715653136969;0.8935779376649641;-0.4321680477655859;-0.3928799829525636;1.0910850884293428;9.999945736459734;0.9164470761988582;0.3666820866459184;1.0297882769105002;1.0001032771148537;0.9871950720819188;1.0000208632066558
82.542909;1.0999751431227478;0.983069943737301;0.8935778105772203;-0.43216804766937067;-0.3928799830212674;1.0910867580305228;9.999949129156306;0.9164478086654925;0.3666822721858182;1.0297891028849726;1.0001033914533983;0.9871947652758398;1.0000200138849882
82.552909;1.0999757093607323;0.9830682941470308;0.8935776651909934;-0.43216804757453253;-0.39287998309118094;1.0910884276490305;9.999952973905955;0.9164485272343507;0.3666824596041791;1.0297899240818555;1.0001034969061378;0.9871944620538942;1.0000191545261712
82.562909;1.0999762619344455;0.9830666127510598;0.8935775031150002;-0.43216804748218585;-0.39287998316267925;1.0910900956164977;9.999957249143327;0.9164492272009913;0.36668164867668884;1.029790739517304;1.0001035943284835;0.9871937906964253;1.00001827929563
82.572909;1.0999768005309438;0.9830648967989711;0.8935773256908651;-0.4321680473935373;-0.3928799832364638;1.0910917603888457;9.999961925555208;0.9164499048028649;0.3666818389177107;1.0297915485174618;1.0001036841443876;0.9871934934666714;1.0000173829810588
82.582909;1.0999773244744324;0.9830631449143293;0.8935771330400158;-0.432168047309653;-0.3928799833134078;1.0910934214305268;9.999966960430148;0.9164505574660036;0.3666820293784449;1.0297923502927886;1.000103766775462;0.9871931982590412;1.000016461561603
82.592909;1.0999778322402274;0.9830613567764104;0.893576923224169;-0.43216804723116825;-0.39287998339441726;1.0910950799180739;9.999972295989785;0.9164511843756782;0.3666822186919277;1.029793143355274;1.000103843012879;0.9871929043029093;1.000015512143497
82.602909;1.0999783218609454;0.9830595320624842;0.8935766927847804;-0.4321680471583542;-0.3928799834804708;1.091096738754142;9.999977864700902;0.9164517864001079;0.3666824055019674;1.029793925318111;1.000103914253804;0.9871926115432224;1.0000145322106742
82.612909;1.099978791773941;0.9830576698348994;0.8935764382757169;-0.43216804709141793;-0.39287998357268783;1.091098401575576;9.999983596784329;0.9164523652178307;0.3666825890347257;1.0297946934668576;1.0001039829583882;0.9871923210379427;1.0000135188242565
82.622909;1.0999792417622787;0.9830557691081794;0.8935761573345874;-0.4321680470306361;-0.3928799836723504;1.0911000711354073;9.999989423742393;0.9164529230042766;0.36668276923396925;1.0297954454178275;1.0001040526353986;0.98719203408451;1.000012468481176
82.632909;1.0999796733279041;0.9830538294474986;0.8935758486220595;-0.43216804697623146;-0.3928799837808425;1.0911017484969023;9.99999527690591;0.9164534629446659;0.366682946445929;1.0297961787696541;1.000104127223472;0.9871917515256363;1.0000113773078836
82.642909;1.0999800888899982;0.9830518508326335;0.8935755114690027;-0.43216804692837063;-0.39287998389945894;1.091103433537854;10.000001086373775;0.916453989649566;0.36668312113495133;1.0297968905110917;1.0001042106303066;0.9871914746530637;1.0000102415724694
82.652909;1.0999804902573338;0.9830498336470272;0.8935751455882817;-0.43216804688746907;-0.39287998402927105;1.091105125776679;10.00000678183272;0.9164545093286024;0.36668329385865717;1.0297975775278811;1.0001043063428219;0.9871912063422307;1.0000090590228212
82.662909;1.099980877919509;0.9830477793371438;0.893574750323219;-0.4321680468544106;-0.39287998417121356;1.0911068251757696;10.000012293776766;0.9164550298829048;0.3666834653853244;1.0297982373822712;1.0001044170295657;0.9871909507564602;1.0000078300666295
82.672909;1.0999812515553555;0.9830456911307643;0.8935743242819998;-0.4321680468303999;-0.39287998432613436;1.091108532890937;10.000017557758616;0.916455560506402;0.3666836367182475;1.029798868658358;1.0001045445537118;0.9871907123355359;1.000006557288697
82.682909;1.0999816106802294;0.9830435739143486;0.8935738663700102;-0.4321680468165631;-0.39287998449457595;1.0911102512791129;10.000022520629363;0.9164561107343563;0.36668380888118773;1.0297994711856675;1.000104689894093;0.9871904952064798;1.000005243888634
82.692909;1.0999819551625558;0.9830414330932;0.8935733772392657;-0.432168046813651;-0.39287998467651497;1.0911119833318004;10.000027142934643;0.9164566892907939;0.36668398257479995;1.0298000458354077;1.0001048527894316;0.9871903029168894;1.0000038926350814
82.702909;1.0999822863074815;0.9830392733538464;0.8935728595607481;-0.4321680468219924;-0.3928799848713721;1.0911137325015041;10.000031393494787;0.9164573030633452;0.3666831580330723;1.0298005942461037;1.0001050321355598;0.9871897666844177;1.0000025058557
82.712909;1.099982608046804;0.9830370983695389;0.8935723172312356;-0.4321680468414667;-0.3928799850782687;1.0911155028902566;10.000035238170316;0.9164579567908332;0.36668333512806695;1.0298011189742682;1.0001052269627722;0.9871896306614356;1.0000010859560022
82.722909;1.0999829263448093;0.9830349112263859;0.8935717549707568;-0.4321680468715674;-0.3928799852963329;1.0911172986615154;10.000038633280221;0.9164586537975331;0.3666835133932243;1.0298016234631988;1.000105436952703;0.9871895235967533;0.9999996357809409
82.732909;1.0999832469034643;0.9830327147102349;0.8935711785411254;-0.4321680469117526;-0.39287998552488435;1.0911191226552062;10.000041530252293;0.9164593971730673;0.3666836919348922;1.0298021117020917;1.000105662277047;0.9871894447732895;0.9999981584365892
82.742909;1.099983573601823;0.9830305114253468;0.8935705942537328;-0.43216804696173156;-0.3928799857633579;1.091120976152323;10.000043887454485;0.9164601904158298;0.3666838694131132;1.029802588127978;1.0001059029639798;0.9871893925238853;0.9999966567040566
82.752909;1.0999839083730742;0.9830283040464888;0.8935700075191112;-0.4321680470213995;-0.39287998601113416;1.0911228600645524;10.000045684725901;0.9164610375069441;0.36668404399852833;1.0298030575676713;1.0001061583614437;0.9871893635281922;0.9999951328332984
82.762909;1.0999842513888072;0.9830260954106641;0.8935694219120734;-0.4321662137573009;-0.39287831960080744;1.091124775848045;10.000046930776438;0.9164619428837996;0.36668421329407824;1.0298035243036974;1.0001064270190771;0.9871893524841344;0.9999935889447225
82.772909;1.0999846012122807;0.9830238884317238;0.8935688395178948;-0.43216621383578385;-0.39287831986480404;1.091126726045972;10.000047652711276;0.9164629111991447;0.3666843745212647;1.0298039907437022;1.0001067069788236;0.9871893528531532;0.9999920269721322
82.782909;1.0999849550759748;0.983021686385197;0.893568261835034;-0.4321662139229097;-0.3928783201353767;1.0911287144222204;10.000047880599253;0.9164639468421819;0.3666845250859562;1.0298044575761875;1.0001069964891631;0.9871893575870522;0.9999904479205854
82.792909;1.0999853091319431;0.9830194931505197;0.8935676904822397;-0.43216621401792693;-0.39287832041131565;1.091130745460304;10.000047645285322;0.9164650535472314;0.36668466314942344;1.0298049251895651;1.0001072944755671;0.9871893595682993;0.9999888518213194
82.802909;1.0999856587857444;0.9830173128286886;0.8935671275281288;-0.43216621412016454;-0.3928783206912567;1.091132824374571;10.00004698199011;0.9164662346906685;0.3666847878087319;1.0298053940996506;1.0001076003292333;0.9871893523216384;0.9999872388238584
82.812909;1.0999859993387344;0.9830151493852236;0.8935665756140184;-0.43216621422899604;-0.39287832097368897;1.0911349569289435;10.00004592616363;0.916467494520003;0.3666848989046336;1.0298058640643233;1.0001079135376765;0.9871893299435544;0.9999856100638431
82.822909;1.0999863266632595;0.9830130064829141;0.8935660378783978;-0.43216621434357305;-0.39287832125705563;1.0911371476913665;10.00004450516798;0.9164688388253573;0.36668499662952087;1.0298063339143315;1.0001082336569813;0.9871892862729427;0.9999839673911869
82.832909;1.099986637506158;0.9830108869941997;0.8935655173391963;-0.43216621446269937;-0.392878321539742;1.0911393984072755;10.000042736715862;0.9164702735857588;0.3666850811685004;1.0298068026718914;1.0001085602958868;0.9871892147435204;0.9999823125498885
82.842909;1.099986929306918;0.9830087928575505;0.8935650162241764;-0.432166214584975;-0.3928783218199169;1.0911417083338106;10.000040635007755;0.9164718028540936;0.3666841526301063;1.0298072700433945;1.0001088923809003;0.9871887372690884;0.9999806467842313
82.852909;1.0999871999429045;0.9830067259908667;0.8935645361985433;-0.4321662147089518;-0.3928783220954006;1.0911440757934292;10.000038214131946;0.9164734278225839;0.3666842111639002;1.0298077355882125;1.000109227714311;0.9871885896675268;0.999978971248618
82.862909;1.0999874476242901;0.9830046890962901;0.8935640789608872;-0.43216621483320344;-0.39287832236362685;1.0911464991468238;10.000035486721353;0.9164751472081621;0.36668425699151425;1.0298081979979117;1.0001095640669886;0.9871883931621485;0.9999772877128228
82.872909;1.0999876702539293;0.9830026850358905;0.8935636461482843;-0.4321662149566002;-0.3928783226216842;1.0911489765387916;10.000032466153856;0.916476958563768;0.366684290212248;1.0298086553782826;1.0001098998394033;0.9871881408104467;0.9999755991391692
82.882909;1.099987864960674;0.9830007156601205;0.8935632389320468;-0.43216621507874126;-0.39287832286644125;1.0911515051990888;10.000029168116694;0.9164788597071565;0.36668431045344835;1.0298091061777144;1.0001102328030167;0.9871878268944104;0.9999739101081434
82.892909;1.0999880293298636;0.982998781558601;0.8935628583291102;-0.43216621519997916;-0.3928783230948215;1.0911540808132225;10.000025605994178;0.9164808492248097;0.366684316716692;1.0298095502056401;1.0001105590917827;0.9871874464605868;0.9999722264094826
82.902909;1.0999881629924106;0.9829968824581111;0.8935625060329628;-0.43216621532095073;-0.3928783233041997;1.091156697000778;10.000021787439662;0.9164829263851443;0.36668430759713283;1.0298099894416262;1.0001108738276188;0.9871869945437205;0.9999705538848649
82.912909;1.0999882678190047;0.9829950174614003;0.8935621847221141;-0.4321662154422425;-0.3928783234927262;1.0911593453429977;10.000017715681643;0.916485091095246;0.36668428164932443;1.029810428052294;1.0001111721090161;0.98718646611709;0.9999688977375016
82.922909;1.0999883474369425;0.9829931851974553;0.8935618977827555;-0.4321662155644116;-0.3928783236593987;1.0911620161468265;10.000013396531788;0.9164873439115157;0.3666842375756298;1.0298108713973346;1.0001114495430468;0.9871858563950194;0.9999672621940434
82.932909;1.0999884067318562;0.9829913842219261;0.8935616490721471;-0.4321662156879404;-0.39287832380384996;1.0911646993980086;10.000008850505903;0.9164896860963468;0.3666841741163583;1.0298113252386047;1.0001117025071617;0.9871851611732468;0.9999656499762323
82.942909;1.099988450900167;0.9829896137505815;0.8935614428475063;-0.43216621581298875;-0.39287832392612465;1.0911673853197843;10.000004116590283;0.9164921196124044;0.36668408998268504;1.0298117956156112;1.0001119283733622;0.9871843772267581;0.9999640620842571
82.952909;1.0999884840989091;0.9829878742442886;0.8935612837627234;-0.4321662159392713;-0.392878324026596;1.0911700643908897;9.999999241352162;0.9164946469193479;0.366683984107759;1.0298122884474212;1.0001121259379306;0.9871835023864999;0.9999624983099002
82.962909;1.0999885087127828;0.9829861674538611;0.8935611768658304;-0.4321662160661662;-0.39287832410577767;1.0911727273245508;9.999994267745668;0.9164972706599451;0.36668385589830654;1.0298128089463043;1.0001122956210975;0.987182535106329;0.9999609582583306
82.972909;1.0999885257791422;0.9829844963256791;0.893561127381899;-0.43216621619291523;-0.39287832416405283;1.0911753654791962;9.999989232695649;0.9164999935026288;0.36668370523386823;1.0298133612800138;1.0001124389282567;0.9871814743179871;0.9999594422718606
82.982909;1.0999885355866263;0.9829828646987742;0.893561140278027;-0.43216621631886826;-0.39287832420166613;1.0911779709382972;9.99998416836113;0.916502818201163;0.3666835323836637;1.0298139483632713;1.0001125577552006;0.987180320018655;0.9999579515940845
82.992909;1.099988537832349;0.9829812763820489;0.8935612199929577;-0.4321662164436097;-0.39287832421894037;1.091180535707134;9.999979101333695;0.9165057471907788;0.3666833380688587;1.029814571748902;1.0001126540300733;0.9871790734676194;0.9999564876818199
83.002909;1.0999885317327978;0.9829797343398989;0.8935613704815186;-0.4321662165667957;-0.39287832421631474;1.0911830513750091;9.999974047135057;0.916508781492907;0.3666821235201277;1.0298152315106812;1.000112729650876;0.9871773649803331;0.9999550516493863
83.012909;1.0999885160554923;0.9829782406010684;0.893561595193553;-0.4321643833545502;-0.39287665752747836;1.0911855102942785;9.999969004691945;0.916511920228355;0.3666818902001068;1.0298159264329705;1.0001127867427002;0.9871759388646109;0.9999536439859793
83.022909;1.0999884890814708;0.982976796490308;0.8935618966744769;-0.4321643834726602;-0.39287665748597916;1.0911879067850896;9.999963958734929;0.9165151612089544;0.36668163941993764;1.029816654890227;1.0001128278204288;0.9871744251679629;0.999952263640338
83.032909;1.0999884485848275;0.9829754029550632;0.8935622761808331;-0.4321643835866251;-0.3928766574254046;1.0911902365484907;9.999958889401192;0.9165185017390918;0.36668137209965224;1.0298174157685642;1.000112855412004;0.987172825806186;0.9999509076509272
83.042909;1.099988391865347;0.9829740606678411;0.8935627339856729;-0.4321643836951959;-0.39287665734608324;1.0911924951666685;9.999953784084743;0.9165219393083802;0.366681088697411;1.0298182087208663;1.0001128715685053;0.9871711438548725;0.999949572399304
83.052909;1.0999883166354234;0.9829727697571077;0.8935632700259197;-0.43216438379727323;-0.39287665724816057;1.0911946777984922;9.999948644822563;0.9165254716828499;0.3666807894334231;1.029819034082123;1.000112877919352;0.9871693838710659;0.9999482547753109
83.062909;1.0999882225297308;0.9829715295890372;0.8935638837847443;-0.4321643838919657;-0.39287665713139763;1.091196780281157;9.99994348423294;0.9165290961095542;0.36668047436254825;1.0298198926518543;1.0001128759914941;0.9871675516067411;0.9999469521431802
83.072909;1.0999881111685383;0.9829703385485961;0.8935645735980113;-0.4321643839784596;-0.3928766569951158;1.0911987999276316;9.999938314523819;0.9165328087216831;0.3666801430668186;1.0298207849864398;1.0001128672040411;0.9871656535181192;0.9999456621965299
83.082909;1.0999879847649934;0.9829691940539639;0.893565336515329;-0.43216438405591767;-0.392876656838137;1.0912007351379185;9.999933139558657;0.9165366049875743;0.3666797947007386;1.0298217106587617;1.0001128529243315;0.9871636960088219;0.9999443832917031
83.092909;1.0999878457494237;0.9829680930881174;0.893566168750154;-0.43216438412351293;-0.3928766566588388;1.0912025850140519;9.999927954736691;0.91654048059576;0.3666794286605971;1.02982266828132;1.000112834857168;0.9871616849584112;0.9999431143962699
83.102909;1.0999876975541492;0.9829670323703384;0.8935670661949331;-0.4321643841805483;-0.392876656455334;1.0912043494233592;9.999922754209656;0.9165444317701394;0.36667904511581156;1.02982365619073;1.000112815043851;0.9871596261624825;0.9999418545076868
83.112909;1.0999875446333864;0.9829660082583324;0.893568024923164;-0.43216438422662523;-0.39287665622572204;1.0912060284668947;9.999917536987152;0.9165484549872375;0.3666786447862758;1.0298246730792786;1.0001127953680218;0.9871575258556142;0.9999406024653504
83.122909;1.099987391812649;0.982965017650549;0.8935690413833759;-0.43216438426178466;-0.39287665596833893;1.0912076217782005;9.999912303280997;0.9165525463995918;0.36667822841666037;1.0298257178283432;1.0001127776303704;0.9871553907300602;0.9999393572788672
83.132909;1.0999872441899914;0.9829640590868168;0.8935701119658154;-0.4321643842864799;-0.3928766556817272;1.0912091286958676;9.999907047616896;0.9165567010142042;0.36667779663897465;1.0298267886292747;1.0001127640991907;0.9871532277171562;0.999938118285614
83.142909;1.0999871071537024;0.9829631326341606;0.8935712325734133;-0.4321643843013157;-0.39287665536452543;1.091210548454969;9.999901762742109;0.9165609122472805;0.3666773501182867;1.029827882633326;1.0001127571398363;0.9871510439482947;0.9999368850629458
83.152909;1.0999869857458389;0.9829622394622984;0.8935723987657666;-0.4321643843068144;-0.39287665501564323;1.0912118794426904;9.999896452298689;0.9165651722394456;0.3666768895742213;1.029828996698361;1.0001127582797804;0.9871488471515288;0.9999356577625796
83.162909;1.0999868842661205;0.982961381863455;0.8935736061124653;-0.43216438430344256;-0.39287665463451443;1.0912131184398897;9.999891136167216;0.9165694726384822;0.36667541567967227;1.0298301279672955;1.0001127682839257;0.9871462745539673;0.9999344381238371
83.172909;1.0999868069934968;0.9829605632605014;0.8935748505588501;-0.4321643842915615;-0.39287665422113865;1.0912142610790139;9.999885843864694;0.9165738056706935;0.3666749289875689;1.0298312733410153;1.0001127879766822;0.9871440780600601;0.9999332303613027
83.182909;1.0999867588195797;0.9829597879503671;0.8935761288861269;-0.43216438427108195;-0.3928766537759444;1.091215303199856;9.99988060427528;0.9165781650503173;0.36667442982492193;1.0298324288651155;1.0001128182640697;0.9871418945833309;0.9999320408254256
83.192909;1.0999867447354315;0.9829590603089421;0.8935774389546913;-0.43216438424135406;-0.39287665329966986;1.0912162417542663;9.999875437204263;0.916582545971413;0.3666739182330771;1.0298335903992115;1.0001128595942879;0.9871397299535771;0.9999308765828362
83.202909;1.0999867689805112;0.9829583839841574;0.8935787793789116;-0.4321643842015642;-0.39287665279341305;1.091217074588242;9.999870353454224;0.9165869442761577;0.3666733940830829;1.0298347551132243;1.0001129125944428;0.9871375869279538;0.9999297443028755
83.212909;1.0999868344671206;0.982957761978429;0.893580149017361;-0.432164384151127;-0.3928766522587387;1.091217799910337;9.999865365823617;0.9165913558566011;0.36667285706265146;1.0298359220170867;1.0001129794444432;0.9871354661592331;0.9999286500785514
83.222909;1.0999869426217688;0.9829571968753773;0.8935815467908098;-0.43216438408984215;-0.3928766516976554;1.0912184166928551;9.99986049864497;0.9165957763036239;0.3666723064274282;1.0298370908880403;1.000113064117898;0.9871333671076089;0.9999275997324862
83.232909;1.0999870935562577;0.9829566902158172;0.8935829715486391;-0.4321643840179814;-0.3928766511125099;1.0912189253954083;9.999855786265192;0.9166002001764721;0.36667174101060196;1.029838260673131;1.0001131714254796;0.9871312882488096;0.9999265992908328
83.242909;1.0999872860936117;0.9829562420004198;0.8935844219529531;-0.4321643839363237;-0.3928766505058774;1.0912193274400843;9.999851266873812;0.9166046207630821;0.36667115962781327;1.0298394289424966;1.0001133060288696;0.98712922748227;0.99992565521263
83.252909;1.0999875177821512;0.9829558510424048;0.8935858967228012;-0.43216438384612044;-0.3928766498805043;1.0912196243732921;9.99984698102336;0.9166090307247915;0.36667056147566707;1.0298405928637278;1.0001134724611247;0.9871271826375398;0.9999247741638877
83.262909;1.0999877851851363;0.9829555149981305;0.8935873949843364;-0.43216438374896093;-0.39287664923939886;1.091219818346355;9.999842970161511;0.9166134225418646;0.36666994638839373;1.029841750024086;1.000113675801904;0.9871251515838834;0.9999239629959167
83.272909;1.0999880845097345;0.9829552305861196;0.8935889165584823;-0.4321643836465926;-0.39287664858589927;1.0912199130126516;9.999839268474867;0.9166177884091525;0.36666931493811405;1.029842897983506;1.000113921582588;0.9871231326498375;0.9999232290313896
83.282909;1.0999884123276626;0.9829549951870725;0.8935904622878886;-0.4321643835407807;-0.39287664792341076;1.0912199134453369;9.99983589821881;0.9166221196892543;0.36666866818403254;1.0298440339545814;1.0001142151212863;0.9871211254390319;0.9999225797107048
83.292909;1.0999887657865128;0.9829548078505485;0.8935920340283608;-0.4321625500998398;-0.39287498058833725;1.091219825344728;9.99983287726602;0.9166264063350832;0.36666800723121123;1.029845155226842;1.000114561416259;0.9871191309010078;0.9999220216133335
83.302909;1.0999891426485118;0.982954668492255;0.8935936340839314;-0.4321625499918103;-0.39287497991680165;1.0912196542153987;9.999830226823471;0.9166306375087664;0.3666673330866414;1.0298462590539537;1.0001149653182133;0.9871171506939784;0.9999215599520348
83.312909;1.099989542011449;0.9829545770929892;0.8935952644883304;-0.43216254988426955;-0.3928749792451205;1.091219404717853;9.999827967232905;0.9166348031087941;0.36666664692581746;1.0298473419948515;1.000115431055222;0.9871151868935023;0.999921198687237
83.322909;1.09998996506024;0.9829545337149889;0.8935969263910933;-0.4321625497775798;-0.39287497857675563;1.0912190808820255;9.999826109130124;0.9166388940493352;0.3666659504643485;1.029848399860065;1.000115961328673;0.9871132420547478;0.999920940967191
83.332909;1.0999904145118502;0.9829545384356938;0.8935986195751571;-0.4321625496718415;-0.3928749779155784;1.091218687342881;9.999824649705078;0.916642901027935;0.3666652460906773;1.0298494283867652;1.000116557303365;0.987111318896496;0.9999207899388896
83.342909;1.0999908931696185;0.9829545909817903;0.8936003423415474;-0.43216254956734135;-0.3928749772657274;1.091218229942364;9.999823571087266;0.9166468141910851;0.3666635367184324;1.029850424220697;1.0001172197571677;0.987109048057156;0.999920749321988
83.352909;1.0999914027147983;0.9829546906869874;0.8936020920278607;-0.4321625494646302;-0.39287497663157056;1.0912177145364435;9.999822836254792;0.9166506241821605;0.36666282564110714;1.0298513855705942;1.0001179499740303;0.9871071729360037;0.9999208230783498
83.362909;1.099991943145297;0.9829548367898954;0.8936038658034989;-0.43216254936431575;-0.3928749760176763;1.0912171451134154;9.999822388208353;0.9166543225694896;0.36666211644320923;1.0298523118771081;1.0001187495027761;0.9871053214263853;0.9999210142369731
83.372909;1.099992513474927;0.9829550284609185;0.8936056608720104;-0.4321625492669157;-0.39287497542868016;1.0912165230571393;9.999822159747426;0.9166579017007938;0.36666141276604863;1.0298532029311507;1.0001196194388302;0.987103492571367;0.9999213236233098
83.382909;1.0999931133928893;0.982955264443737;0.8936074739743294;-0.432162549172752;-0.3928749748690964;1.091215848013226;9.999822085390617;0.9166613549756923;0.3666607179356809;1.0298540582853033;1.0001205598448024;0.9871016863769331;0.9999217492886311
83.392909;1.0999937444173917;0.9829555427444471;0.8936093010843705;-0.43216254908192236;-0.39287497434306057;1.091215119191743;9.999822099088213;0.9166646768543225;0.3666600346473893;1.0298548769736096;1.0001215694226169;0.987099904157823;0.9999222865261558
