time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
83.402909;1.0999944099250973;0.9829558605696792;0.8936111379361283;-0.4321625489943668;-0.39287497385402004;1.091214335937899;9.999822123897605;0.9166678624499376;0.3666593648839037;1.0298556573341149;1.000122645938652;0.9870981478666718;0.9999229282094751
83.412909;1.0999951143844813;0.982956214014098;0.8936129809065807;-0.4321625489098636;-0.3928749734045351;1.0912134974924033;9.999822075615027;0.9166709072391546;0.3666587099879226;1.0298563972504828;1.0001237870297466;0.9870964192462126;0.9999236652203315
83.422909;1.0999958627860884;0.9829565975262654;0.8936148273503648;-0.4321625488279476;-0.39287497299629587;1.091212602785386;9.999821878159878;0.9166738069888799;0.36665807068213985;1.0298570947339625;1.0001249904309568;0.9870947191939976;0.9999244867473454
83.432909;1.099996660859025;0.9829570045673375;0.893616675377354;-0.4321625487479505;-0.3928749726303828;1.0912116510098686;9.999821472110867;0.9166765578859216;0.3666574471187358;1.0298577481158406;1.0001262539958324;0.9870930473943743;0.9999253808758417
83.442909;1.0999975150932217;0.9829574292931637;0.8936185236192753;-0.43216254866927434;-0.3928749723075774;1.09121064215727;9.99982081292863;0.9166791563264896;0.3666568390494828;1.0298583559393066;1.0001275755376695;0.9870914030144659;0.9999263352298938
83.452909;1.0999984318051206;0.9829578672449206;0.8936203710023495;-0.43216254859158015;-0.3928749720284561;1.09120957646356;9.99981986529086;0.9166815985621093;0.36665624605526864;1.029858917378594;1.0001289522624035;0.9870897859385828;0.9999273371692105
83.462909;1.0999994161112079;0.9829583152022452;0.893622216333275;-0.43216254851467295;-0.392874971793271;1.091208453958617;9.999818601114136;0.9166838813862636;0.36665566782502684;1.0298594328520299;1.0001303810637536;0.9870881966106277;0.9999283742514063
83.472909;1.1000004716099903;0.9829587711191115;0.8936240580254587;-0.43216254843845703;-0.3928749716018138;1.0912072752838557;9.999817002228797;0.9166860033804229;0.3666551043291875;1.0298599036606066;1.000131859707551;0.9870866348639158;0.9999294351302978
83.482909;1.1000015997222394;0.9829592332509889;0.8936258942914909;-0.4321625483630587;-0.39287497145339456;1.0912060422829961;9.999815058148538;0.9166879650945708;0.3666545556772649;1.0298603310918808;1.0001333872383555;0.9870850996045416;0.9999305099325837
83.492909;1.1000027980752816;0.9829596988753434;0.893627723492003;-0.4321625482887314;-0.3928749713468574;1.0912047572423589;9.999812760180573;0.9166897682475084;0.36665402177174644;1.0298607161671507;1.000134963573071;0.9870835893107327;0.9999315896936362
83.502909;1.1000040599707648;0.9829601643374153;0.8936295442744437;-0.4321625482155969;-0.39287497128061627;1.0912034219327316;9.999810098671794;0.9166914150120533;0.36665350210615294;1.0298610598212268;1.0001365893189098;0.9870821025322898;0.9999326653399588
83.512909;1.1000053761239401;0.9829606259564316;0.893631355453603;-0.43216254814353056;-0.3928749712527863;1.0912020375380815;9.999807058740531;0.9166929075936938;0.3666529959280123;1.0298613629105853;1.0001382661286282;0.9870806384418649;0.9999337274792103
83.522909;1.100006736883213;0.9829610805762381;0.8936331560440385;-0.432162548072235;-0.39287497126131504;1.0912006056554449;9.999803619238152;0.916694248410067;0.3666515026411739;1.0298616257285813;1.0001399971958238;0.9870788254644755;0.9999347676683803
83.532909;1.1000081332209226;0.9829615258445089;0.893634945650226;-0.43216254800143594;-0.3928749713040976;1.0911991294476926;9.999799764488726;0.9166954409470466;0.3666510220115841;1.0298618472147922;1.0001417871602034;0.9870774058490536;0.9999357796398687
83.542909;1.1000095565857044;0.9829619601523488;0.8936367243216528;-0.43216254793110515;-0.3928749713790283;1.0911976134211048;9.999795495425845;0.9166964900193126;0.36665055399413743;1.0298620247647368;1.0001436410722848;0.987076007191549;0.9999367589575401
83.552909;1.1000109984907813;0.982962382182525;0.8936384920956219;-0.4321625478616023;-0.3928749714839245;1.0911960623252543;9.999790826459085;0.9166974006726368;0.3666500984742053;1.0298621548428295;1.0001455629930769;0.9870746298083913;0.9999377016624572
83.562909;1.1000124502191266;0.9829627904843946;0.8936402496022265;-0.43216254779362523;-0.39287497161661555;1.091194480857463;9.999785779247615;0.9166981769478026;0.36664965504992686;1.0298622336510133;1.0001475554893273;0.9870732760941807;0.9999386032032034
83.572909;1.100013902508459;0.9829631831369915;0.8936419986508709;-0.4321625477279483;-0.392874971775176;1.0911928741904564;9.999780384026462;0.916698821907517;0.36664922288066387;1.0298622572921352;1.0001496201065456;0.9870719491650599;0.9999394582274524
83.582909;1.1000153459117803;0.9829635577719317;0.8936437412316943;-0.43216254766513496;-0.3928749719578368;1.0911912482101962;9.999774681591958;0.9166993381943794;0.36664880084548707;1.0298622216681612;1.0001517575066037;0.987070652142689;0.9999402608747022
83.592909;1.1000167722553191;0.9829639118392227;0.8936454784412409;-0.4321625476053986;-0.3928749721627086;1.091189608923979;9.999768719406468;0.9166997277066222;0.36664838786743253;1.0298621226711866;1.000153967066647;0.987069388491056;0.9999410049693561
83.602909;1.1000181753121265;0.9829642423888582;0.8936472108919944;-0.4321607142153122;-0.392873305721001;1.0911879615945796;9.999762545373876;0.916699990911935;0.36664798285553996;1.0298619563526088;1.0001562468113543;0.9870681615864161;0.9999416841519053
83.612909;1.1000195498300858;0.9829645461294811;0.8936489395097511;-0.4321607141612534;-0.3928733059636806;1.0911863104765969;9.999756204019194;0.9167001270158981;0.36664758439873263;1.0298617187834094;1.0001585936990551;0.9870669739394735;0.9999422923689996
83.622909;1.1000208912501497;0.9829648201147944;0.8936506656291979;-0.4321607141094076;-0.3928733062215687;1.0911846594992973;9.999749737104933;0.9167001349424291;0.36664719093465425;1.029861406181066;1.0001610039179096;0.9870658271353372;0.999942824569313
83.632909;1.100022197026365;0.9829650615729337;0.8936523912063573;-0.4321607140590845;-0.39287330649222085;1.0911830131617113;9.999743191284736;0.9167000146556187;0.36664680133288163;1.0298610150376717;1.0001634734079794;0.9870647222655495;0.999943276827469
83.642909;1.1000234674329172;0.9829652671902285;0.8936541192929042;-0.4321607140095331;-0.39287330677349674;1.0911813763511482;9.999736629558223;0.9166997683350737;0.3666464152399223;1.0298605417144326;1.0001659983869269;0.9870636604102877;0.999943645775559
83.652909;1.1000247047156708;0.9829654332104616;0.8936558533903961;-0.43216071396008543;-0.39287330706376355;1.091179753702882;9.999730134915517;0.9166994004737836;0.3666460330885079;1.029859982256466;1.000168575306854;0.9870626429888388;0.9999439282826399
83.662909;1.1000259115587228;0.9829655562676387;0.8936575961871108;-0.43216071391020894;-0.39287330736182585;1.091178150120738;9.999723802912966;0.9166989171575898;0.3666456559983621;1.029859332882679;1.0001712005316414;0.9870616718243435;0.999944122060623
83.672909;1.1000270897662958;0.9829656343732075;0.8936593491445682;-0.4321607138596566;-0.392873307666475;1.0911765715310173;9.999717732571286;0.9166983256897013;0.36664528563683435;1.029858590222493;1.0001738703326142;0.987060748747848;0.999944226403926
83.682909;1.1000282395573822;0.9829656671634479;0.8936611124679655;-0.43216071380849674;-0.3928733079761453;1.0911750241820883;9.99971201979951;0.9166976342990357;0.3666449240683385;1.0298577507546602;1.000176581035812;0.9870598750136477;0.9999442417308845
83.692909;1.1000293598301023;0.9829656550891631;0.8936628852491733;-0.4321607137568398;-0.3928733082890988;1.0911735135166036;9.99970675300512;0.9166968516695057;0.3666445735164932;1.0298568106652413;1.0001793288577243;0.9870590510941009;0.9999441688071928
83.702909;1.10003044913451;0.9829655985039916;0.8936646662135164;-0.4321607137046546;-0.39287330860376796;1.0911720443491097;9.999702017743054;0.9166959865776935;0.36664423606762936;1.0298557666674801;1.000182109754159;0.9870582768050934;0.9999440092171081
83.712909;1.1000315066594148;0.9829654975425066;0.8936664543333637;-0.43216071365181946;-0.3928733089188273;1.0911706215715729;9.999697908653365;0.9166950470210005;0.36664391359663867;1.0298546163153;1.0001849197806627;0.9870575512747205;0.9999437659141767
83.722909;1.1000325329769027;0.9829653528320875;0.8936682484770989;-0.432160713598215;-0.3928733092330734;1.0911692496657883;9.999694532804181;0.9166940394229285;0.366642607809765;1.0298533577603501;1.0001877552402647;0.9870565014890244;0.9999434428230706
83.732909;1.1000335304189537;0.9829651661658294;0.8936700464839481;-0.4321607135437248;-0.3928733095451641;1.0911679313378126;9.999692000624215;0.9166929693427267;0.36664232010206693;1.0298519903188441;1.0001906118861674;0.9870558680107723;0.9999430443749763
83.742909;1.1000345029273861;0.9829649402757509;0.8936718449072291;-0.4321607134880841;-0.39287330985334284;1.091166667027155;9.999690416108635;0.9166918426506144;0.3666420514223895;1.0298505150226362;1.0001934842240263;0.987055276659302;0.9999425752767549
83.752909;1.100035455872574;0.9829646782871531;0.8936736395679635;-0.4321607134307583;-0.39287331015550137;1.0911654561018185;9.999689872389146;0.9166906653527868;0.3666418023139988;1.029848933674751;1.000196366020423;0.9870547240944949;0.99994204044909
83.762909;1.1000363959528847;0.9829643838191207;0.8936754259301151;-0.4321607133710178;-0.39287331044954915;1.0911642983378327;9.99969044779539;0.9166894425695821;0.36664157298359146;1.0298472474283078;1.0001992513223128;0.9870542064185763;0.999941445242275
83.772909;1.1000373308251048;0.9829640612277434;0.8936771992612135;-0.4321607133081184;-0.39287331073370085;1.0911631941260451;9.999692198615612;0.916688178461088;0.3666413633234447;1.0298454563701567;1.000202134850007;0.987053719332573;0.9999407955256561
83.782909;1.100038269088119;0.982963715076472;0.8936789548962606;-0.4321607132414236;-0.3928733110065143;1.091162144096439;9.999695153100925;0.9166868771224002;0.36664117284410247;1.029843559801432;1.0002050117721688;0.9870532588323145;0.9999400972135754
83.792909;1.1000392204195246;0.982963349253842;0.8936806885545794;-0.4321607131704628;-0.392873311266856;1.0911621488986127;9.999699313127067;0.9166855430756378;0.3666410005846602;1.0298415565868415;1.0002078774809648;0.9870528215972645;0.9999393556516838
83.802909;1.100040194914048;0.98296296664827;0.8936823970846696;-0.4321607130950583;-0.39287331151397165;1.0911612086819142;9.99970466210053;0.9166841814802497;0.3666408452025217;1.0298394457709672;1.0002107272008118;0.9870524041521924;0.9999385755748649
83.812909;1.1000412023036639;0.982962569483866;0.8936840796535563;-0.4321607130153586;-0.3928733117476376;1.0911603224605895;9.999711171556315;0.9166827987721379;0.36664070519366665;1.029837227468406;1.000213555181844;0.9870520017013201;0.9999377613075581
83.822909;1.1000422518679058;0.9829621601300773;0.8936857381156748;-0.43216071293160596;-0.3928733119682594;1.0911594880063922;9.9997188043318;0.9166814030047913;0.36664057905666;1.0298349034603012;1.0002163542600464;0.9870516079764025;0.9999369166263042
83.832909;1.100043352685683;0.9829617420752097;0.8936873756356722;-0.43216071284397434;-0.3928733121767369;1.091158702462016;9.999727515455193;0.9166800031762053;0.3666404653520595;1.029832477599981;1.0002191162916338;0.9870512164443678;0.9999360446551486
83.842909;1.100044513369098;0.9829613204606733;0.893688994809299;-0.432160712752647;-0.3928733123741343;1.0911579635912831;9.999737248664466;0.9166786081698665;0.3666403627706073;1.029829956055592;1.0002218330844401;0.9870508219933672;0.9999351483426221
83.852909;1.100045741048203;0.9829609018240971;0.8936905969708213;-0.43216071265778516;-0.392873312561488;1.0911572710881547;9.999747932511669;0.9166772260438425;0.36664027035357355;1.0298273463942376;1.0002244971720122;0.9870504215961876;0.9999342311977599
83.862909;1.1000470409660459;0.9829604934738191;0.8936921824248268;-0.4321607125591991;-0.3928733127397838;1.0911566268628592;9.999759485314113;0.9166758637083481;0.3666401876285688;1.02982465594695;1.000227101931982;0.9870500135546896;0.999933297493545
83.872909;1.100048417375101;0.9829601030582391;0.8936937508722078;-0.43216071245602694;-0.39287331290987126;1.0911560334928534;9.999771826938078;0.9166745266931864;0.36664011435248656;1.02982189107054;1.0002296414355822;0.9870495962908792;0.9999323519241234
83.882909;1.1000498741346745;0.9829597379223974;0.8936953019787596;-0.4321607123467597;-0.39287331307249607;1.0911554916460613;9.999784883532751;0.9166732188407892;0.3666400500501703;1.0298190573944046;1.0002321107580499;0.9870491677969365;0.999931399452703
83.892909;1.1000514140718765;0.9829594043750635;0.8936968353687739;-0.43216071222956215;-0.39287331322857527;1.0911549991304992;9.99979858092046;0.9166719423208782;0.3666399937619699;1.029816160524082;1.0002345062019569;0.9870487260970268;0.9999304452066783
83.902909;1.1000530385163287;0.9829591077739522;0.8936983498868185;-0.4321607121026942;-0.3928733133792871;1.0911545523259014;9.999812839934297;0.9166706979073337;0.36663994414857487;1.0298132069557033;1.0002368245769204;0.9870482702424587;0.9999294940786433
83.912909;1.1000547478421403;0.9829588529205815;0.8936998432066332;-0.4321607119648592;-0.3928733135258239;1.091154147399915;9.999827579785746;0.9166694849089903;0.3666398996884431;1.0298102047056614;1.0002390623552417;0.9870478012605042;0.9999285509918538
83.922909;1.100056541916935;0.9829586440184025;0.8937013120134963;-0.4321607118151563;-0.39287331366912526;1.0911537804161369;9.999842722750984;0.9166683011978224;0.36663985875720917;1.0298071635264348;1.0002412155065943;0.9870473223505145;0.9999276216551142
83.932909;1.1000584198426397;0.9829584846383698;0.8937027522480335;-0.43216071165256537;-0.392873313809814;1.0911534478218443;9.99985820032579;0.9166671439475086;0.3666398197376481;1.0298040948167344;1.0002432796478276;0.9870468379625761;0.9999267122871746
83.942909;1.100060379769422;0.9829583781054352;0.8937041592410229;-0.4321607114756035;-0.39287331394832875;1.09115314687594;9.999873957687358;0.9166660107030015;0.36663878124433286;1.02980101078919;1.0002452505683088;0.9870459811826442;0.9999258284721809
83.952909;1.1000624197365;0.982958328191707;0.8937055279760687;-0.4321607112826576;-0.3928733140851134;1.0911528750946398;9.9998899487112;0.9166649002447953;0.3666387423847015;1.029797922918065;1.0002471251247804;0.9870454986941907;0.9999249742299371
83.962909;1.1000645390774828;0.9829583394480701;0.893706853671274;-0.4321588777392162;-0.3928716475540307;1.0911526295216094;9.999906128914317;0.9166638127843785;0.3666387028520601;1.029794840830263;1.000248901812556;0.9870450225315955;0.9999241514912279
83.972909;1.1000667385150458;0.982958416427239;0.8937081324879849;-0.432158877511429;-0.39287164768892757;1.0911524062621933;9.999922453610614;0.9166627494911614;0.3666386625952141;1.0297917723779628;1.0002505808376878;0.9870445561534203;0.999923360120703
83.982909;1.1000690187870805;0.9829585623478302;0.8937093622539327;-0.4321588772659985;-0.39287164782348527;1.0911522003067664;9.999938875388287;0.9166617121487198;0.36663862135071035;1.0297887242215598;1.0002521637834665;0.9870441035351603;0.9999225987171875
83.992909;1.100071379767544;0.9829587781589603;0.8937105428810279;-0.43215887700319083;-0.3928716479578821;1.0911520059355861;9.99995533830417;0.9166607033522108;0.36663857848649833;1.0297857020036674;1.0002536526936474;0.9870436694431551;0.9999218655632615
84.002909;1.1000738206577656;0.9829590620466064;0.8937116761046251;-0.4321588767231321;-0.3928716480921574;1.0911518173776595;9.999971773135494;0.9166597265083337;0.3666385330291226;1.0297827102633272;1.0002550491843853;0.9870432591331505;0.9999211592055709
84.012909;1.100076339922355;0.9829594098376773;0.8937127649583888;-0.4321588764256251;-0.3928716482262089;1.091151629191582;9.999988098286343;0.9166587848861292;0.36663848374187147;1.029779752567383;1.000256354313574;0.9870428776731502;0.9999204788718132
84.022909;1.1000789346276434;0.9829598166577662;0.893713813115443;-0.43215887611019377;-0.3928716483598607;1.0911514363168795;10.000004225411201;0.9166578804791267;0.3666384293741589;1.0297768316024538;1.0002575686352027;0.9870425297677364;0.9999198249130367
84.032909;1.1000816000885119;0.9829602784376421;0.8937148239320274;-0.432158875776288;-0.3928716484928333;1.0911512339867246;10.000020060528998;0.9166570139685258;0.36663836894278207;1.0297739492245548;1.0002586921514482;0.9870422201855696;0.9999191992291245
84.042909;1.1000843301777907;0.982960792100581;0.8937157999442057;-0.43215887542349307;-0.39287164862458324;1.0911510177421389;10.000035500949892;0.9166561855766102;0.36663830182296253;1.0297711072016529;1.0002597247450964;0.9870419538211137;0.9999186053681252
84.052909;1.1000871183946028;0.9829613551723384;0.8937167431430882;-0.43215887505154016;-0.3928716487543956;1.0911507837181522;10.000050441893721;0.9166553955403667;0.36663822776782146;1.0297683083888043;1.0002606667455523;0.987041735139417;0.99991804828721
84.062909;1.1000899589275037;0.9829619657319523;0.8937176551935772;-0.4321588746601974;-0.3928716488817335;1.0911505288475842;10.000064791898485;0.9166546437477614;0.36663814701675895;1.0297655565340438;1.0002615190169732;0.9870415680071223;0.9999175341675567
84.072909;1.1000928463185449;0.9829626223175414;0.8937185371364899;-0.4321588742492918;-0.39287164900647936;1.0911502506066186;10.000078479412053;0.9166539294651003;0.3666380602846446;1.0297628547239646;1.0002622829704482;0.9870414561440254;0.9999170702081772
84.082909;1.100095774505602;0.9829633233435477;0.8937193890202656;-0.4321588738188428;-0.3928716491290103;1.0911499468487555;10.0000914490253;0.9166532515528247;0.36663796847346347;1.029760205120746;1.000262960404466;0.9870414034557633;0.9999166641283642
84.092909;1.100098736977341;0.9829640667633559;0.8937202098586053;-0.4321588733689762;-0.39287164925008705;1.091149615866559;10.00010366167972;0.9166526083291829;0.3666378723628589;1.0297576101795767;1.0002635524515127;0.9870414137801727;0.999916323486431
84.102909;1.1001017275372638;0.9829648504925543;0.8937209981174042;-0.43215887289961424;-0.392871649370568;1.0911492558804954;10.000115097131298;0.9166519972925291;0.36663777240222895;1.029755072916581;1.0002640585318874;0.9870414903742979;0.9999160550413285
84.112909;1.1001047403475792;0.982965672519054;0.8937217526277277;-0.43215887241035456;-0.3928716494913909;1.0911488645065208;10.00012574733018;0.9166514154745338;0.36663766849383755;1.0297525961465797;1.0002644766682534;0.9870416360668327;0.9999158645944449
84.122909;1.1001077697359989;0.9829665298883347;0.8937224726558445;-0.4321588719006449;-0.39287164961386983;1.0911484392788555;10.000135606410021;0.9166508599074953;0.36663755984335006;1.0297501823944317;1.0002648045520397;0.9870418536038102;0.9999157573813403
84.132909;1.1001108105980455;0.9829674181231378;0.893723156934867;-0.43215887137007986;-0.3928716497398015;1.0911479781554736;10.000144669265275;0.9166503276736447;0.36663744501623813;1.0297478343560553;1.0002650402037132;0.9870421449322602;0.9999157381344602
84.142909;1.1001138586831343;0.9829683321962102;0.8937238033928333;-0.4321588708186118;-0.39287164987133993;1.0911474790577158;10.000152938629034;0.9166498158205286;0.3666373221770727;1.0297455543060996;1.0002651818143264;0.9870425105869827;0.9999158106181255
84.152909;1.1001169097817942;0.9829692675143454;0.8937244098366041;-0.4321588702465057;-0.39287165001077884;1.0911469399012073;10.000160435542133;0.9166493212667547;0.3666371893174494;1.0297433428782037;1.0002652271139099;0.987042950590613;0.9999159776302426
84.162909;1.1001199583103605;0.9829702198562412;0.8937249745719602;-0.4321588696542201;-0.3928716501602532;1.0911463595564646;10.000167206739077;0.9166488403787482;0.3666370444342898;1.0297411994060797;1.0002651733343946;0.9870434653433461;0.9999162415046524
84.172909;1.1001229970158344;0.9829711852031777;0.8937254965677244;-0.43215886904250533;-0.3928716503217004;1.0911457379656144;10.000173321193921;0.9166483686408967;0.36663688589987375;1.0297391235608953;1.0002650180550705;0.9870440551234326;0.9999166040578714
84.182909;1.1001260181139132;0.9829721605798043;0.8937259751348114;-0.43215886841264456;-0.3928716504970423;1.0911450752244667;10.000178859534245;0.916647901380766;0.3666357129238127;1.029737115914605;1.0002647599715606;0.9870443480603254;0.9999170660144345
84.192909;1.1001290141378333;0.9829731455769267;0.8937264096158963;-0.4321588677666098;-0.3928716506881025;1.091144370963678;10.000183904616053;0.9166474349286622;0.3666355256893009;1.0297351769178473;1.0002643989300442;0.9870450859187198;0.9999176265830367
84.202909;1.1001319778040846;0.9829741427011817;0.8937267997216674;-0.43215886710699364;-0.39287165089637843;1.091143624672775;10.00018853456401;0.9166469666272767;0.3666353251383357;1.0297333060727407;1.0002639353402136;0.9870458960151929;0.9999182832548016
84.212909;1.100134901955135;0.9829751556603629;0.893727146272063;-0.43215886643665996;-0.39287165112296063;1.091142836626149;10.000192821415036;0.9166464935171558;0.3666351126695104;1.0297315023063296;1.0002633694468905;0.987046777337544;0.9999190318135297
84.222909;1.1001377805117036;0.9829761877295288;0.8937274515054062;-0.4321588657582877;-0.3928716513684888;1.0911420082742465;10.000196833898727;0.9166460111554995;0.36663488984492404;1.0297297646561718;1.0002627012440364;0.9870477303606677;0.9999198663448952
84.232909;1.1001406097113278;0.982977242332389;0.893727718479024;-0.4321588650740538;-0.3928716516330152;1.0911411418263957;10.000200636700573;0.9166455139475972;0.3666346580776849;1.029728092670011;1.0002619312164611;0.9870487574181134;0.9999207796595991
84.242909;1.1001433877724662;0.9829783241031248;0.89372795022808;-0.43215886438555073;-0.39287165191579493;1.09114023949094;10.000204286054027;0.9166449965207383;0.36663441838321353;1.0297264865970248;1.0002610612332585;0.9870498615580582;0.999921764745222
84.252909;1.1001461133495865;0.982979438132097;0.8937281497069725;-0.43215886369399586;-0.39287165221528497;1.0911393027063048;10.00020782515298;0.9166444547822268;0.36663417139529525;1.0297249472693282;1.000260094652414;0.987051045200515;0.9999228157981581
84.262909;1.100148785089952;0.9829805885922588;0.8937283202159858;-0.4321588630005604;-0.3928716525295073;1.0911383321253594;10.000211285899075;0.916643886282063;0.3666339176179783;1.0297234757133298;1.0002590350430398;0.9870523097806951;0.9999239277380266
84.272909;1.1001514024912533;0.9829817784991407;0.893728465530014;-0.4321588623065179;-0.39287165285641606;1.0911373281976615;10.00021469839868;0.9166432898411336;0.3666336575666165;1.0297220724640406;1.0002578846976653;0.9870536563248467;0.9999250956150758
84.282909;1.1001539664232625;0.9829830103792105;0.8937285895832258;-0.4321588616131578;-0.3928716531940393;1.0911362916529357;10.000218094195976;0.9166426644465892;0.36663339170093096;1.029720736967458;1.000256644261559;0.987055085921864;0.9999263149755213
84.292909;1.1001564785059568;0.9829842869940499;0.8937286960492437;-0.4321588609215358;-0.3928716535405698;1.0911352240790544;10.000221501353801;0.9166420082282366;0.36663312045111335;1.0297194675314894;1.0002553129164418;0.9870565995167188;0.9999275826034588
84.302909;1.100158939843253;0.9829856113022113;0.8937287884390243;-0.4321588602323415;-0.3928716538944276;1.0911341285472906;10.000224941875947;0.9166413184556499;0.366632844322796;1.0297182614403046;1.0002538887986874;0.9870581977137928;0.9999288967766771
84.312909;1.1001613503198464;0.9829869853444348;0.8937288704972048;-0.43215885954613303;-0.39287165425418713;1.091133009638336;10.000228426860701;0.9166405924697906;0.36663256384635673;1.029717115306806;1.0002523694930405;0.9870598809503671;0.9999302566456598
84.322909;1.1001637089584595;0.9829884091579761;0.8937289461969358;-0.43215885886366634;-0.392871654618508;1.091131872242168;10.000231950551852;0.9166398284349222;0.3666322795961457;1.0297160256740505;1.000250751693128;0.9870616492884066;0.9999316612110384
84.332909;1.100166014756453;0.9829898811082008;0.8937290193676144;-0.4321588581859857;-0.3928716549862568;1.091130720167528;10.000235497147173;0.9166390248747297;0.36663199236802085;1.029714989282348;1.0002490305547582;0.9870635018510537;0.9999331087793211
84.342909;1.1001682672011361;0.9829913991452206;0.893729093108328;-0.4321588575142595;-0.3928716553567134;1.0911295565248762;10.000239056704327;0.9166381792709241;0.36663170308089127;1.0297140035283214;1.000247199993456;0.9870654366681908;0.9999345969815059
84.352909;1.1001704655262396;0.9829929616717868;0.8937291692560295;-0.43215885684941874;-0.3928716557296425;1.0911283847329212;10.000242635044895;0.916637287194262;0.3666314123319195;1.0297130672208676;1.0002452537621003;0.9870674506996205;0.999936122870848
84.362909;1.100172607254933;0.9829945678791047;0.8937292484767555;-0.4321588561918363;-0.39287165610519464;1.0911272082130872;10.000246251776902;0.9166363428191198;0.36663112012354887;1.0297121807187064;1.000243186448005;0.9870695398832717;0.9999376827791341
84.372909;1.100174688136497;0.9829962178367799;0.8937293310937482;-0.43215885554137046;-0.39287165648365796;1.0911260300496626;10.00024993100377;0.9166353399321973;0.3666308260861431;1.0297113457219604;1.0002409938422847;0.9870716998551373;0.9999392718349908
84.382909;1.1001767034872363;0.9829979125265392;0.8937294182518872;-0.43215702156429175;-0.39286999019853225;1.0911248534473161;10.000253696333381;0.9166342725524963;0.366630529838642;1.0297105649995746;1.0002386730248827;0.9870739268097612;0.9999408834825685
84.392909;1.1001786489885996;0.9829996537784369;0.8937295125829406;-0.4321570209266862;-0.39286999058314986;1.091123682002716;10.000257574977608;0.9166331357577061;0.36663023108397325;1.029709841558304;1.0002362229804262;0.9870762173949464;0.9999425096872748
84.402909;1.1001805202612864;0.9830014441057654;0.8937296177401246;-0.4321570202944006;-0.3928699909707601;1.0911225198259282;10.000261598770184;0.916631926618356;0.36662992961469504;1.0297091777913383;1.0002336455443943;0.9870785681824331;0.9999441420034064
84.412909;1.1001823121685288;0.9830032868444836;0.8937297372197077;-0.4321570196665772;-0.3928699913611967;1.0911213712835304;10.000265796179121;0.9166306441116943;0.3666296254028887;1.0297085754790194;1.0002309457753782;0.987080975703334;0.9999457725668232
84.422909;1.1001840189540326;0.9830051862809012;0.8937298733927939;-0.4321570190426616;-0.39286999175427495;1.0911202398400255;10.000270187497309;0.9166292889533705;0.3666293186395616;1.0297080364682578;1.000228131407285;0.9870834367838448;0.9999473940323099
84.432909;1.1001856349562897;0.9830071472428475;0.8937300271982227;-0.43215701842241;-0.39286999215010165;1.0911191273699206;10.00027478616675;0.9166278642601052;0.3666290096212011;1.029707563411859;1.0002252116741965;0.9870859485486787;0.9999489989048261
84.442909;1.1001871548607052;0.9830091740887015;0.893730198161193;-0.43215701780550136;-0.3928699925492494;1.0911180350298195;10.0002796012141;0.9166263753184413;0.3666286984493524;1.0297071598831673;1.0002221960550572;0.9870885082805081;0.999950579263585
84.452909;1.100188573720227;0.9830112693652622;0.8937303847851034;-0.4321570171911828;-0.39286999295243225;1.0911169644541017;10.000284643670831;0.9166248281746553;0.3666273847083374;1.0297068297274572;1.0002190934794066;0.9870907419831443;0.9999521270495028
84.462909;1.1001898873826796;0.9830134332900745;0.8937305855118121;-0.43215701657828137;-0.3928699933601028;1.0911159180476175;10.000289933622586;0.9166232288453211;0.36662706745771767;1.029706576475429;1.0002159121688852;0.9870933895861203;0.9999536348460862
84.472909;1.1001910929160403;0.9830156647206596;0.8937307990581116;-0.43215701596546624;-0.3928699937725301;1.091114898534807;10.00029550122984;0.9166215833296375;0.3666267454806822;1.029706403494834;1.0002126598454972;0.9870960755913574;0.9999550967314367
84.482909;1.100192188719825;0.9830179627337328;0.8937310236873773;-0.43215701535149814;-0.3928699941902304;1.0911139084636514;10.000301382214133;0.9166198972355257;0.36662641749748154;1.0297063142753502;1.0002093439990973;0.9870987937060319;0.9999565080772282
84.492909;1.1001931741862905;0.9830203273615978;0.8937312567656204;-0.432157014735392;-0.39286999461423266;1.0911129504130286;10.000307607503839;0.9166181749229673;0.36662608242346173;1.02970631164938;1.0002059718485226;0.9871015357204079;0.9999578646954279
84.502909;1.1001940487965176;0.9830227590505143;0.8937314949689004;-0.43215701411646784;-0.39286999504600545;1.0911120274266222;10.000314189968064;0.9166164194911323;0.366625739724678;1.029706396466264;1.0002025500144651;0.9871042930545781;0.9999591628481599
84.512909;1.1001948116692244;0.9830252580050175;0.8937317345702879;-0.4321570134943245;-0.3928699954872571;1.0911111426062508;10.000321118186351;0.9166146337640726;0.3666253895739126;1.0297065674828425;1.0001990845722026;0.9871070585049156;0.9999603996498475
84.522909;1.1001954620289907;0.9830278242147897;0.8937319718703547;-0.4321570128687876;-0.3928699959396993;1.0911102984499506;10.000328360245772;0.9166128208120574;0.36662503261283913;1.0297068224643073;1.0001955813777057;0.9871098268856681;0.9999615732532456
84.532909;1.1001959995234118;0.9830304574984848;0.8937322037563741;-0.43215701223974595;-0.39286999640468606;1.0911094972662625;10.000335871390256;0.9166109837355212;0.3666246695282587;1.0297071589782958;1.0001920459177542;0.9871125941835075;0.9999626833055897
84.542909;1.1001964241788733;0.9830331569192801;0.8937324280645951;-0.43215701160702413;-0.39286999688283714;1.0911087422618573;10.000343602595075;0.9166091255697028;0.36662430077125435;1.029707574148764;1.0001884830375225;0.9871153564044582;0.9999637308068217
84.552909;1.100196736764011;0.9830359201219578;0.893732643777894;-0.432157010970551;-0.3928699973739279;1.091108037366565;10.000351507700167;0.9166072493985645;0.3666239265195896;1.0297080641715295;1.0001848974272576;0.9871181094125103;0.9999647170306509
84.562909;1.1001969394141786;0.9830387431096621;0.8937328509586654;-0.43215701033052206;-0.39286999787713256;1.0911073857246518;10.000359546451627;0.9166053582556888;0.36662354682754206;1.0297086247228187;1.00018129437798;0.9871208497674312;0.999965643113111
84.572909;1.1001970353429642;0.9830416201818807;0.8937330497676349;-0.43215700968711623;-0.39286999839145903;1.0911067884564394;10.000367687398914;0.9166034548559265;0.36662316177089493;1.0297092516680821;1.0001776798193778;0.9871235754841169;0.9999665106001795
84.582909;1.1001970276790392;0.9830445437483522;0.8937332387574898;-0.43215700904004434;-0.39286999891608154;1.0911062438640267;10.000375910667062;0.9166015414720957;0.3666227713922208;1.0297099409207153;1.000174060065356;0.9871262859544324;0.9999673218015659
84.592909;1.1001969190315062;0.9830475037364172;0.8937334142352704;-0.43215700838847354;-0.3928699994504772;1.091105747216811;10.000384205222664;0.9165996199248369;0.3666223754826533;1.0297106878405997;1.0001704420508608;0.9871289814195368;0.9999680796325976
84.602909;1.1001967116349398;0.9830504873626498;0.8937335713603574;-0.43215700773130666;-0.3928699999945286;1.0911052918160402;10.000392559772218;0.9165976916268701;0.3666219734631575;1.0297114869466288;1.0001668338867788;0.9871316624043244;0.9999687872006218
84.612909;1.1001964070019503;0.9830534804271029;0.8937337051313171;-0.4321570070675594;-0.39287000054854354;1.0911048706868571;10.000400952214905;0.9165957578898185;0.3666215646001008;1.029712331845115;1.000163245237229;0.9871343289559223;0.9999694474790431
84.622909;1.1001960059831444;0.9830564693951277;0.8937338101593377;-0.43215700639674876;-0.3928700011131366;1.0911044779553265;10.000409346924267;0.916593820298885;0.3666211482899181;1.0297132151575283;1.0001596873185281;0.9871369798074746;0.9999700634055615
84.632909;1.1001955098324327;0.9830594429993968;0.8937338804245787;-0.4321570057190011;-0.39287000168911856;1.0911041093464433;10.000417702229237;0.9165918806977844;0.36662072406579144;1.029714128860166;1.000156172319258;0.98713961208048;0.9999706380546624
84.642909;1.1001949212423756;0.9830623923839661;0.8937339102373484;-0.4321570050347718;-0.3928700022774133;1.0911037616611845;10.00042597972907;0.9165899408187133;0.3666202914142975;1.029715065186146;1.0001527122610052;0.9871422218359839;0.999971174591693
84.652909;1.1001942443337862;0.9830653098127011;0.8937338957844616;-0.4321570043446176;-0.3928700028788643;1.0911034323423057;10.000434152059459;0.9165880021403167;0.3666198495504282;1.0297160174614441;1.0001493180480425;0.9871448049091817;0.9999716765094934
84.662909;1.1001934837408476;0.9830681881333132;0.8937338354890322;-0.4321570036491329;-0.3928700034938472;1.0911031195632102;10.00044220846594;0.916586066430166;0.3666193973560218;1.029716980198547;1.0001459992380388;0.9871473572922516;0.9999721482968362
84.672909;1.100192644146635;0.9830710217068495;0.8937337289258602;-0.43215700294881143;-0.3928700041219019;1.091102822187678;10.000450150274519;0.9165841363012464;0.36661893368701526;1.0297179486085948;1.0001427642228256;0.987149874853856;0.9999725958184875
84.682909;1.100191730510775;0.9830738068500747;0.8937335760325509;-0.4321570022439539;-0.39287000476176526;1.0911025397158576;10.00045797910914;0.9165822149188413;0.36661845788533526;1.0297189183093625;1.0001396201959944;0.9871523527755255;0.999973025708659
84.692909;1.1001907478739121;0.9830765411785893;0.8937333773830516;-0.4321570015347231;-0.39287000541177647;1.0911022719958323;10.000465689872927;0.9165803053459217;0.3666179701550099;1.0297198853023022;1.000136572735369;0.9871547854761222;0.9999734444970309
84.702909;1.1001897008656918;0.9830792229376156;0.89373313455481;-0.4321570008211565;-0.39287000607023975;1.0911020184756335;10.000473269298306;0.9165784101695394;0.3666174716340569;1.0297208455745612;1.0001336256169853;0.9871571669297726;0.9999738586885215
84.712909;1.100188593492298;0.9830818508600341;0.8937328498970789;-0.4321570001031543;-0.3928700067355788;1.0911017779018684;10.000480699088335;0.9165765311760112;0.3666169642465319;1.0297217943351653;1.0001307812736135;0.9871594908074721;0.9999742748986169
84.722909;1.1001874289040532;0.9830844242406092;0.8937325259222488;-0.43215699938056573;-0.39287000740642725;1.0911015484532618;10.000487964067643;0.9165746690624166;0.36661645038407586;1.0297227259977089;1.0001280413682694;0.9871617509646359;0.9999746991156294
84.732909;1.1001862094665447;0.9830869427571892;0.893732164869667;-0.4321569986532483;-0.3928700080817025;1.091101327863867;10.000495060262839;0.9165728237613389;0.3666159324420265;1.0297236353414128;1.0001254068255945;0.9871639422901859;0.9999751362608966
84.742909;1.1001849377956108;0.9830894060461266;0.8937317685883279;-0.4321569979210505;-0.39287000876056644;1.0911011139578335;10.000501995969092;0.9165709954509156;0.36661541260356517;1.0297245187438697;1.0001228775902222;0.9871660609358048;0.9999755902616944
84.752909;1.100183617830646;0.9830918132740231;0.8937313387444643;-0.4321569971838271;-0.39287000944223915;1.0911009052064424;10.000508784073418;0.9165691852106145;0.36661489296234634;1.0297253745433717;1.0001204528097607;0.9871681041814306;0.9999760636520955
84.762909;1.1001822548556603;0.9830941626515093;0.8937308773477557;-0.43215699644149014;-0.39287001012577044;1.0911007009224425;10.000515436345198;0.9165673946742966;0.36661337545367106;1.0297262027582692;1.000118131244641;0.987169698929952;0.999976557072805
84.772909;1.100180854755678;0.9830964511976715;0.8937303869343219;-0.43215699569418087;-0.39287001080995343;1.0911005016072777;10.000521966004937;0.916565625561468;0.36661286162974865;1.0297270046633964;1.0001159112956777;0.9871715866767935;0.9999770691934042
84.782909;1.1001794228879054;0.9830986753182245;0.8937298701144939;-0.43215699494263754;-0.3928700114935182;1.0911003088459736;10.000528386563097;0.9165638799364554;0.3666123527288991;1.0297277821573678;1.0001137908672746;0.9871733944985034;0.9999775968478083
84.792909;1.100177963415468;0.9831008315527677;0.8937293290786267;-0.4321569941884586;-0.39287001217548895;1.0911001245311003;10.000534702289578;0.9165621610022471;0.36661184979365713;1.0297285375461385;1.000111767136293;0.9871751204769464;0.9999781358283756
84.802909;1.100176480063289;0.9831029164094981;0.8937287655680478;-0.4321569934339773;-0.3928700128552882;1.0910999508485963;10.000540904525158;0.9165604736075795;0.3666113534813463;1.0297292745407172;1.0001098358895246;0.9871767625927799;0.9999786821027515
84.812909;1.1001749771967184;0.9831049258827357;0.8937281810986656;-0.4321569926819274;-0.3928700135323695;1.0910997908149356;10.000546978349178;0.9165588235511842;0.36661086379854413;1.0297299985562227;1.0001079915281397;0.9871783197504453;0.9999792317823992
84.822909;1.1001734597915667;0.9831068559086089;0.8937275769884885;-0.43215699193520174;-0.392870014205886;1.0910996480905621;10.0005529091728;0.9165572161245938;0.3666103800053741;1.029730714873976;1.0001062284420843;0.9871797932275993;0.9999797797801879
84.832909;1.100171932877591;0.9831087035087832;0.8937269544897584;-0.4321569911967704;-0.39287001487488515;1.0910995260476428;10.000558685135534;0.9165556554825047;0.36660990066276755;1.0297314271157427;1.0001045421683146;0.9871811872941455;0.9999803191951911
84.842909;1.1001704012795372;0.9831104674074554;0.8937263148397847;-0.4321569904696972;-0.39287001553863116;1.091099426617433;10.000564294244606;0.9165541452336134;0.36660942385196704;1.029732137562815;1.0001029293542387;0.9871825083398722;0.9999808420034189
84.852909;1.1001688692008549;0.98311214744958;0.8937256587315214;-0.43215698975708455;-0.3928700161966728;1.0910993500833515;10.000569717988888;0.9165526894909973;0.3666089475408972;1.0297328479976673;1.0001013866511899;0.9871837629771983;0.9999813395946049
84.862909;1.10016733940922;0.9831137431678869;0.8937249864052716;-0.4321569890618552;-0.39287001684888206;1.0910992961291102;10.000574934153514;0.9165512936461336;0.3666084699624225;1.0297335602802535;1.000099909144911;0.9871849563985837;0.9999818028659259
84.872909;1.1001658128213456;0.9831152527686696;0.8937242989631308;-0.4321569883866024;-0.3928700174955662;1.0910992647429991;10.000579929781209;0.9165499640679252;0.36660799003917627;1.0297342768201123;1.0000984903675598;0.9871860919259602;0.9999822228261335
84.882909;1.1001642890802117;0.9831166737132605;0.8937235992882474;-0.4321569877337098;-0.3928700181374553;1.0910992563314879;10.000584706494147;0.9165487068884085;0.36660750756170685;1.0297350006847095;1.0000971240876266;0.9871871715578476;0.9999825915731428
84.892909;1.1001627673558143;0.9831180041585825;0.8937228916934072;-0.43215698710554207;-0.3928700187754557;1.0910992714779766;10.000589271548426;0.9165475271673019;0.36660702272307427;1.0297357349681278;1.000095805055299;0.9871881966376895;0.999982902806048
84.902909;1.1001612460963883;0.983119243409483;0.893722181119475;-0.43215515317099457;-0.3928683527437091;1.0910993108666505;10.000593626812048;0.9165464286996164;0.3666065354928892;1.0297364823546673;1.0000945281947915;0.9871891678662719;0.9999831517149185
84.912909;1.100159722376878;0.9831203914229729;0.8937214727089114;-0.43215515259837683;-0.39286835337620557;1.0910993755552965;10.000597768596608;0.9165454137689201;0.36660604531964025;1.0297372454338698;1.000093288391646;0.9871900851503252;0.9999833348244005
84.922909;1.1001581925183164;0.983121448453037;0.8937207717675805;-0.4321551520551302;-0.3928683540067434;1.0910994671280319;10.00060169603792;0.9165444829779367;0.3666055511186865;1.0297380266789768;1.0000920810497433;0.9871909483206291;0.9999834501109595
84.932909;1.10015665337088;0.9831224146811766;0.8937200834318998;-0.4321551515413986;-0.3928683546353267;1.091099587420313;10.000605412890337;0.916543635646489;0.3666050515844755;1.0297388284458355;1.0000909022472093;0.9871917579968299;0.9999834968233943
84.942909;1.1001551026779046;0.9831232900497046;0.8937194119550804;-0.43215515105719876;-0.39286835526129105;1.091099738334174;10.00060891860423;0.9165428704357258;0.3666045454921832;1.0297396535482628;1.0000897486019658;0.9871925152011114;0.9999834748484216
84.952909;1.1001535387192283;0.9831240748779684;0.8937187604418125;-0.4321551506027506;-0.3928683558834811;1.0910999219396686;10.000612202057576;0.9165421856635406;0.3666040316443905;1.0297405050150787;1.0000886173630028;0.9871932201303911;0.9999833840919928
84.962909;1.1001519601707983;0.9831247701413285;0.8937181311272198;-0.4321551501784064;-0.3928683565005988;1.0911001402023492;10.000615244946172;0.9165415793376819;0.3666035088626788;1.02974138511297;1.000087506287888;0.9871938714591834;0.9999832238819025
84.972909;1.1001503665092982;0.9831253768592964;0.8937175258178939;-0.4321551497843161;-0.3928683571113775;1.0911003946137294;10.000618026920922;0.916541049382573;0.36660297618919196;1.0297422950006423;1.0000864130480454;0.9871944666280186;0.9999829927826843
84.982909;1.100148758540908;0.9831258959110843;0.8937169464958551;-0.4321551494202526;-0.3928683577145927;1.091100686848295;10.000620528739404;0.9165405941920433;0.36660243305402296;1.0297432348066013;1.0000853353218304;0.9871950023395955;0.9999826892211647
84.992909;1.10014713833524;0.9831263285498334;0.8937163956312625;-0.4321551490857653;-0.392868358309104;1.0911010199629938;10.000622734490666;0.9165402128537488;0.36660187938487865;1.029744203586138;1.0000842717511935;0.9871954747849582;0.9999823124753133
85.002909;1.1001455085588712;0.9831266764320216;0.8937158756528031;-0.4321551487804377;-0.39286835889388977;1.0911013984705538;10.00062462906083;0.9165399051568965;0.3666013154594295;1.029745199288461;1.0000832224115535;0.9871958801513603;0.9999818634959485
85.012909;1.1001438717530225;0.9831269407829593;0.8937153882208878;-0.4321551485040256;-0.3928683594679105;1.0911018269840163;10.000626192626301;0.9165396717683243;0.3666007415187203;1.0297462187621473;1.0000821886992597;0.9871962150722594;0.9999813449291143
85.022909;1.1001422299587338;0.9831271216093276;0.8937149342925762;-0.4321551482563318;-0.39286836003002296;1.0911023090676932;10.000627399828689;0.9165395137731611;0.3666001576580611;1.0297472576396638;1.0000811728406684;0.9871964764468892;0.9999807605325538
85.032909;1.100140585199967;0.9831272178764158;0.8937145146271509;-0.43215514803689875;-0.39286836057915286;1.0911028476401183;10.000628223967933;0.9165394317353753;0.3665995639846905;1.029748310268068;1.0000801767563687;0.9871966613151496;0.9999801148750361
85.042909;1.1001389410343305;0.9831272284882697;0.8937141301806977;-0.4321551478448771;-0.3928683611142897;1.0911034457879265;10.000628639614527;0.9165394257211861;0.36659896076036325;1.029749370251601;1.0000792011681523;0.9871967671190021;0.9999794129963151
85.052909;1.1001373035833268;0.9831271530979356;0.8937137825577709;-0.4321551476792073;-0.3928683616340722;1.0911041064903322;10.00062862342522;0.9165394963341416;0.36659834856087753;1.0297504312570822;1.000078245777273;0.9871967919789453;0.9999786597584017
85.062909;1.1001356802448203;0.9831269923050028;0.8937134739701806;-0.43215514753878054;-0.3928683621366882;1.0911048318046825;10.000628158891937;0.9165396453847918;0.3665977282596789;1.0297514871208988;1.000077310092338;0.9871967347888875;0.9999778593716413
85.072909;1.1001340775513588;0.9831267476391242;0.8937132065069211;-0.4321551474223765;-0.3928683626204732;1.0911056221360207;10.000627243413735;0.9165398758468151;0.36659710075910623;1.0297525317595084;1.0000763943069826;0.9871965951523816;0.999977014721695
85.082909;1.1001325005993619;0.9831264214252524;0.8937129817540982;-0.4321551473286416;-0.3928683630843696;1.0911064755786728;10.000625892001771;0.9165401917927473;0.3665964669024357;1.0297535595979113;1.0000754996983743;0.9871963731920443;0.9999761268639955
85.092909;1.100130953528441;0.9831260163580082;0.8937128008312945;-0.4321551472562819;-0.3928683635278117;1.0911073877052764;10.000624138052673;0.9165405978587812;0.36659582766680393;1.0297545658757914;1.0000746281088886;0.9871960695151196;0.9999751960097711
85.102909;1.1001294398821848;0.9831255351551553;0.8937126642515826;-0.43215514720433884;-0.39286836395055813;1.0911083518853575;10.000622031860772;0.9165410978885029;0.3665951842119233;1.0297555465865482;1.0000737811991678;0.9871956854788854;0.9999742230110565
85.112909;1.100127963108063;0.9831249805055696;0.8937125719558461;-0.4321551471723854;-0.39286836435267114;1.091109360174563;10.000619629265513;0.9165416938361866;0.36659453766231226;1.0297564983449918;1.0000729605254428;0.987195222791587;0.9999732096259417
85.122909;1.1001265270206664;0.9831243550706485;0.893712523839415;-0.4321551471606135;-0.3928683647345587;1.0911104045678608;10.000616973514559;0.9165423855348198;0.36659388898307166;1.0297574178900732;1.0000721679419364;0.9871946820527884;0.9999721580102234
85.132909;1.100125135686056;0.9831236616197283;0.8937125201722395;-0.4321551471698407;-0.39286836509706347;1.0911114776658521;10.000614090689439;0.9165431711163627;0.36659223903383326;1.0297583015445442;1.0000714055302193;0.9871936904273008;0.9999710703958643
85.142909;1.1001237929193939;0.9831229032754267;0.8937125612391257;-0.43215514720132553;-0.3928683654412984;1.0911125728119468;10.000611002538179;0.9165440474678176;0.3665915884659734;1.0297591453430188;1.0000706755026627;0.987192988148253;0.9999699493267412
85.152909;1.1001225014742029;0.9831220832717791;0.8937126466128704;-0.43215514725636167;-0.3928683657680763;1.0911136843854;10.000607738150665;0.9165450102558905;0.366590937400085;1.0297599452477075;1.000069980256757;0.987192201716147;0.9999687982353469
85.162909;1.1001212620809835;0.9831212041745498;0.8937127750109838;-0.4321551473359413;-0.39286836607747444;1.0911148079793427;10.000604334766166;0.916546054214936;0.3665902852224802;1.0297606969983504;1.000069321975567;0.9871913295813987;0.9999676217583005
85.172909;1.1001200734430778;0.9831202672884815;0.8937129450153873;-0.4321551474407084;-0.39286836636910155;1.0911159399712067;10.000600836866392;0.9165471741330352;0.3665896307934508;1.029761396248244;1.0000687019402201;0.9871903698093243;0.999966425768205
85.182909;1.1001189335079846;0.983119272798801;0.8937131560516235;-0.43215514757114976;-0.392868366642728;1.0911170765697857;10.000597299715508;0.9165483657599697;0.3665889729199226;1.0297620389602824;1.0000681203355601;0.9871893196064125;0.9999652171329534
85.192909;1.1001178403608458;0.9831182207188642;0.893713408346653;-0.43215514772777813;-0.3928683668985067;1.0911182134807411;10.000593790217712;0.916549626123213;0.36658831060699226;1.0297626215076208;1.000067576268935;0.9871881757165136;0.9999640031891691
85.202909;1.1001167916917187;0.9831171118421076;0.8937137017415938;-0.4321551479110578;-0.39286836713676765;1.0911193470837892;10.000590381108063;0.9165509535366803;0.3665876429749088;1.0297631405513858;1.000067067568794;0.9871869350716348;0.9999627913283694
85.212909;1.1001157840132747;0.983115947849402;0.8937140349100092;-0.4321551481211494;-0.3928683673578252;1.091120475658272;10.000587142052726;0.9165523475397254;0.3665869692346727;1.0297635927791648;1.0000665912505997;0.9871855953670869;0.9999615888835892
85.222909;1.100114812599932;0.983114731122625;0.8937144056890794;-0.4321551483577996;-0.39286836756184956;1.091121599252457;10.000584132652493;0.9165538085402508;0.3665862888476348;1.029763974567665;1.0000661446629775;0.9871841558334201;0.9999604034182632
85.232909;1.1001138715272663;0.9831134649370832;0.893714811882035;-0.43215514862055043;-0.39286836774889405;1.0911227190264086;10.000581400092925;0.9165553367791289;0.366585601563793;1.0297642822107436;1.0000657259614263;0.987182617884396;0.9999592427378539
85.242909;1.1001129538157564;0.983112153741092;0.8937152517121436;-0.4321551489089556;-0.3928683679192039;1.091123836713264;10.000578978186908;0.9165569310285955;0.3665849072778993;1.0297645127467718;1.000065333944353;0.9871809853096748;0.9999581138231887
85.252909;1.1001120524926666;0.9831108032860869;0.8937157236634797;-0.4321551492224245;-0.39286836807341746;1.091124954121978;10.000576889175358;0.9165585883889357;0.3665842060624841;1.0297646641029745;1.000064968157651;0.9871792643552053;0.9999570220782217
