time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.262909;1.1001111616870545;0.983109420324484;0.8937162261466555;-0.4321551495598847;-0.39286836821245225;1.0911260729202867;10.000575148118141;0.916560305330064;0.36658349845968285;1.029764734209676;1.0000646290652382;0.9871774635074914;0.9999559720420284
85.272909;1.1001102763545758;0.9831080117932308;0.8937167570440416;-0.43215514991969256;-0.3928683683373058;1.0911271942521004;10.000573757620186;0.9165620783506367;0.3665827856155303;1.0297647206519869;1.000064317481538;0.9871755922188706;0.999954968348966
85.282909;1.1001093918361011;0.9831065844701624;0.8937173130575509;-0.4321551502998475;-0.3928683684488668;1.0911283179037394;10.000572698539298;0.9165639036081653;0.3665820692015162;1.0297646219735221;1.0000640332728916;0.9871736588226386;0.9999540159409057
85.292909;1.100108504779091;0.9831051449757872;0.8937178894766524;-0.432155150698275;-0.39286836854786966;1.0911294420547484;10.000571937114676;0.9165657764417341;0.3665813514419294;1.0297644395501773;1.0000637744755903;0.9871716694562991;0.9999531196424054
85.302909;1.1001076142389068;0.9831036986682833;0.8937184806442675;-0.43215515111294833;-0.3928683686350209;1.0911305634658923;10.00057144294484;0.9165676912357097;0.36658063514021944;1.0297641778498956;1.000063537650522;0.987169629050186;0.9999522835438712
85.312909;1.1001067219107024;0.9831022481166031;0.8937190808317327;-0.43215515154176576;-0.3928683687110816;1.0911316771384696;10.000571199808759;0.9165696414133584;0.3665799235070818;1.0297638428388558;1.0000633188420363;0.9871675431146257;0.9999515106820801
85.322909;1.1001058318007464;0.9831007930954411;0.8937196850984469;-0.4321551519824755;-0.3928683687768596;1.0911327767363186;10.00057120634974;0.9165716198723914;0.3665792198883479;1.0297634409185066;1.0000631138964873;0.9871654187632505;0.9999508030834334
85.332909;1.1001049493087827;0.9830993321231326;0.8937202895065633;-0.43215515243284747;-0.39286836883312853;1.091133856420042;10.000571469504388;0.9165736200896564;0.3665785275686353;1.0297629795144938;1.0000629181325953;0.9871632647544235;0.9999501620749249
85.342909;1.1001040800642443;0.9830978639019681;0.8937208905688274;-0.43215515289076156;-0.39286836888048615;1.091134912069086;10.000571996306757;0.9165756368657537;0.3665778497448425;1.0297624676654253;1.0000627264347708;0.9871610910279996;0.9999495884563463
85.352909;1.1001032291130424;0.9830963873675276;0.8937214846388932;-0.43215515335404453;-0.39286836891930654;1.0911359412345445;10.000572792089075;0.9165776658544408;0.3665771895321877;1.0297619157237685;1.0000625335356175;0.9871589080005391;0.9999490817683719
85.362909;1.1001024005488818;0.983094901094265;0.8937220680901957;-0.43215515382029174;-0.3928683689498363;1.0911369429825228;10.000573861379092;0.916579702532251;0.36657654999159184;1.0297613349146166;1.0000623337415513;0.9871567260180858;0.9999486393016294
85.372909;1.1001015975717745;0.9830934035953136;0.8937226382072901;-0.4321551542869369;-0.39286836897225985;1.0911379177345764;10.000575204124436;0.9165817414562604;0.36657593419317747;1.0297607369174324;1.0000621210409182;0.9871545555128232;0.9999482562865091
85.382909;1.100100822774495;0.9830918940733927;0.8937231934471537;-0.43215515475154886;-0.39286836898667954;1.0911388664615151;10.000576812441002;0.9165837759625732;0.3665753451241102;1.0297601333264417;1.0000618903345528;0.9871524072841736;0.999947927021526
85.392909;1.100100078271932;0.9830903723640476;0.8937237323473254;-0.43215515521203424;-0.3928683689930782;1.091139789575505;10.000578670335845;0.9165857983246533;0.36657478565487706;1.0297595350348545;1.000061638644227;0.9871502921900931;0.9999476460261504
85.402909;1.100099365684119;0.9830888380916786;0.8937242523334095;-0.432155155666652;-0.3928683689912564;1.0911406863796091;10.000580751551661;0.9165878005461026;0.36657425871036037;1.0297589515026873;1.0000613653440862;0.98714822046222;0.9999474086075524
85.412909;1.1000986864909865;0.9830872896314385;0.8937247498658276;-0.4321551561140328;-0.39286836898080807;1.091141555003162;10.000583022997041;0.9165897755565743;0.3665737672830234;1.0297583906419276;1.0000610719711027;0.9871462007296291;0.9999472104669019
85.422909;1.1000980424421067;0.9830857238213017;0.8937252216223928;-0.43215515655323067;-0.3928683689611874;1.0911423927683186;10.000585458565041;0.9165917179055626;0.3665733142754865;1.0297578596187644;1.0000607619760933;0.9871442394812998;0.9999470469583167
85.432909;1.1000974350194046;0.9830841370867737;0.8937256651765315;-0.432155156983683;-0.39286836893178056;1.091143197031135;10.000588046713197;0.9165936232752196;0.3665729024059426;1.0297573653914227;1.0000604399099884;0.987142341870401;0.9999469126344819
85.442909;1.100096864386919;0.983082526686489;0.8937260783801856;-0.43215515740508087;-0.39286836889194476;1.0911439657308415;10.000590784362128;0.9165954874236766;0.3665725341797175;1.0297569144625958;1.0000601103296287;0.987140512757438;0.999946801397698
85.452909;1.1000963292808557;0.9830808906929501;0.8937264583471047;-0.4321551578174235;-0.3928683688410616;1.0911446975265202;10.000593669425122;0.9165973056985097;0.36657221182274397;1.0297565123841146;1.0000597771645847;0.9871387564430654;0.999946707349533
85.462909;1.1000958280147402;0.983079227604381;0.8937268012558314;-0.4321551582213055;-0.3928683687786536;1.091145391774812;10.000596698776594;0.9165990729457255;0.366571937135731;1.029756163470643;1.0000594435273678;0.9871370756683037;0.9999466255103987
85.472909;1.1000953590478926;0.9830775367192108;0.893727102917856;-0.4321551586178633;-0.39286836870452063;1.0911460481263935;10.00059987020694;0.9166007831262788;0.3665717114640177;1.0297558706839176;1.0000591120104207;0.9871354714175283;0.9999465519353321
85.482909;1.1000949202978358;0.9830758187474175;0.8937273592648738;-0.43215515900819174;-0.392868368618771;1.091146666070879;10.000603183811688;0.9166024290714447;0.366571535736282;1.0297556354025852;1.0000587854865846;0.9871339436668363;0.999946483555795
85.492909;1.1000945084121914;0.9830740757833514;0.8937275666639033;-0.43215515939288257;-0.3928683685217705;1.0911472451728699;10.000606640833785;0.9166040030011807;0.3665714103726391;1.0297554574219372;1.0000584676498876;0.987132492392877;0.9999464180099294
85.502909;1.1000941189222813;0.9830723105582577;0.8937277223946171;-0.4321551597721291;-0.3928683684141564;1.0911477859514782;10.00061024078557;0.916605497393314;0.36657133533739295;1.029755335426456;1.0000581627389413;0.9871311182927959;0.9999463538039773
85.512909;1.10009374668989;0.9830705255738734;0.8937278249887242;-0.432155160146112;-0.3928683682967993;1.0911482899165308;10.000613977152776;0.9166069055595583;0.36657131033924106;1.0297552677603534;1.000057875033008;0.9871298227687441;0.9999462908161612
85.522909;1.100093385902069;0.9830687228865386;0.8937278739892964;-0.43215516051520114;-0.3928683681704586;1.0911487580718102;10.000617836333442;0.9166082219882022;0.3665713348457255;1.029755253445781;1.0000576088122157;0.9871286071107388;0.999946230321825
85.532909;1.1000930297397669;0.9830669044924598;0.8937278691664517;-0.4321551608798638;-0.3928683680354836;1.0911491897580046;10.00062179945332;0.9166094424172467;0.3665714080961557;1.0297552928336908;1.0000573682682687;0.9871274712804828;0.999946174199734
85.542909;1.100092670333637;0.983065072535609;0.8937278097544722;-0.4321551612404047;-0.39286836789204965;1.0911495831879452;10.000625844086683;0.9166105635954148;0.3665715292131616;1.0297553872004728;1.0000571569221426;0.987126413540853;0.9999461243551399
85.552909;1.1000922994206106;0.983063229027479;0.8937276942911985;-0.43215516159680606;-0.3928683677405225;1.0911499367741238;10.000629949315858;0.9166115831627795;0.3665716972807507;1.0297555377212462;1.0000569774757442;0.9871254315256348;0.9999460829412696
85.562909;1.1000919095957635;0.9830613754282884;0.8937275213595244;-0.4321551619488596;-0.39286836758149507;1.0911502497223058;10.000634099920045;0.9166124996586459;0.36657191153369045;1.0297557450873773;1.0000568325105452;0.9871245230781451;0.9999460525259933
85.572909;1.1000914952757457;0.9830595125198968;0.8937272906048519;-0.4321551622963327;-0.3928683674157178;1.091150521308732;10.000638282874178;0.9166133124069015;0.36657217144940235;1.0297560100237115;1.000056724984359;0.9871236860031231;0.9999460356594195
85.582909;1.1000910524342515;0.9830576405617009;0.8937270026097207;-0.43215516263900455;-0.3928683672439466;1.0911507501552247;10.000642482908015;0.9166140214347619;0.3665724764008926;1.0297563333478192;1.0000566580185533;0.9871229182547636;0.9999460346867036
85.592909;1.1000905774968786;0.9830557597305329;0.8937266580848858;-0.43215516297664;-0.392868367066753;1.091150934734989;10.000646680900172;0.9166146275972046;0.3665718252481995;1.0297567153947516;1.000056634631863;0.9871218474175928;0.9999460523858713
85.602909;1.1000900668105786;0.983053871023051;0.8937262578450159;-0.43215516330879006;-0.39286836688463744;1.0911510741336756;10.000650847544325;0.9166151326510218;0.3665722163500099;1.0297571558972154;1.0000566576669698;0.9871212163590249;0.9999460922184443
85.612909;1.1000895171627183;0.983051976937684;0.8937258031051265;-0.4321551636346773;-0.39286836669821695;1.0911511679066122;10.000654935931333;0.9166155390688175;0.366572647830294;1.0297576535449762;1.000056729467185;0.9871206543270494;0.9999461572995323
85.622909;1.100088926555999;0.9830500814124302;0.893725295151492;-0.43215516395352793;-0.39286836650816737;1.0911512157096308;10.000658885947976;0.9166158500052285;0.3665731177361104;1.0297582044207825;1.000056851301555;0.9871201624061079;0.9999462492746054
85.632909;1.1000882945959567;0.9830481893903115;0.8937247347588653;-0.43215333093161495;-0.3928666996485547;1.0911512175141105;10.000662640361371;0.9166160694737064;0.36657362408089084;1.029758801189046;1.0000570230852148;0.9871197417826169;0.9999463681273978
85.642909;1.1000876220871005;0.9830463059871092;0.8937241221044803;-0.43215333123555977;-0.39286669945369274;1.0911511740079842;10.000666159726045;0.9166162020505615;0.36657416481374555;1.0297594341954464;1.0000572438262587;0.9871193921061534;0.9999465123584321
85.652909;1.100086910004642;0.9830444354942205;0.8937234573945673;-0.43215333153202734;-0.3928666992582442;1.0911510865150853;10.000669423790061;0.9166162520608137;0.36657473766435134;1.029760093151919;1.0000575123852882;0.9871191100493344;0.9999466792570001
85.662909;1.1000861588294706;0.983042581158799;0.8937227420428077;-0.43215333182063387;-0.39286669906382726;1.0911509561609467;10.000672422104033;0.9166162229953251;0.36657534002381625;1.0297607684084087;1.0000578275925815;0.9871188900885247;0.9999468658161885
85.672909;1.1000853682932066;0.9830407458562715;0.8937219793531932;-0.4321533321003098;-0.3928666988721961;1.0911507830721376;10.000675150593818;0.9166161176290748;0.3665759689603516;1.0297614516283402;1.000058187758777;0.9871187264485421;0.9999470695628154
85.682909;1.1000845370708436;0.9830389325618666;0.8937211735869245;-0.43215333236961845;-0.39286669868506435;1.0911505665923278;10.000677615791961;0.9166159383837874;0.3665766212265053;1.0297621356726419;1.0000585906030175;0.9871186138316653;0.9999472879367062
85.692909;1.1000836623753678;0.9830371440614324;0.8937203287573452;-0.4321533326274545;-0.3928666985040505;1.0911503061984131;10.000679831339927;0.9166156873112472;0.36657729327120475;1.0297628137921968;1.0000590335872896;0.9871185470179754;0.9999475172074055
85.702909;1.1000827397000998;0.9830353826261192;0.8937194487608348;-0.43215333287327806;-0.39286669833065907;1.0911500021287277;10.000681809976903;0.9166153662538917;0.36657798138272757;1.0297634785559264;1.000059513649522;0.9871185208317924;0.999947752492149
85.712909;1.1000817636368716;0.9830336501016078;0.893718537654937;-0.4321533331067856;-0.3928666981661895;1.0911496551520163;10.000683566305153;0.9166149774350655;0.3665786818787193;1.0297641212858222;1.000060026718863;0.9871185301370523;0.9999479881296729
85.722909;1.100080728915176;0.9830319482016192;0.8937175992882698;-0.43215333332754113;-0.3928666980118754;1.091149265878656;10.000685125251831;0.9166145234600694;0.36657939125814626;1.029764732707921;1.0000605677800567;0.9871185687949519;0.9999482179574235
85.732909;1.1000796302285913;0.9830302788514309;0.8937166373051525;-0.43215333353490026;-0.39286669786931216;1.0911488341541387;10.000686523217706;0.9166140068030187;0.36658010632071697;1.0297653046051123;1.000061130942721;0.9871186286156622;0.9999484362544434
85.742909;1.1000784626279143;0.9830286446857203;0.8937156556264143;-0.4321533337282288;-0.3928666977406697;1.09114835865419;10.000687803936868;0.9166134294897389;0.3665808241113638;1.0297658312196365;1.000061709488671;0.9871186996284;0.9999486384396602
85.752909;1.100077223011402;0.983027049741973;0.8937146586467336;-0.4321533339071691;-0.39286669762853116;1.0911478370369367;10.000689014791341;0.9166127927230704;0.36658154169656076;1.0297663091678888;1.0000622966158366;0.9871187709435891;0.9999488204126542
85.762909;1.1000759103206372;0.9830254994294971;0.8937136508509744;-0.4321533340716494;-0.39286669753565195;1.0911472663606778;10.000690201904321;0.9166120964627298;0.36658225610705136;1.0297667361469542;1.0000628864166299;0.9871188313483048;0.9999489773950886
85.772909;1.100074524660708;0.9830239990272062;0.8937126361251263;-0.4321533342215176;-0.3928666974647444;1.0911466428957366;10.000691404187302;0.9166113392790032;0.366582964514735;1.0297671099369252;1.0000634739903018;0.9871188697157254;0.9999491033633896
85.782909;1.1000730673680625;0.9830225522363186;0.893711617521892;-0.4321533343561671;-0.39286669741828467;1.0911459616596864;10.000692648478326;0.9166105185004231;0.36658366440005075;1.0297674285512732;1.0000640548520325;0.9871188752873685;0.9999491917366201
85.792909;1.100071541638325;0.9830211615179658;0.8937105977910477;-0.4321533344745716;-0.3928666973982814;1.0911452165448416;10.000693948480105;0.9166096308980765;0.36658435355869395;1.0297676911746634;1.000064624333355;0.9871188379033264;0.9999492367706357
85.802909;1.1000699519235406;0.983019829252957;0.8937095798590821;-0.4321533345755086;-0.392866697405999;1.0911444011976685;10.000695311661909;0.9166086738676046;0.3665850299691106;1.0297678987915502;1.0000651771735511;0.987118748322014;0.9999492338826215
85.812909;1.1000683022760889;0.9830185580820946;0.8937085665330933;-0.4321533346577378;-0.3928666974418617;1.0911435103282392;10.000696748619326;0.9166076463010673;0.3665856918712675;1.0297680535380056;1.0000657073732715;0.9871185987454894;0.9999491789574421
85.822909;1.100066595779183;0.9830173503954875;0.8937075599751212;-0.4321533347201319;-0.39286669750551334;1.091142540719399;10.000698275592097;0.9166065489609473;0.3665863382597118;1.029768157826302;1.0000662082282963;0.9871183838283755;0.9999490681228023
85.832909;1.1000648359361738;0.9830162075640841;0.8937065618028955;-0.43215333476164014;-0.3928666975958006;1.0911414915375508;10.000699912795405;0.9166053845260818;0.36658696927882084;1.029768214906746;1.0000666728879877;0.9871181016791827;0.9999488984855708
85.842909;1.1000630282126016;0.9830151294648735;0.8937055734073783;-0.4321533347811746;-0.3928666977108352;1.0911403642683495;10.000701682464586;0.9166041566425089;0.3665875860430089;1.029768229449974;1.0000670954031359;0.9871177536336075;0.9999486691796581
85.852909;1.1000611794363566;0.9830141147759335;0.8937045957878627;-0.4321533347776852;-0.39286669784837663;1.0911391619749933;10.00070360010173;0.9166028684913679;0.3665881901013044;1.0297682066349454;1.000067471005268;0.987117342924279;0.9999483816115237
85.862909;1.100059295886879;0.9830131618395952;0.893703629519284;-0.43215333475038126;-0.39286669800635704;1.0911378876687983;10.000705660870947;0.9166015222832848;0.36658878303919484;1.0297681514621608;1.000067795402142;0.9871168731528811;0.9999480388851832
85.872909;1.1000573825783122;0.9830122697769942;0.8937026754945006;-0.43215333469878153;-0.3928666981831757;1.0911365430533901;10.000707837473955;0.9166001194247679;0.3665893663703289;1.0297680690114646;1.000068064385339;0.9871163471833064;0.9999476453035809
85.882909;1.1000554435966552;0.9830114394425912;0.8937017355766599;-0.43215333462258654;-0.39286669837770133;1.091135128568754;10.000710093452645;0.9165986610374283;0.3665899414212385;1.0297679642277138;1.0000682744155711;0.9871157671681439;0.9999472062935597
85.892909;1.1000534823426291;0.9830106731688654;0.89370081203468;-0.432153334521605;-0.3928666985892326;1.0911336442101174;10.000712394395714;0.9165971492436128;0.36659050903955565;1.0297678412481666;1.000068423307139;0.9871151353414136;0.9999467286298781
85.902909;1.1000515016319201;0.9830099737200674;0.8936999063759752;-0.4321533343957752;-0.3928666988174626;1.0911320903228159;10.00071470244777;0.916595588028683;0.36659106943203273;1.0297677029664456;1.000068509995334;0.9871144545444295;0.9999462201509826
85.912909;1.1000495037767795;0.9830093439301775;0.8936990191512749;-0.43215333424527014;-0.3928666990622911;1.091130468234279;10.000716966935746;0.9165939820516781;0.3665916223591587;1.0297675507625454;1.000068533917289;0.9871137281846716;0.9999456885116882
85.922909;1.1000474908413045;0.9830087867505021;0.8936981508758939;-0.43215333407053735;-0.3928666993236514;1.0911287807708903;10.000719129288264;0.916592334796328;0.3665921673886976;1.029767385020488;1.000068494636286;0.9871129602921173;0.9999451402058338
85.932909;1.100045465072534;0.9830083050373815;0.8936973028861945;-0.4321533338721697;-0.392866699601515;1.0911270321551427;10.000721134782182;0.9165906486203271;0.3665927039547705;1.0297672065546533;1.0000683914214195;0.9871121563124786;0.9999445808265908
85.942909;1.100043428879487;0.9830079013724111;0.8936964774553579;-0.4321533336507734;-0.3928666998958612;1.0911252271306764;10.00072293769099;0.916588926098551;0.36659323138788413;1.0297670172996505;1.0000682230755749;0.9871113234800462;0.9999440158856845
85.952909;1.100041383977788;0.9830075779744766;0.8936956773013371;-0.43215333340688394;-0.39286670020657094;1.0911233699591938;10.000724500786408;0.9165871706958104;0.3665937490537282;1.0297668196916208;1.0000679881809065;0.987110470101926;0.999943451336576
85.962909;1.1000393306327725;0.9830073366698708;0.8936949048250331;-0.432153333140937;-0.3928667005333524;1.0911214638792737;10.000725796989954;0.9165853867402386;0.3665942565798952;1.02976661546039;1.0000676852141275;0.9871096046703708;0.9999428939053324
85.972909;1.1000372679433017;0.9830071792480118;0.8936941617492845;-0.4321533328533621;-0.3928667008756543;1.0911195114209717;10.000726813194953;0.9165835792249183;0.36659475398769636;1.0297664045987092;1.0000673128474462;0.9871087349356703;0.9999423516177203
85.982909;1.1000351945754974;0.9830071079256735;0.8936934496361117;-0.43215333254471827;-0.39286670123263434;1.091117515382193;10.000727548875139;0.9165817534350745;0.3665952415585106;1.0297661858057485;1.0000668710040956;0.9871078675812768;0.9999418340893262
85.992909;1.1000331092407776;0.9830071256032236;0.8936927704415485;-0.4321533322158075;-0.3928667016033039;1.0911154796028393;10.000728010568892;0.9165799145566444;0.3665957196647921;1.0297659580079188;1.0000663617242638;0.9871070090163562;0.9999413518788285
86.002909;1.1000310113559755;0.9830072362538697;0.8936921259259734;-0.4321533318677874;-0.39286670198674134;1.0911134085745247;10.000728207265897;0.9165780672964092;0.366596188742001;1.0297657210006521;1.0000657884779744;0.9871061657845628;0.9999409152412545
86.012909;1.10002890172146;0.9830074449718494;0.8936915164634287;-0.4321533315021956;-0.3928667023822195;1.0911113057399673;10.000728147046072;0.9165762153560016;0.3665966492643734;1.0297654750983753;1.0000651545308497;0.9871053439919005;0.9999405329254666
86.022909;1.1000267821985528;0.9830077571306833;0.8936909407235303;-0.4321533311208606;-0.3928667027893879;1.0911091723261483;10.000727835686636;0.9165743613252726;0.3665971018281276;1.0297652206509116;1.000064461886131;0.987104548904484;0.9999402115014333
86.032909;1.1000246550218056;0.9830081772470477;0.8936903963226008;-0.43215333072574236;-0.39286670320859013;1.0911070080065721;10.00072727683245;0.9165725075537035;0.3665975473690571;1.0297649577839576;1.0000637111982014;0.9871037851545235;0.9999399555451233
86.042909;1.100022523012494;0.9830087079695332;0.8936898806966189;-0.43215333031866665;-0.392866703640738;1.0911048123981342;10.000726470463528;0.9165706568629393;0.366597987127314;1.0297646869350447;1.0000629024336134;0.9871030567564016;0.9999397677795773
86.052909;1.1000203903215886;0.9830093493198943;0.8936893919323352;-0.43215332990132255;-0.39286670408655144;1.0911025864625075;10.000725409201403;0.9165688120212133;0.36659842235447243;1.0297644096705085;1.000062035483657;0.9871023667094546;0.9999396489427768
86.062909;1.1000182627521702;0.9830100985640043;0.8936889294840343;-0.4321533294756338;-0.392866704546102;1.091100333161671;10.000724075743928;0.916566975016835;0.3665988541052599;1.029764128678569;1.0000611101686414;0.987101717091007;0.9999395983933899
86.072909;1.1000161470569378;0.983010950976476;0.8936884944395614;-0.4321533290438174;-0.39286670501900417;1.0910980571639997;10.000722443427652;0.9165651474460536;0.3665992831852317;1.0297638473752693;1.000060126371092;0.9871011097016381;0.9999396147464531
86.082909;1.100014049636284;0.9830119012493647;0.893688089079236;-0.4321533286080674;-0.3928667055046441;1.091095764320106;10.00072047802354;0.916563331709299;0.3665997102819398;1.0297635694995175;1.0000590846992092;0.987100546056826;0.9999396957229473
86.092909;1.1000119759943974;0.983012944504977;0.8936877162485078;-0.4321533281704144;-0.3928667060022436;1.0910934610885004;10.000718139717325;0.9165615316370562;0.36660013615471304;1.0297632986129803;1.0000579871738333;0.987100026258665;0.9999398381898261
86.102909;1.1000099309511606;0.9830140763463566;0.8936873789907904;-0.43215332773276094;-0.3928667065109504;1.091091153745851;10.000715389455854;0.9165597519699255;0.3666005615427487;1.0297630377022993;1.000056837310407;0.9870995479202122;0.999940038569058
86.112909;1.100007918954721;0.9830152927294677;0.8936870802078036;-0.43215332729683265;-0.3928667070299584;1.0910888477047065;10.000712199124443;0.9165579975564597;0.3666009869897556;1.0297627888177652;1.0000556393380453;0.9870991061856594;0.9999402925497954
86.122909;1.100005944846887;0.9830165900137523;0.8936868223044927;-0.43215332686409674;-0.3928667075585585;1.0910865476341278;10.000708556544506;0.9165562730655639;0.36660141291946946;1.0297625530621042;1.0000543976096705;0.9870986946056464;0.9999405943212031
86.132909;1.1000040146307044;0.9830179645911106;0.8936866069975576;-0.43215332643584536;-0.39286670809615487;1.0910842586150007;10.000704460022305;0.9165545830491127;0.36660183969461724;1.0297623309192727;1.0000531172514957;0.9870983064446569;0.9999409367865181
86.142909;1.1000021352688547;0.9830194120552701;0.8936864353369167;-0.4321533260133402;-0.3928667086422521;1.0910819868832011;10.000699907216612;0.9165529317496268;0.3666022676183161;1.029762122401968;1.0000518047493678;0.9870979359565294;0.9999413125640298
86.152909;1.1000003137055436;0.9830209268116744;0.893686307842912;-0.43215332559790504;-0.39286670919635414;1.091079738841913;10.000694888670013;0.9165513223509171;0.366602697127158;1.0297619272931717;1.0000504669948398;0.9870975788354817;0.9999417145605917
86.162909;1.0999985558694783;0.9830225027964827;0.8936862247890985;-0.43215332519106237;-0.39286670975786164;1.091077519693242;10.000689391004638;0.9165497562600824;0.3666031289034179;1.029761745502222;1.0000491099807112;0.9870972321905199;0.9999421364171961
86.172909;1.0999968665398068;0.9830241346333588;0.8936861867678519;-0.43215332479447216;-0.392866710326101;1.0910753334844734;10.000683401756008;0.9165482332259788;0.3666035637177298;1.0297615771977797;1.0000477386764983;0.9870968951222142;0.9999425731460602
86.182909;1.0999952501131338;0.9830258180450455;0.8936861951561561;-0.4321533244095326;-0.3928667109004891;1.0910731837306495;10.000676907296224;0.9165467520734464;0.36660400237363483;1.0297614230771561;1.0000463577831515;0.9870965694281053;0.9999430215652009
86.192909;1.0999937112470162;0.9830275494663324;0.8936862518709378;-0.43215332403718787;-0.3928667114806491;1.0910710733881674;10.000669890337317;0.9165453116513038;0.366604445865618;1.0297612846258255;1.000044972627025;0.9870962592941297;0.9999434804656349
86.202909;1.0999922551083687;0.9830293257835503;0.8936863585329736;-0.4321533236781566;-0.39286671206639023;1.0910690053516845;10.000662335926549;0.9165439117225123;0.3666048953627657;1.0297611637375532;1.000043589687769;0.9870959698253439;0.9999439503763266
86.212909;1.0999908874021362;0.9830311442539438;0.8936865158964946;-0.43215332333303047;-0.3928667126577167;1.0910669837723215;10.000654241485188;0.9165425528169651;0.36660535190742927;1.0297610621161803;1.0000422163654643;0.9870957053872157;0.999944432993252
86.222909;1.0999896138125265;0.9830330020501942;0.8936867244357791;-0.4321533230021566;-0.39286671325484723;1.091065014226773;10.00064561944139;0.9165412353132749;0.3666058161299201;1.0297609811665014;1.000040860201859;0.9870954691700717;0.9999449306024673
86.232909;1.0999884392106636;0.9830348962703884;0.8936869859418021;-0.4321533226857026;-0.39286671385804817;1.0910631027706763;10.000636489041954;0.9165399596411063;0.36660628813576074;1.029760922198381;1.0000395280299421;0.9870952641052406;0.9999454456278928
86.242909;1.099987367539899;0.9830368248151059;0.8936873044276319;-0.43215332238370163;-0.392866714467437;1.0910612556092854;10.000626864749226;0.9165387273996415;0.36660676755900057;1.0297608864431866;1.0000382253085105;0.9870950940493848;0.9999459802203008
86.252909;1.0999864021659989;0.9830387866812167;0.8936876853044742;-0.43215332209585267;-0.3928667150829262;1.0910594791856576;10.000616746342075;0.9165375411396802;0.36660725370786673;1.0297608746873672;1.0000369556164088;0.9870949641328548;0.9999465354618126
86.262909;1.0999855458807506;0.983040781321027;0.8936881343459298;-0.4321533218214505;-0.3928667157041931;1.0910577792894451;10.000606112250857;0.9165364028587237;0.3666067456904735;1.0297608869035262;1.000035720245697;0.9870945083667503;0.9999471106712154
86.272909;1.099984800393048;0.9830428081936318;0.8936886577745627;-0.43215332155964237;-0.39286671633085585;1.0910561596190975;10.000594923202039;0.9165353136228623;0.36660724252527915;1.029760922155067;1.0000345184167743;0.9870944736452392;0.999947704041286
86.282909;1.0999841659349505;0.9830448671318263;0.8936892621316121;-0.43215332130981926;-0.39286671696294856;1.0910546216776733;10.00058313809581;0.916534274673961;0.3666077432867262;1.0297609783653947;1.0000333482562092;0.9870944907087092;0.9999483140118274
86.292909;1.0999836415619209;0.9830469591914601;0.8936899531238127;-0.432153321071945;-0.3928667176012288;1.0910531661084935;10.000570728369944;0.9165332880463025;0.3666082472903913;1.0297610520571825;1.0000322074608008;0.9870945601420628;0.9999489399113357
86.302909;1.0999832257350852;0.9830490867506838;0.8936907348923568;-0.43215332084655506;-0.39286671824710445;1.0910517940523738;10.000557683547546;0.9165323561803326;0.36660875423470374;1.0297611386106187;1.0000310930684744;0.9870946816724123;0.9999495816974997
86.312909;1.0999829166614765;0.9830512524281546;0.8936916098967216;-0.4321533206343307;-0.39286671890227004;1.0910505074977968;10.00054401439856;0.9165314814220018;0.3666092642297063;1.029761232892553;1.0000300011421248;0.9870948545666706;0.9999502391966731
86.322909;1.099982712338647;0.9830534579404767;0.893692578863177;-0.4321533204356794;-0.3928667195680594;1.0910493083509143;10.000529752072724;0.9165306659194531;0.3666097777322522;1.0297613297405777;1.0000289272178207;0.9870950777894194;0.9999509113956008
86.332909;1.0999826103986998;0.983055703720203;0.8936936412921632;-0.4321533202506539;-0.3928667202450107;1.0910481974557422;10.000514938441482;0.9165299119850041;0.36661029550482116;1.0297614239576687;1.000027867505759;0.987095350163073;0.9999515962114546
86.342909;1.0999826081951574;0.9830579892555963;0.8936947959381124;-0.4321533200790824;-0.39286672093312175;1.0910471749805288;10.000499615442065;0.9165292220777921;0.36661081862683303;1.0297615099048234;1.0000268199266065;0.9870956709705302;0.9999522908567289
86.352909;1.0999827031253602;0.9830603136984422;0.8936960405782947;-0.4321533199206978;-0.39286672163221686;1.0910462416100033;10.000483824543991;0.9165285979012232;0.36661134827917613;1.0297615812208962;1.0000257842246256;0.9870960404812601;0.9999529931099925
86.362909;1.0999828926161543;0.9830626764243856;0.8936973717595315;-0.4321533197751872;-0.3928667223418036;1.0910453989405973;10.000467610065865;0.9165280395968247;0.3666118853445609;1.0297616310459707;1.0000247617555686;0.987096459611788;0.9999537026480575
86.372909;1.0999831735223249;0.9830650773433574;0.8936987850808831;-0.43215331964229525;-0.3928667230607644;1.0910446488143744;10.000451012978601;0.9165275459047343;0.3666124302946992;1.0297616524749984;1.0000237555828615;0.9870969294599485;0.9999544206778612
86.382909;1.0999835414970642;0.9830675164829438;0.8937002760883024;-0.43215331952196057;-0.3928667237873735;1.0910439928691407;10.000434061284553;0.9165271148688072;0.3666129833104357;1.0297616387674213;1.000022770491495;0.9870974514135407;0.9999551485245006
86.392909;1.0999839915562342;0.9830699930542205;0.8937018411858532;-0.43215331941416796;-0.39286672451967425;1.0910434324205862;10.000416765439015;0.9165267441069314;0.36661354421022313;1.0297615834858846;1.0000218125943827;0.9870980274356701;0.9999558874420958
86.402909;1.0999845194177125;0.9830725048462562;0.8937034778834265;-0.43215331931857465;-0.3928667252558623;1.0910429680257008;10.000399117808259;0.9165264305703958;0.36661411225900303;1.0297614808097724;1.0000208887007582;0.9870986600293474;0.9999566393457181
86.412909;1.0999851216583818;0.9830750482227845;0.8937051846985176;-0.43215331923435135;-0.3928667259942481;1.0910425995001483;10.000381099911152;0.9165261702074035;0.36661468613390286;1.0297613256204123;1.0000200055352693;0.9870993518025067;0.9999574065000817
86.422909;1.0999857947728242;0.9830776186005499;0.8937069609374281;-0.43215331916041094;-0.39286672673298006;1.0910423262476197;10.000362694680549;0.9165259576879836;0.3666152639508596;1.0297611131527429;1.0000191691133837;0.9871001051453827;0.9999581904580295
86.432909;1.0999865348028115;0.9830802113414114;0.8937088063883414;-0.43215331909577953;-0.3928667274700487;1.0910421467093294;10.000343891802912;0.9165257866212921;0.36661584316969814;1.0297608386919204;1.000018385309928;0.987100922077669;0.9999589917551207
86.442909;1.099987337905131;0.9830828225347967;0.8937107211227772;-0.4321533190398316;-0.39286672820354507;1.091042057667935;10.000324683728097;0.9165256501653748;0.36661642060525035;1.0297604979303903;1.0000176615277854;0.9871018039451951;0.9999598102362327
86.452909;1.0999882012785824;0.9830854489210955;0.893712705016361;-0.4321533189924404;-0.39286672893175617;1.091042054341608;10.000305059301342;0.9165255413152937;0.3666169928995803;1.0297600879564894;1.00001700741634;0.9871027512901841;0.9999606453125375
86.462909;1.0999891236952555;0.9830880871139123;0.8937147570269556;-0.43215331895406467;-0.3928667296530249;1.0910421308328826;10.0002850008575;0.9165254529376432;0.36661755707180715;1.0297596081583849;1.0000164336626107;0.9871037639351838;0.999961495992952
86.472909;1.099990104913574;0.9830907331467766;0.8937168751120376;-0.4321533189255925;-0.3928667303655899;1.0910422804908584;10.000264486179322;0.9165253780421494;0.3666181105209707;1.0297590606260507;1.0000159500323886;0.987104840936177;0.99996236092312
86.482909;1.0999911445533013;0.9830933828839874;0.8937190566149844;-0.43215331890814446;-0.3928667310675256;1.0910424957408065;10.000243491225127;0.9165253102910738;0.3666186506965391;1.0297584499223476;1.0000155639350319;0.9871059803641308;0.9999632389572175
86.492909;1.0999922415015801;0.9830960324002718;0.8937212979198643;-0.43215331890314845;-0.3928667317568408;1.0910427678156522;10.000221991559828;0.916525244462293;0.36661917497394136;1.0297577822687265;1.0000152796592456;0.9871071791076487;0.999964129840519
86.502909;1.0999933937849817;0.9830986774166011;0.8937235936164144;-0.4321533189123887;-0.39286673243170334;1.0910430876072827;10.00019996725613;0.9165251767795745;0.3666196808897881;1.0297570650177057;1.0000150978108853;0.987108433146576;0.9999650343745892
86.512909;1.099994598650043;0.9831013125254582;0.8937259364810591;-0.43215331893772246;-0.39286673309067766;1.0910434472845651;10.000177408775764;0.916525105036572;0.3666201664725112;1.0297563068505695;1.0000150153054426;0.9871097381854312;0.9999659546640915
86.522909;1.0999958532045095;0.9831039313119617;0.8937283180169228;-0.43215331898084913;-0.39286673373275;1.0910438411793961;10.000154317766144;0.9165250284317237;0.3666206302502348;1.0297555177531528;1.0000150265581023;0.987111089562997;0.9999668941789978
86.532909;1.0999971554077879;0.9831065271619668;0.8937307287351496;-0.432153319043397;-0.3928667343569781;1.0910442650787506;10.000130706984615;0.9165249473672172;0.3666210709152936;1.029754708097341;1.0000151249833573;0.9871124812415673;0.9999678566142174
86.542909;1.0999985042054006;0.9831090936818064;0.8937331586115568;-0.43215331912705435;-0.3928667349620569;1.0910447147769564;10.000106603178644;0.916524863164722;0.36662148698419206;1.0297538872402887;1.0000153031713694;0.9871139052608481;0.9999688444031017
86.552909;1.099999898911436;0.9831116245314934;0.8937355979157455;-0.4321533192336107;-0.39286673554612134;1.0910451853523007;10.000082050149802;0.9165247774580868;0.36662187670267904;1.0297530625257565;1.0000155519552467;0.9871153525166678;0.9999698581384893
86.562909;1.1000013394373913;0.9831141134183484;0.89373803757312;-0.4321533193648667;-0.3928667361068228;1.0910456712879906;10.000057108801808;0.9165246916261365;0.3666222381976206;1.0297522394886132;1.0000158601248454;0.9871168140122522;0.9999708969199567
86.572909;1.1000028270876465;0.9831165542823729;0.8937404688768795;-0.4321533195224217;-0.3928667366416036;1.0910461674682757;10.000031853677662;0.9165246065371208;0.3666225697315765;1.0297514228873061;1.0000162149802094;0.9871182813588985;0.9999719592861168
86.582909;1.1000043643320763;0.9831189412827932;0.8937428832568791;-0.43215331970747656;-0.3928667371480101;1.0910466706489597;10.00000636655791;0.9165245221979503;0.36662286995777255;1.0297506174514874;1.0000166028999884;0.9871197466702603;0.9999730438924567
86.592909;1.1000059539060132;0.9831212686356361;0.8937452721654318;-0.43215331992064443;-0.39286673762396845;1.0910471799260668;9.999980728674146;0.9165244372545364;0.36662313804263263;1.0297498283586355;1.0000170102141461;0.9871212028184532;0.9999741493087734
86.602909;1.1000075982526472;0.9831235306996026;0.8937476269695542;-0.4321533201618933;-0.392866738067856;1.091047696094489;9.999955017305371;0.91652434916264;0.3666233735096719;1.0297490616009928;1.000017424512804;0.987122644107832;0.9999752737484604
86.612909;1.1000092987212198;0.9831257226502903;0.893749939246787;-0.43215332043065874;-0.39286673847825687;1.0910482207475176;9.99992930761063;0.91652425518483;0.3666235760018849;1.0297483235807319;1.0000178355575637;0.9871240666829026;0.9999764152254353
86.622909;1.1000110544818513;0.9831278410653684;0.8937522014051389;-0.4321533207259434;-0.3928667388538031;1.0910487557090411;9.99990367189704;0.9165241532763756;0.3666237453883299;1.0297476199764972;1.0000182353740705;0.9871254681881327;0.9999775714328136
86.632909;1.1000128628621038;0.9831298838305357;0.893754407253728;-0.43215332104648874;-0.39286673919337267;1.09104930297072;9.99987817651003;0.9165240420866986;0.36662388207387475;1.0297469547139997;1.0000186178407153;0.9871268467909504;0.9999787392967229
86.642909;1.1000147210365616;0.9831318496868121;0.8937565523772467;-0.4321533213909805;-0.39286673949633677;1.0910498644209166;9.999852881995958;0.9165239200780715;0.3666239869102296;1.0297463295845526;1.0000189779074524;0.9871282005030718;0.9999799145553181
86.652909;1.1000166268851672;0.983133737347151;0.893758634165994;-0.43215332175815224;-0.39286673976260506;1.0910504413286193;9.99982784186996;0.9165237850397413;0.3666240607735167;1.0297457442271936;1.0000193107032695;0.9871295273422591;0.9999810912043634
86.662909;1.1000185784451149;0.9831355448230664;0.8937606515030363;-0.432153322146904;-0.3928667399925499;1.091051034058064;9.999803096595413;0.9165236348892662;0.3666241043374649;1.0297451962221738;1.000019611108882;0.9871308256888364;0.9999822612080088
86.672909;1.1000205729525385;0.9831372701697354;0.8937626044073917;-0.43215332255633954;-0.3928667401869813;1.0910516418278335;9.99977866865716;0.9165234685957554;0.36662411809655204;1.0297446821627891;1.0000198738275088;0.9871320942600958;0.9999834152839423
86.682909;1.1000226066425118;0.9831389126047462;0.8937644938092494;-0.4321533229856656;-0.39286674034721314;1.0910522631331465;9.999754561691713;0.9165232862976691;0.36662410244002347;1.0297441994994683;1.0000200935813237;0.9871333316786727;0.9999845442855829
86.692909;1.1000246759096113;0.9831404723107928;0.8937663209211685;-0.4321533234341718;-0.39286674047507886;1.0910528968148718;9.999730760859206;0.916523088765307;0.3666240577452565;1.0297437471709345;1.000020265332447;0.9871345360617233;0.9999856397969825
86.702909;1.1000267784927982;0.9831419493394702;0.893768085869557;-0.4321533239012074;-0.39286674057272686;1.0910535420233187;9.99970723583045;0.9165228766292964;0.3666239845097622;1.0297433247050123;1.000020384453916;0.9871357050923397;0.9999866941205595
86.712909;1.100028913558538;0.983143342619577;0.8937697868367576;-0.4321533243859585;-0.3928667406422929;1.0910541974328187;9.999683954506256;0.916522650251846;0.36662388342817986;1.0297429312816886;1.0000204466333535;0.9871368364082613;0.9999877006580783
86.722909;1.1000310812063379;0.9831446498500739;0.8937714208972551;-0.4321533248871511;-0.3928667406857062;1.091054861283047;9.999660901809452;0.9165224102979268;0.36662375532125235;1.0297425654512322;1.0000204477372374;0.9871379282012115;0.9999886541995355
86.732909;1.1000332812356897;0.9831458688777416;0.8937729853754617;-0.43215332540295975;-0.3928667407045346;1.0910555318633792;9.999638084752563;0.9165221581310918;0.36662360105783925;1.029742225171429;1.0000203838459354;0.987138979905373;0.999989550589427
86.742909;1.1000355111457754;0.9831469990941794;0.89377447795068;-0.43215332593125777;-0.3928667406998142;1.0910562081481878;9.999615523543524;0.9165218956775779;0.36662342172502427;1.0297419076672851;1.0000202512123026;0.98713999217839;0.9999903863007461
86.752909;1.1000377650715132;0.9831480412665489;0.8937758960491344;-0.4321533264699933;-0.3928667406722246;1.091056890351709;9.999593243238653;0.9165216248020592;0.366623218945491;1.0297416094233258;1.0000200463273654;0.9871409658865228;0.9999911583875797
86.762909;1.1000400346906147;0.9831489971676511;0.8937772371135404;-0.43215332701737025;-0.39286674062253857;1.0910575792914863;9.999571270213794;0.9165213466322693;0.3666229949133164;1.029741326674841;1.0000197663102257;0.9871419008791905;0.9999918645714697
86.772909;1.1000423110043185;0.9831498700354139;0.8937784995903586;-0.43215332757179037;-0.3928667405518388;1.091058275362792;9.999549629263457;0.916521061428118;0.3666227521857179;1.0297410556583073;1.0000194089686585;0.9871427952336609;0.9999925029215121
86.782909;1.1000445857120298;0.9831506643926642;0.8937796834762485;-0.4321533281316301;-0.39286674046144165;1.091058978871685;9.99952833890304;0.9165207686600552;0.3666224935747875;1.0297407926991375;1.0000189724715436;0.9871436454088367;0.9999930715255148
86.792909;1.1000468518718194;0.983151384654307;0.8937807900540743;-0.43215332869493905;-0.3928667403527575;1.091059690819632;9.999507408317877;0.9165204670998799;0.3666222219057082;1.0297405350300268;1.0000184557226948;0.9871444472284187;0.9999935685522336
86.802909;1.1000491037951776;0.9831520341307284;0.8937818211532904;-0.43215332925933997;-0.39286674022719786;1.0910604123656444;9.999486841213514;0.9165201553965455;0.36662193949074273;1.0297402815186656;1.000017859398844;0.987145197023848;0.9999939921748098
86.812909;1.1000513364035067;0.9831526152598327;0.8937827784246157;-0.43215332982228644;-0.39286674008619366;1.0910611430571842;9.99946664085879;0.9165198325629925;0.3666216478788402;1.0297400322206929;1.0000171863943308;0.9871458927344404;0.9999943403288453
86.822909;1.1000535448722442;0.9831531299545258;0.8937836629471988;-0.4321533303813985;-0.3928667399312524;1.0910618794336504;9.999446804875161;0.9165194975872384;0.36662134814650055;1.0297397875761984;1.0000164410812373;0.9871465341765396;0.9999946106421918
86.832909;1.100055724656222;0.9831535795662657;0.8937844754115621;-0.4321533309346024;-0.39286673976393227;1.091062615583565;9.999427316823372;0.9165191484934366;0.3666210412506937;1.0297395480484601;1.0000156278666046;0.9871471221077863;0.9999948005592321
86.842909;1.1000578708990176;0.9831539648659285;0.8937852167302828;-0.43215333148007784;-0.3928667395857913;1.0910633450415181;9.999408151637304;0.9165187817438224;0.3666207280229294;1.0297393140561637;1.0000147503158512;0.9871476577488999;0.9999949076529154
86.852909;1.1000599776083035;0.9831542859143707;0.8937858883535071;-0.43215333201611716;-0.3928667393983341;1.0910640621715102;9.999389285664297;0.9165183931557319;0.3666204089566526;1.0297390860634237;1.0000138116348831;0.9871481430515733;0.9999949301274923
86.862909;1.1000620376484127;0.983154542014494;0.8937864922896128;-0.432153332541092;-0.3928667392028543;1.0910647624445495;9.999370694096235;0.9165179798550158;0.3666200841253346;1.029738864229371;1.0000128157274848;0.9871485804844925;0.9999948675452349
86.872909;1.1000640428451531;0.9831547319730074;0.8937870314359729;-0.43215333305359344;-0.39286673900022767;1.0910654418882835;9.99935234656592;0.9165175409437213;0.3666197532899784;1.0297386475506878;1.0000117675062452;0.9871489725178256;0.999994721398426
86.882909;1.1000659840926696;0.9831548544086345;0.893787509860967;-0.4321533335525008;-0.3928667387908722;1.0910660965853642;9.99933421152824;0.916517076887981;0.3666194160419157;1.02973843389385;1.0000106720516329;0.9871493216117914;0.999994494974396
86.892909;1.1000678524998266;0.9831549081523017;0.8937879323214567;-0.43215333403683837;-0.392866738574936;1.0910667230940692;9.99931626112354;0.9165165893976349;0.36661907189559095;1.029738221053327;1.0000095336365529;0.9871496308815245;0.9999941927186325
86.902909;1.100069640792545;0.9831548929542876;0.893788303369633;-0.43215333450559773;-0.39286673835247127;1.0910673188559477;9.999298472174374;0.9165160815292879;0.3666187204628263;1.0297380073945293;1.0000083556085142;0.9871499044629385;0.9999938196878038
86.912909;1.1000713433422475;0.9831548103965513;0.893788626704181;-0.43215333495771985;-0.39286673812337936;1.0910678818053368;9.999280826224485;0.9165155575196015;0.3666183616824233;1.0297377919019526;1.000007140751602;0.9871501465766326;0.9999933812397703
86.922909;1.1000729552187598;0.9831546642717103;0.8937889049028476;-0.4321533353921464;-0.3928667378872441;1.0910684105256065;9.999263309760492;0.9165150228297287;0.3666179957990984;1.0297375740538788;1.0000058919893904;0.9871503603108925;0.9999928827769011
86.932909;1.100074472085882;0.9831544599141672;0.8937891396829518;-0.43215333580789045;-0.39286673764335744;1.091068904747312;9.999245915597646;0.9165144841157272;0.36661762312473356;1.029737353387114;1.0000046134483287;0.9871505474092959;0.999992329938812
86.942909;1.100075890926978;0.9831542029690732;0.893789332417457;-0.43215333620425117;-0.3928667373911355;1.091069364339507;9.99922864688046;0.9165139486663111;0.3666172438359584;1.029737128921138;1.0000033108056985;0.9871507086270067;0.999991729348974
86.952909;1.100077209576706;0.9831538980249811;0.8937894844407451;-0.43215333658096705;-0.3928667371306335;1.0910697879197873;9.99921151852527;0.9165134233714725;0.36661685784350556;1.0297368988959963;1.0000019907585285;0.9871508441135425;0.9999910885357843
86.962909;1.1000784253083418;0.9831535478635433;0.893789597250277;-0.4321533369381025;-0.39286673686250406;1.0910701733717438;9.9991945519796;0.9165129137697107;0.36661646485712673;1.0297366610799956;1.0000006603959768;0.9871509536910403;0.999990414464085
86.972909;1.1000795348122583;0.9831531540801612;0.893789672546515;-0.4321533372759224;-0.39286673658743254;1.0910705198668438;9.999177773802556;0.9165124237688012;0.3666160646761877;1.0297364135113816;0.9999993265779882;0.9871510366408375;0.9999897122591199
86.982909;1.1000805351478815;0.9831527176753458;0.8937897124084043;-0.43215333759486113;-0.3928667363057786;1.0910708292030071;9.999161221600938;0.9165119557304806;0.36661565736533247;1.0297361554496043;0.9999979955714215;0.9871510914899221;0.999988985449163
86.992909;1.1000814241004622;0.9831522387887606;0.8937897199792403;-0.43215333789548066;-0.3928667360175926;1.0910711051201467;9.999144943077178;0.916511510493871;0.36661524316676536;1.0297358880659468;0.9999966731062326;0.987151116594338;0.9999882367020607
87.002909;1.100082200456495;0.9831517169854663;0.8937896994514328;-0.4321533381785099;-0.3928667357227251;1.0910713518875201;9.999128986957707;0.9165110877473315;0.3666148224088043;1.0297356143331893;0.9999953642442676;0.9871511107431572;0.9999874676974319
87.012909;1.1000828644046365;0.9831511519949092;0.8937896549122295;-0.43215333844492765;-0.39286673542087813;1.091071574218259;9.999113398108804;0.9165106866952077;0.36661439565449344;1.0297353383463377;0.9999940729199834;0.987151072968116;0.9999866790346186
87.022909;1.100083417785161;0.9831505442706145;0.8937895896888725;-0.432153338695908;-0.3928667351115135;1.0910717778361978;9.999098216121896;0.9165103063201412;0.3666139638929704;1.0297350644815337;0.9999928019418677;0.9871510023773037;0.9999858707178426
87.032909;1.100083864283538;0.9831498959904214;0.8937895065810765;-0.43215333893259306;-0.3928667347939018;1.0910719689628892;9.999083474334661;0.9165099455951394;0.3666135284177483;1.0297347967043609;0.9999915537360866;0.9871508987557558;0.9999850421256042
87.042909;1.1000842086147338;0.9831492117952277;0.8937894081614463;-0.4321533391558433;-0.39286673446756143;1.0910721535023733;9.999069205425483;0.9165096041635846;0.36661309054072394;1.0297345384451784;0.9999903308494048;0.9871507631977965;0.9999841918518815
87.052909;1.100084454772234;0.9831484980578329;0.8937892970936276;-0.43215333936621697;-0.3928667341325839;1.0910723371489959;9.999055451671868;0.9165092825447096;0.36661265144812705;1.0297342928201574;0.9999891356027154;0.9871505979899096;0.9999833183531811
87.062909;1.1000846052819535;0.9831477612559713;0.8937891762841494;-0.43215333956414914;-0.3928667337894561;1.09107252579942;9.999042269764344;0.9165089814042043;0.3666122121062972;1.0297340625268512;0.9999879698198437;0.9871504060864665;0.999982420386615
87.072909;1.100084661404667;0.9831470069930065;0.8937890487033333;-0.43215333975008996;-0.39286673343878065;1.0910727259147739;9.999029724862824;0.9165087009698731;0.3666117731130295;1.0297338493870871;0.9999868352709157;0.9871501907327515;0.9999814967202305
87.082909;1.1000846230671468;0.9831462400374499;0.8937889172288461;-0.4321533399245313;-0.3928667330812069;1.0910729450456487;9.999017878946981;0.916508440892736;0.3666113346842537;1.0297336542035884;0.9999857341217078;0.9871499557050903;0.999980546242247
87.092909;1.100084489480223;0.983145464321274;0.8937887843684069;-0.4321533400880037;-0.39286673271741984;1.0910731917449004;9.999006783494591;0.9165082002496813;0.3666108969070632;1.0297334771679127;0.999984669004838;0.9871497061554095;0.999979568445779
87.102909;1.1000842606436507;0.9831446829106572;0.8937886515375718;-0.43215334024116525;-0.39286673234805086;1.091073474562695;9.998996476530593;0.9165079780127448;0.3666104600948266;1.0297333185145139;0.9999836431444398;0.9871494488899772;0.9999785633063482
