time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
87.112909;1.1000839380091092;0.9831438985263858;0.8937885184359623;-0.432153340385012;-0.39286673197360755;1.0910738010852092;9.99898698086163;0.9165077736017441;0.3666100249612688;1.0297331791630515;0.9999826603260276;0.9871491915330209;0.9999775312412876
87.122909;1.1000835244942586;0.9831431136122623;0.8937883834643097;-0.4321533405211272;-0.39286673159450874;1.0910741772953292;9.998978307608219;0.9165075866678527;0.3666095925456702;1.029733060747745;0.9999817241841926;0.9871489413959103;0.9999764740200238
87.132909;1.1000830246210849;0.9831423294412639;0.8937882450141351;-0.43215334065169947;-0.3928667312110856;1.0910746073125712;9.998970461986357;0.9165074164123074;0.3666091641734431;1.0297329649798883;0.999980837704209;0.987148704709214;0.9999753951388038
87.142909;1.1000824439595522;0.9831415457273905;0.8937881023773477;-0.43215334077920564;-0.3928667308235238;1.0910750940719138;9.99896344151621;0.916507261414692;0.36660874159501144;1.0297328931752356;0.9999800037736449;0.9871484864608929;0.9999742986571997
87.152909;1.100081788060279;0.9831407617171606;0.8937879555440232;-0.43215334090611474;-0.3928667304318995;1.0910756406053164;9.9989572295266;0.9165071200807119;0.36660832703685314;1.0297328457983697;0.9999792255233365;0.9871482908977542;0.9999731879813065
87.162909;1.100081061822403;0.983139977665601;0.8937878041321508;-0.43215334103476605;-0.3928667300362613;1.0910762508184049;9.998951796044002;0.9165069909286395;0.3666079230306729;1.0297328217951272;0.9999785056247043;0.9871481223738517;0.9999720658535753
87.172909;1.1000802692897005;0.9831391952610257;0.8937876466670617;-0.43215334116730103;-0.3928667296367017;1.0910769288682924;9.998947107546183;0.9165068724261851;0.36660753212737757;1.0297328188768158;0.9999778457786196;0.9871479859530975;0.9999709353269806
87.182909;1.100079413704268;0.9831384170421313;0.8937874812925848;-0.43215334130563765;-0.3928667292335642;1.091077677839819;9.998943135939891;0.9165067630596715;0.3666071566465283;1.0297328349677581;0.9999772470854624;0.9871478873932891;0.9999698004126436
87.192909;1.100078497600896;0.983137645827511;0.8937873068143571;-0.43215334145146095;-0.3928667288276972;1.0910784995032978;9.99893985886946;0.916506661851231;0.36660679866105544;1.029732869071769;0.9999767106546491;0.9871478325917965;0.9999686653630988
87.202909;1.1000775229837012;0.9831368847826765;0.8937871227925536;-0.4321533416062828;-0.392866728420418;1.0910793948158881;9.998937253909434;0.9165065682716146;0.36660646016532106;1.0297329208492694;0.9999762382443671;0.9871478267967526;0.9999675334223506
87.212909;1.1000764920000252;0.9831361374477354;0.8937869293612798;-0.43215334177159676;-0.3928667280132012;1.0910803637823543;9.998935295708455;0.9165064814483456;0.3666061431038868;1.0297329903734915;0.9999758327415015;0.9871478742600391;0.9999664062538881
87.222909;1.1000754075230796;0.9831354067601531;0.8937867272984884;-0.4321533419489085;-0.39286672760740315;1.0910814052955242;9.998933953099144;0.9165063999821588;0.36660584907849;1.029733078983908;0.9999754974666729;0.9871479785846671;0.9999652842028511
87.232909;1.1000742730134228;0.9831346943246632;0.8937865179009299;-0.4321533421395901;-0.3928667272041203;1.0910825175156669;9.998933184129566;0.9165063224355161;0.36660557902097973;1.0297331900000841;0.9999752342897854;0.9871481427170727;0.9999641670938775
87.242909;1.1000730923591326;0.9831340013223394;0.8937863022950171;-0.43215334234487124;-0.392866726804166;1.0910836977527891;9.998932943162195;0.9165062475531246;0.3666053332432568;1.029733327816913;0.9999750425427149;0.9871483681628481;0.9999630549264563
87.252909;1.100071870056457;0.9831333292274197;0.893786080497057;-0.43215150923275875;-0.3928650597415049;1.0910849418615551;9.998933196812395;0.9165061738631332;0.36660511169141263;1.0297334961149907;0.9999749201970491;0.9871486545985091;0.9999619476781788
87.262909;1.1000706113715033;0.9831326790164057;0.8937858511623127;-0.4321515094714827;-0.39286505935000227;1.091086244043371;9.998933931558971;0.9165060992062357;0.3666049140116921;1.0297336969268427;0.9999748655557156;0.9871490002008002;0.9999608442700492
87.272909;1.100069322496113;0.9831320506306084;0.8937856120880228;-0.43215150972906813;-0.39286505896336577;1.0910875969392155;9.998935151732974;0.9165060210656246;0.3666047394599772;1.0297339304649387;0.9999748769012801;0.9871494020288646;0.9999597417552789
87.282909;1.1000680104484961;0.9831314436131747;0.8937853605596915;-0.4321515100060026;-0.3928650585816822;1.0910889919141848;9.998936870879305;0.9165059372456446;0.3666045870112656;1.0297341949425078;0.9999749508823385;0.9871498563954351;0.9999586359073577
87.292909;1.100066682502337;0.9831308577440214;0.8937850931705186;-0.43215151030182164;-0.39286505820465184;1.0910904194311135;9.99893910203744;0.9165058459751719;0.36660445566302924;1.0297344867657456;0.9999750817681065;0.9871503592179407;0.9999575229672629
87.302909;1.1000653458831096;0.9831302930533786;0.8937848055684168;-0.432151510615688;-0.3928650578316404;1.0910918691174756;9.998941853630786;0.9165057456597658;0.3666043443307671;1.0297348013124807;0.9999752619012551;0.9871509060098173;0.9999564007236299
87.312909;1.1000640081144448;0.9831297495641715;0.8937844925083046;-0.43215151094676973;-0.39286505746190437;1.0910933298365375;9.99894513113557;0.9165056345896166;0.3666042514275494;1.0297351338260095;0.9999754828090257;0.9871514913533224;0.999955268063408
87.322909;1.1000626771864848;0.9831292266014255;0.89378414791558;-0.432151511294239;-0.39286505709484;1.091094789633386;9.998948945748529;0.9165055107426332;0.3666041749306709;1.0297354799709149;0.999975736305051;0.987152108773987;0.9999541240654467
87.332909;1.1000613608881424;0.9831287216189933;0.8937837650338767;-0.4321515116573358;-0.3928650567300956;1.0910962353461937;9.998953320226859;0.9165053722716061;0.3666041128500702;1.0297358358605222;0.9999760148798583;0.9871527520099312;0.9999529679280201
87.342909;1.1000600659196653;0.98312822979215;0.8937833374051689;-0.4321515120354127;-0.39286505636746843;1.091097653130395;9.99895828168572;0.9165052184340782;0.36660406350274405;1.0297361977433512;0.9999763115288212;0.9871534164949899;0.9999517996704769
87.352909;1.1000587976548288;0.9831277453509585;0.8937828602636386;-0.43215151242782873;-0.3928650560066747;1.091099029941294;9.998963854568991;0.9165050495212892;0.3666040254651864;1.0297365615632414;0.9999766196859935;0.98715409922528;0.9999506202935786
87.362909;1.1000575605185339;0.9831272632288339;0.8937823307148313;-0.432151512833805;-0.3928650556472098;1.091100354196549;9.998970062975484;0.9165048660209963;0.36660399719493086;1.0297369229527429;0.9999769332363303;0.9871547974774014;0.999949430969925
87.372909;1.1000563581970957;0.9831267791448115;0.8937817463825221;-0.43215151325232387;-0.3928650552883512;1.091101615463045;9.998976933309018;0.9165046687413481;0.3666039765568139;1.0297372782432852;0.9999772465269361;0.987155508411184;0.9999482323394284
87.382909;1.1000551929063007;0.9831262891044269;0.8937811041880992;-0.43215151368216903;-0.3928650549291193;1.0911028044267364;9.998984492739607;0.9165044592495909;0.366603960968227;1.029737625529726;0.9999775547162244;0.9871562295031053;0.999947024576531
87.392909;1.1000540642661945;0.9831257899289719;0.8937804003736975;-0.43215151412205455;-0.39286505456827153;1.0911039133353624;9.99899276784807;0.9165042393528752;0.3666039482160524;1.0297379647310325;0.9999778541807258;0.9871569581457519;0.999945807790644
87.402909;1.100052969333527;0.9831252802277852;0.8937796310446099;-0.43215151457063394;-0.39286505420462614;1.0911049360330491;9.999001782621237;0.9165040107659719;0.36660393695400023;1.0297382970845932;0.9999781424692692;0.9871576912573437;0.9999445821706522
87.412909;1.1000519039191181;0.9831247608936728;0.8937787927197781;-0.4321515150263253;-0.3928650538373675;1.0911058674236298;9.999011552208778;0.9165037756550287;0.36660392650702894;1.0297386242942108;0.9999784178290595;0.987158426221835;0.999943348039884
87.422909;1.1000508637307889;0.9831242348613167;0.8937778831809925;-0.4321515154872409;-0.3928650534659045;1.0911067029720476;9.999022079149869;0.9165035369355412;0.3666039166654781;1.0297389476976389;0.9999786789918453;0.9871591617025736;0.9999421063685658
87.432909;1.1000498447939107;0.9831237061345269;0.8937769018655416;-0.43215151595148926;-0.39286505308975217;1.0911074377568393;9.999033354986388;0.9165032977028177;0.36660390770489787;1.0297392686142353;0.9999789256790763;0.9871598972262098;0.9999408593439574
87.442909;1.1000488437562945;0.9831231787319947;0.8937758488803798;-0.4321515164175411;-0.3928650527087826;1.0911080651414644;9.999045359432037;0.9165030603429714;0.3666039002051381;1.0297395891442287;0.9999791586793005;0.9871606323825726;0.9999396102169255
87.452909;1.100047858165999;0.983122656230018;0.8937747237364054;-0.4321515168841945;-0.3928650523234053;1.0911085769024935;9.999058058797123;0.916502826133805;0.36660389465197585;1.02973991182237;0.9999793787827452;0.9871613662914702;0.9999383627656752
87.462909;1.1000468866218707;0.983122141798144;0.8937735250937463;-0.4321515173502942;-0.392865051934469;1.091108964819437;9.999071411173217;0.916502595714047;0.3666038911967874;1.0297402391303416;0.9999795858447644;0.9871620974179142;0.9999371211170791
87.472909;1.100045929185571;0.9831216380990551;0.8937722512544082;-0.43215151781467553;-0.39286505154318807;1.0911092216884895;9.999085373056232;0.9165023700327322;0.3666038896647752;1.0297405739220726;0.9999797789730264;0.9871628235486732;0.9999358899677361
87.482909;1.1000449879752334;0.9831211467688584;0.8937709009880304;-0.4321515182763512;-0.39286505115104287;1.0911093410776265;9.999099898410856;0.9165021510252157;0.3666038897517558;1.0297409194416343;0.9999799572172836;0.9871635418046775;0.9999346746162749
87.492909;1.1000440671047207;0.9831206677424629;0.8937694741895656;-0.4321515187345722;-0.3928650507594404;1.0911093170836792;9.999114936208569;0.9165019416537165;0.3666038913110524;1.0297412785586815;0.9999801193342361;0.987164248971296;0.999933480450468
87.502909;1.100043171931703;0.9831201991529834;0.8937679718469793;-0.43215151918867456;-0.39286505036952224;1.0911091451019508;9.999130432800007;0.9165017452666786;0.36660389444509417;1.0297416533262809;0.9999802626791826;0.9871649417606584;0.9999323122101508
87.512909;1.1000423086703874;0.9831197387599762;0.8937663957615869;-0.4321515196379177;-0.39286504998233057;1.0911088224115193;9.999146334940741;0.9165015648522793;0.3666038993541231;1.029742045017775;0.9999803830677604;0.9871656165856507;0.9999311730419875
87.522909;1.1000414842572286;0.9831192859901089;0.8937647485668492;-0.4321515200814036;-0.39286504959890195;1.09110834722007;9.999162593713612;0.9165014028515588;0.36660390614040106;1.02974245455135;0.9999804757803143;0.9871662696332135;0.999930063908881
87.532909;1.1000407053788936;0.9831188424821737;0.8937630336714791;-0.43215152051808764;-0.3928650492201833;1.0911077175728081;9.99917916477557;0.9165012610694372;0.3666039145842904;1.0297428833426436;0.9999805363561075;0.9871668975906038;0.9999289844989131
87.542909;1.1000399774136156;0.9831184110402148;0.8937612547584278;-0.4321515209467375;-0.39286504884706497;1.0911069317870845;9.999195999120818;0.9165011404843513;0.3666039239257019;1.0297433339363422;0.9999805612005597;0.9871674982727662;0.9999279346557265
87.552909;1.1000393047398784;0.9831179944095121;0.8937594154664296;-0.4321515213657541;-0.3928650484804488;1.091105989538992;9.999213035193913;0.9165010415268477;0.36660393289034787;1.029743809818187;0.9999805481559088;0.9871680706632269;0.9999269144770565
87.562909;1.1000386918496798;0.9831175950783073;0.8937575195226789;-0.43215152177303356;-0.3928650481211491;1.09110489245826;9.999230199945275;0.9165009651200715;0.3666039400270591;1.0297443148238243;0.9999804964454303;0.9871686146633858;0.9999259235025793
87.572909;1.1000381439485274;0.9831172161279852;0.8937555709222942;-0.4321515221658849;-0.39286504776968356;1.0911036442359996;9.999247414866213;0.9165009139502502;0.3666039439789666;1.0297448529525133;0.9999804062884177;0.9871691310106078;0.9999249605203913
87.582909;1.1000376665029785;0.983116861865124;0.8937535741742899;-0.4321515225411577;-0.39286504742602407;1.0911022501926448;9.999264602434492;0.9165008924385271;0.36660394350622333;1.029745428495961;0.9999802784668004;0.9871696211480753;0.9999240238741508
87.592909;1.1000372637869797;0.9831165373501789;0.8937515344277355;-0.43215152289578407;-0.3928650470894812;1.0911007163311672;9.99928169088622;0.9165009053945482;0.3666039376432402;1.02974604579949;0.9999801137019999;0.9871700868865774;0.9999231116155639
87.602909;1.100036937423574;0.9831162472346121;0.8937494573643322;-0.43215152322724854;-0.39286504675885586;1.0910990486221248;9.999298619579841;0.9165009572090147;0.3666039260664532;1.0297467085705383;0.9999799127168663;0.987170530385978;0.9999222217287818
87.612909;1.1000366863458102;0.9831159950183269;0.893747349086874;-0.4321515235336194;-0.3928650464326698;1.091097253484285;9.999315345111967;0.9165010517902374;0.36660390922916913;1.0297474194765897;0.9999796771884929;0.9871709542872342;0.9999213522258844
87.622909;1.1000365080602963;0.9831157831113961;0.8937452159578549;-0.4321515238134636;-0.3928650461092508;1.0910953387112352;9.99933184395845;0.9165011922567842;0.36660388809333866;1.0297481805624829;0.9999794102818035;0.987171361325729;0.9999205014211383
87.632909;1.1000363997321223;0.9831156129626436;0.8937430646048277;-0.4321515240658039;-0.3928650457866499;1.091093313011326;9.999348109349935;0.9165013804622447;0.3666038637874364;1.0297489938188784;0.9999791161544993;0.9871717539497771;0.9999196690091564
87.642909;1.1000363584160928;0.9831154851388365;0.8937409020763422;-0.43215152429010806;-0.39286504546274104;1.0910911851537433;9.999364145121708;0.916501616896182;0.3666038375651427;1.029749861065549;0.9999787989046164;0.9871721343983785;0.9999188566346898
87.652909;1.1000363808397922;0.9831153995792078;0.8937387354038056;-0.432151524486388;-0.3928650451357096;1.0910889642906278;9.99937995792842;0.9165019010386702;0.3666038110148861;1.0297507836784623;0.9999784619286911;0.9871725044600507;0.9999180670535431
87.662909;1.1000364632994801;0.9831153556791274;0.8937365704275699;-0.43215152465516554;-0.39286504480428397;1.0910866598941704;9.99939554808086;0.9165022315661644;0.3666037861296205;1.0297517628885515;0.9999781081799557;0.9871728649843061;0.999917303052035
87.672909;1.1000366018345429;0.9831153526491663;0.8937344111381288;-0.43215152479720687;-0.392865044467307;1.091084280374546;9.999410905438896;0.9165026061547437;0.36660376510161446;1.0297528001111842;0.9999777405301189;0.9871732160118257;0.9999165670369552
87.682909;1.1000367923576164;0.983115390643931;0.8937322602897192;-0.4321515249133934;-0.3928650441232633;1.0910818318747488;9.999426010141423;0.9165030214985567;0.3666037500843941;1.0297538966600843;0.9999773615612798;0.9871735576435648;0.9999158613724736
87.692909;1.100037030225569;0.9831154715761996;0.8937301201400474;-0.43215152500477105;-0.39286504377027015;1.0910793182900105;9.999440833469572;0.9165034739774782;0.36660374305719606;1.0297550531245734;0.9999769732160103;0.9871738910744147;0.999915188889647
87.702909;1.1000373090385522;0.9831155983392205;0.8937279925564853;-0.43215152507255555;-0.39286504340636963;1.0910767421979453;9.999455344375715;0.9165039606943819;0.36660374570290344;1.0297562689781812;0.9999765771737706;0.9871742184747963;0.9999145526100122
87.712909;1.100037619982262;0.983115772891667;0.8937258791269282;-0.4321515251180627;-0.39286504302978753;1.0910741061817508;9.999469521774174;0.9165044800221729;0.3666037592429085;1.0297575426929357;0.9999761758802501;0.9871745412324189;0.9999139549475478
87.722909;1.1000379531401252;0.9831159949524966;0.8937237815730625;-0.4321515251425705;-0.39286504263903305;1.0910714143090656;9.999483362981582;0.9165050313912436;0.3666037843002392;1.0297588723262503;0.9999757731459514;0.9871748581525576;0.9999133976495437
87.732909;1.1000382994947073;0.98311626220161;0.8937217019552434;-0.43215152514729044;-0.39286504223286006;1.091068672889358;9.999496881440452;0.916505615187583;0.3666038208372997;1.0297602560172472;0.9999753740329455;0.9871751650953258;0.9999128821789036
87.742909;1.1000386515929053;0.9831165714299477;0.8937196424646041;-0.4321515251335941;-0.39286504180999793;1.0910658894932577;9.999510095421142;0.9165062330502648;0.36660386825513225;1.0297616916814278;0.9999749845953456;0.9871754556487663;0.9999124091507652
87.752909;1.100039002836024;0.9831169197565122;0.8937176052856225;-0.4321515251031369;-0.3928650413688528;1.0910630711398766;9.999523023178247;0.9165068877765283;0.36660392575611744;1.0297631760517316;0.9999746116355257;0.9871757218238368;0.9999119775554942
87.762909;1.1000393464921228;0.9831173054792589;0.8937155927115179;-0.4321515250575846;-0.3928650409076323;1.091060223778935;9.999535690547713;0.9165075827527237;0.36660399259652343;1.029764704220098;0.999974262661569;0.987175954739382;0.9999115851643875
87.772909;1.1000396754353916;0.9831177283294689;0.8937136072313302;-0.4321515249982496;-0.39286504042460113;1.0910573531144372;9.999548134135251;0.9165083213647359;0.3666040679120823;1.0297662704896846;0.9999739459907337;0.9871761455684134;0.9999112294862995
87.782909;1.1000399828913145;0.9831181885633995;0.8937116513786508;-0.43215152492607956;-0.39286503991801897;1.091054464980304;9.999560393883888;0.9165091061455871;0.3666041506147431;1.0297678695138146;0.9999736700667526;0.9871762864897481;0.9999109081555474
87.792909;1.1000402632974842;0.983118685448824;0.8937097275890759;-0.43215152484194697;-0.3928650393861415;1.0910515652692798;9.999572509588651;0.9165099379610916;0.3666042396551087;1.0297694967169162;0.9999734424376483;0.9871763714485072;0.9999106188536374
87.802909;1.100040512459913;0.9831192166886605;0.8937078383885952;-0.43215152474673035;-0.39286503882750423;1.0910486605120497;9.999584526197644;0.916510815902175;0.36660433411765936;1.0297711487358223;0.9999732697954937;0.9871763964558793;0.9999103593816906
87.812909;1.100040727132802;0.9831197784711394;0.8937059865884908;-0.4321515246410865;-0.392865038241098;1.0910457584282702;9.999596493030737;0.9165117375740863;0.366604433017669;1.0297728238222328;0.9999731586477821;0.9871763596159876;0.9999101275478252
87.822909;1.1000409039615389;0.9831203653033693;0.893704175294554;-0.43215152452537514;-0.3928650376262723;1.0910428675382915;9.999608452238979;0.9165126997106711;0.3666045352878935;1.0297745212851612;0.9999731158191381;0.9871762616999593;0.9999099207687624
87.832909;1.1000410381615213;0.9831209704490979;0.8937024078512891;-0.4321515243998916;-0.39286503698261127;1.0910399965080695;9.999620430225018;0.9165136994480423;0.3666046399899872;1.0297762405934923;0.9999731484448182;0.9871761064425334;0.9999097363716511
87.842909;1.1000411234620209;0.9831215873475795;0.8937006878935321;-0.432151524265266;-0.3928650363100791;1.091037153792077;9.999632438098788;0.9165147353784676;0.36660474647141456;1.029777980740987;0.9999732630277042;0.9871758995927895;0.9999095725954477
87.852909;1.1000411537339223;0.9831222107957464;0.8936990195653205;-0.4321515241227327;-0.39286503560930325;1.091034347173807;9.999644476642226;0.9165158072935077;0.36660485436692003;1.0297797396200494;0.9999734645323187;0.9871756476561186;0.9999094295138337
87.862909;1.100041124685441;0.9831228369756705;0.8936974074411426;-0.43215152397396206;-0.392865034881543;1.0910315834925766;9.999656541162754;0.9165169155002348;0.3666049634113728;1.0297815142019187;0.9999737566403688;0.9871753568317065;0.9999093092685887
87.872909;1.1000410338629218;0.9831234627466849;0.8936958563635872;-0.43215152382065847;-0.3928650341283946;1.091028868994748;9.999668626681144;0.9165180608647151;0.3666050731594118;1.0297833019804477;0.9999741422961858;0.9871750323699064;0.9999092151205823
87.882909;1.1000408791028289;0.9831240849530678;0.8936943714836086;-0.4321515236642964;-0.39286503335163275;1.091026209599628;9.999680736075272;0.916519244651813;0.36660518276073384;1.0297851022730184;0.9999746235095571;0.9871746786567467;0.9999091503765329
87.892909;1.100040657486763;0.9831246999997373;0.8936929577878746;-0.43215152350605557;-0.39286503255320926;1.0910236108800626;9.9996928866127;0.9165204675672164;0.36660529086478794;1.029786916652992;0.9999752009181874;0.9871742995139844;0.999909118412504
87.902909;1.1000403658050988;0.9831253037465736;0.893691619239646;-0.4321515233468836;-0.3928650317353435;1.0910210781029894;9.99970511019544;0.916521729531395;0.36660539575806445;1.0297887484976251;0.9999758737432263;0.987173898748191;0.9999091228075471
87.912909;1.1000400010486606;0.9831258919037152;0.8936903585893738;-0.43215152318754796;-0.3928650309007034;1.0910186159417574;9.999717446690417;0.9165230308531495;0.36660549570225953;1.0297906011756623;0.9999766394081815;0.9871734807990499;0.9999091667499589
87.922909;1.100039559898031;0.9831264605813653;0.8936891780995252;-0.43215152302850435;-0.3928650300524109;1.0910162277682174;9.999729934621369;0.9165243733068091;0.36660558917555724;1.029792476498062;0.999977492691362;0.9871730504639263;0.9999092522780074
87.932909;1.1000390384629346;0.9831270062438415;0.8936880799526703;-0.43215152286966596;-0.39286502919376526;1.091013915179056;9.999742607570543;0.9165257598371466;0.36660567489618323;1.0297943753261274;0.9999784261122066;0.9871726120409371;0.999909379651777
87.942909;1.1000384332099904;0.9831275254536999;0.8936870653513079;-0.43215152271043444;-0.3928650283280105;1.0910116782959058;9.99975549382745;0.9165271931261082;0.3666057518911533;1.0297962985456388;0.9999794315345726;0.9871721688477721;0.9999095472511383
87.952909;1.1000377417537184;0.9831280151262878;0.893686133581892;-0.432151522550022;-0.39286502745838214;1.0910095165972518;9.999768616002028;0.9165286741647328;0.36660581965012606;1.0297982468490172;0.9999805011326165;0.9871717227319896;0.9999097522173693
87.962909;1.1000369623836301;0.9831284732663412;0.893685282520422;-0.43215152238762533;-0.392865026588219;1.0910074292048686;9.999781994908624;0.9165302020137611;0.36660587811085465;1.029800220573083;0.9999816279655936;0.98717127363992;0.9999099908874423
87.972909;1.1000360934123217;0.9831288998125118;0.8936845099026923;-0.4321515222222054;-0.3928650257208492;1.0910054142922112;9.999795654379776;0.9165317750046992;0.3666059276669997;1.0298022199943977;0.9999828068497346;0.9871708200766351;0.9999102588586278
87.982909;1.1000351332392555;0.9831292968483571;0.8936838140597454;-0.4321515220522292;-0.3928650248594456;1.0910034687965142;9.999809620688074;0.916533392050836;0.3666059694084355;1.0298042454811973;0.9999840343763547;0.9871703599846123;0.9999105515681905
87.992909;1.1000340805178621;0.9831296683563833;0.8936831940606944;-0.4321515218758137;-0.39286502400713835;1.0910015892312566;9.999823916718466;0.9165350527337437;0.3666060051005823;1.0298062976589857;0.9999853078683127;0.9871698912350658;0.9999108648350914
88.002909;1.1000329343161122;0.9831300200460242;0.8936826497826106;-0.4321515216910958;-0.3928650231672699;1.0909997730422205;9.999838557053351;0.9165367565051886;0.36660603667821007;1.029808377805697;0.9999866245392889;0.9871694118830994;0.9999111942198693
88.012909;1.1000316948231637;0.9831303586634271;0.8936821819064376;-0.432151521496408;-0.3928650223435153;1.090998019543791;9.999853549558518;0.9165385018767076;0.36660606581359945;1.0298104879386158;0.9999879813015607;0.9871689203530105;0.9999115342627062
88.022909;1.1000303642821434;0.9831306908022303;0.8936817916780119;-0.432151521290316;-0.3928650215397034;1.0909963301038088;9.99986890166552;0.916540286352911;0.3666060938781675;1.0298126299904276;0.9999893745514377;0.9871684154662438;0.9999118792035475
88.032909;1.1000289469879414;0.9831310219541197;0.8936814804760237;-0.43215152107166244;-0.39286502075950896;1.0909947077099034;9.999884626294524;0.9165421072917674;0.3666061220139023;1.0298148046466968;0.9999907997305846;0.9871678964079762;0.9999122240148872
88.042909;1.1000274480457357;0.9831313559512671;0.8936812492129713;-0.43215152083950875;-0.3928650200062894;1.0909931557840624;9.999900743629935;0.9165439622676927;0.3666061510959272;1.0298170107409361;0.9999922514423997;0.9871673626064882;0.9999125641818338
88.052909;1.100025872068287;0.98313169490745;0.8936810977719084;-0.4321515205930954;-0.3928650192829911;1.0909916767705512;9.999917282117154;0.9165458482611706;0.3666061816848828;1.0298192455221313;0.9999937241112103;0.9871668133650513;0.9999128949318457
88.062909;1.1000242227535468;0.9831320396956374;0.8936810246539472;-0.4321515203320465;-0.3928650185920046;1.090990271443384;9.999934282562203;0.9165477613271116;0.36660621398889925;1.02982150564045;0.9999952121996237;0.9871662477200304;0.9999132105603968
88.072909;1.1000225035282352;0.9831323904280441;0.8936810269046144;-0.4321515200566146;-0.3928650179350805;1.09098893889222;9.999951797318191;0.9165496975684871;0.3666062478654469;1.0298237881937597;0.999996709890972;0.9871656649400206;0.9999135042504114
88.082909;1.100020719122307;0.9831327468129989;0.8936811004590538;-0.4321515197676528;-0.39286501731339885;1.0909876771241371;9.999969879289928;0.916551654048499;0.3666062830202128;1.0298260913070822;0.9999982108266617;0.9871650648550019;0.9999137691712697
88.092909;1.1000188764627485;0.9831331088800919;0.8936812404047709;-0.43215151946624775;-0.39286501672773333;1.0909864844267403;9.999988567514228;0.9165536285646856;0.36660631922269343;1.0298284138714362;0.9999997080290439;0.9871644475689726;0.9999139996243583
88.102909;1.1000169835695204;0.9831334776134303;0.8936814409417516;-0.4321515191532343;-0.39286501617851355;1.0909853604684316;10.000007877406462;0.916555618746135;0.36660635632633154;1.0298307545328627;1.000001194181462;0.9871638130657394;0.9999141904860779
88.112909;1.1000150484565447;0.9831338543919007;0.8936816957095643;-0.43215151882898245;-0.3928650156657145;1.090984305859931;10.000027800336184;0.9165576215072679;0.36660639428350805;1.0298331110659367;1.0000026625091092;0.9871631607900806;0.9999143359351027
88.122909;1.1000130795326384;0.9831342397766476;0.8936819984648045;-0.43215151849350375;-0.39286501518888184;1.0909833207946433;10.000048310525639;0.9165596333922214;0.3666064332281233;1.0298354804924443;1.0000041074059838;0.9871624895789606;0.9999144293546522
88.132909;1.1000110856782004;0.9831346336483368;0.8936823436157642;-0.4321515181466266;-0.3928650147473221;1.0909824044089504;10.000069372454401;0.9165616513826111;0.3666064735010937;1.0298378592351556;1.0000055239345444;0.9871617983415516;0.9999144644454732
88.142909;1.1000090752319138;0.9831350369268975;0.8936827263446678;-0.43215151778820626;-0.39286501434010385;1.0909815548896287;10.000090945710285;0.916563673425987;0.3666065156305756;1.0298402434403289;1.0000069073019158;0.98716108684917;0.9999144360261746
88.152909;1.1000070549987329;0.9831354526165548;0.8936831425291072;-0.4321515174184086;-0.39286501396594403;1.0909807694391935;10.000112986350445;0.9165656984869945;0.36660656032241984;1.0298426295907264;1.000008253562079;0.9871603559492533;0.9999143395987266
88.162909;1.1000050293841102;0.9831358851402651;0.8936835891687076;-0.4321515170378532;-0.392865013623151;1.0909800441764979;10.000135443771727;0.9165677262355962;0.36660660852987953;1.0298450149825151;1.0000095605741994;0.9871596072860102;0.9999141709675154
88.172909;1.100002999799214;0.9831363389924376;0.8936840647902666;-0.4321515166474193;-0.3928650133096002;1.0909793741150422;10.000158258516427;0.9165697565763558;0.36660666157293786;1.0298473982459768;1.000010827590445;0.9871588428450307;0.99991392740812
88.182909;1.1000009654358547;0.9831368173110798;0.8936845687552786;-0.43215151624787973;-0.3928650130228793;1.0909787531765842;10.000181366468036;0.9165717891430976;0.366606721090969;1.0298497798556714;1.0000120538706103;0.9871580643953888;0.9999136089489341
88.192909;1.0999989251115216;0.9831373213077974;0.8936851002441274;-0.43215151583970507;-0.3928650127605457;1.0909781746729803;10.000204704671411;0.9165738228192453;0.3666067888060413;1.0298521619865613;1.000013238110213;0.9871572734152785;0.9999132176720112
88.202909;1.0999968781711478;0.9831378513678292;0.8936856579773924;-0.4321515154232137;-0.39286501252031986;1.0909776321659352;10.000228210861488;0.9165758560340066;0.36660686635096107;1.0298545478926564;1.0000143787974587;0.9871564714307884;0.9999127559360209
88.212909;1.099994824021384;0.983138408143731;0.8936862403628868;-0.43215151499884097;-0.39286501230018644;1.0909771198284144;10.000251817681269;0.9165778880980812;0.3666069551794805;1.0298569415756433;1.0000154742813228;0.9871556598571453;0.9999122253707324
88.222909;1.0999927621992676;0.9831389920754767;0.8936868455498106;-0.4321515145671642;-0.39286501209828717;1.0909766320051382;10.000275450468589;0.9165799199904665;0.3666070564174059;1.0298593476603373;1.0000165226745559;0.9871548398996094;0.9999116268946725
88.232909;1.099990693177012;0.9831396025013284;0.893687471263025;-0.4321515141287631;-0.3928650119126917;1.0909761627669845;10.000299027381148;0.916581953951676;0.36660717082891325;1.029861770835287;1.0000175220406515;0.9871540128510151;0.9999109611545071
88.242909;1.0999886179146856;0.9831402378955221;0.8936881145845683;-0.4321515136841926;-0.39286501174141164;1.0909757061964798;10.000322456788382;0.916583993205615;0.3666072990149819;1.0298642151384856;1.0000184705637143;0.9871531802477405;0.9999102285809441
88.252909;1.099986536675809;0.9831408963613231;0.8936887721072528;-0.4321515132340446;-0.3928650115825854;1.0909752570281266;10.000345643669187;0.916586041742081;0.3666074416503301;1.0298666838710224;1.0000193669389135;0.9871523443943248;0.9999094291023569
88.262909;1.0999844494213256;0.9831415750250945;0.8936894405595716;-0.432151512778985;-0.3928650114343944;1.0909748109013544;10.00036850677222;0.9165881034366743;0.36660759954381295;1.029869179609285;1.0000202107767744;0.987151509157656;0.9999085626900125
88.272909;1.0999823569648297;0.98314226941616;0.8936901169882158;-0.43215151231972226;-0.39286501129481655;1.0909743641356253;10.000390986192558;0.9165901813975013;0.3666077734863586;1.029871703443522;1.0000210022605365;0.987150680151495;0.9999076305727975
88.282909;1.0999802607625948;0.9831429740269044;0.8936907983970305;-0.43215151185688117;-0.39286501116170686;1.0909739134122325;10.000413040742531;0.9165922779182878;0.3666079641811024;1.029874254337762;1.0000217414532775;0.9871498645404603;0.9999066355409111
88.292909;1.0999781619539197;0.9831436828731506;0.8936914822967661;-0.4321515113908827;-0.3928650110331573;1.0909734558756945;10.000434651198523;0.9165943942306087;0.3666081723826078;1.029876829572239;1.000022428157938;0.9871490705332469;0.9999055809842199
88.302909;1.099976060996466;0.9831443888047392;0.893692167731317;-0.4321515109220459;-0.392865010907778;1.0909729896382314;10.000455823795459;0.9165965301757797;0.36660839897338476;1.0298794256210084;1.0000230625114588;0.9871483061521582;0.9999044696989681
88.312909;1.09997395801373;0.9831450828743767;0.8936928551267531;-0.4321515104507682;-0.392865010784827;1.090972514168213;10.00047658196162;0.9165986845204986;0.36660864488376976;1.0298820388110481;1.0000236454055178;0.9871475778948225;0.9999033036120925
88.322909;1.0999718534062122;0.9831457553144084;0.8936935452322301;-0.4321515099774445;-0.3928650106642215;1.0909720303012995;10.000496953903104;0.91660085536418;0.3666089108864799;1.0298846655169775;1.00002417800536;0.9871468900858641;0.9999020846043444
88.332909;1.0999697481873119;0.9831463969120072;0.8936942381479055;-0.43215150950231784;-0.39286501054638234;1.0909715395254604;10.000516967726856;0.9166030400404137;0.3666091972646484;1.029887301848684;1.00002466125974;0.9871462450146785;0.9999008150922537
88.342909;1.099967644303335;0.9831469995481359;0.8936949329630101;-0.4321515090255513;-0.3928650104319099;1.0909710429654034;10.000536651449579;0.916605235169745;0.366609503552159;1.0298899435195124;1.0000250961615325;0.9871456434942468;0.9998994976114874
88.352909;1.0999655447548355;0.9831475566397564;0.8936956279765287;-0.43215150854731316;-0.39286501032123433;1.0909705412776731;10.00055603095933;0.9166074369314425;0.366609828584348;1.0298925861060082;1.0000254838309537;0.9871450849614098;0.9998981345247534
88.362909;1.0999634525822652;0.9831480638517343;0.8936963207866534;-0.432151508067691;-0.3928650102145103;1.0909700348964388;10.000575127777363;0.9166096410366465;0.3666101707613944;1.0298952250092284;1.0000258249905793;0.9871445673109267;0.9998967284257116
88.372909;1.0999613697250683;0.9831485195591247;0.8936970081565407;-0.43215150758664544;-0.3928650101118392;1.0909695238980588;10.000593959982606;0.9166118423066211;0.36661052824401913;1.0298978552002978;1.0000261197545643;0.987144087967413;0.9998952822846997
88.382909;1.0999592973978796;0.9831489248555142;0.893697686284228;-0.4321515071041953;-0.3928650100135054;1.0909690083830073;10.000612546214684;0.9166140340467099;0.3666108991215693;1.0299004712143685;1.0000263676875878;0.9871436454539564;0.9998937988845901
88.392909;1.0999572368321104;0.9831492830708047;0.8936983512502128;-0.4321515066205875;-0.39286500992002166;1.0909684892855047;10.000630911816502;0.9166162080566241;0.366611281645169;1.0299030669089964;1.0000265676485958;0.9871432390160598;0.9998922801667396
88.402909;1.0999551886257486;0.983149598819094;0.8936989994282928;-0.4321515061362095;-0.3928650098320449;1.0909679686906546;10.000649095051543;0.9166183552994593;0.36661167432530006;1.029905635222835;1.0000267179684126;0.9871428671391846;0.9998907270884059
88.412909;1.0999531520347348;0.983149877012465;0.893699628300167;-0.4321515056513912;-0.39286500975018385;1.090967449616384;10.00066714885336;0.9166204661942458;0.36661207588237404;1.0299081688869904;1.000026817154874;0.9871425274786367;0.9998891404030728
88.422909;1.0999511256543406;0.983150122320894;0.893700237023871;-0.4321515051662762;-0.39286500967479954;1.0909669354639049;10.000685134994276;0.9166225308304649;0.3666124851376977;1.0299106611714806;1.0000268645273425;0.9871422177294267;0.9998875221283579
88.432909;1.0999491082304351;0.9831503390902397;0.8937008259098385;-0.4321515046808405;-0.3928650096059877;1.0909664290469219;10.000703115757434;0.91662453954582;0.3666129008125315;1.029913105683806;1.0000268603615123;0.9871419359920041;0.9998858764033169
88.442909;1.0999470985855595;0.9831505311568327;0.8937013953952728;-0.43215150419500126;-0.39286500954373743;1.09096593162779;10.000721148054883;0.9166264831714727;0.36661332140540714;1.029915496146406;1.0000268055833206;0.9871416807356367;0.9998842091615684
88.452909;1.0999450950814524;0.9831507013171247;0.8937019453273047;-0.4321515037086886;-0.39286500948798475;1.0909654429482603;10.000739278625963;0.9166283532210814;0.3666137451929029;1.0299178264004418;1.000026701352217;0.9871414507617874;0.999882527342329
88.462909;1.099943095499727;0.9831508511778705;0.8937024749040468;-0.4321515032220323;-0.3928650094384046;1.0909649620196535;10.000757541778482;0.9166301424694484;0.36661417021185894;1.029920090219626;1.0000265488659628;0.9871412451403301;0.9998808381247316
88.472909;1.0999410976759807;0.9831509817466517;0.8937029833375232;-0.43215150273573677;-0.39286500939423363;1.0909644877610885;10.000775962130561;0.9166318449810602;0.3666145943312384;1.0299222814797657;1.0000263494805657;0.9871410630535145;0.9998791484475967
88.482909;1.0999391001259151;0.9831510940682133;0.8937034703383608;-0.4321515022511675;-0.3928650093543976;1.0909640194884238;10.000794560247488;0.9166334552444728;0.3666150154373246;1.0299243944420737;1.000026104836041;0.9871409034079132;0.9998774648644465
88.492909;1.0999371022846036;0.9831511889803788;0.8937039353749566;-0.43215150176997097;-0.3928650093178365;1.090963557231595;10.00081335742201;0.9166349673334133;0.3666154315154838;1.0299264234093868;1.000025816486275;0.9871407641552661;0.9998757934186949
88.502909;1.0999351042528518;0.9831512660819532;0.8937043765277589;-0.4321515012938321;-0.3928650092837997;1.0909631017135095;10.000832373250404;0.9166363747777456;0.36661584076301024;1.0299283623785105;1.0000254852110952;0.9871406420064334;0.9998741398842658
88.512909;1.0999331060857838;0.9831513232600657;0.8937047905084458;-0.43215150082457054;-0.39286500925193146;1.0909626542951874;10.000851618387712;0.9166376709590172;0.366616241871346;1.029930205093111;1.0000251106671667;0.987140532666651;0.9998725105246488
88.522909;1.0999311074357723;0.9831513573634071;0.8937051737051579;-0.43215150036415223;-0.39286500922211154;1.090962216844416;10.000871097208456;0.9166388495650385;0.366616634082025;1.029931945185427;1.0000246914872388;0.9871404309371326;0.9998709124443981
88.532909;1.099929107744227;0.9831513651685143;0.8937055231967991;-0.43215149991458823;-0.39286500919433015;1.0909617913670333;10.000890815890543;0.9166399049595216;0.36661701689028714;1.029933576945087;1.0000242258313818;0.9871403312219902;0.9998693531300028
88.542909;1.0999271068183323;0.9831513438186817;0.8937058373752302;-0.4321514994779043;-0.3928650091687329;1.0909613799887092;10.000910778856225;0.9166408325381911;0.3666173897312744;1.029935096566041;1.0000237123360642;0.9871402286716897;0.9998678400120627
88.552909;1.0999251056751114;0.9831512907987419;0.8937061160417055;-0.4321514990561152;-0.3928650091455231;1.0909609857233444;10.000930982326501;0.9166416290592184;0.36661775190947304;1.0299365022299867;1.0000231505456596;0.9871401198421095;0.9998663805171291
88.562909;1.09992310665455;0.9831512039840766;0.8937063599467667;-0.43215149865116304;-0.3928650091247215;1.0909606132985024;10.00095141920908;0.9166422927538993;0.36661810296870234;1.0299377932423195;1.0000225405870193;0.9871400026985526;0.9998649818650653
88.572909;1.0999211126182964;0.9831510816584815;0.8937065702134429;-0.43215149826492705;-0.3928650091060394;1.0909602689406437;10.000972088200806;0.916642823130862;0.3666184431882237;1.0299389700022563;1.0000218832870515;0.9871398765417613;0.9998636508159764
88.582909;1.0999191260134331;0.9831509219657206;0.8937067479580083;-0.432151497899459;-0.3928650090888456;1.0909599593484391;10.000992996046826;0.9166432204732614;0.36661877341099863;1.0299400342649156;1.0000211806988297;0.9871397419831845;0.9998623943476626
88.592909;1.09991714796021;0.9831507221560966;0.8937068941470933;-0.43215149755730903;-0.3928650090721964;1.090959690851972;10.001014151201227;0.9166434852084983;0.3666190943726023;1.0299409884184507;1.000020435690896;0.9871396008262461;0.9998612202390186
88.602909;1.0999151782345609;0.9831504786000445;0.8937070095019568;-0.43215149724146995;-0.39286500905490845;1.090959469177749;10.001035555428327;0.9166436178759726;0.3666194065008739;1.0299418347326144;1.0000196507606542;0.987139455517807;0.9998601365271399
88.612909;1.0999132164647694;0.983150187534958;0.8937070944856697;-0.43215149695484645;-0.39286500903562843;1.0909592999740214;10.00105720202847;0.9166436197799666;0.366619710165278;1.0299425757138165;1.0000188277099542;0.9871393084746315;0.9998591506390472
88.622909;1.0999112625963037;0.9831498457443221;0.8937071496445832;-0.4321514966997672;-0.39286500901295557;1.0909591890548593;10.001079081256275;0.9166434933341209;0.3666200057224191;1.0299432148440397;1.0000179686555504;0.9871391621508353;0.9998582687592572
88.632909;1.0999093163011866;0.9831494510387621;0.8937071756261865;-0.4321514964778585;-0.3928650089856381;1.0909591413665907;10.00110118181907;0.9166432422063825;0.36662029346120034;1.0299437564037897;1.0000170767684642;0.9871390195796867;0.9998574954210249
88.642909;1.0999073774773305;0.9831490025698054;0.8937071725516134;-0.432151496290021;-0.39286500895274074;1.0909591604525366;10.00112348154732;0.9166428718524233;0.3666205737231077;1.029944204338326;1.0000161559886291;0.9871388844480692;0.9998568332011979
88.652909;1.0999054476631223;0.9831485008883991;0.8937071401077106;-0.4321514961363862;-0.39286500891363585;1.090959249104661;10.001145940682289;0.9166423891755738;0.3666208469464078;1.0299445611359108;1.000015210870883;0.9871387609935071;0.9998562825405564
88.662909;1.0999035297797446;0.983147948025324;0.8937070788467184;-0.432151496016507;-0.39286500886778203;1.0909594093210737;10.001168510987679;0.9166418007582836;0.36662111356042515;1.029944827697376;1.0000142465033959;0.9871386541501275;0.9998558420578485
88.672909;1.0999016262934795;0.9831473473050656;0.8937069909959995;-0.4321514959297621;-0.39286500881455116;1.090959642269696;10.001191149891133;0.9166411115759022;0.36662137402693373;1.0299450043560743;1.0000132675468705;0.9871385691880403;0.9998555092628916
88.682909;1.0998997384836913;0.983146702585598;0.8937068797517241;-0.43215149587560236;-0.39286500875330305;1.0909599495872297;10.00121382458153;0.9166403253682152;0.3666216289910206;1.0299450917864879;1.0000122772453854;0.9871385105904378;0.9998552811381594
88.692909;1.0998978673399582;0.9831460176382054;0.8937067482739578;-0.43215149585349394;-0.3928650086834765;1.0909603339639444;10.001236509115486;0.916639445637904;0.3666218791224348;1.0299450910587256;1.000011277352453;0.9871384812437225;0.9998551541821173
88.702909;1.099896014066088;0.9831452957411327;0.8937065996664304;-0.4321514958627395;-0.39286500860451884;1.0909607979155396;10.001259182621112;0.916638475981226;0.36662212465449645;1.029945003855726;1.000010268251569;0.9871384829347923;0.9998551245899928
88.712909;1.099894179249202;0.9831445389656409;0.8937064375644344;-0.4321514959024031;-0.39286500851584943;1.0909613426758404;10.001281828304736;0.9166374196765983;0.36662236521340713;1.0299448333491725;1.000009249140277;0.9871385174588204;0.9998551894866521
88.722909;1.0998923621052974;0.9831437474661633;0.8937062661851394;-0.4321514959713166;-0.3928650084169953;1.0909619681548093;10.001304430063792;0.9166362792657581;0.36662260018209597;1.0299445846937627;1.0000082189702437;0.9871385865958372;0.9998553479322406
88.732909;1.0998905609765512;0.9831429194192313;0.8937060895645442;-0.43215149606803926;-0.39286500830771176;1.0909626729502209;10.001326965621823;0.9166350567754863;0.3666228290685887;1.0299442642742043;1.0000071772767203;0.9871386908615063;0.9998556006461705
88.742909;1.0998887743101715;0.9831420523710298;0.8937059107596238;-0.432151496190945;-0.3928650081879499;1.0909634540342306;10.001349400952694;0.916633754462248;0.3666230515188025;1.0299438782806483;1.0000061238458944;0.9871388288086345;0.9998559496395713
88.752909;1.0998870012337838;0.9831411453353883;0.8937057316518011;-0.4321514963385052;-0.3928650080577681;1.0909643069616923;10.001371694040163;0.9166323751386402;0.36662326732425154;1.0299434319655827;1.0000050582924953;0.9871389978399332;0.9998563980982654
88.762909;1.0998852420366974;0.9831401992908041;0.8937055531648154;-0.4321514965095051;-0.3928650079172011;1.0909652268237606;10.001393802875025;0.9166309221003534;0.36662347653453253;1.0299429299093106;1.0000039804944636;0.9871391957565249;0.9998569498245272
88.772909;1.0998834984440127;0.9831392159301958;0.8937053753536889;-0.4321514967030035;-0.3928650077661147;1.0909662088328431;10.001415685911367;0.9166293997431793;0.36662367938474905;1.0299423765936524;1.000002891006186;0.9871394218236726;0.9998576084055392
88.782909;1.0998817731220598;0.9831381966815906;0.8937051973621064;-0.4321514969181914;-0.39286500760422327;1.0909672479901749;10.001437299144419;0.9166278143719353;0.36662387603967717;1.0299417769275474;1.0000017911070793;0.9871396764985115;0.9998583765827183
88.792909;1.0998800691453485;0.9831371424940415;0.8937050179310537;-0.43215149715446166;-0.39286500743123987;1.0909683385494973;10.001458597969563;0.9166261738331472;0.36662406629874617;1.0299411363110733;1.0000006830281936;0.9871399603446633;0.9998592562684194
88.802909;1.0998783896292235;0.9831360535481449;0.893704836443562;-0.432151497411431;-0.39286500724702705;1.0909694735215438;10.001479539974756;0.9166244861570113;0.3666242494628067;1.0299404600373416;0.9999995700008768;0.9871402738317286;0.999860249126723
88.812909;1.0998767367689415;0.983134929114;0.8937046535392077;-0.43215149768853317;-0.3928650070516657;1.0909706444333767;10.001500083363696;0.9166227582071937;0.36662442444378934;1.02993975275633;0.9999984558995767;0.987140617948696;0.999861356997007
88.822909;1.0998751114613479;0.9831337684667317;0.8937044711456676;-0.43215149798462194;-0.3928650068452832;1.090971841915793;10.001520181557284;0.9166209949193441;0.3666245898978298;1.0299390185250745;0.9999973452465073;0.9871409937824857;0.9998625822216223
88.832909;1.0998735141469975;0.9831325721058604;0.89370429212791;-0.43215149829798705;-0.39286500662779344;1.0909730565315376;10.001539779365471;0.9166191995603892;0.36662474433303605;1.0299382614609813;0.9999962435668627;0.9871414011802793;0.9998639276667365
88.842909;1.0998719450910894;0.9831313416328481;0.8937041191584577;-0.43215149862654095;-0.39286500639894106;1.0909742793822483;10.001558820096117;0.9166173751749302;0.3666248862244937;1.0299374864065525;0.999995157163796;0.9871418385613512;0.999865395636695
88.852909;1.099870403978034;0.9831300786163759;0.8937039535030729;-0.43215149896789967;-0.39286500615874864;1.0909755024024435;10.001577261258344;0.916615525768306;0.366625014085597;1.0299366987139271;0.9999940924468445;0.987142304184373;0.9998669869195171
88.862909;1.0998688899286544;0.9831287840114012;0.893703794984223;-0.432151499319396;-0.3928650059080071;1.0909767177779057;10.001595078767846;0.9166136556187765;0.3666251266456472;1.0299359036375253;0.9999930555291158;0.9871427971403942;0.9998687012496363
88.872909;1.0998674018640093;0.9831274583375822;0.8937036425973227;-0.43215149967823024;-0.3928650056482214;1.0909779176198393;10.001612254428633;0.9166117682558638;0.3666252231856314;1.0299351062824744;0.9999920518520107;0.9871433173266956;0.9998705378914804
88.882909;1.0998659393227923;0.9831261019440315;0.893703494806759;-0.4321515000417349;-0.39286500538113334;1.0909790949790676;10.001628766052608;0.9166098673058284;0.3666253036357884;1.0299343114482984;0.9999910855887618;0.9871438650818931;0.999872495513154
88.892909;1.0998645035169883;0.9831247153630885;0.8937033498753743;-0.43215150040749406;-0.39286500510843725;1.0909802448513262;10.00164459040996;0.9166079580760043;0.36662536825314074;1.0299335227973785;0.9999901595657177;0.9871444410123261;0.9998745720636332
88.902909;1.0998630974996089;0.9831232996533996;0.8937032064281162;-0.43215150077328385;-0.39286500483161596;1.0909813641847845;10.001659708933577;0.9166060478970443;0.36662541742660043;1.0299327421309457;0.9999892761019786;0.9871450461912191;0.9998767649650651
88.912909;1.0998617253984653;0.9831218562171584;0.8937030637983865;-0.4321515011370019;-0.3928650045517734;1.0909824513257298;10.001674109227924;0.9166041454071036;0.36662545186465517;1.0299319691126054;0.9999884376547915;0.9871456823709917;0.999879071587225
88.922909;1.0998603921337011;0.9831203865985129;0.8937029221735354;-0.43215150149657156;-0.392865004269765;1.0909835053651533;10.001687788219709;0.9166022596166984;0.3666254726830932;1.0299312013324222;0.9999876464720757;0.9871463514466168;0.999881489678532
88.932909;1.0998591038157037;0.9831188931148107;0.8937027828814866;-0.43215150184980444;-0.3928650039864131;1.0909845255802797;10.001700755809269;0.9166003992076145;0.3666254810696753;1.029930434789017;0.9999869040665578;0.9871470546212083;0.9998840174100301
88.942909;1.099857867080289;0.9831173796375156;0.8937026485548462;-0.4321515021944181;-0.3928650037024446;1.0909855113323974;10.001713032138658;0.9165985724865161;0.3666254776568582;1.0299296645869254;0.9999862113189903;0.9871477922475418;0.9998866531282221
88.952909;1.0998566875347966;0.9831158511771843;0.8937025223467312;-0.43215150252819523;-0.39286500341841185;1.0909864624576322;10.001724643069958;0.9165967875191017;0.3666254620430781;1.0299288857829927;0.9999855690661694;0.987148563625375;0.999889394785942
88.962909;1.0998555693050096;0.9831143121584973;0.8937024066056763;-0.4321515028491271;-0.39286500313480843;1.090987379457347;10.001735618654685;0.916595051564723;0.36662543286170535;1.0299280943272937;0.9999849784714558;0.987149366738932;0.9998922395863794
