time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.972909;1.099854515672319;0.983112764864877;0.8937023021920052;-0.43215150315561196;-0.3928650028522264;1.0909882630783136;10.00174599305654;0.9165933702328478;0.3666253881939954;1.0299272876514858;0.9999844408871956;0.9871501996344281;0.9998951843236049
88.982909;1.0998535295824783;0.983111209565154;0.8937022083048904;-0.43215150344671205;-0.3928650025714853;1.090989113799251;10.001755804009138;0.9165917472444872;0.3666253258565325;1.029926464770514;0.9999839578306158;0.9871510621134771;0.9998982256304096
88.992909;1.099852613506795;0.9831096455374557;0.8937021225932822;-0.4321515037221746;-0.3928650022936536;1.0909899319529253;10.001765090115516;0.916590184634507;0.36662524360046045;1.0299256261797658;0.9999835312528197;0.9871519551492585;0.9999013597824502
89.002909;1.099851768642996;0.9831080713715712;0.8937020418642982;-0.4321515039820547;-0.3928650020198858;1.0909907182584055;10.00177388815148;0.9165886830151797;0.3666251393233198;1.029924773664596;0.9999831633484421;0.9871528796819075;0.9999045825076738
89.012909;1.0998509939455339;0.9831064848285964;0.8937019628979798;-0.4321515042262966;-0.39286500175118627;1.0909914738853146;10.00178223130327;0.9165872420668539;0.36662501108713547;1.029923909718512;0.9999828558386663;0.9871538368109549;0.9999078890137753
89.022909;1.0998502860491393;0.9831048829365534;0.8937018827100336;-0.4321515044546385;-0.39286500148820297;1.0909921998662173;10.001790147362962;0.9165858611137258;0.366624857168548;1.0299230363997505;0.9999826097310556;0.9871548279552526;0.9999112742238797
89.032909;1.0998496404916531;0.9831032620010445;0.8937017983837467;-0.43215333800009165;-0.39286666789787916;1.0909928970752027;10.00179766192653;0.9165845395825803;0.3666246763944176;1.0299221543626524;0.9999824259073135;0.9871558539423352;0.9999147331479709
89.042909;1.099849052939477;0.9831016170942338;0.8937017068207809;-0.4321533381958596;-0.3928666676471251;1.090993567701335;10.001804805974334;0.9165832775056524;0.366624468320171;1.0299212628524026;0.9999823056701374;0.9871569140448715;0.9999182615274654
89.052909;1.0998485191760006;0.9830999414187762;0.8937016046989874;-0.43215333837562386;-0.3928666674031842;1.0909942166359397;10.001811617661355;0.9165820755506637;0.3666242330261583;1.0299203605189018;0.9999822506383255;0.9871580060147893;0.9999218561442866
89.062909;1.0998480345092472;0.9830982268146162;0.8937014885774036;-0.43215333854017185;-0.392866667166937;1.0909948510168357;10.001818140053134;0.9165809343771787;0.3666239709619597;1.0299194462646115;0.9999822620790996;0.9871591271163047;0.9999255139849652
89.072909;1.0998475941009718;0.9830964657940132;0.8937013549342004;-0.43215333869026284;-0.3928666669392799;1.090995478786;10.001824421539613;0.916579854222654;0.36662368299118375;1.0299185196366334;0.9999823397721824;0.9871602753284685;0.9999292311744026
89.082909;1.0998471944574508;0.9830946534927253;0.8937012007016962;-0.43215333882628676;-0.39286666672094755;1.0909961078119814;10.00183051160431;0.9165788349137274;0.3666233702355205;1.029917581130766;0.9999824811632495;0.987161450117349;0.9999330025500834
89.092909;1.0998468346621504;0.9830927878572715;0.8937010237907835;-0.43215333894837826;-0.39286666651254526;1.0909967456070224;10.001836451036008;0.9165778759301658;0.3666230336646224;1.0299166325212037;0.9999826819104503;0.9871626524223209;0.9999368217577358
89.102909;1.0998465163742666;0.983090868571011;0.8937008221404181;-0.4321533390567098;-0.39286666631463774;1.0909973987886712;10.001842266878121;0.9165769766076945;0.36662267403420473;1.0299156768155706;0.9999829373352336;0.9871638835855089;0.9999406819016479
89.112909;1.0998462431446636;0.9830888961948441;0.8937005927417202;-0.43215333915174226;-0.3928666661277114;1.090998072262356;10.001847971448404;0.916576136514258;0.3666222923964972;1.0299147177808474;0.9999832433720659;0.987165144100941;0.99994457648531
89.122909;1.0998460193990383;0.9830868720187019;0.8937003322851308;-0.43215333923440025;-0.3928666659520006;1.0909987691284662;10.00185356113749;0.9165753553208699;0.36662189053345706;1.0299137588649672;0.9999835966516202;0.9871664333178151;0.9999484998087326
89.132909;1.0998458488462501;0.9830847982207714;0.8937000378382659;-0.43215333930600974;-0.3928666657872714;1.0909994914114256;10.001859019449318;0.9165746318664502;0.36662147080098206;1.0299128018158656;0.9999839941656226;0.9871677498065426;0.9999524459402495
89.142909;1.0998457329826397;0.9830826778039936;0.8936997065760035;-0.43215333936798184;-0.3928666656327271;1.0910002408390795;10.001864326886805;0.9165739638688961;0.36662103569448873;1.0299118464678982;0.9999844327871993;0.9871690917162375;0.9999564070977354
89.152909;1.0998456712352336;0.9830805145379382;0.8936993353789496;-0.432153339421512;-0.39286666548723137;1.0910010196952449;10.001869469327621;0.9165733487592973;0.3666205876593948;1.029910891877414;0.9999849087990988;0.9871704571607925;0.9999603736868574
89.162909;1.0998456629888766;0.9830783129051143;0.8936989207531874;-0.4321533394673392;-0.3928666653497209;1.0910018311811636;10.001874435210524;0.9165727841105118;0.3666201292233899;1.0299099369931668;0.9999854181228648;0.9871718444798898;0.9999643362426435
89.172909;1.09984570917149;0.9830760774509426;0.8936984590625194;-0.4321533395055365;-0.39286666521946095;1.0910026784744098;10.00187920804889;0.9165722678401758;0.36661966304854793;1.0299089804432076;0.9999859576048974;0.9871732518092632;0.9999682872705196
89.182909;1.0998458116484842;0.9830738121619383;0.893697946719181;-0.43215333953563423;-0.39286666509599105;1.09100356386548;10.001883771297814;0.9165717990093304;0.3666191916758279;1.0299080209322788;0.9999865259247194;0.9871746763576316;0.9999722217860215
89.192909;1.099845971920316;0.9830715206509395;0.8936973801952051;-0.43215333955701296;-0.3928666649788783;1.0910044891421165;10.00188812139311;0.9165713780384832;0.36661871723185274;1.0299070582589098;0.9999871231674681;0.9871761144516717;0.9999761371751212
89.202909;1.0998461908689654;0.983069206315675;0.893696755932911;-0.4321533395690383;-0.3928666648674955;1.0910054562837341;10.001892268537054;0.9165710058513298;0.3666182412364251;1.0299060934723037;0.9999877501950253;0.9871775623983772;0.9999800323666262
89.212909;1.0998464691524605;0.9830668717090515;0.8936960701555207;-0.43215333957099583;-0.39286666476092147;1.0910064674334308;10.001896227508837;0.9165706829328664;0.3666177645225336;1.0299051283660399;0.9999884083137903;0.9871790172041087;0.9999839061257518
89.222909;1.099846807518663;0.9830645180402718;0.8936953192110202;-0.4321533395622285;-0.39286666465801634;1.0910075240338888;10.001900013506749;0.9165704091597034;0.366617287330947;1.0299041657117354;0.9999890988833129;0.9871804763064945;0.999987756206668
89.232909;1.0998472074222276;0.9830621458325057;0.8936945004406721;-0.43215333954228574;-0.3928666645576875;1.0910086259806469;10.001903644462349;0.9165701844258392;0.36661680944500763;1.0299032098462524;0.9999898229930615;0.9871819370235058;0.9999915799003292
89.242909;1.0998476717140209;0.9830597559703437;0.8936936123986159;-0.4321533395109167;-0.3928666644591341;1.0910097716910299;10.001907143322468;0.9165700087895392;0.3666163303495754;1.029902266409083;0.9999905810073814;0.9871833967604264;0.9999953744510757
89.252909;1.0998482041939968;0.9830573500706851;0.8936926542592798;-0.43215333946817175;-0.3928666643618688;1.091010958908969;10.001910533720485;0.9165698819847251;0.36661584949360454;1.0299013415806686;0.9999913719811501;0.987184853082026;0.999999137059318
89.262909;1.0998488085342666;0.9830549305200363;0.8936916255091856;-0.432153339414569;-0.39286666426554584;1.0910121856587873;10.001913832223845;0.9165698036432098;0.36661536651063703;1.029900441246903;0.9999921936254983;0.9871863032905244;1.0000028651498236
89.272909;1.0998494879052434;0.9830525003703716;0.8936905262040671;-0.43215333935092126;-0.3928666641698219;1.0910134508736486;10.00191704846939;0.9165697737736778;0.36661488137303705;1.0298995699457363;0.9999930429065674;0.9871877443425572;1.000006556689249
89.282909;1.0998502450619272;0.9830500628223807;0.8936893568071437;-0.4321533392778588;-0.39286666407439386;1.0910147542949586;10.001920196666719;0.9165697923526946;0.36661439455201456;1.029898730041791;0.9999939166492643;0.9871891725909869;1.0000102100680213
89.292909;1.0998510820282124;0.9830476208984771;0.8936881178884359;-0.43215333919563464;-0.3928666639789844;1.0910160956144632;10.001923307129243;0.9165698590109468;0.3666139070276244;1.0298979217628388;0.9999948119508594;0.987190583229351;1.0000138238591245
89.302909;1.099851999161969;0.9830451775419735;0.8936868110311345;-0.43215333910439746;-0.3928666638831283;1.0910174735208744;10.001926420918197;0.9165699738395335;0.36661342004679137;1.0298971445895975;0.9999957263764019;0.9871919702319859;1.000017396512598
89.312909;1.099852994262011;0.9830427357025053;0.8936854398688248;-0.43215333900453934;-0.392866663786011;1.09101888573678;10.001929572718579;0.9165701380889966;0.366612934733787;1.029896399067451;0.9999966576805704;0.9871933267641038;1.0000209255402543
89.322909;1.0998540627272282;0.9830402986230657;0.8936840094727465;-0.43215333889679614;-0.39286666368657563;1.091020329891136;10.001932781122873;0.9165703536892401;0.3666124518773092;1.0298956871429985;0.999997603722912;0.9871946460478943;1.0000244067451727
89.332909;1.0998551990342418;0.9830378702281185;0.8936825253159935;-0.4321533387820116;-0.3928666635837404;1.0910218036586254;10.001936045474608;0.9165706223840686;0.3666119721712932;1.0298950114648986;0.9999985629558816;0.9871959221905497;1.0000278346247662
89.342909;1.0998563984506178;0.9830354550104563;0.8936809933079178;-0.4321533386608422;-0.39286666347654214;1.091023303780847;10.001939345084816;0.9165709453506776;0.3666114965971639;1.0298943749665277;0.9999995344213167;0.9871971499419394;1.000031203640576
89.352909;1.0998576578232901;0.9830330574694939;0.8936794196688648;-0.4321533385337381;-0.3928666633643886;1.0910248251568342;10.001942645686103;0.9165713232609468;0.36661102649430577;1.029893780247402;1.0000005170728774;0.987198323866275;1.0000345087928224
89.362909;1.099858975164934;0.9830306816184191;0.8936778096720358;-0.43215333840101655;-0.3928666632472863;1.0910263604806993;10.001945908636914;0.9165717560064978;0.3666105633048093;1.0298932285613034;1.0000015093519263;0.9871994378470937;1.0000377454585203
89.372909;1.0998603481634799;0.983028331302145;0.8936761667431542;-0.43215333826270264;-0.39286666312560753;1.091027900080418;10.001949095865287;0.9165722417495582;0.3666101082978101;1.0298927194989733;1.0000025095462584;0.9872004848988415;1.0000409094746612
89.382909;1.099861772957691;0.983026011149801;0.893674492961317;-0.43215333811830137;-0.3928666629997767;1.091029432388988;10.001952167570021;0.9165727766325125;0.3666096625401937;1.0298922520156546;1.000003516601318;0.9872014572336768;1.0000439969444133
89.392909;1.099863244193043;0.9830237268519728;0.8936727899552392;-0.4321533379668404;-0.39286666287038474;1.091030945348267;10.001955075267016;0.9165733557998257;0.36660922695288567;1.029891825890799;1.0000045300702558;0.987202346313474;1.0000470037517855
89.402909;1.0998647554658827;0.9830214845882266;0.893671059489877;-0.4321533378071291;-0.3928666627383461;1.0910324276776835;10.001957762480586;0.9165739744318743;0.3666088022577803;1.0298914419604714;1.0000055489651245;0.987203143147247;1.0000499256911135
89.412909;1.0998662999780984;0.9830192903925451;0.893669303762435;-0.43215333763798686;-0.3928666626047545;1.0910338694044721;10.001960177163145;0.9165746282740281;0.36660838890291797;1.0298911012186998;1.000006571082802;0.9872038396130871;1.0000527586020926
89.422909;1.0998678713532937;0.98301714985088;0.8936675252805139;-0.4321533374583609;-0.39286666247065627;1.0910352618655776;10.001962284600129;0.916575313795641;0.3666079869552289;1.029890804373667;1.0000075934215653;0.9872044297100644;1.000055498070282
89.432909;1.0998694635443766;0.983015068591841;0.893665726687175;-0.4321533372674068;-0.3928666623369879;1.0910365972336125;10.001964071914154;0.9165760275958709;0.36660759613558414;1.029890552190681;1.0000086125513516;0.9872049095383314;1.0000581395957509
89.442909;1.0998710703732841;0.9830130532098144;0.8936639104592893;-0.43215333706456094;-0.39286666220458655;1.0910378680959922;10.001965543351888;0.9165767658076691;0.3666072162264694;1.0298903458718718;1.0000096241175058;0.9872052768442992;1.0000606795355953
89.452909;1.0998726859803527;0.9830111111687327;0.8936620780381817;-0.4321533368494488;-0.39286666207404886;1.0910390670547119;10.001966709744629;0.9165775244993967;0.36660684728230764;1.0298901876838702;1.00001062230384;0.9872055308054165;1.000063115902177
89.462909;1.0998743056216485;0.983009249649778;0.8936602294713278;-0.4321533366216647;-0.3928666619456371;1.091040186072936;10.001967578797151;0.9165783002009686;0.3666064891516099;1.0298900817006889;1.000011600414483;0.9872056718885458;1.0000654482820839
89.472909;1.0998759258346889;0.9830074750062423;0.8936583644709302;-0.4321533363807478;-0.3928666618195174;1.0910412166641488;10.001968150579378;0.9165790894738709;0.3666061409474841;1.029890032661564;1.0000125523632162;0.9872057016613811;1.0000676774596078
89.482909;1.099877543858369;0.9830057932931365;0.8936564836796368;-0.43215333612637274;-0.3928666616960558;1.091042151434581;10.001968420545118;0.9165798882638038;0.3666058010372804;1.0298900430255988;1.000013473811809;0.9872056223693575;1.0000698051483243
89.492909;1.0998791565133188;0.983004210291128;0.8936545888389982;-0.4321533358585008;-0.3928666615758296;1.091042985551432;10.001968389040826;0.9165806921574461;0.3666054673054989;1.029890111458392;1.00001436205269;0.9872054363850101;1.0000718333943837
89.502909;1.099880759468733;0.9830027305157728;0.8936526821111763;-0.43215333557733626;-0.3928666614595527;1.0910437164695177;10.001968067358055;0.916581497116484;0.3666051374479158;1.029890233896597;1.0000152152343225;0.9872051459567718;1.0000737642158892
89.512909;1.0998823476378974;0.9830013567022304;0.8936507654049753;-0.4321533352831573;-0.39286666134805265;1.0910443425123553;10.00196747474261;0.9165822997792392;0.3666048091782694;1.0298904052436666;1.00001603243532;0.9872047530759663;1.0000755998978046
89.522909;1.0998839158688631;0.983000090064522;0.8936488403325232;-0.4321533349763272;-0.3928666612420571;1.091044862378087;10.001966634311835;0.9165830973008642;0.3666044802296914;1.0298906204341711;1.0000168145629802;0.9872042591629244;1.000077343013429
89.532909;1.099885459406511;0.9829989304935701;0.8936469087900937;-0.4321533346574848;-0.39286666114192365;1.0910452756458704;10.00196557321908;0.9165838869875181;0.3666041483193477;1.0298908751798375;1.0000175644140508;0.9872036651581856;1.0000789964719814
89.542909;1.0998869742291006;0.9829978773663502;0.893644973263918;-0.43215333432757536;-0.3928666610476546;1.0910455831984127;10.001964320921891;0.9165846661665007;0.3666038111637394;1.0298911661556847;1.0000182854429078;0.9872029722888563;1.0000805639582375
89.552909;1.099888456456423;0.982996931519075;0.8936430365601336;-0.43215333398771094;-0.39286666095909384;1.0910457872817376;10.001962902323076;0.9165854327178972;0.3666034665072942;1.0298914902015064;1.0000189802827857;0.9872021826531664;1.0000820492300933
89.562909;1.0998899014573607;0.9829960964150758;0.893641101757339;-0.4321533336390448;-0.3928666608760374;1.0910458908110374;10.001961332280704;0.916586185637298;0.36660311226717207;1.0298918438637223;1.000019649987019;0.9872012988424232;1.0000834549494437
89.572909;1.0998913047357213;0.9829953769704994;0.8936391723412603;-0.4321533332825573;-0.39286666079816795;1.0910458960127993;10.001959618093096;0.9165869249095351;0.36660274661860026;1.0298922244486284;1.000020294304012;0.9872003232151451;1.0000847832535442
89.582909;1.0998926640345832;0.9829947775223875;0.8936372518559856;-0.43215333291874913;-0.39286666072497334;1.091045803550099;10.001957768495936;0.9165876512304995;0.36660236781654504;1.029892631332634;1.000020912463256;0.9871992579922235;1.0000860368333135
89.592909;1.0998939802423529;0.9829943006342402;0.893635343548152;-0.4321533325476462;-0.3928666606557991;1.0910456129791497;10.001955798148765;0.9165883660344395;0.36660197407904244;1.0298930660315948;1.0000215040221938;0.9871981058422975;1.0000872187977266
89.602909;1.099895256446352;0.9829939471756045;0.8936334507696049;-0.4321533321691044;-0.39286666058989184;1.091045324069719;10.001953721884702;0.9165890712931319;0.36660156372431735;1.0298935315286688;1.0000220697339008;0.9871968702234025;1.0000883321014398
89.612909;1.099896496299441;0.9829937175586693;0.893631577760475;-0.43215333178286564;-0.3928666605263388;1.0910449372739086;10.001951548597301;0.9165897688358517;0.36660113528296295;1.0298940316681284;1.0000226120056719;0.9871955553974953;1.0000893792264585
89.622909;1.0998977028736858;0.982993612403242;0.8936297299993622;-0.4321533313884352;-0.3928666604641095;1.0910444530521068;10.001949284649926;0.916590459610233;0.3666006876382191;1.0298945704298044;1.000023134724064;0.9871941657951946;1.000090361931033
89.632909;1.0998988783918229;0.982993631524106;0.8936279139094059;-0.4321533309852602;-0.3928666604022626;1.0910438718232434;10.001946943042931;0.9165911435577494;0.3666002203668368;1.0298951513988135;1.0000236426625442;0.9871927050648781;1.0000912810022506
89.642909;1.0999000245950745;0.9829937731274321;0.8936261360754438;-0.43215333057302036;-0.3928666603401053;1.0910431947634165;10.001944544791069;0.9165918203565045;0.36659973385905487;1.0298957776154478;1.0000241405155739;0.9871911759225394;1.0000921365156
89.652909;1.0999011430309846;0.9829940345676058;0.8936244022277844;-0.4321533301517757;-0.3928666602771644;1.0910424242019916;10.001942109016026;0.91659249027069;0.3665992290240034;1.0298964510125406;1.0000246320805286;0.9871895810157628;1.000092928675402
89.662909;1.0999022348841956;0.9829944135627903;0.8936227168379081;-0.43215332972223797;-0.392866660213007;1.0910415632515178;10.001939645419773;0.9165931544406429;0.3665987070591296;1.0298971715145084;1.0000251200922565;0.9871879237990898;1.0000936582624391
89.672909;1.0999033012261723;0.9829949083655755;0.8936210837891789;-0.432153329286034;-0.392866660147121;1.091040614968053;10.001937156640171;0.916593814451411;0.36659816949653756;1.0298979366121233;1.0000256063262263;0.9871862086209403;1.0000943267141416
89.682909;1.0999043439172607;0.9829955166419359;0.8936195066715028;-0.4321533288454642;-0.3928666600789454;1.0910395815287484;10.001934644253847;0.9165944713520577;0.36659761829897686;1.0298987419337229;1.0000260915963077;0.9871844403119249;1.0000949365133076
89.692909;1.099905365844607;0.9829962342064017;0.8936179877586568;-0.4321533284029414;-0.3928666600077753;1.0910384638940112;10.00193211107966;0.9165951252314857;0.36659705584720076;1.0298995826254724;1.0000265755460804;0.9871826239575533;1.000095491084133
89.702909;1.099906370164649;0.9829970548864613;0.8936165272990058;-0.4321533279607237;-0.39286665993245595;1.0910372620492697;10.001929557733881;0.9165957757462667;0.36659648478449025;1.0299004543825705;1.0000270566749965;0.9871807650294004;1.000095993608584
89.712909;1.099907359194639;0.9829979716259858;0.8936151238729272;-0.43215332752097096;-0.392866659851281;1.0910359756180927;10.001926981583441;0.9165964221126196;0.3665959077831026;1.0299013535048689;1.0000275333281048;0.9871788694930724;1.0000964459769697
89.722909;1.0999083334730073;0.9829989775824433;0.8936137746199849;-0.43215332708571896;-0.3928666597622987;1.0910346043456045;10.0019243840097;0.9165970623321293;0.36659532738385825;1.0299022764562178;1.0000280051990855;0.9871769436480727;1.0000968491361004
89.732909;1.0999092918685045;0.9830000662801172;0.8936124754769901;-0.4321533266567367;-0.39286665966364565;1.0910331481538773;10.00192177633228;0.916597693562236;0.3665947459781797;1.029903219623318;1.000028474243415;0.9871749938649063;1.000097204079658
89.742909;1.0999102326355477;0.9830012315315256;0.8936112220688559;-0.43215332623549163;-0.392866659553702;1.0910316075558903;10.00191917780017;0.9165983133942366;0.36659416587921834;1.0299041797550192;1.0000289444111934;0.9871730266955071;1.0000975115257087
89.752909;1.0999111539309105;0.983002467709343;0.8936100103650279;-0.4321533258232735;-0.3928666594313166;1.091029984654221;10.001916611221114;0.9165989199908534;0.3665935893483072;1.0299051544607118;1.0000294204823414;0.9871710493392055;1.0000977704646783
89.762909;1.0999120534325697;0.9830037695271137;0.8936088368335577;-0.43215332542137563;-0.39286665929610387;1.0910282830767841;10.001914099712737;0.916599511573623;0.36659301849732023;1.029906141733205;1.0000299068332266;0.9871690694513588;1.0000979774012013
89.772909;1.0999129280508195;0.9830051311455643;0.8936076989866232;-0.43215332503110904;-0.39286665914845953;1.0910265066862643;10.001911666096733;0.9166000867394694;0.3665924552598897;1.0299071392115289;1.0000304064567345;0.9871670942885937;1.0000981266265916
89.782909;1.0999137742275837;0.9830065458054066;0.8936065961043378;-0.43215332465357614;-0.3928666589892336;1.091024658933274;10.001909335323834;0.9166006454789162;0.3665919014866982;1.0299081442944202;1.000030920527364;0.9871651301850382;1.0000982111597052
89.792909;1.0999145886383197;0.9830080062470442;0.8936055290793903;-0.4321533242894576;-0.3928666588193463;1.0910227430545416;10.001907132876157;0.9166011896345405;0.36659135888733524;1.0299091546537622;1.0000314488006838;0.9871631823763122;1.000098224377626
89.802909;1.0999153685819067;0.983009504957289;0.8936044994903761;-0.4321533239389562;-0.3928666586395638;1.0910207623625507;10.001905078953438;0.9166017216602587;0.36659082889874445;1.0299101684719776;1.0000319903645367;0.9871612551378721;1.0000981616743632
89.812909;1.0999161114350793;0.9830110340488779;0.8936035091277948;-0.4321533236018124;-0.39286665845049934;1.0910187204215085;10.00190318798964;0.9166022429551235;0.366590312727276;1.0299111843075854;1.0000325440715991;0.9871593523030563;1.0000980212877786
89.822909;1.0999168137691677;0.9830125852358655;0.8936025601683016;-0.4321533232773951;-0.392866658252743;1.091016621153047;10.001901472266777;0.916602753553828;0.3665898114415613;1.0299122009285449;1.000033108349617;0.9871574777300174;1.0000978041602182
89.832909;1.0999174707739594;0.9830141496426695;0.8936016548784652;-0.4321533229648747;-0.3928666580469369;1.0910144695500046;10.001899944234628;0.9166032523666853;0.3665893260596267;1.029913217482062;1.0000336811263053;0.9871556358277876;1.000097512835703
89.842909;1.099918075883495;0.9830157174150116;0.8936007949820485;-0.4321533226634018;-0.39286665783377234;1.0910122722927176;10.001898616730735;0.9166037371649608;0.36658885775487166;1.0299142334024196;1.0000342606682717;0.98715383217457;1.0000971501151568
89.852909;1.0999186211631866;0.9830172779882458;0.8935999819160083;-0.43215332237229925;-0.39286665761402323;1.091010036846645;10.001897500110701;0.9166042049916204;0.36658840807339305;1.029915247605976;1.0000348462855468;0.9871520736571066;1.000096718610677
89.862909;1.0999190988772016;0.983018821059375;0.8935992174182779;-0.4321533220911977;-0.39286665738863;1.091007769839593;10.001896600120599;0.9166046530111212;0.36658797888838973;1.0299162579299057;1.000035438037121;0.9871503679112696;1.0000962206184625
89.872909;1.0999195027361766;0.9830203374244313;0.8935985030487096;-0.432153321819994;-0.3928666571587128;1.0910054759898018;10.001895917917025;0.9166050790195827;0.36658757202714976;1.0299172613827523;1.0000360362528395;0.9871487224751224;1.0000956575699274
89.882909;1.099919827361217;0.9830218190976274;0.8935978392062922;-0.43215332155880104;-0.39286665692547884;1.0910031579253054;10.001895448842;0.9166054813364641;0.36658718876761537;1.0299182545985557;1.0000366409801786;0.9871471443359985;1.0000950297865974
89.892909;1.0999200666949802;0.9830232590455269;0.893597224664908;-0.43215332130807155;-0.3928666566902246;1.0910008168588743;10.001895179989823;0.9166058584087662;0.3665868294636025;1.0299192345486152;1.000037251340216;0.9871456398069813;1.0000943368666422
89.902909;1.0999202131514294;0.9830246514325023;0.8935966563499271;-0.43215332106861004;-0.39286665645456864;1.090998454009685;10.001895089210956;0.9166062085453712;0.3665864935237552;1.0299201995993459;1.0000378658557183;0.9871442141775225;1.0000935782775988
89.912909;1.0999202586062777;0.9830259920628613;0.8935961296863805;-0.43215332084124597;-0.3928666562205981;1.0909960721823324;10.001895147573801;0.9166065298007048;0.3665861797961064;1.0299211498675909;1.0000384831691809;0.9871428713973933;1.0000927538223174
89.922909;1.0999201962306837;0.9830272783791667;0.893595639993725;-0.43215332062657436;-0.3928666559905994;1.090993676133407;10.001895320495624;0.9166068199568639;0.3665858871097827;1.0299220864512495;1.000039101798485;0.9871416142117274;1.0000918638787957
89.932909;1.0999200213403917;0.9830285091429132;0.8935951836567448;-0.4321533204251198;-0.3928666557666704;1.0909912715610213;10.001895564935738;0.9166070767785666;0.3665856146353096;1.0299230102168682;1.0000397197294892;0.987140444453463;1.0000909094051746
89.942909;1.0999197315581812;0.9830296836483822;0.8935947580261798;-0.432153320237564;-0.39286665555067757;1.090988863730412;10.001895830286733;0.9166072985129754;0.3665853619625046;1.0299239213808868;1.0000403347581381;0.9871393631786696;1.000089891509805
89.952909;1.0999193270167675;0.9830308008717697;0.8935943605612551;-0.432153320064649;-0.3928666553444984;1.090986456637257;10.001896062046075;0.9166074844845135;0.3665851289691287;1.0299248201460525;1.000040944925491;0.9871383705979394;1.0000888107958508
89.962909;1.0999188099407846;0.9830318591335724;0.8935939883517758;-0.4321533199069538;-0.3928666551502167;1.0909840532981605;10.001896200363833;0.9166076352989931;0.3665849154948632;1.0299257066079779;1.000041548467731;0.9871374658417235;1.0000876673209735
89.972909;1.0999181834268525;0.9830328558832424;0.8935936387754274;-0.4321533197649156;-0.3928666549701227;1.0909816564143282;10.001896180149881;0.9166077522742685;0.36658472099384937;1.0299265799443742;1.0000421435606026;0.9871366471962177;1.0000864616081613
89.982909;1.0999174503562696;0.9830337877959009;0.8935933106096597;-0.43215331963908443;-0.39286665480655986;1.090979268588671;10.001895938236297;0.916607836765846;0.36658454453520245;1.0299274386399284;1.0000427280696647;0.9871359128298779;1.0000851958753374
89.992909;1.099916613117511;0.9830346517375934;0.893593004304777;-0.4321533195302456;-0.3928666546617166;1.0909768924857075;10.001895416456916;0.916607889709746;0.3665843851271686;1.0299282808230317;1.000043299201475;0.987135260729775;1.0000838740009692
90.002909;1.0999156735963078;0.9830354456782646;0.8935927211799617;-0.4321533194393043;-0.3928666545374589;1.0909745312047596;10.001894557286823;0.9166079109684735;0.366584241899402;1.0299291037197507;1.000043853373122;0.9871346880318852;1.0000825002461262
90.012909;1.0999146333406224;0.9830361686244552;0.8935924624768214;-0.4321533193671294;-0.39286665443517094;1.0909721887151356;10.00189330426396;0.9166078988746332;0.3665841139864016;1.0299299034818343;1.000044386645414;0.9871341906910054;1.0000810782139282
90.022909;1.0999134945778248;0.9830368202146175;0.8935922288583985;-0.43215331931448986;-0.392866654355575;1.0909698703479327;10.001891610462163;0.916607850616078;0.36658400035696964;1.0299306755892972;1.00004489528926;0.9871337634136115;1.0000796105845924
90.032909;1.0999122610380427;0.9830374005504452;0.8935920197986651;-0.43215331928216216;-0.3928666542987325;1.0909675831056418;10.001889444615626;0.916607763281678;0.3665838997795669;1.029931415092197;1.0000453758459609;0.9871334006230023;1.00007809921094
90.042909;1.0999109374695233;0.9830379102635983;0.8935918329634753;-0.4321533192710264;-0.3928666542642406;1.0909653350123982;10.001886789441938;0.9166076348187734;0.3665838110225338;1.0299321168347577;1.000045824980525;0.9871330979815055;1.0000765453476612
90.052909;1.0999095287131389;0.9830383508998211;0.8935916645982128;-0.4321533192817887;-0.39286665425134615;1.0909631334956966;10.001883635232172;0.9166074643342298;0.3665837331578763;1.0299327757630237;1.000046239878527;0.9871328522741728;1.0000749498247457
90.062909;1.099908038945742;0.9830387252963406;0.893591511019265;-0.4321533193145273;-0.39286665425897144;1.0909609842547678;10.001879972359518;0.9166072518697823;0.36658366571334694;1.0299333868803786;1.0000466186045796;0.9871326604216829;1.0000733132486188
90.072909;1.0999064712088726;0.9830390372454528;0.8935913698047813;-0.43215331936865803;-0.3928666542857722;1.0909588917383424;10.001875785712556;0.91660699797447;0.36658360876042384;1.0299339447887317;1.000046959624691;0.9871325193434931;1.0000716365405211
90.082909;1.099904827792939;0.9830392902441095;0.8935912394031187;-0.4321533194432968;-0.3928666543302039;1.0909568603252315;10.001871057155453;0.9166067033445234;0.3665835630775867;1.0299344434469961;1.0000472614679574;0.9871324260075105;1.0000699215239337
90.092909;1.099903111322606;0.9830394866252278;0.8935911185437339;-0.43215331953747455;-0.39286665439062285;1.0909548946901582;10.001865774646644;0.9166063688121513;0.3665835301908836;1.0299348763458385;1.0000475232816366;0.987132377147747;1.0000681710902395
90.102909;1.0999013253091;0.9830396283507079;0.8935910072182768;-0.4321533196501963;-0.39286665446535207;1.0909529995903386;10.001859936191398;0.9166059953762253;0.3665835121444846;1.0299352365805792;1.000047745387906;0.9871323690995077;1.0000663890171706
90.112909;1.099899473504348;0.9830397181253814;0.8935909079265862;-0.4321533197807258;-0.39286665455264946;1.0909511799462377;10.001853548876344;0.916605583910657;0.3665835111866606;1.0299355169911637;1.0000479293883782;0.9871323977456593;1.0000645797629018
90.122909;1.0998975594724971;0.9830397589651345;0.8935908255564754;-0.43215331992884753;-0.3928666546506409;1.0909494407077662;10.001846627893487;0.9166051350731024;0.36658352963754404;1.0299357110590326;1.0000480779225172;0.9871324583170932;1.0000627483975089
90.132909;1.0998955876772887;0.9830397531334973;0.8935907662583806;-0.4321533200946995;-0.39286665475717464;1.0909477860826688;10.001839192911229;0.9166046495794024;0.3665835698845726;1.0299358139751875;1.0000481938061296;0.9871325453100511;1.0000609005385115
90.142909;1.0998935648699886;0.9830397024027222;0.8935907360044673;-0.432153320278476;-0.3928666548697631;1.0909462190171109;10.001831263363881;0.9166041282597609;0.3665836342522944;1.029935822715955;1.000048279188102;0.987132652977005;1.000059042113639
90.152909;1.099891500382309;0.9830396090810462;0.8935907394209182;-0.432153320480357;-0.3928666549857988;1.090944741244364;10.001822853565248;0.9166035717943792;0.36658372489903207;1.02993573513484;1.00004833548981;0.9871327761246405;1.0000571792074804
90.162909;1.0998894055237436;0.9830394761025999;0.8935907796911606;-0.4321533207006946;-0.39286665510273305;1.0909433533012802;10.001813969439157;0.9166029803469544;0.36658384388609594;1.0299355487553261;1.0000483635854687;0.9871329105134823;1.0000553182368734
90.172909;1.0998872923587166;0.9830393066961509;0.8935908591803671;-0.432153320940285;-0.3928666552180337;1.0909420544393114;10.001804612522147;0.9166023536518588;0.3665839930304906;1.0299352602952683;1.0000483637517708;0.9871330524893464;1.0000534659613038
90.182909;1.0998851720882028;0.9830391044305811;0.8935909795415266;-0.4321533212002899;-0.3928666553292232;1.0909408427123504;10.001794785802025;0.9166016916350852;0.3665841734748311;1.0299348666237162;1.0000483355809124;0.987133198227243;1.0000516291330268
90.192909;1.099883054167895;0.9830388729128844;0.8935911412262522;-0.4321533214818105;-0.3928666554340799;1.0909397152353117;10.00178449331085;0.9166009945969574;0.3665843855254143;1.0299343659437437;1.0000482780485873;0.9871333436851127;1.0000498144159278
90.202909;1.0998809466202224;0.9830386150760325;0.8935913430411478;-0.4321533217856411;-0.3928666555306887;1.090938668623954;10.00177373637931;0.916600263072271;0.36658462884398846;1.029933757854367;1.0000481897185924;0.9871334853067842;1.00004802848679
90.212909;1.099878856568982;0.9830383326865786;0.8935915820672262;-0.43215332211234947;-0.392866655617229;1.0909376999597797;10.001762511494302;0.9165994981679508;0.3665849025292828;1.0299330429525935;1.0000480692651763;0.9871336204658449;1.0000462776304269
90.222909;1.0998767904597464;0.9830380261087722;0.8935918543073582;-0.4321533224624161;-0.39286665569181356;1.0909368078326238;10.001750813179997;0.9165987018475099;0.3665852051867045;1.0299322229921575;1.000047916573823;0.9871337478540704;1.0000445670275004
90.232909;1.0998747540571727;0.9830376944736422;0.8935921558508741;-0.43215332283617375;-0.3928666557526944;1.0909359922017547;10.001738641260818;0.9165978765068055;0.36658553531051674;1.029931301489577;1.000047733683147;0.9871338680731978;1.0000429002665012
90.242909;1.0998727523228125;0.9830373363414636;0.8935924835339497;-0.4321533232335064;-0.39286665579859387;1.0909352532388936;10.001726006226441;0.9165970243411533;0.3665858916664274;1.0299302840719344;1.00004752469885;0.98713398353452;1.0000412792702706
90.252909;1.0998707895253537;0.9830369500272491;0.8935928346365289;-0.4321533236536762;-0.3928666558286548;1.090934590596509;10.00171292829274;0.9165961470068176;0.3665862733937876;1.029929178075857;1.0000472947148467;0.9871340975884948;1.0000397048760428
90.262909;1.099868869792388;0.9830365335229019;0.8935932063564863;-0.432153324095528;-0.39286665584202235;1.0909340038678346;10.0016994299516;0.9165952455581259;0.36658667994869987;1.0299279917270356;1.000047048053527;0.9871342137061616;1.0000381777468375
90.272909;1.0998669978327928;0.9830360850556198;0.8935935960432504;-0.4321533245576259;-0.39286665583744074;1.0909334935579602;10.001685528587608;0.9165943207767099;0.3665871109815941;1.029926733836069;1.0000467869057061;0.9871343348117887;1.0000366988915501
90.282909;1.0998651792299905;0.9830356038983824;0.8935940020225017;-0.4321533250381139;-0.39286665581323627;1.0909330610691652;10.001671236405617;0.9165933738416207;0.36658756621339195;1.0299254145528067;1.0000465115137027;0.9871344624557533;1.0000352697882586
90.292909;1.0998634199250825;0.983035090267224;0.89359442388457;-0.43215332553477376;-0.39286665576776714;1.0909327075234185;10.001656563670055;0.9165924068219128;0.36658804530088535;1.02992404632953;1.0000462213462225;0.9871345963403977;1.0000338923203438
90.302909;1.0998617252623821;0.9830345444609134;0.8935948617388318;-0.4321533260452288;-0.39286665569982016;1.0909324327379302;10.001641518181314;0.9165914224740245;0.36658854756410325;1.0299226433393183;1.0000459162690554;0.9871347348087799;1.0000325684202562
90.312909;1.0998600992879823;0.9830339658315607;0.8935953151465832;-0.43215332656693156;-0.3928666556086389;1.0909322350758779;10.001626102761133;0.9165904234916723;0.3665890716829947;1.0299212193456964;1.0000455972745288;0.9871348756647331;1.0000312997779777
90.322909;1.0998585446703035;0.9830333522007175;0.8935957826359585;-0.4321533270972131;-0.39286665549401084;1.0909321120504607;10.001610316325122;0.9165894120346141;0.3665896157310439;1.0299197862015008;1.000045266121046;0.987135016552409;1.0000300879329558
90.332909;1.0998570631130198;0.9830327003422268;0.8935962619017666;-0.43215332763348274;-0.39286665535653026;1.0909320612498654;10.001594157578939;0.9165883900426919;0.3665901776175132;1.029918354167773;1.000044924241322;0.987135154945003;1.000028934281359
90.342909;1.0998556557840733;0.9830320066348297;0.8935967503281469;-0.4321533281732255;-0.39286665519754577;1.090932081174606;10.001577626891537;0.9165873598693584;0.36659075546977204;1.0299169330137106;1.0000445726115819;0.9871352882130656;1.0000278402392253
90.352909;1.0998543232630629;0.9830312670596404;0.8935972454619209;-0.4321533287138973;-0.3928666550186949;1.0909321717402052;10.001560724224689;0.916586324531248;0.3665913475431373;1.0299155326464917;1.0000442126941693;0.987135414305538;1.0000268078037884
90.362909;1.0998530653252254;0.9830304775854323;0.893597745277232;-0.43215332925302463;-0.3928666548215209;1.0909323338763728;10.00154344377144;0.9165852877901853;0.36659195187503213;1.029914163182198;1.00004384686812;0.9871355326736462;1.0000258395207102
90.372909;1.0998518815104306;0.9830296351682316;0.8935982483991671;-0.43215332978845056;-0.39286665460746717;1.0909325682352589;10.00152577304524;0.9165842545042585;0.3665925661473678;1.0299128348810083;1.000043477922159;0.9871356443771057;1.0000249380831736
90.382909;1.0998507721116766;0.9830287383540678;0.8935987542389311;-0.43215333031848996;-0.39286665437805957;1.0909328740523754;10.001507702164407;0.9165832308072214;0.36659318779110867;1.029911558017294;1.0000431083138197;0.9871357510685373;1.0000241065646405
90.392909;1.0998497384242198;0.9830277872137159;0.8935992627945026;-0.43215333084182117;-0.39286665413502625;1.090933249165449;10.001489235741225;0.9165822237529169;0.36659381409270986;1.029910342597505;1.0000427394688658;0.9871358537932696;1.0000233487461427
90.402909;1.0998487824259646;0.9830267826956685;0.8935997742126468;-0.4321533313572299;-0.3928666538802627;1.0909336913205734;10.001470395234714;0.9165812407344172;0.36659444218095294;1.0299091981701434;1.000042371513479;0.9871359525074138;1.0000226688534446
90.412909;1.0998479066101903;0.9830257257051276;0.8936002884251422;-0.4321533318635189;-0.39286665361566525;1.090934199497538;10.001451208741079;0.9165802889149124;0.3665950689566412;1.0299081334760716;1.000042004122816;0.9871360457755947;1.0000220711666397
90.422909;1.0998471137987853;0.9830246164234745;0.8936008048630223;-0.4321533323596335;-0.39286665334290377;1.0909347740534934;10.001431701066457;0.9165793746289804;0.36659569120954727;1.029907155616251;1.0000416378394617;0.9871361303711816;1.0000215600112625
90.432909;1.0998464065537832;0.9830234542265336;0.8936013221646493;-0.43215333284489466;-0.39286665306323776;1.090935416186874;10.001411896446562;0.9165785028360947;0.36659630593812276;1.0299062698186678;1.0000412745505385;0.9871362016517101;1.000021139619639
90.442909;1.09984578634841;0.983022238628811;0.893601838021193;-0.43215333331912503;-0.39286665277749006;1.0909361274372409;10.001391823265829;0.916577676878745;0.3665969105574507;1.0299054802439693;1.0000409169357614;0.9871362548435905;1.0000208135464304
90.452909;1.0998452531824219;0.9830209705720407;0.8936023493978572;-0.4321533337823452;-0.39286665248607366;1.0909369092570012;10.001371506687729;0.9165768984835397;0.3665975028835891;1.0299047905510357;1.0000405673796489;0.9871362864563751;1.000020584359314
90.462909;1.0998448061875237;0.983019652549731;0.8936028533325305;-0.4321533342342623;-0.3928666521890193;1.0909377630057027;10.001350959080979;0.9165761680606037;0.3665980810202086;1.0299042035478456;1.0000402272967517;0.9871362950715076;1.0000204536247308
90.472909;1.0998444441772532;0.9830182877026569;0.8936033478757812;-0.4321533346740994;-0.3928666518862315;1.0909386900420464;10.00133018166503;0.9165754856903768;0.36659864317182306;1.029903720455839;1.0000398974608296;0.987136281253166;1.0000204214866348
90.482909;1.099844164976714;0.9830168793501949;0.8936038322088224;-0.4321533351008496;-0.39286665157784817;1.0909396910605238;10.001309171358194;0.9165748521406883;0.36659918749529324;1.029903340650588;1.000039578235468;0.987136246546656;1.0000204861428246
90.492909;1.0998439649389107;0.9830154315914116;0.8936043059187013;-0.4321533355136196;-0.3928666512644308;1.0909407655085541;10.001287926073267;0.9165742691211018;0.36659971230003807;1.0299030621834635;1.0000392687613446;0.9871361920195157;1.0000206439932826
90.502909;1.0998438401223347;0.9830139498663453;0.8936047686499131;-0.4321533359117791;-0.3928666509470056;1.0909419121946236;10.00126644989759;0.9165737393479515;0.36660021638589646;1.0299028823543013;1.0000389663219234;0.9871361178400311;1.000020890385301
90.512909;1.0998437875795437;0.9830124402497291;0.8936052205987897;-0.43215333629492525;-0.3928666506268759;1.0909431301350856;10.001244750166972;0.9165732666484088;0.3666006989478411;1.0299027977734907;1.000038667255912;0.9871360240046145;1.0000212203463579
90.522909;1.099843805205016;0.98301090822555;0.8936056628990952;-0.4321533366627076;-0.3928666503052961;1.0909444183258283;10.001222825000264;0.9165728555456835;0.3666011592246529;1.029902804113991;1.0000383684252516;0.9871359105496154;1.0000216290007242
90.532909;1.0998438913460156;0.9830093583628392;0.8936060972288489;-0.4321533370146435;-0.39286664998329235;1.0909457748945603;10.001200659051431;0.9165725102479702;0.36660159654713265;1.0299028958841068;1.0000380678148504;0.9871357772773507;1.0000221117332666
90.542909;1.0998440451037375;0.9830077948310678;0.8936065250386861;-0.43215333735022776;-0.3928666496615963;1.0909471966894932;10.001178229032378;0.9165722336867755;0.3666020107492427;1.029903066596107;1.0000377647537533;0.9871356240134955;1.0000226642190573
90.552909;1.0998442662414503;0.9830062221943662;0.8936069471516426;-0.4321533376691789;-0.3928666493406745;1.0909486794901775;10.001155503111466;0.9165720273756772;0.3666024023413381;1.0299033092572631;1.0000374602710553;0.9871354508196096;1.0000232828381677
90.562909;1.0998445540891955;0.9830046463853707;0.8936073641309666;-0.43215333797130917;-0.3928666490210029;1.0909502184981907;10.001132438453409;0.9165718917503087;0.3666027723858261;1.0299036168401912;1.000037156859826;0.9871352577968203;1.0000239655541858
90.572909;1.099844906456988;0.983003074904943;0.8936077771703421;-0.43215333825617025;-0.3928666487034107;1.0909518087573016;10.001108990856066;0.9165718261683146;0.3666031223724183;1.0299039825480736;1.0000368574545953;0.9871350454810582;1.0000247119772303
90.582909;1.0998453196584714;0.9830015158208943;0.8936081883914186;-0.4321533385230927;-0.39286664838907764;1.0909534453522212;10.001085126961268;0.9165718289418409;0.3666034539941018;1.029904399700244;1.000036564644864;0.9871348159249523;1.00002552200131
90.592909;1.099845789245536;0.982999977084895;0.8936085998668395;-0.4321533387714695;-0.39286664807920596;1.090955123339991;10.001060826540538;0.916571898120098;0.36660376880494316;1.029904861845513;1.0000362807262253;0.9871345730731989;1.0000263939850453
90.602909;1.0998463104850762;0.9829984668273926;0.893609012620269;-0.4321533390006984;-0.392866647774761;1.090956837706943;10.001036082675698;0.9165720324047649;0.3666040681086954;1.0299053632614776;1.0000360079260444;0.9871343216262447;1.0000273237026645
90.612909;1.0998468787566142;0.982996993713309;0.893609426877142;-0.4321533392099468;-0.3928666474764057;1.090958583943233;10.001010903340774;0.9165722314770983;0.3666043530593868;1.0299058988486989;1.0000357481813957;0.9871340653284115;1.000028304572031
90.622909;1.0998474901425797;0.9829955668363357;0.8936098426917005;-0.43215333939819034;-0.39286664718447967;1.0909603587932586;10.000985307341075;0.9165724960918353;0.36660462464556287;1.0299064634447481;1.000035502539835;0.9871338064037684;1.0000293285376456
90.632909;1.0998481417753312;0.9829941955988932;0.8936102597887954;-0.4321533395644905;-0.39286664689901946;1.0909621600733241;10.000959316716509;0.9165728279825038;0.3666048836604768;1.0299070512762591;1.0000352705529412;0.9871335461639362;1.0000303866639089
90.642909;1.0998488318972464;0.9829928899890488;0.8936106770981799;-0.43215333970822617;-0.3928666466199892;1.0909639857101405;10.00093295182733;0.9165732295650344;0.36660513077713286;1.0299076557430367;1.0000350502570297;0.9871332852217425;1.0000314694444015
90.652909;1.0998495597330107;0.9829916605505437;0.8936110925864897;-0.4321533398290979;-0.3928666463476441;1.0909658333900305;10.000906228713236;0.9165737034941407;0.3666053665883915;1.029908269356008;1.0000348387968176;0.9871330235693467;1.000032567613514
90.662909;1.099850325216587;0.9829905173930723;0.893611503214562;-0.432153339926999;-0.39286664608277105;1.090967701503328;10.000879158498098;0.9165742517407018;0.3666055916395642;1.0299088837419639;1.000034633148495;0.987132761298155;1.0000336732465391
90.672909;1.0998511289025164;0.9829894691541184;0.8936119049363614;-0.4321533400019961;-0.3928666458266599;1.090969590112855;10.000851750120447;0.916574874924168;0.3666058064021487;1.0299094902003743;1.0000344311443528;0.9871324988219171;1.0000347799202312
90.682909;1.0998519719427589;0.9829885232679539;0.8936122927156219;-0.43215334005447786;-0.3928666455807152;1.0909715006197065;10.00082401405979;0.9165755727097876;0.36660601120371067;1.0299100808835813;1.0000342326150373;0.9871322363606686;1.0000358821051563
90.692909;1.0998528558301255;0.9829876868045696;0.8936126603190887;-0.4321533400853083;-0.3928666453459257;1.0909734347713473;10.000795967883576;0.9165763444184784;0.3666062063527591;1.0299106497135944;1.0000340390903883;0.9871319737260743;1.0000369752418892
90.702909;1.0998537818700354;0.9829869660994817;0.8936130000288572;-0.4321533400957843;-0.3928666451226889;1.0909753942641516;10.00076764467152;0.9165771889684498;0.36660639225420794;1.0299111920984938;1.0000338518805982;0.9871317103213928;1.0000380564999998
90.712909;1.0998547504848168;0.9829863660121527;0.893613302971373;-0.4321533400873749;-0.3928666449110164;1.0909773809206909;10.00073909725754;0.9165781043156606;0.3666065692869502;1.0299117036893288;1.0000336705350523;0.9871314450064089;1.00003912492426
90.722909;1.0998557606305148;0.982985890003372;0.8936135603871204;-0.4321533400614857;-0.39286664471073574;1.0909793965025594;10.000710393637846;0.9165790865801351;0.3666067376930172;1.029912179696047;1.000033493156019;0.9871311763278791;1.0000401806703398
90.732909;1.0998568095107948;0.9829855402176526;0.8936137651028463;-0.4321533400194609;-0.39286664452156944;1.090981441967091;10.000681607311687;0.9165801293641754;0.3666068974941379;1.0299126151624869;1.000033317548917;0.9871309032514771;1.0000412238881822
90.742909;1.0998578930423626;0.9829853177095077;0.8936139120323664;-0.4321533399626966;-0.39286664434301577;1.0909835168028492;10.000652810452758;0.9165812241825467;0.3666070482975665;1.0299130052094083;1.0000331415541537;0.9871306256991307;1.0000422540986411
90.752909;1.09985900684775;0.9829852231450369;0.8936139976008746;-0.43215333989259175;-0.3928666441740593;1.0909856188728857;10.000624073172535;0.9165823616292319;0.36660718920382124;1.029913344957639;1.0000329630908495;0.98713034435922;1.0000432708498919
90.762909;1.0998601463828463;0.9829852571248755;0.8936140191294002;-0.4321533398102799;-0.3928666440131526;1.0909877451478516;10.000595464794513;0.9165835325651781;0.36660731907752164;1.0299136296051026;1.0000327805606963;0.9871300604232635;1.0000442747454206
90.772909;1.0998613060861724;0.9829854199237654;0.893613974789383;-0.4321533397163426;-0.3928666438585286;1.0909898928975013;10.000567056230391;0.9165847293599325;0.36660743701508913;1.0299138550236815;1.0000325929156249;0.9871297759305162;1.0000452675525675
90.782909;1.0998624788672933;0.9829857108554972;0.8936138638595725;-0.4321533396108069;-0.39286664370846036;1.0909920599223606;10.000538924035153;0.9165859460612553;0.36660754255169964;1.0299140184371591;1.0000323992964415;0.9871294939094098;1.000046251650094
90.792909;1.0998636567956555;0.9829861276586486;0.8936136868874233;-0.4321533394935431;-0.39286664356144224;1.0909942438239713;10.000511152432251;0.916587177020272;0.3666076354589534;1.0299141185770626;1.000032198687907;0.9871292179848847;1.0000472292879867
90.802909;1.09986483267147;0.9829866667810779;0.8936134456126104;-0.43215333936470035;-0.39286664341634453;1.0909964415211075;10.000483827864318;0.9165884160847808;0.366607715394363;1.029914155430663;1.0000319899195242;0.9871289517603361;1.000048202203532
90.812909;1.09986600125009;0.9829873245036852;0.893613142747421;-0.4321533392247481;-0.3928666432724534;1.0909986490822943;10.000457025078417;0.9165896572174099;0.36660778180796727;1.0299141295845449;1.000031771721395;0.987128697947938;1.00004917195225
90.822909;1.0998671592496914;0.9829880978544294;0.8936127816284662;-0.43215333907416564;-0.392866643129519;1.0910008616140443;10.000430795799803;0.9165908953896137;0.3666078341064513;1.0299140413040457;1.0000315419512458;0.9871284580828817;1.0000501401841773
