time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.832909;1.0998683043534652;0.9829889849319117;0.8936123657516106;-0.4321533389131515;-0.39286664298789736;1.0910030736422514;10.000405171660004;0.9165921273319554;0.36660787163911235;1.0299138901913527;1.0000312966348557;0.9871282332366127;1.000051108384521
90.842909;1.099869434508162;0.9829899849702514;0.8936118984622533;-0.43215333874160355;-0.3928666428487263;1.0910052797767906;10.000380176720611;0.9165933521352441;0.3666078935307537;1.0299136754540814;1.0000310303563824;0.9871280248124864;1.0000520777414623
90.852909;1.0998705481274067;0.9829910980962875;0.8936113828047056;-0.43215333855932947;-0.39286664271402794;1.0910074752452987;10.000355835592037;0.9165945713509572;0.3666078986178655;1.029913395809597;1.0000307375254036;0.987127834388793;1.0000530497923168
90.862909;1.0998716439693317;0.9829923245531558;0.8936108214402813;-0.43215333836622144;-0.39286664258654086;1.0910096567126142;10.000332172246987;0.9165957881958269;0.36660788543533435;1.0299130490182835;1.0000304131124182;0.9871276627179992;1.0000540268166083
90.872909;1.0998727204113494;0.98299366405694;0.8936102168170015;-0.4321533381622183;-0.39286664246935643;1.0910118232117683;10.000309206269852;0.9165970061540425;0.3666078523741613;1.0299126319413074;1.0000300528690518;0.9871275093389759;1.0000550106829553
90.882909;1.0998737754003096;0.9829951161593615;0.8936095716209845;-0.43215333794727323;-0.39286664236559027;1.0910139760189377;10.000286947454738;0.9165982279901707;0.36660779815590083;1.0299121414419758;1.000029653727868;0.9871273729042985;1.0000560017160178
90.892909;1.0998748076744134;0.9829966809651869;0.8936088894857169;-0.43215333772143877;-0.3928666422781686;1.0910161171277173;10.000265385789135;0.9165994555528925;0.36660772223432414;1.0299115754774522;1.0000292141119556;0.9871272511069483;1.000056999459461
90.902909;1.099875818032798;0.9829983590015957;0.8936081755653632;-0.43215333748480916;-0.3928666422097724;1.0910182477129726;10.000244486888445;0.9166006900747674;0.36660762470961505;1.0299109335815662;1.0000287331653004;0.9871271406104123;1.0000580042544651
90.912909;1.099876808900061;0.9830001502812419;0.893607436184203;-0.43215333723739624;-0.3928666421628028;1.091020367916851;10.000224197689235;0.9166019325042774;0.36660750604509396;1.0299102169918657;1.0000282091773947;0.9871270373243743;1.0000590178726156
90.922909;1.0998777828580748;0.98300205343021;0.8936066777442189;-0.4321533369792356;-0.3928666421392039;1.0910224774082338;10.000204453078712;0.9166031832447631;0.36660736702723556;1.0299094287625765;1.0000276386803202;0.9871269365674948;1.0000600429492092
90.932909;1.0998787419567961;0.9830040657794318;0.8936059059218987;-0.43215333671062217;-0.3928666421402607;1.091024575519633;10.000185178991032;0.9166044413210669;0.3666072089413053;1.0299085733742261;1.0000270166770642;0.9871268335118347;1.0000610822769131
90.942909;1.0998796880988955;0.9830061840221795;0.8936051254420047;-0.43215333643222437;-0.3928666421665281;1.0910266609566832;10.000166291657603;0.9166057038522313;0.36660703378163056;1.0299076558513802;1.0000263375368834;0.9871267240650943;1.0000621387105237
90.952909;1.0998806240115464;0.9830084039892915;0.8936043399614849;-0.43215333614501;-0.39286664221798867;1.0910287319375866;10.000147700134903;0.9166069662192626;0.3666068443462195;1.0299066812562467;1.000025595921855;0.9871266056025398;1.000063215014962
90.962909;1.099881554111572;0.9830107203010866;0.8936035518821867;-0.4321533358501053;-0.3928666422943831;1.0910307872012108;10.000129321112565;0.9166082224962478;0.3666066441269324;1.0299056544689487;1.0000247866903396;0.9871264772199765;1.000064313563349
90.972909;1.0998824846862392;0.9830131273902447;0.89360276230211;-0.4321533355487018;-0.39286664239546;1.0910328274996979;10.000111095059356;0.9166094661513322;0.3666064370053443;1.0299045791409143;1.0000239038365248;0.9871263394803963;1.0000654367343664
90.982909;1.0998834232276862;0.9830156206634201;0.8936019713527399;-0.43215333524195526;-0.39286664252104625;1.091034856381991;10.000092990580626;0.9166106910197358;0.366606226931177;1.0299034565038199;1.0000229400155976;0.9871261940399204;1.0000665876168422
90.992909;1.0998843772486417;0.9830181965341082;0.893601178767355;-0.43215333493103336;-0.3928666426709635;1.091036879415967;10.000075004220266;0.9166118916756794;0.3666070178061642;1.0299022857739475;1.0000218872696662;0.9871264151154782;1.0000677700674465
91.002909;1.0998853533999304;0.9830208517696344;0.8936003840106032;-0.43215333461739136;-0.39286664284483863;1.0910389027175864;10.000057160636226;0.9166130627392283;0.3666068133333951;1.0299010656482925;1.0000207382069608;0.9871262640456759;1.000068988320533
91.012909;1.0998863570024315;0.9830235828034398;0.893599585954589;-0.4321533343027555;-0.3928666430420288;1.0910409316342269;10.00003950291254;0.9166141984725872;0.3666066165452215;1.029899795085531;1.0000194867676517;0.9871261168554011;1.0000702467766611
91.022909;1.0998873919748315;0.9830263858223193;0.893598782891047;-0.4321533339888008;-0.39286664326167087;1.0910429697940687;10.000022073485624;0.9166152940775274;0.3666064294178778;1.0298984731722467;1.0000181284002372;0.9871259777098464;1.0000715499192603
91.032909;1.0998884617566567;0.9830292577085293;0.8935979730287301;-0.43215333367715775;-0.3928666435026087;1.091045019191461;10.000004900708783;0.9166163472371363;0.36660625299383653;1.0298970992011136;1.0000166601374456;0.9871258502339165;1.0000729016989145
91.042909;1.0998895703559493;0.9830321963673627;0.8935971551424111;-0.4321533333696607;-0.3928666437633096;1.091047080849083;9.99998799984084;0.916617357936449;0.366606087893496;1.0298956733932996;1.000015080371207;0.9871257375681193;1.000074304433192
91.052909;1.0998907220146508;0.9830351995889265;0.8935963290366565;-0.43215333306835724;-0.392866644042045;1.0910491548861454;9.999971382009559;0.9166183271693429;0.3666059348421618;1.0298941977684948;1.0000133882164386;0.9871256417125509;1.000075758453453
91.062909;1.0998919201313413;0.9830382638314971;0.8935954952467325;-0.43215333277532164;-0.39286664433728863;1.0910512399395373;9.999955054470894;0.916619255878483;0.3666057947105766;1.0298926763025729;1.000011583559921;0.9871255631507395;1.0000772624624124
91.072909;1.0998931666939253;0.9830413842883201;0.8935946542743903;-0.43215333249250515;-0.39286664464804166;1.0910533325408052;9.999939012787603;0.9166201447266457;0.36660566824496055;1.0298911141464004;1.0000096678890016;0.9871255013312018;1.0000788134486078
91.082909;1.0998944621942708;0.9830445556740329;0.8935938064727313;-0.43215333222167074;-0.3928666449737678;1.0910554274330977;9.99992324189076;0.916620994318753;0.36660555625623;1.0298895169201978;1.0000076446308444;0.9871254550680361;1.0000804069809806
91.092909;1.0998958057086898;0.9830477727143906;0.8935929526465699;-0.4321533319643165;-0.39286664531402476;1.091057518788594;9.99990772109995;0.9166218050110818;0.3666054600464983;1.0298878905518623;1.0000055186696388;0.9871254229116709;1.0000820387716127
91.102909;1.099897195151458;0.983051029753218;0.8935920946254189;-0.43215333172149434;-0.3928666456682172;1.0910596010027211;9.999892422693385;0.9166225766433853;0.3666053812377913;1.0298862407108988;1.000003295859569;0.9871254042028426;1.0000837058198278
91.112909;1.0998986277053402;0.9830543203307314;0.8935912356457253;-0.4321533314936875;-0.39286664603564003;1.0910616687803858;9.99987731581917;0.9166233085585446;0.36660532123464346;1.0298845717167764;1.000000982994426;0.9871253999042422;1.0000854061017688
91.122909;1.0999001003748303;0.9830576384411935;0.893590380760615;-0.4321533312809381;-0.3928666464157008;1.0910637171180007;9.999862379478152;0.9166239993242672;0.3666052811226594;1.029882886194835;0.9999985878941745;0.9871254121040404;1.000087138018004
91.132909;1.0999016106160566;0.9830609800921661;0.8935895369506732;-0.43215333108311516;-0.39286664680807687;1.0910657416120493;9.99984760998266;0.9166246466128121;0.3666052617219913;1.029881185701519;0.9999961191818086;0.9871254427581794;1.0000889001074136
91.142909;1.0999031569310624;0.9830643429418808;0.8935887125431029;-0.4321533309001254;-0.39286664721266873;1.0910677390354804;9.999833016428196;0.9166252478116773;0.36660526326891724;1.029879471456019;0.9999935857453496;0.9871254933728933;1.000090690496168
91.152909;1.0999047393942016;0.9830677249430702;0.8935879164298356;-0.43215333073202433;-0.3928666476295749;1.0910697072370599;9.999818609389708;0.9166258006076058;0.3666052852530853;1.029877744803447;0.9999909963709921;0.9871255659991768;1.0000925062889507
91.162909;1.0999063595908933;0.9830711232347077;0.8935871575320448;-0.4321533305790434;-0.39286664805915533;1.0910716442154136;9.999804391356504;0.9166263032965649;0.3666053266726103;1.029876007457089;0.9999883596432902;0.9871256636145703;1.0000943432749494
91.172909;1.0999080191036448;0.9830745335576806;0.893586444186618;-0.4321533304414662;-0.3928666485019566;1.0910735478044578;9.999790356525411;0.9166267552448991;0.36660538628658035;1.0298742616400305;0.9999856836244443;0.9871257891717811;1.0000961958607633
91.182909;1.0999097175548815;0.9830779505710171;0.8935857832259961;-0.43215333031943653;-0.3928666489585461;1.0910754162380345;9.999776498075198;0.916627157362296;0.3666054628464299;1.0298725100176442;0.9999829757001295;0.9871259450378199;1.000098057474624
91.192909;1.0999114523684155;0.9830813683523156;0.8935851793146146;-0.4321533302129527;-0.3928666494293772;1.0910772484856541;9.999762814081953;0.9166275123249885;0.3666055553918838;1.0298707553432942;0.9999802430434623;0.987126133506004;1.0000999215769624
91.202909;1.0999132204339903;0.9830847802368975;0.8935846351703383;-0.4321533301221019;-0.39286664991465314;1.0910790443402822;9.999749307176334;0.916627824433429;0.36660566332285;1.02986900008603;0.999977493041613;0.987126357183131;1.0001017825546017
91.212909;1.0999150197041365;0.9830881789400476;0.893584152221785;-0.4321533300474102;-0.3928666504142853;1.0910808045085185;9.999735982052327;0.9166280992184114;0.36660578616122136;1.0298672462132457;0.9999747336091375;0.9871266186434378;1.0001036356842272
91.222909;1.0999168488649678;0.9830915574166555;0.8935837308435763;-0.432153329990045;-0.39286665092802137;1.0910825302841152;9.999722844785671;0.9166283432856932;0.36660592333276776;1.0298654950374528;0.9999719735544234;0.98712691980124;1.0001054764392203
91.232909;1.0999187055945576;0.9830949092845397;0.8935833702812671;-0.43215332995158234;-0.39286665145558464;1.0910842228776092;9.999709898333442;0.9166285642810428;0.3666060740204247;1.0298637471208325;0.999969222320159;0.9871272612794431;1.0001073004094174
91.242909;1.0999205858286771;0.9830982282548658;0.8935830689132663;-0.432153329933511;-0.39286665199667264;1.0910858826872005;9.99969713590619;0.9166287705978622;0.36660623695747385;1.0298620024599279;0.9999664891287662;0.9871276420916887;1.0001091038263763
91.252909;1.0999224849662568;0.9831015072118664;0.8935828245018421;-0.43215332993688943;-0.3928666525509231;1.0910875086958705;9.99968454236773;0.9166289708833559;0.3666064105243357;1.029860261072365;0.99996378214408;0.987128060104016;1.000110883453604
91.262909;1.0999243991350647;0.983104738364586;0.8935826339845121;-0.43215332996225553;-0.3928666531179959;1.0910890987631494;9.999672104541816;0.9166291731223857;0.36660659323812694;1.0298585236417015;0.9999611077356361;0.9871285128696801;1.000112636070914
91.272909;1.0999263249026028;0.9831079146492616;0.8935824935797321;-0.43215333000976264;-0.3928666536977973;1.0910906510322742;9.999659824427686;0.9166293836624196;0.36660678397059854;1.0298567913425412;0.9999584700116569;0.9871289980815248;1.0001143582078265
91.282909;1.0999282584378214;0.9831110303159974;0.8935823993380428;-0.4321533300795531;-0.3928666542906549;1.0910921651555603;9.999647722481512;0.9166296070784039;0.3666069816686672;1.0298550647546338;0.9999558711480689;0.9871295136333255;1.000116045816997
91.292909;1.099930195869543;0.9831140802817452;0.8935823474156132;-0.4321533301720563;-0.3928666548971578;1.0910936425103421;9.99963582360339;0.916629846612893;0.36660718507062756;1.0298533432293198;0.9999533124631215;0.9871300579013131;1.0001176942866394
91.302909;1.0999321347771938;0.9831170598594897;0.8935823341850296;-0.4321533302877898;-0.39286665551773564;1.0910950859236277;9.999624141424398;0.9166301044662513;0.3666073926133354;1.0298516253739056;0.9999507956255538;0.9871306303601922;1.0001192992585954
91.312909;1.099934074889417;0.9831199650203185;0.893582356423856;-0.4321533304268234;-0.392866656152262;1.0910964993031806;9.999612677207281;0.9166303819148244;0.36660760236571655;1.0298499095708158;0.9999483236889992;0.9871312314334998;1.0001208574926816
91.322909;1.0999360170822547;0.9831227923647303;0.8935824116578406;-0.43215333058841643;-0.39286665679997346;1.091097887134161;9.999601427816437;0.9166306793895818;0.3666078120805755;1.0298481936968338;0.9999459011430882;0.9871318615520951;1.0001223674685094
91.332909;1.099937962298051;0.9831255387132293;0.89358249892931;-0.43215333077092616;-0.3928666574598389;1.0910992538705668;9.999590389618335;0.9166309962432683;0.3666080193481083;1.0298464751017848;0.9999435325976878;0.9871325210150109;1.0001238293190728
91.342909;1.0999399113768378;0.9831282007402248;0.8935826192709971;-0.43215333097196;-0.39286665813100774;1.0911006031632897;9.999579557661905;0.916631330192076;0.36660822166181684;1.0298447519215943;0.9999412216138687;0.9871332105517329;1.0001252428466918
91.352909;1.0999418651459847;0.9831307750456663;0.8935827747500703;-0.43215333118881233;-0.39286665881296357;1.0911019368707187;9.999568922867034;0.9166316773037949;0.36660841658162235;1.0298430242820766;0.9999389704953917;0.9871339312543419;1.000126605218046
91.362909;1.0999438246309419;0.983133258708834;0.8935829669740278;-0.43215333141890405;-0.3928666595054651;1.0911032544952333;9.999558469055625;0.9166320331898704;0.36660860200904843;1.0298412939284398;0.999936780334555;0.9871346839926242;1.0001279116756692
91.372909;1.0999457915178446;0.9831356495798654;0.8935831968727572;-0.4321533316600438;-0.39286666020841704;1.0911045534388775;9.999548176862477;0.9166323946475706;0.366608776230846;1.0298395634655304;0.9999346508921965;0.9871354689236088;1.0001291583418577
91.382909;1.0999477684353753;0.9831379455654681;0.8935834650785665;-0.4321533319105382;-0.3928666609215819;1.0911058292822988;9.999538028966217;0.9166327603394018;0.36660893770884434;1.0298378361247265;0.9999325802470947;0.9871362852477128;1.000130343491109
91.392909;1.099949758781471;0.983140143649048;0.8935837714036573;-0.43215333216912155;-0.392866661644153;1.0911070760735146;9.999528009243338;0.9166331301251819;0.36660908486660204;1.029836115179281;0.9999305647643603;0.9871371314990884;1.000131466776866
91.402909;1.0999517664276173;0.9831422397555195;0.8935841142927731;-0.43215333243480963;-0.39286666237448736;1.0911082874992444;9.999518103161751;0.9166335040504242;0.3666092160048748;1.0298344029035986;0.9999286001626179;0.9871380061801106;1.0001325284577696
91.412909;1.0999537953665397;0.9831442293398701;0.8935844911857219;-0.432153332706732;-0.3928666631101856;1.0911094583088574;9.999508301191055;0.91663388193583;0.36660932927810946;1.0298327000051102;0.9999266830211063;0.9871389079039609;1.0001335294509366
91.422909;1.0999558486140764;0.983146108299552;0.8935848991287317;-0.4321533329839117;-0.392866663848426;1.0911105845877571;9.99949860072853;0.9166342633233093;0.3666094226851699;1.0298310059773035;0.9999248113613244;0.9871398347659897;1.0001344713625269
91.432909;1.0999579263213917;0.9831478737249776;0.8935853351710916;-0.4321533332651573;-0.3928666645863275;1.091111662806603;9.999489003545062;0.9166346473132981;0.36660949417826594;1.0298293202203503;0.999922984023442;0.9871407839270027;1.0001353558967554
91.442909;1.0999600248712522;0.9831495235990482;0.8935857967451983;-0.4321533335491166;-0.39286666532114467;1.0911126889965264;9.999479510324562;0.9166350325291478;0.3666095418826444;1.0298276430563196;0.9999211994124323;0.9871417524598961;1.0001361845039867
91.452909;1.0999621383810503;0.9831510559554529;0.8935862821469354;-0.43215333383432136;-0.39286666605029336;1.0911136591611146;9.999470119992091;0.916635417107569;0.3666095642853831;1.0298259758813857;0.9999194546007131;0.9871427386665149;1.0001369589744982
91.462909;1.0999642612173934;0.9831524688918912;0.8935867906925832;-0.43215333411919027;-0.3928666667713704;1.0911145703160694;9.999460832114556;0.9166357983513906;0.36660956035124165;1.0298243207383992;0.9999177456643532;0.9871437424055636;1.0001376818771743
91.472909;1.0999663895185858;0.9831537612353135;0.8935873222655252;-0.4321533344019813;-0.39286666748225474;1.0911154210370118;9.999451644764083;0.9166361726827978;0.3666095295665106;1.0298226798199634;0.9999160688543316;0.9871447645013381;1.000138356248037
91.482909;1.099968521466873;0.9831549328404013;0.8935878766575883;-0.4321533346807924;-0.3928666681810726;1.0911162114068813;9.999442548287401;0.9166365364841046;0.36660947185554316;1.0298210555672296;0.9999144213421055;0.9871458059989527;1.0001389854698017
91.492909;1.099970656636152;0.9831559842165031;0.8935884533579949;-0.4321533349538826;-0.392866668865862;1.0911169426362752;9.999433519645653;0.916636887306474;0.3666093873526974;1.0298194515824477;0.9999128008588443;0.9871468675792502;1.0001395734387348
91.502909;1.0999727949726656;0.9831569158785742;0.8935890518455042;-0.4321533352201105;-0.392866669534355;1.0911176165574075;9.999424524493017;0.9166372245366842;0.36660927621728434;1.0298178731437282;0.9999112050850479;0.9871479491561845;1.0001401244402
91.512909;1.0999749362773745;0.9831577283378427;0.8935896716197116;-0.43215333547898216;-0.39286667018418836;1.0911182355008002;9.999415525541515;0.9166375489271261;0.36660913877126683;1.0298163265142954;0.9999096320346135;0.9871490495842441;1.0001406426928927
91.522909;1.0999770800248705;0.983158422859757;0.8935903120351749;-0.43215333573032927;-0.39286667081318594;1.0911188024624252;9.999406484655022;0.9166378619101948;0.3666089758324069;1.029814817691796;0.9999080807570644;0.9871501666019347;1.0001411318585032
91.532909;1.0999792247154503;0.9831590016424863;0.89359097233865;-0.43215333597395467;-0.39286667141945225;1.0911193208763286;9.999397361153465;0.9166381658909513;0.36660878880305275;1.0298133513261651;0.9999065511250824;0.9871512969822727;1.000141595121314
91.542909;1.0999813671753955;0.9831594667589355;0.8935916513073111;-0.4321533362095101;-0.3928666720013411;1.091119794074185;9.999388118322166;0.9166384645284821;0.3666085794797255;1.029811930236279;0.9999050432687407;0.9871524364214436;1.0001420360450555
91.552909;1.0999835028711038;0.9831598190909714;0.8935923467247878;-0.43215333643674203;-0.392866672557273;1.0911202246780112;9.99937873349664;0.9166387622430515;0.3666083498905216;1.029810555808669;0.9999035573822146;0.9871535791329358;1.0001424594260866
91.562909;1.0999856267353756;0.9831600586284853;0.8935930556970751;-0.4321533366556848;-0.39286667308551965;1.0911206143565155;9.999369200541341;0.9166390636739402;0.36660810219120554;1.0298092289848229;0.9999020936117775;0.9871547177055346;1.000142871103453
91.572909;1.0999877330851144;0.9831601856997157;0.8935937754391153;-0.43215333686643614;-0.39286667358418864;1.091120964424233;9.999359522409137;0.9166393731437527;0.36660783855567575;1.0298079511493348;0.9999006521930376;0.9871558432900874;1.0001432763576505
91.582909;1.0999898148351623;0.9831602016310962;0.893594503654614;-0.4321533370689105;-0.3928666740514161;1.0911212768388316;9.999349701266116;0.9166396941407363;0.36660756119375876;1.0298067244946585;0.9998992340234396;0.9871569458980228;1.0001436776681816
91.592909;1.0999918632837355;0.9831601085890379;0.8935952386144348;-0.4321533372628433;-0.39286667448563994;1.0911215552345934;9.999339736752814;0.9166400289548275;0.36660727234532164;1.0298055516613775;0.9998978410700851;0.9871580150748753;1.0001440734775935
91.602909;1.0999938688964246;0.9831599093293285;0.8935959789290451;-0.43215333744782497;-0.39286667488575877;1.0911218052939162;9.99932962997421;0.9166403782809901;0.36660697396874636;1.0298044348016502;0.9998964763189194;0.9871590407336296;1.0001444590510589
91.612909;1.0999958228100977;0.9831596071869528;0.893596722664142;-0.4321533376231634;-0.39286667525103236;1.0911220336625698;9.99931938458084;0.9166407413687723;0.36660666733283903;1.0298033749349627;0.9998951433639143;0.9871600135288224;1.0001448285793428
91.622909;1.0999977180914327;0.9831592063708912;0.8935974664882507;-0.43215333778766585;-0.39286667558088534;1.0911222464943298;9.999309006714205;0.9166411169360672;0.36660635291389965;1.0298023720709606;0.9998938455285103;0.9871609248430018;1.0001451766541019
91.632909;1.099999549676636;0.9831587121101941;0.8935982060341349;-0.4321533379396722;-0.39286667587492685;1.09112244874669;9.999298506201972;0.9166415042337676;0.3666060306139933;1.0298014257450363;0.9998925847711563;0.9871617667416077;1.000145498397099
91.642909;1.1000013132053343;0.9831581298823578;0.8935989372923518;-0.4321533380774312;-0.3928666761331323;1.0911226441343558;9.999287896347713;0.9166419036800174;0.3666056999337738;1.0298005356764401;0.9998913615171707;0.9871625319739636;1.000145788974352
91.652909;1.1000030037988933;0.9831574641728812;0.8935996576395673;-0.4321533381994701;-0.3928666763557468;1.0911228359634433;9.99927719248061;0.9166423166680193;0.3666053600722759;1.029799701859167;0.999890175437928;0.9871632141881608;1.0001460433296658
91.662909;1.1000046157358987;0.9831567180575251;0.8936003659946535;-0.432153338304613;-0.39286667654279545;1.0911230284563767;9.999266409845351;0.9166427452800733;0.3666050101956481;1.0297989237742933;0.9998890256267196;0.9871638087183532;1.0001462560947607
91.672909;1.100006142955681;0.9831558940795406;0.8936010625780233;-0.43215333839175163;-0.39286667669382497;1.0911232272428588;9.99925555798636;0.9166431924389187;0.3666046496344754;1.0297981999734505;0.9998879101238151;0.9871643132560773;1.000146421236382
91.682909;1.100007579653974;0.9831549956387934;0.8936017484845178;-0.4321533384597036;-0.39286667680829007;1.091123439019664;9.999244636153604;0.916643661643145;0.36660427787449623;1.0297975284824747;0.9998868258114524;0.9871647273448295;1.0001465317586578
91.692909;1.1000089209374444;0.9831540274107209;0.8936024251496506;-0.43215333850722487;-0.39286667688597504;1.091123671354549;9.99923364030353;0.9166441561445204;0.36660389460393744;1.029796906977517;0.9998857687784299;0.9871650515700637;1.0001465800644118
91.702909;1.1000101635449322;0.9831529946075935;0.8936030937967138;-0.4321533385331444;-0.3928666769269297;1.0911239321340547;9.999222573109266;0.9166446784298554;0.366603499937944;1.0297963325305466;0.9998847346928393;0.9871652874377903;1.0001465589062932
91.712909;1.1000113062799537;0.9831519025719005;0.8936037550460934;-0.4321533385366285;-0.3928666769312427;1.0911242276705888;9.999211441996925;0.916645230540475;0.3666030947806499;1.0297958016396238;0.999883718852488;0.9871654373679435;1.000146462170723
91.722909;1.1000123499753491;0.9831507572603683;0.8936044089177699;-0.43215333851730897;-0.3928666768989573;1.0911245608027236;9.999200254361009;0.9166458148613681;0.3666026809538446;1.0297953106614444;0.9998827162158277;0.9871655045931524;1.0001462850210392
91.732909;1.1000132968390053;0.9831495655575758;0.8936050550101655;-0.43215333847511345;-0.3928666768300186;1.0911249307962714;9.999189021006028;0.9166464342088192;0.3666022608456902;1.0297948556657543;0.9998817215673358;0.9871654930121503;1.0001460240382722
91.742909;1.1000141497163107;0.9831483345981924;0.8936056923260614;-0.43215333841005127;-0.39286667672424047;1.0911253342289153;9.999177762537538;0.9166470911042339;0.3666018369838836;1.0297944314108802;0.9998807301561213;0.987165406479563;1.0001456774540458
91.752909;1.1000149122704606;0.9831470708398443;0.8936063186993762;-0.4321533383220543;-0.39286667658149976;1.091125765518484;9.999166515791257;0.9166477876041623;0.3666014116672648;1.0297940310588078;0.9998797392352864;0.987165247561114;1.0001452449541248
91.762909;1.100015589198404;0.9831457800718166;0.8936069305319563;-0.4321533382107021;-0.39286667640204204;1.0911262175856227;9.999155338760218;0.9166485255372658;0.3666009865587841;1.0297936475895846;0.9998787490539167;0.9871650170901692;1.0001447273749136
91.772909;1.1000161854157138;0.9831444674732068;0.8936075234579324;-0.43215333807496137;-0.3928666761866064;1.0911266829794652;9.999144306771012;0.9166493056801124;0.366600562622762;1.0297932756311954;0.9998777623068424;0.9871647152288956;1.0001441263032524
91.782909;1.1000167056766152;0.9831431363333137;0.8936080936301576;-0.43215333791334987;-0.39286667593650804;1.0911271546898182;9.999133502400937;0.9166501266875847;0.36660014052668893;1.029792912121646;0.9998767833376612;0.9871643423504713;1.0001434437006382
91.792909;1.1000171549807676;0.9831417868887005;0.8936086384423269;-0.43215333772447373;-0.3928666756538002;1.0911276266856602;9.999123008245002;0.9166509854063617;0.36659972108942035;1.0297925556304128;0.9998758180427875;0.9871638986545818;1.000142682175991
91.802909;1.100017538351195;0.9831404170445488;0.8936091564168667;-0.43215333750739054;-0.3928666753412622;1.0911280945137416;9.999112901701995;0.9166518779442352;0.3665993054339644;1.0297922054173505;0.9998748742101504;0.987163383453309;1.00014184507652
91.812909;1.1000178600073203;0.9831390239751178;0.8936096474606512;-0.4321533372615356;-0.39286667500221006;1.0911285554853063;9.999103250009096;0.916652800611442;0.3665988948165346;1.0297918610833365;0.9998739613584492;0.9871627949292497;1.000140935757361
91.822909;1.1000181224990977;0.9831376052646431;0.8936101132731168;-0.43215333698650105;-0.39286667464034947;1.0911290084998835;9.999094110356799;0.9166537504791277;0.36659849041732234;1.029791522504388;0.9998730895235247;0.9871621305723962;1.000139957437199
91.832909;1.1000183266893324;0.9831361597235102;0.8936105566623567;-0.43215333668202666;-0.3928666742596551;1.0911294539537113;9.99908553448044;0.9166547251434926;0.366598093309661;1.0297911894676661;0.9998722679429357;0.9871613880564153;1.000138914009395
91.842909;1.1000184732201026;0.9831346876814614;0.8936109801916821;-0.432153336348149;-0.3928666738642538;1.0911298937768272;9.999077569705472;0.9166557223217654;0.36659770456242163;1.0297908610750732;0.9998715047522139;0.9871605660763784;1.0001378099769078
91.852909;1.1000185639947604;0.9831331903080126;0.8936113851143284;-0.432153335985235;-0.39286667345832604;1.091130331385001;9.999070255814148;0.916656740085236;0.36659732540925793;1.0297905353622607;0.9998708078813116;0.9871596645721198;1.0001366494110535
91.862909;1.1000186024900673;0.9831316688397829;0.8936117709918897;-0.4321533355938241;-0.39286667304598477;1.091130771199138;9.999063626099666;0.9166577772172806;0.36659695727829605;1.0297902094228464;0.999870186469619;0.9871586839943859;1.000135435994896
91.872909;1.100018593502599;0.9831301245011214;0.8936121363021241;-0.4321533351744519;-0.39286667263120273;1.0911312180161692;9.999057710803115;0.916658833126506;0.3665966015526029;1.0297898799306584;0.9998696516064176;0.9871576247065764;1.0001341740835232
91.882909;1.1000185423664492;0.9831285586058237;0.893612479725389;-0.4321533347277039;-0.392866672217891;1.0911316764742038;9.999052533510143;0.9166599077355432;0.36659625932921563;1.029789543450485;0.9998692160456526;0.9871564875220707;1.0001328689152933
91.892909;1.1000184536818227;0.9831269724025012;0.8936128011148174;-0.43215333425444197;-0.39286667181004425;1.0911321502121;9.99904810613915;0.9166610014991512;0.36659593135347324;1.029789196282365;0.9998688933515938;0.9871552743538681;1.000131525699149
91.902909;1.1000183310428613;0.9831253668249371;0.8936131017073999;-0.43215333375581483;-0.3928666714117347;1.0911326411750983;9.999044434622189;0.916662115008271;0.3665956181065861;1.0297888345844723;0.9998686964680853;0.9871539880928565;1.0001301489419032
91.912909;1.1000181778894889;0.9831237424629954;0.8936133838034219;-0.4321533332329657;-0.39286667102682943;1.091133149756355;9.99904153029872;0.9166632483914378;0.36659532004027034;1.0297884550226617;0.9998686358562623;0.9871526320463675;1.0001287429579326
91.922909;1.1000179975925148;0.9831220999384586;0.8936136497450934;-0.4321533326867497;-0.3928666706585533;1.0911336752293697;9.99903941203611;0.9166644011101559;0.3665950377803819;1.0297880552560126;0.9998687182157717;0.9871512093623878;1.0001273126571455
91.932909;1.1000177924229317;0.983120440155005;0.893613900537621;-0.4321533321176852;-0.39286667030925065;1.0911342158848203;9.99903809823279;0.9166655719913621;0.36659477217715697;1.0297876337931355;0.9998689463776306;0.9871497232495948;1.0001258635104129
91.942909;1.1000175634682603;0.9831187638964216;0.8936141354267663;-0.43215333152608604;-0.3928666699805488;1.091134769215371;9.999037600146048;0.9166667590622265;0.3665945242651006;1.029787189539569;0.9998693203289073;0.987148178215865;1.0001244011922743
91.952909;1.1000173119644199;0.9831170712219126;0.8936143525750783;-0.43215333091211655;-0.39286666967364126;1.0911353324797446;9.99903791814548;0.9166679594764403;0.3665942950703166;1.0297867219074455;0.9998698387960611;0.9871465809851518;1.0001229313614766
91.962909;1.100017039539953;0.9831153613741727;0.8936145500234394;-0.4321533302757028;-0.39286666938948767;1.091135903528893;9.999039036925918;0.9166691702107718;0.36659408526800835;1.029786231254261;0.999870500059949;0.987144940314647;1.0001214593723666
91.972909;1.100016746952509;0.983113633490862;0.8936147267250492;-0.4321533296165557;-0.3928666691289914;1.0911364812164945;9.99904092555669;0.9166703888841046;0.36659389497926753;1.0297857186110277;0.9998713017919912;0.9871432663175741;1.0001199899777815
91.982909;1.1000164336795393;0.9831118873799438;0.8936148833265035;-0.43215332893440683;-0.3928666688929582;1.0911370647330745;9.999043545591416;0.9166716137313571;0.36659372391036055;1.0297851850714073;0.9998722404452315;0.9871415695116905;1.0001185269862762
91.992909;1.1000160986385819;0.9831101233432334;0.8936150220645065;-0.4321533282292584;-0.39286666868185516;1.0911376527872374;9.999046860085041;0.9166728434400476;0.3665935715174921;1.0297846314543062;0.9998733105337195;0.9871398592133178;1.0001170731473537
92.002909;1.1000157404009339;0.9831083418962931;0.8936151458604716;-0.4321533275014981;-0.3928666684957407;1.0911382438063693;9.999050839556862;0.9166740772676325;0.36659343688986906;1.0297840579344555;0.9998745051272236;0.9871381416666926;1.000115630472593
92.012909;1.1000153566921187;0.9831065444700391;0.893615257661874;-0.4321533267519892;-0.3928666683343651;1.0911388364296732;9.999055465221412;0.9166753146497886;0.36659331868115047;1.0297834641359829;0.9998758176989309;0.9871364191708456;1.0001142004869716
92.022909;1.100014944026763;0.9831047339959672;0.8936153607347255;-0.4321533259821818;-0.392866668197239;1.0911394290920884;9.99906072692929;0.9166765545459074;0.3665932153309903;1.0297828501437851;0.9998772432484677;0.9871346909847017;1.0001127845698339
92.032909;1.1000144977736808;0.9831029145004766;0.8936154589575038;-0.4321533251940165;-0.3928666680836239;1.091140018942548;9.999066615358023;0.9166777953401636;0.3665931253585013;1.0297822169072113;0.999878777968384;0.9871329553918546;1.0001113844820484
92.042909;1.1000140126238032;0.9831010904325377;0.8936155560269279;-0.43215332438954634;-0.39286666799243924;1.091140601152126;9.999073114611459;0.9166790350013658;0.3665930476439975;1.0297815650303745;0.9998804185222785;0.9871312115988368;1.000110002476992
92.052909;1.1000134833597854;0.9830992660573037;0.8936156545690527;-0.4321533235707153;-0.3928666679222477;1.091141169216831;9.999080199081867;0.916680271148782;0.36659298164221943;1.0297808936365664;0.9998821614885818;0.9871294606787082;1.000108641023373
92.062909;1.1000129058272223;0.9830974447300499;0.8936157566085309;-0.43215332273955703;-0.3928666678714842;1.0911417160915557;9.999087833874484;0.91668150096148;0.36659292727340587;1.029780200623529;0.9998840031957503;0.9871277054105729;1.0001073023010107
92.072909;1.1000122777395274;0.9830956283399336;0.893615864549172;-0.43215332189822464;-0.3928666678386953;1.09114223540735;9.999095977711947;0.9166827208138274;0.36659288460876643;1.0297794835294123;0.9998859398533118;0.9871259494365772;1.0001059877446081
92.082909;1.1000115987127894;0.9830938174339041;0.8936159813253485;-0.43215332104854387;-0.3928666678225592;1.0911427218592133;9.99910458446639;0.9166839263481529;0.36659285371065814;1.0297787405538312;0.9998879672516461;0.9871241965083313;1.0001046982606432
92.092909;1.1000108700479447;0.9830920121296867;0.8936161098959022;-0.43215332019177743;-0.39286666782180696;1.0911431705661516;9.999113604020323;0.9166851132838829;0.3665928346733244;1.029777971642619;0.9998900804478971;0.9871224499245509;1.0001034347755604
92.102909;1.1000100948377267;0.9830902130579487;0.8936162522951394;-0.4321533193289588;-0.3928666678351498;1.0911435764216553;9.999122985814997;0.9166862782829359;0.36659282781633973;1.029777178252482;0.9998922742501898;0.9871207124470077;1.000102198506317
92.112909;1.1000092774302965;0.9830884213002073;0.8936164087401097;-0.43215331846127086;-0.3928666678612302;1.0911439343368592;9.999132681659978;0.9166874196358565;0.3665928337489603;1.0297763615750983;0.9998945438583507;0.9871189876145147;1.0001009910597496
92.122909;1.1000084220688546;0.983086637645689;0.8936165777731079;-0.43215331759006403;-0.3928666678986005;1.0911442399371056;9.999142645772064;0.9166885374244185;0.36659285295391164;1.0297755218800986;0.9998968848134702;0.9871172816169246;1.0000998143831425
92.132909;1.10000753207921;0.9830848623759929;0.8936167570125408;-0.4321533167167167;-0.39286666794569264;1.0911444898598284;9.999152832595753;0.9166896329909254;0.3665928853347558;1.0297746597030497;0.9998992922540603;0.9871156036516134;1.0000986705936032
92.142909;1.1000066100509547;0.9830830956691674;0.8936169437865545;-0.4321533158425256;-0.3928666680009086;1.0911446818305106;9.999163192554148;0.9166907084934648;0.3665929302262637;1.0297737762915284;0.9999017600538175;0.9871139643762993;1.0000975617280006
92.152909;1.1000056580790467;0.9830813378134691;0.8936171358916474;-0.43215331496858184;-0.39286666806285814;1.091144814770057;9.999173668963657;0.9166917668140986;0.36659298648405186;1.0297728726980764;0.9999042806600111;0.9871123735867255;1.0000964893183508
92.162909;1.100004677549039;0.9830795888428012;0.8936173321035427;-0.43215331409568875;-0.3928666681304774;1.0911448881057244;9.9991842003702;0.9166928113050995;0.3665930524739983;1.0297719493536743;0.9999068460940288;0.9871108388337856;1.0000954542319391
92.172909;1.1000036690343025;0.9830778480459409;0.8936175321495194;-0.4321533132244338;-0.3928666682029594;1.0911449008508691;9.999194727934972;0.9166938452916319;0.3665931262702682;1.0297710067703856;0.9999094491767853;0.9871093661586641;1.000094457163391
92.182909;1.1000026325009837;0.9830761140648255;0.8936177368322975;-0.4321533123552514;-0.3928666682796766;1.0911448522858866;9.99920519909711;0.9166948718564759;0.36659320593338;1.0297700463528137;0.9999120837431246;0.987107961618308;1.0000934993207913
92.192909;1.1000015674023562;0.9830743855367169;0.8936179480965591;-0.4321533114882715;-0.39286666836022344;1.0911447435892114;9.999215563858236;0.9166958939806411;0.3665932896299244;1.0297690704418216;0.9999147445211146;0.9871066317242589;1.000092582680698
92.202909;1.1000004727999722;0.9830726615128823;0.8936181684717279;-0.43215331062329204;-0.3928666684445493;1.0911445781097118;9.999225772663381;0.9166969143211787;0.3665933757038711;1.029768081840761;0.9999174273220353;0.9871053828968943;1.0000917095275619
92.212909;1.0999993476739638;0.9830709412277044;0.8936184001554873;-0.4321533097601068;-0.392866668532981;1.0911443595871966;9.999235778191816;0.9166979347749952;0.3665934627863049;1.0297670835928092;0.99992012870447;0.9871042207351711;1.000090881740764
92.222909;1.0999981912240258;0.9830692238373542;0.8936186441696814;-0.432153308898792;-0.3928666686260741;1.0911440901865819;9.999245536288525;0.9166989565095897;0.36659354980356157;1.0297660792676477;0.9999228452875355;0.9871031494990384;1.0000901006783696
92.232909;1.0999970029433168;0.9830675087709942;0.8936189002778746;-0.4321533080397584;-0.3928666687243858;1.0911437704548277;9.9992550067988;0.9166999798946405;0.3665936359229548;1.0297650731585088;0.9999255736013357;0.9871021717843743;1.0000893674134776
92.242909;1.0999957822849549;0.9830657961219524;0.8936191675996183;-0.43215330718377276;-0.3928666688282054;1.0911434004068166;9.99926415586608;0.9167010040930066;0.36659372069075236;1.0297640699762836;0.9999283101472242;0.9871012884885907;1.0000886825480289
92.252909;1.0999945283298727;0.9830640865051347;0.8936194449653448;-0.4321533063320361;-0.39286666893732963;1.0911429800937273;9.999272958587072;0.9167020270708819;0.366593804223334;1.0297630746190336;0.9999310514569489;0.9871004993651549;1.000088045657101
92.262909;1.0999932396588186;0.9830623808451397;0.8936197307582137;-0.4321533054861927;-0.39286666905093365;1.0911425097261827;9.99928139999739;0.9167030456470171;0.3665938871419501;1.0297620924195912;0.9999337946962248;0.9870998038464096;1.0000874548278027
92.272909;1.0999919144177817;0.9830606804498079;0.8936200226097328;-0.432153304648278;-0.3928666691675279;1.091141989666688;9.999289473569387;0.9167040549342499;0.36659397040844804;1.0297611292624433;0.9999365382992558;0.9870992014221268;1.000086906363824
92.282909;1.0999905511334993;0.9830589869717722;0.8936203175218318;-0.43215330382069683;-0.3928666692851358;1.0911414206067422;9.99929717530003;0.9167050482635394;0.366594055331863;1.0297601912490466;0.9999392816474302;0.987098691159095;1.0000863946100294
92.292909;1.0999891497075045;0.9830573021717969;0.8936206123684602;-0.43215330300615157;-0.39286666940170695;1.0911408039273744;9.999304491292298;0.9167060184687983;0.3665941436419749;1.0297592845376515;0.9999420244494429;0.9870982711107018;1.0000859124433905
92.302909;1.099987711225705;0.9830556277751553;0.8936209043098206;-0.4321533022075095;-0.39286666951546745;1.0911401415179847;9.99931138779505;0.9167069592047637;0.36659423746342323;1.0297584152855122;0.9999447665440515;0.9870979385959875;1.000085452516677
92.312909;1.099986236992644;0.983053965201371;0.89362119143783;-0.432153301427758;-0.39286666962497185;1.0911394351009014;9.999317815592219;0.9167078651512814;0.3665943391313981;1.0297575890350747;0.9999475075826671;0.9870976908091136;1.000085008177611
92.322909;1.0999847285544928;0.983052315544519;0.8936214734215456;-0.43215330067006474;-0.39286666972888284;1.0911386853754734;9.999323724084727;0.9167087320005707;0.36659445086491754;1.0297568100062748;0.9999502468504036;0.9870975250175382;1.0000845733584827
92.332909;1.0999831889408633;0.9830506802996394;0.8936217513925016;-0.43215329993779233;-0.39286666982572566;1.0911378912886351;9.999329072576371;0.9167095566733151;0.36659457463089373;1.0297560809611905;0.9999529836427794;0.9870974386375317;1.0000841417555737
92.342909;1.0999816235203224;0.9830490614895703;0.8936220273922478;-0.43215329923433915;-0.39286666991396435;1.0911370501508735;9.999333836782183;0.9167103370502124;0.36659471229592655;1.0297554037019832;0.9999557173716724;0.987097429756408;1.0000837062421013
92.352909;1.099980039466474;0.9830474604539389;0.8936223037032862;-0.4321532985628125;-0.3928666699923467;1.0911361583876902;9.999338010428444;0.916711071340007;0.36659486556221826;1.029754780132317;0.9999584473892661;0.9870974975923537;1.0000832594337878
92.362909;1.0999784444185885;0.9830458770432334;0.8936225821748569;-0.432153297925821;-0.39286667006008713;1.0911352121344635;9.99934159791942;0.9167117578332854;0.366595035683216;1.02975421302429;0.9999611730999131;0.9870976418047429;1.0000827950593119
92.372909;1.099976845583184;0.9830443100547914;0.8936228643217694;-0.432153297325608;-0.39286667011678517;1.0911342071751773;9.999344603652517;0.916712395151148;0.36659522347022666;1.0297537057000534;0.9999638937172748;0.9870978614662026;1.000082308834873
92.382909;1.09997524941511;0.9830427580573422;0.8936231518094336;-0.4321532967641915;-0.3928666701623217;1.091133137972284;9.999347025078626;0.91671298213041;0.3665954294131686;1.0297532613089686;0.9999666076474151;0.9870981549499213;1.000081798454845
92.392909;1.0999736615870914;0.9830412202743338;0.8936234459924312;-0.4321532962432748;-0.39286667019674826;1.0911319969949935;9.999348850986093;0.9167135170967498;0.366595653540908;1.0297528824658735;0.9999693127711669;0.9870985199277136;1.0000812633992318
92.402909;1.0999720876328984;0.9830396970509421;0.8936237472563042;-0.4321532957641993;-0.39286667022012217;1.0911307759157132;9.999350069097444;0.9167139976755817;0.3665958953133364;1.0297525713471452;0.9999720073674235;0.9870989530670075;1.0000807047095979
92.412909;1.099970533603114;0.9830381900607799;0.893624055354658;-0.43215329532801844;-0.39286667023246225;1.0911294673712693;9.999350676873698;0.9167144214713288;0.3665961538135856;1.0297523300544964;0.9999746905912761;0.9870994504843228;1.0000801240641477
92.422909;1.0999690059308755;0.983036702968212;0.8936243697525017;-0.4321532949355212;-0.39286667023376;1.0911280653025437;9.999350680105646;0.9167147865862436;0.36659642808618736;1.0297521607979325;0.9999773629845432;0.9871000086481858;1.0000795222167027
92.432909;1.09996751120514;0.9830352410784792;0.8936246893178966;-0.43215329458729745;-0.39286667022384836;1.0911265644942758;9.999350080809593;0.916715091624445;0.3665967173188573;1.0297520661627761;0.9999800268142884;0.9871006244113621;1.000078897991717
92.442909;1.099966056112649;0.9830338093538412;0.8936250123582051;-0.43215329428381716;-0.39286667020228855;1.091124960112151;9.999348873463493;0.9167153356597084;0.36659702064917826;1.0297520496055355;0.9999826852227077;0.9871012947894983;1.000078248204892
92.452909;1.0999646467087498;0.9830324110800526;0.8936253373183138;-0.43215329402535874;-0.3928666701685459;1.0911232473774055;9.999347056564202;0.9167155181712602;0.3665973368555527;1.0297521148454623;0.9999853410004695;0.9871020177109525;1.0000775678870442
92.462909;1.0999632873470049;0.983031048165641;0.8936256633581156;-0.4321532938119504;-0.39286667012236887;1.0911214221594387;9.999344641672831;0.91671563891093;0.36659766434613544;1.0297522640059076;0.9999879962392312;0.9871027928834051;1.0000768514821978
92.472909;1.0999619807105727;0.9830297218669686;0.8936259905034523;-0.43215329364334465;-0.39286667006390386;1.0911194820893413;9.999341649977495;0.9167156977781125;0.36659800142483406;1.0297524964770826;0.9999906529362333;0.9871036215490078;1.0000760951965977
92.482909;1.0999607287768558;0.9830284327405615;0.8936263196639492;-0.43215329351897974;-0.3928666699934342;1.091117426714138;9.999338106513985;0.9167156942381045;0.36659834655627677;1.029752809155843;0.9999933135626955;0.9871045054915493;1.0000752980396215
92.492909;1.09995953365115;0.9830271799606823;0.893626652610758;-0.43215329343819214;-0.39286666991114993;1.0911152568737388;9.999334037477514;0.916715626530106;0.366598698461918;1.0297531973721812;0.9999959807652221;0.9871054460028017;1.0000744607097505
92.502909;1.0999583981952847;0.9830259613741333;0.8936269919042813;-0.43215329340060255;-0.3928666698170813;1.0911129745318913;9.999329473318339;0.9167154920944509;0.3665990561767311;1.0297536563506557;0.9999986569406223;0.9871064430367166;1.0000735845860722
92.512909;1.099957325933805;0.9830247740841306;0.8936273408178148;-0.4321532934061989;-0.39286666971120987;1.0911105830073777;9.999324455444428;0.9167152893098004;0.36659941926064893;1.0297541823527527;1.0000013442251077;0.9871074951124623;1.000072671501731
92.522909;1.0999563194515598;0.9830236144135407;0.8936277032960818;-0.43215329345497344;-0.39286666959382305;1.09110808711075;9.999319033848712;0.9167150184853482;0.36659978802033044;1.0297547724537621;1.0000040443459477;0.987108600256261;1.000071723106946
92.532909;1.0999553785206726;0.9830224784299924;0.8936280838248633;-0.432153293546501;-0.39286666946572696;1.0911054931402397;9.999313258206564;0.9167146809502071;0.3666001634143241;1.0297554234167692;1.000006758216889;0.9871097571025627;1.0000707403665081
92.542909;1.099954500096229;0.9830213635109784;0.8936284867109707;-0.43215329367987526;-0.39286666932803627;1.091102808209509;9.999307174746379;0.9167142774535373;0.3666005466390403;1.0297561307801075;1.0000094857570463;0.9871109650148773;1.0000697245262782
92.552909;1.0999536798502316;0.9830202689416869;0.8936289149766333;-0.4321532938539331;-0.3928666691818934;1.0911000391776218;9.99930082685007;0.9167138075692723;0.36660093876843175;1.0297568889073956;1.00001222623772;0.987112223276797;1.00006867859254
92.562909;1.0999529130680126;0.9830191952035392;0.89362936966921;-0.4321532940674132;-0.3928666690284343;1.0910971925614885;9.999294256792995;0.9167132702853017;0.36660134064598493;1.0297576916178066;1.0000149787092292;0.9871135307119939;1.0000676074465644
92.572909;1.099952194586535;0.9830181432555548;0.8936298495232128;-0.43215329431892774;-0.39286666886886673;1.0910942754061053;9.999287509582537;0.9167126646220439;0.36660175289560987;1.0297585328318697;1.000017742178695;0.9871148861183134;1.0000665169110932
92.582909;1.0999515188529265;0.9830171140000812;0.8936303512457368;-0.43215329460693797;-0.3928666687043175;1.091091295874887;9.999280635941254;0.9167119896678889;0.36660217599040623;1.0297594073938667;1.0000205158964401;0.9871162883167598;1.0000654130191542
92.592909;1.099950880359054;0.9830161076297596;0.8936308707702232;-0.4321532949298463;-0.39286666853542196;1.0910882628251375;9.999273693727503;0.916711244326586;0.36660261040480235;1.0297603114604512;1.0000232997767389;0.9871177354634005;1.0000643014698185
92.602909;1.099950274371993;0.9830151231464546;0.8936314040152287;-0.432153295285991;-0.3928666683621654;1.0910851843780645;9.999266743370493;0.9167104273015623;0.3666030567799452;1.0297612420363256;1.0000260945910118;0.9871192244077308;1.0000631870946959
92.612909;1.0999496976199254;0.983014158274985;0.8936319464945968;-0.432153295673374;-0.392866668184117;1.0910820666600025;9.999259838167951;0.9167095375816331;0.36660351598680097;1.029762196796383;1.000028901513705;0.9871207505988393;1.0000620734467127
92.622909;1.0999491483433492;0.9830132096607899;0.8936324933426053;-0.4321532960894434;-0.3928666680005759;1.0910789142900013;9.99925302659816;0.9167085748785752;0.36660398891168366;1.0297631748447547;1.0000317207399283;0.9871223085378092;1.0000609624590295
92.632909;1.0999486254210964;0.9830122737001377;0.8936330403510364;-0.4321532965312724;-0.3928666678105997;1.0910757321789615;9.999246366910034;0.916707539546707;0.3666044759745664;1.0297641774329223;1.0000345499413574;0.9871238925305623;1.0000598545009294
92.642909;1.0999481269475313;0.9830113477414526;0.8936335847641457;-0.43215329699583493;-0.3928666676132609;1.091072526657954;9.99923993052758;0.9167064323164322;0.36660497690107846;1.0297652077169004;1.0000373840542416;0.9871254972739937;1.00005874910427
92.652909;1.0999476495736893;0.9830104302324123;0.8936341249518974;-0.4321532974801024;-0.39286666740803505;1.0910693050412261;9.999233788901853;0.9167052540860351;0.3666054910258873;1.0297662698016123;1.0000402163786122;0.9871271180298596;1.0000576458827095
92.662909;1.099947189460765;0.9830095198616632;0.8936346595878211;-0.43215329798123936;-0.3928666671950331;1.0910660741997449;9.999228000858102;0.9167040057211574;0.3666060176214016;1.0297673676558574;1.0000430394346906;0.987128750561227;1.0000565452371726
92.672909;1.0999467439848125;0.983008615294954;0.8936351870378622;-0.43215329849694206;-0.3928666669749823;1.0910628393127193;9.999222613072302;0.9167026880936499;0.3666065558581322;1.029768504174799;1.0000458451612388;0.9871303907862699;1.000055448943523
92.682909;1.0999463128895195;0.9830077155103147;0.8936357047184591;-0.4321532990254723;-0.3928666667488877;1.0910596036323776;9.999217669328665;0.9167013026772942;0.36660710449412903;1.02976968067888;1.000048625171284;0.9871320344770161;1.0000543602106162
