time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
92.692909;1.0999458985892754;0.9830068191685186;0.8936362087252836;-0.4321532995653134;-0.39286666651757995;1.0910563690582629;9.999213207688468;0.9166998522012979;0.366607661680344;1.0297708970736195;1.0000513712743018;0.9871336774301191;1.0000532827270419
92.702909;1.099945505706761;0.9830059233754488;0.8936366944674765;-0.432153300114934;-0.39286666628169536;1.0910531369262138;9.999209243538257;0.9166983406845671;0.36660822529868364;1.0297721521682355;1.0000540759958205;0.9871353156637348;1.0000522190720555
92.712909;1.0999451399035518;0.9830050239728534;0.8936371576107613;-0.43215330067282137;-0.39286666604207954;1.0910499086570402;9.999205769466766;0.9166967731932782;0.36660879352424575;1.0297734437474566;1.0000567326926337;0.9871369454886709;1.0000511695194032
92.722909;1.0999448067417839;0.9830041170476983;0.8936375942458106;-0.4321533012375069;-0.3928666658000098;1.0910466862304475;9.999202776878732;0.9166951554273494;0.36660936489235363;1.0297747688450232;1.0000593353283411;0.9871385638072452;1.0000501324489033
92.732909;1.099944511482924;0.9830031998338512;0.8936380005869025;-0.4321533018075089;-0.3928666655570342;1.0910434722594002;9.999200268599417;0.9166934930230494;0.36660993784271445;1.0297761241530479;1.0000618784151099;0.9871401687569702;1.0000491057736445
92.742909;1.0999442591869497;0.9830022711951704;0.8936383727869798;-0.4321533023812742;-0.39286666531470943;1.0910402695182824;9.999198252461746;0.9166917910205344;0.36661051039841447;1.0297775061651169;1.0000643573738353;0.9871417600187714;1.000048087259267
92.752909;1.0999440538108147;0.9830013319538308;0.8936387066921985;-0.4321533029571958;-0.392866665074547;1.0910370808932914;9.999196729511679;0.9166900533762404;0.366611080294106;1.0297789113164222;1.0000667690831113;0.9871433379172952;1.0000470739264695
92.762909;1.099943897421902;0.9830003843327413;0.8936389977227618;-0.4321533035337306;-0.3928666648380826;1.091033909913141;9.999195686627383;0.9166882827184832;0.36661164514563377;1.0297803362105447;1.0000691116784324;0.9871449022910483;1.0000460624616148
92.772909;1.0999437909225884;0.9829994308603449;0.8936392412168842;-0.43215330410939695;-0.3928666646066964;1.091030760872096;9.99919509503812;0.9166864810577561;0.36661220247774423;1.0297817777974287;1.0000713833374053;0.9871464524262153;1.0000450502812632
92.782909;1.0999437348999093;0.9829984737393638;0.8936394327513167;-0.4321533046826652;-0.39286666438140394;1.0910276385977165;9.999194913302869;0.9166846506222355;0.36661274988564424;1.0297832335469557;1.000073581242119;0.9871479875531157;1.0000440355540352
92.792909;1.0999437294831726;0.9829975151025504;0.8936395683218535;-0.43215330525203477;-0.392866664163031;1.0910245480206102;9.999195097657296;0.9166827937647837;0.36661328537784965;1.029784701520948;1.000075701473447;0.9871495073058756;1.0000430164223113
92.802909;1.0999437740564129;0.9829965575046301;0.8936396447891624;-0.4321533058160434;-0.3928666639524158;1.0910214936782394;9.999195618818664;0.9166809127437159;0.3666138076977232;1.0297861802313668;1.0000777396239182;0.9871510119941691;1.0000419908685956
92.812909;1.0999438675958972;0.9829956035311035;0.8936396602171504;-0.4321533063729969;-0.3928666637504133;1.0910184798627052;9.999196470339921;0.9166790100200917;0.36661431634640557;1.0297876682215035;1.0000796912412684;0.9871525024179884;1.0000409571895414
92.822909;1.099944009199558;0.982994654877424;0.8936396136050843;-0.432153306920902;-0.39286666355803;1.0910155112550157;9.999197655893061;0.9166770881685139;0.366614811216061;1.029789163432604;1.0000815512465462;0.987153979475305;1.0000399138451619
92.832909;1.099944197918343;0.982993712057391;0.8936395045901939;-0.43215330745783365;-0.39286666337653275;1.091012593319994;9.99919916986544;0.9166751491410451;0.3666152922135466;1.0297906628414104;1.000083313579536;0.9871554442719892;1.0000388588684908
92.842909;1.0999444319822946;0.9829927746831607;0.8936393337748006;-0.432153307982341;-0.3928666632071894;1.0910097323249899;9.999200998844596;0.9166731939278164;0.3666157592763018;1.0297921628788345;1.0000849723143874;0.987156898647151;1.0000377901649289
92.852909;1.0999447085251888;0.9829918415080346;0.8936391033761211;-0.43215330849349776;-0.3928666630509318;1.0910069351177274;9.999203139583818;0.9166712230713768;0.3666162127798444;1.0297936603748175;1.0000865224640105;0.9871583449234022;1.0000367068301084
92.862909;1.099945024258612;0.9829909099735821;0.8936388176259785;-0.43215330899063836;-0.3928666629083873;1.0910042084005185;9.999205605359073;0.9166692373927137;0.36661665378997566;1.0297951528066376;1.000087959198719;0.9871597846186347;1.0000356102819516
92.872909;1.0999453761475497;0.9829899760195695;0.8936384823268756;-0.43215330947307784;-0.3928666627801326;1.0910015574137577;9.999208412856206;0.9166672384120861;0.36661708353835326;1.0297966371646097;1.0000892771089276;0.98716121732442;1.0000345039499445
92.882909;1.0999457616575419;0.9829890347693923;0.8936381033736295;-0.43215330993996026;-0.3928666626667354;1.0909989854580775;9.999211564664163;0.9166652287372062;0.36661750258879944;1.0297981087530963;1.0000904708906508;0.9871626404171993;1.000033391755691
92.892909;1.099946179207669;0.9829880812495899;0.8936376853092076;-0.432153310390223;-0.3928666625686928;1.0909964949398336;9.999215044209187;0.9166632125416396;0.3666179105794326;1.0297995615765052;1.0000915366948788;0.9871640493046917;1.0000322768154388
92.902909;1.0999466286864257;0.9829871108205799;0.8936372311939408;-0.43215331082273367;-0.39286666248655183;1.0909940878226165;9.999218822755273;0.9166611951778034;0.3666183063803185;1.0298009901542764;1.0000924729023795;0.9871654380184572;1.0000311607154595
92.912909;1.0999471111987522;0.9829861203501001;0.8936367436359527;-0.4321533112366217;-0.39286666242101764;1.0909917651717724;9.999222865465224;0.9166591814509144;0.36661868821632326;1.029802391211888;1.000093280236152;0.9871668000797578;1.000030043132515
92.922909;1.0999476280133755;0.9829851091887915;0.8936362257423583;-0.4321533116314514;-0.3928666623728433;1.0909895277769965;9.999227133864274;0.9166571740073612;0.3666190538422485;1.0298037638367235;1.000093961452503;0.9871681291333245;1.000028922182164
92.932909;1.0999481795968695;0.982984078006112;0.8936356811092205;-0.43215331200696505;-0.39286666234272993;1.0909873767430605;9.999231591133805;0.9166551731344116;0.3666194008824602;1.0298051081716204;1.0000945207211525;0.9871694190202892;1.0000277952330592
92.942909;1.0999487651469537;0.982983027035649;0.8936351131047291;-0.4321533123627966;-0.39286666233141404;1.0909853125190032;9.999236210096047;0.9166531776865823;0.36661972720272806;1.0298064243858531;1.0000949630833755;0.9871706638646891;1.0000266595592107
92.952909;1.0999493825622761;0.9829819564752285;0.8936345246305688;-0.4321533126985225;-0.3928666623397095;1.0909833342126278;9.999240979060783;0.91665118613559;0.36662003112562186;1.0298077129698475;1.0000952939777354;0.9871718587293857;1.0000255128802809
92.962909;1.099950028870511;0.9829808678283978;0.8936339187206903;-0.4321533130138012;-0.3928666623684164;1.0909814406106813;9.999245903164503;0.9166491968080255;0.36662031150655455;1.029808974997089;1.0000955187545615;0.9871730001759492;1.000024353685831
92.972909;1.0999507007493106;0.9829797633283819;0.8936332989692208;-0.43215331330833034;-0.39286666241827384;1.090979631558045;9.999250998645593;0.9166472078507674;0.36662056761539197;1.029810211517213;1.0000956424357623;0.9871740858297191;1.0000231811685205
92.982909;1.099951395041962;0.9829786443599497;0.8936326694851002;-0.43215331358177306;-0.39286666248993674;1.0909779080286042;9.999256282297283;0.9166452181054503;0.3666207987542502;1.0298114233345765;1.0000956698298977;0.9871751137012567;1.000021995164973
92.992909;1.0999521091818323;0.9829775114396426;0.8936320346098495;-0.4321533138338814;-0.3928666625839299;1.0909762711515567;9.99926176602345;0.9166432280423766;0.3666210040802634;1.0298126117037814;1.0000956061350568;0.9871760823638888;1.000020795981023
93.002909;1.0999528409107848;0.9829763652911433;0.8936313983731052;-0.4321533140647246;-0.3928666627006859;1.0909747212665772;9.999267460641784;0.9166412392776355;0.36662118284917367;1.0298137791036626;1.000095457506994;0.9871769914174686;1.000019583813033
93.012909;1.0999535873583268;0.9829752074403181;0.8936307641754692;-0.4321533142747725;-0.39286666284056815;1.0909732574819018;9.999273383655854;0.9166392533903134;0.3666213347207793;1.029814929355803;1.000095230509941;0.9871778415560422;1.000018358483333
93.022909;1.0999543444307476;0.9829740402828532;0.8936301345256141;-0.43215331446483174;-0.3928666630037071;1.0909718780897502;9.999279563190424;0.9166372715158763;0.36662145989768197;1.029816066656469;1.0000949308971285;0.987178634170951;1.00001711979208
93.032909;1.0999551072281455;0.9829728668514875;0.8936295105342463;-0.43215331463602863;-0.3928666631898509;1.09097058155871;9.999286035502891;0.9166352946079797;0.3666215590212474;1.0298171936659961;1.0000945632267264;0.9871793704375502;1.0000158680665772
93.042909;1.0999558709276405;0.982971690451721;0.893628892315728;-0.4321533147897874;-0.39286666339843096;1.0909693669666372;9.999292842451604;0.9166333238078441;0.3666216329356172;1.029818310026838;1.0000941314321665;0.9871800505335162;1.0000146046211964
93.052909;1.0999566305566972;0.9829705149311602;0.8936282801189064;-0.43215331492763165;-0.3928666636286408;1.0909682339227806;9.99930003357547;0.9166313608514188;0.3666216824853561;1.0298194128600913;1.000093639035057;0.9871806736409962;1.000013332008655
93.062909;1.099957379791165;0.9829693455715253;0.8936276745692231;-0.4321533150509594;-0.392866663879368;1.0909671832227108;9.99930766805076;0.9166294082394306;0.3666217083590592;1.0298204988671285;1.0000930883923798;0.9871812386993538;1.000012054142928
93.072909;1.0999581107574232;0.9829681892629869;0.8936270765609914;-0.43215331516097005;-0.3928666641491404;1.0909662177845265;9.999315810395807;0.9166274691403032;0.3666217110182807;1.029821566163221;1.0000924802824946;0.9871817451855311;1.000010775764899
93.082909;1.099958814548491;0.9829670534436254;0.8936264881752521;-0.4321533152587123;-0.3928666644362398;1.0909653422630108;9.999324524618352;0.9166255474159251;0.36662169081167484;1.0298226149706897;1.0000918147586275;0.9871821929151722;1.0000095013045434
93.092909;1.0999594811355857;0.982965945157556;0.8936259136905561;-0.4321533153453104;-0.39286666473883575;1.0909645618793864;9.999333872992462;0.9166236476866317;0.3666216481983499;1.0298236473477316;1.0000910919621804;0.9871825812686975;1.0000082346030053
93.102909;1.0999600997472634;0.9829648710994783;0.8936253589478517;-0.4321533154221337;-0.3928666650549902;1.0909638822131118;9.99934391239423;0.916621774954205;0.3666215837548693;1.0298246659248305;1.0000903118361006;0.9871829091186657;1.000006979717053
93.112909;1.0999606602493337;0.9829638377458136;0.893624829473978;-0.432153315490565;-0.3928666653827073;1.0909633095720543;9.999354686009477;0.9166199340782079;0.366621498012123;1.029825672263954;1.00008947376163;0.9871831755627312;1.000005741485572
93.122909;1.0999611541597654;0.9829628512291632;0.893624329347553;-0.43215331555179376;-0.39286666572006546;1.0909628504932407;9.999366220656595;0.9166181297541429;0.36662139145940403;1.0298266661498856;1.0000885772894998;0.9871833803163365;1.000004524968172
93.132909;1.0999615749119571;0.9829619172534151;0.8936238614253605;-0.4321533156070049;-0.3928666660653058;1.0909625106935845;9.999378530286787;0.9166163666103739;0.3666212645557914;1.0298276462201168;1.0000876234681622;0.9871835231913325;1.0000033343476826
93.142909;1.0999619181831828;0.9829610406407452;0.8936234280794157;-0.4321533156575047;-0.392866666416957;1.0909622945953814;9.999391616605863;0.9166146488888491;0.36662111761020055;1.0298286110287118;1.0000866155125183;0.9871836039864142;1.0000021725381738
93.152909;1.0999621818794922;0.9829602249574643;0.8936230320025359;-0.43215331570445076;-0.39286666677388926;1.0909622056503065;9.99940546662355;0.9166129799390593;0.3666209507090239;1.0298295592894253;1.0000855583256285;0.9871836235222234;1.0000010416275604
93.162909;1.0999623648237946;0.9829594730896725;0.8936226764183346;-0.43215331574851024;-0.3928666671351251;1.0909622468700684;9.999420052870919;0.9166113619772207;0.3666207637214044;1.0298304891298793;1.0000844571624552;0.9871835840141034;0.9999999434618553
93.172909;1.0999624657530607;0.9829587878860268;0.8936223642554167;-0.43215331578980887;-0.39286666749964155;1.0909624207056836;9.99943533802957;0.9166097961740253;0.36662055651671477;1.029831397643708;1.0000833162911713;0.9871834878946648;0.9999988798038382
93.182909;1.0999624843514135;0.9829581719209114;0.8936220976539693;-0.43215331582807;-0.39286666786642704;1.0909627282894223;9.999451283771691;0.916608282661749;0.3666203293721479;1.0298322815130436;1.0000821387754477;0.9871833368693901;0.9999978523649181
93.192909;1.0999624225034832;0.982957627214539;0.8936218785751376;-0.4321533158627498;-0.39286666823464256;1.0909631689923374;9.999467856190284;0.9166068206663012;0.3666200831829414;1.02983313761792;1.0000809272571323;0.9871831321117677;0.9999968632537144
93.202909;1.0999622840870353;0.9829571555755681;0.893621709002842;-0.43215331589314027;-0.3928666686035558;1.090963740336664;9.999485020204247;0.9166054089590657;0.36661981939060845;1.029833962718078;1.0000796845479445;0.9871828745001685;0.9999959152868877
93.212909;1.0999620741896483;0.9829567590402132;0.8936215900982072;-0.43215331591840295;-0.3928666689722636;1.0909644380180266;9.999502734006533;0.916604045911949;0.36661953981000867;1.0298347529888972;1.000078413716136;0.9871825646376818;0.9999950118335804
93.222909;1.0999617982443646;0.982956439914978;0.8936215218839464;-0.43215331593764805;-0.39286666933952363;1.0909652569090982;9.99952095295116;0.9166027293814122;0.3666192464109125;1.029835504330208;1.0000771181662902;0.9871822033679759;0.9999941564846543
93.232909;1.099961461081344;0.9829562003624096;0.8936215040597295;-0.43215331595002665;-0.3928666697037445;1.0909661926648233;9.999539632936374;0.9166014568519489;0.3666189410190108;1.0298362131585754;1.0000758015095326;0.9871817925076027;0.9999933527100207
93.242909;1.0999610665113655;0.9829560416424062;0.89362153666104;-0.43215331595452905;-0.39286667006301074;1.0909672423502035;9.999558726285828;0.9166002253724886;0.3666186250228923;1.029836876506182;1.0000744664999643;0.9871813351959404;0.999992603860424
93.252909;1.0999606178974974;0.9829559634198783;0.8936216199848978;-0.4321533159497439;-0.3928666704151824;1.090968404035003;9.999578175358563;0.9165990315313326;0.366618299293806;1.0298374909756036;1.0000731138299865;0.9871808357193423;0.999991913383968
93.262909;1.0999601191854296;0.9829559640173157;0.8936217545781683;-0.4321533159341121;-0.39286667075802395;1.0909696760879817;9.999597912338624;0.9165978715127754;0.36661796433438987;1.0298380520776849;1.0000717423574421;0.9871802987629889;0.9999912850354185
93.272909;1.0999595750111208;0.9829560414606731;0.8936219415844782;-0.4321533159064293;-0.39286667108946877;1.0909710565121555;9.999617867714493;0.9165967407434724;0.3666176204620382;1.0298385548744886;1.000070350234024;0.9871797285531961;0.9999907232680341
93.282909;1.0999589897285411;0.9829561939454295;0.8936221826491956;-0.4321533158659996;-0.392866671408158;1.0909725425074797;9.999637977122596;0.916595633668743;0.3666172678507267;1.0298389946508808;1.0000689354072345;0.9871791284231077;0.9999902332935972
93.292909;1.0999583665957784;0.9829564198816808;0.8936224792369794;-0.43215331581245586;-0.39286667171367;1.090974130341527;9.999658178258752;0.9165945441345905;0.3666169064403349;1.0298393669815793;1.0000674955889424;0.9871785006643762;0.9999898205429113
93.302909;1.099957707959164;0.9829567183375536;0.893622832172719;-0.43215331574570076;-0.3928666720060502;1.0909758153270102;9.999678405552826;0.916593465803976;0.3666165359498327;1.0298396677552262;1.0000660285672223;0.9871778464172872;0.9999894901334382
93.312909;1.0999570163684615;0.9829570889572486;0.8936232416193586;-0.4321533156660795;-0.3928666722853312;1.090977591814431;9.999698589576068;0.9165923923534531;0.3666161561699661;1.0298398935030793;1.0000645327093178;0.987177165562073;0.9999892462638608
93.322909;1.099956295517057;0.9829575311979396;0.8936237073032125;-0.43215331557441405;-0.39286667255150065;1.0909794537006647;9.999718657684147;0.9165913179722119;0.36661576732414874;1.0298400420391964;1.0000630070519176;0.9871764568088989;0.9999890913751485
93.332909;1.0999555498628364;0.9829580443768696;0.8936242290187655;-0.4321533154716081;-0.39286667280456683;1.090981395127563;9.999738536975832;0.9165902381011692;0.3666153701077681;1.0298401129453627;1.000061451006544;0.9871757185404078;0.9999890260465929
93.342909;1.0999547833399486;0.9829586285549727;0.8936248068114623;-0.43215331535805357;-0.3928666730446359;1.0909834103870069;9.999758160902156;0.9165891493542437;0.3666149654601997;1.0298401076909558;1.0000598640820333;0.9871749498551846;0.9999890501264131
93.352909;1.0999539987785603;0.9829592848267612;0.8936254400890248;-0.432153315233403;-0.3928666732720644;1.0909854937331436;9.99977747221181;0.9165880483809885;0.3666145544543616;1.0298400296317534;1.0000582460804088;0.9871741503943459;0.999989164069621
93.362909;1.0999531986818294;0.9829600144937202;0.8936261263927461;-0.4321533150968945;-0.3928666734873427;1.0909876400030967;9.999796420956061;0.9165869310803141;0.36661413830961687;1.0298398836467926;1.000056597574795;0.9871733194151763;0.999989369586853
93.372909;1.099952386263867;0.9829608183130827;0.8936268610562645;-0.4321533149477475;-0.39286667369079054;1.0909898448498982;9.999814967186918;0.916585792891003;0.3666137182958319;1.0298396752251053;1.0000549198579525;0.9871724553653082;0.9999896693974196
93.382909;1.099951565497798;0.9829616967957012;0.893627637937407;-0.4321533147852539;-0.39286667388252017;1.0909921037886825;9.999833092152802;0.9165846294046737;0.3666132953709158;1.0298394096394596;1.0000532144310947;0.9871715563065775;0.9999900662461297
93.392909;1.0999507400267248;0.9829626508358584;0.8936284504732753;-0.43215331460872064;-0.3928666740625158;1.0909944115129073;9.999850803014155;0.9165834369249809;0.366612869710777;1.0298390920081109;1.0000514828541;0.9871706211947053;0.9999905621252221
93.402909;1.0999499121042056;0.9829636820423477;0.8936292918069157;-0.4321533144174589;-0.3928666742305171;1.09099676231923;9.99986812084653;0.9165822128177199;0.3666124408216946;1.0298387278687675;1.0000497272760882;0.9871696508674709;0.9999911580771431
93.412909;1.0999490828040421;0.9829647927909031;0.8936301541166676;-0.4321533142108625;-0.3928666743858916;1.0909991506722445;9.999885068715843;0.9165809551572548;0.36661200818546413;1.0298383231912795;1.0000479510159155;0.9871686477796794;0.9999918540172923
93.422909;1.0999482531223514;0.9829659858109954;0.8936310288616627;-0.43215331398865375;-0.3928666745277955;1.0910015714981969;9.999901671982615;0.9165796620748158;0.3666115715061138;1.02983788384718;1.0000461583516007;0.9871676153358617;0.999992648749746
93.432909;1.0999474248031103;0.9829672633389344;0.8936319080283576;-0.4321533137511951;-0.3928666746554689;1.091004020757225;9.99991795964131;0.9165783319038918;0.3666111305223501;1.0298374151680665;1.0000443537741361;0.9871665571431902;0.9999935406005661
93.442909;1.0999466005978613;0.9829686266274735;0.8936327850243727;-0.4321533134994631;-0.39286667476831855;1.0910064962452397;9.999933959916879;0.91657696380896;0.3666106849023126;1.0298369216500656;1.000042541182516;0.9871654759753381;0.9999945283242597
93.452909;1.0999457840025015;0.9829700763289148;0.8936336553703541;-0.432153313234638;-0.3928666748659003;1.0910089976859716;9.999949698535938;0.9165755577996233;0.3666102343606392;1.029836406754124;1.000040722907971;0.9871643732599028;0.999995611712018
93.462909;1.0999449782280237;0.9829716128955358;0.8936345174088804;-0.4321533129578101;-0.3928666749480181;1.091011525745436;9.999965203747935;0.9165741144529974;0.3666097789527048;1.0298358734201791;1.0000388992996359;0.9871632489217185;0.9999967914111375
93.472909;1.0999441849923968;0.9829732362842922;0.8936353717151517;-0.4321533126699229;-0.3928666750149341;1.0910140807858457;9.999980509296552;0.9165726349595115;0.36660931924343143;1.0298353251651429;1.0000370695608403;0.9871621010607765;0.9999980682421417
93.482909;1.0999434043423166;0.9829749454633581;0.8936362194782955;-0.4321533123716734;-0.3928666750676159;1.091016661932901;9.999995651821019;0.9165711213680893;0.36660885626906015;1.0298347660191534;1.0000352327671456;0.9871609265698535;0.9999994429420594
93.492909;1.0999426353369495;0.9829767385005711;0.8936370618412844;-0.4321533120634132;-0.39286667510775297;1.091019266673906;10.000010668413086;0.9165695767292359;0.36660839146900687;1.0298341990796296;1.0000333882235817;0.9871597225964989;1.0000009158932541
93.502909;1.0999418765014868;0.982978613435473;0.8936379002212448;-0.4321533117451806;-0.392866675137527;1.091021891582905;10.00002559423738;0.9165680045757405;0.3666079264793365;1.0298336257740803;1.000031535897567;0.9871584872950154;1.000002486108337
93.512909;1.0999411260234726;0.98298056912858;0.8936387361722915;-0.4321533114168172;-0.39286667515938234;1.0910245336537576;10.000040459585318;0.916566408053502;0.36660746283511914;1.0298330463422207;1.0000296770990116;0.987157219715933;1.00000415045716
93.522909;1.0999403824199492;0.9829826049304361;0.8936395706459832;-0.43215331107808935;-0.39286667517572565;1.091027190653451;10.000055291129122;0.9165647898611645;0.3666070017487328;1.0298324602459594;1.0000278143653694;0.9871559195941986;1.0000059039066838
93.532909;1.0999396458636728;0.982984719267415;0.893640403514131;-0.43215331072866314;-0.3928666751885823;1.091029860665541;10.000070113405169;0.9165631530379679;0.36660654383100677;1.0298318663907449;1.0000259505755893;0.987154587419715;1.00000774026672
93.542909;1.0999389192281983;0.9829869085587211;0.8936412336652476;-0.4321533103678728;-0.39286667519956586;1.0910325422276803;10.000084943098436;0.9165615016304051;0.36660608888224505;1.0298312633926994;1.0000240883813092;0.9871532247223994;1.0000096530086051
93.552909;1.0999382075416904;0.9829891668606209;0.8936420594484809;-0.4321533099945209;-0.39286667521013796;1.0910352351980075;10.0000997850259;0.9165598401506428;0.36660563603987306;1.0298306496752305;1.000022230041477;0.9871518341239417;1.0000116358992874
93.562909;1.0999375159133427;0.9829914855889998;0.8936428791909659;-0.43215330960698495;-0.3928666752216917;1.0910379412816344;10.000114637872487;0.9165581722414038;0.3666051840116573;1.0298300238497844;1.0000203772674623;0.9871504186938582;1.000013683034263
93.572909;1.0999368476320612;0.9829938537244025;0.8936436916298525;-0.4321533092035905;-0.3928666752353198;1.0910406632901768;10.00012949998668;0.9165565006700026;0.3666047311476637;1.0298293853286284;1.0000185314386179;0.9871489808763647;1.0000157882249385
93.582909;1.0999362039737492;0.9829962590285627;0.8936444966096538;-0.43215330878294533;-0.39286667525165386;1.0910434037414314;10.000144365889732;0.9165548284285141;0.36660427562447945;1.0298287340052825;1.0000166943972182;0.9871475217811791;1.0000179443414123
93.592909;1.099935585537575;0.9829986895745519;0.8936452957293982;-0.43215330834410587;-0.3928666752709334;1.0910461641551723;10.000159218772833;0.9165531590480687;0.36660381581222745;1.0298280690964108;1.0000148691670634;0.9871460412989358;1.0000201432103082
93.602909;1.099934993605178;0.9830011347994492;0.8936460915936393;-0.43215330788666567;-0.3928666752930685;1.0910489451910272;10.00017403103957;0.9165514962126694;0.36660335062135235;1.0298273888543914;1.000013060163038;0.9871445389071485;1.0000223758232039
93.612909;1.0999344302684135;0.9830035860713187;0.8936468861253769;-0.4321533074106676;-0.3928666753177402;1.091051746890197;10.000188771905131;0.9165498430520194;0.3666028797867131;1.0298266912059866;1.0000112728174984;0.9871430144656572;1.000024632150363
93.622909;1.0999338974663597;0.9830060367252946;0.8936476799916208;-0.4321533069161681;-0.39286667534460484;1.091054568692343;10.000203411376521;0.9165482012953136;0.36660240383033293;1.0298259740520797;1.000009512275659;0.9871414683318507;1.0000269005192668
93.632909;1.0999333959375484;0.9830084812809978;0.8936484732809518;-0.43215330640274363;-0.39286667537333375;1.0910574097033163;10.000217924898905;0.9165465709512266;0.36660192353533544;1.0298252355507551;1.0000077817445996;0.9871399008854502;1.0000291673076387
93.642909;1.0999329247671858;0.983010914556287;0.8936492658926222;-0.4321533058695673;-0.39286667540346387;1.0910602692191202;10.000232304575933;0.9165449503979203;0.3666014395433348;1.029824474757887;1.0000060817630774;0.9871383122444268;1.0000314172850733
93.652909;1.0999324819018572;0.9830133317292781;0.8936500572619387;-0.4321533053159889;-0.3928666754343677;1.0910631469389027;10.000246560150849;0.9165433370483972;0.3666009524099202;1.0298236920437018;1.000004410451109;0.9871367026935384;1.0000336341414953
93.662909;1.099932065330052;0.9830157284994057;0.8936508461860627;-0.4321533047417741;-0.3928666754655119;1.0910660431610075;10.00026070517118;0.9165417288837426;0.3666004626312536;1.029822889185971;1.0000027641699285;0.9871350734544001;1.000035800852868
93.672909;1.099931673486025;0.9830181003039183;0.8936516308383272;-0.4321533041468417;-0.3928666754968477;1.0910689590206797;10.000274748066744;0.9165401253117523;0.3665999705442486;1.0298220690991573;1.0000011386695553;0.987133427150893;1.0000378997966877
93.682909;1.099931304574204;0.9830204419880266;0.8936524087939833;-0.43215330353117376;-0.3928666755290016;1.0910718961928982;10.000288691350745;0.9165385265609916;0.36659947639915635;1.0298212352388187;0.9999995304889979;0.9871317678661122;1.000039913122097
93.692909;1.0999309559951638;0.9830227487733086;0.8936531773651335;-0.4321533028949879;-0.39286667556304056;1.091074856286325;10.000302532393194;0.9165369330741012;0.3665989804534335;1.0298203910867936;0.9999979374072592;0.9871301007473041;1.0000418238498912
93.702909;1.0999306241784097;0.98302501714826;0.8936539340939857;-0.43215330223878284;-0.39286667560002375;1.0910778406110049;10.00031626539673;0.9165353455069872;0.36659848291709374;1.0298195396751193;0.9999963576307962;0.9871284311041313;1.000043616565795
93.712909;1.0999303046753333;0.9830272450020289;0.8936546769192902;-0.4321533015632574;-0.3928666756408647;1.0910808503792218;10.000329882846131;0.916533764987556;0.3665979840095708;1.029818683300817;0.9999947888954804;0.9871267641506256;1.000045277062434
93.722909;1.0999299922663859;0.9830294312732508;0.8936554040578222;-0.43215330086923115;-0.39286667568655376;1.091083886655336;10.00034337866502;0.9165321933748399;0.36659748406973336;1.0298178240536202;0.9999932282258528;0.987125105751849;1.0000467923049754
93.732909;1.0999296811279606;0.9830315752287467;0.8936561139080995;-0.43215330015762976;-0.392866675738288;1.0910869500064528;10.000356752881913;0.9165306326928608;0.36659698338574176;1.0298169643817265;0.9999916723423173;0.9871234626505357;1.0000481508924224
93.742909;1.0999293660222158;0.9830336758140841;0.8936568049938967;-0.43215329942954755;-0.3928666757972452;1.0910900406352864;10.000370010285367;0.9165290840456431;0.3665964820237278;1.0298161064046707;0.999990118648326;0.987121842270544;1.000049342811747
93.752909;1.0999290439766864;0.9830357317603947;0.8936574760857351;-0.4321532986863369;-0.39286667586423535;1.091093158748119;10.00038315552836;0.9165275473453233;0.36659597991892057;1.0298152511749736;0.9999885659123459;0.9871202530756937;1.0000503590512808
93.762909;1.0999287145360195;0.9830377423071128;0.8936581268180497;-0.4321532979297181;-0.3928666759395973;1.091096304465493;10.000396195921441;0.9165260215392113;0.3665954769095725;1.0298143994058393;0.9999870139417243;0.9871187048566187;1.0000511920190096
93.772909;1.0999283783873794;0.9830397074255678;0.8936587581068813;-0.4321551304951034;-0.3928683426900975;1.0910994777447975;10.000409148415214;0.9165245047178463;0.3665949726161016;1.0298135522622083;0.9999854629740583;0.9871172086534966;1.0000518359425237
93.782909;1.0999280361289556;0.9830416272688568;0.8936593715378619;-0.4321551297180303;-0.3928683427826352;1.0911026788725195;10.000422037749892;0.9165229947566492;0.36659446652132965;1.0298127109295687;0.9999839136292846;0.987115776269457;1.0000522865178965
93.792909;1.0999276884609783;0.983043502097453;0.8936599682365384;-0.43215512893394276;-0.3928683428843304;1.0911059088746127;10.000434887772734;0.9165214905458211;0.3665939582954534;1.0298118762185982;0.9999823676660252;0.9871144189908083;1.0000525401308291
93.802909;1.0999273370739904;0.9830453328098758;0.8936605482062345;-0.4321551281448396;-0.39286834299557444;1.0911091688936052;10.00044771831372;0.9165199928658553;0.3665934478753054;1.0298110488229941;0.9999808283607697;0.9871131467339752;1.0000525930971584
93.812909;1.0999269851364202;0.9830471205482233;0.8936611105858316;-0.43215512735265593;-0.3928683431165772;1.0911124589578076;10.000460549975141;0.9165185043686884;0.36659293519028885;1.0298102291862892;0.9999792991472484;0.987111968460824;1.0000524414080958
93.822909;1.099926637143072;0.983048865792002;0.8936616543122651;-0.43215512655924504;-0.39286834324754605;1.0911157773220381;10.000473407038648;0.9165170286065463;0.3665924200917233;1.0298094169969665;0.9999777820062855;0.9871108923812689;1.0000520811717688
93.832909;1.0999262981347344;0.983050568544577;0.8936621782917473;-0.43215512576636944;-0.3928683433887179;1.0911191207355262;10.0004863121932;0.916515568628935;0.36659190267991315;1.02980861139276;0.9999762774883965;0.987109925305987;1.0000515092207218
93.842909;1.099925972789984;0.9830522289768491;0.8936626807445174;-0.432155124975763;-0.3928683435402985;1.0911224854361539;10.000499280475593;0.9165141263520552;0.3665913834957662;1.0298078121204703;0.9999747855594;0.9871090718888027;1.000050723380947
93.852909;1.0999256650905873;0.9830538471520699;0.8936631583411375;-0.4321551241891672;-0.39286834370270873;1.0911258681246558;10.000512320432229;0.91651270301905;0.36659086329441987;1.0298070206147019;0.9999733059802746;0.987108333883662;1.000049722435923
93.862909;1.0999253783895817;0.983055421677862;0.8936636063323373;-0.43215512340830625;-0.39286834387684144;1.0911292660405878;10.000525438519668;0.9165112999256408;0.36659034286369935;1.0298062398649337;0.9999718381718015;0.9871077100115653;1.0000485060857076
93.872909;1.0999251153009513;0.9830569485285533;0.8936640198717357;-0.43215512263494565;-0.3928683440638959;1.0911326764500646;10.000538640019748;0.9165099187399788;0.36658982321942113;1.0298054735177826;0.9999703809403855;0.9871071972660468;1.0000470751406172
93.882909;1.099924877370423;0.9830584217927197;0.893664395332956;-0.43215512187095256;-0.392868344265095;1.0911360961245367;10.00055192747059;0.9165085613709226;0.36658930577315396;1.0298047255790048;0.9999689324630694;0.987106792770363;1.0000454319722496
93.892909;1.0999246649952255;0.98305983582565;0.8936647304438257;-0.4321551211181733;-0.3928683444815983;1.0911395209132415;10.000565302885425;0.916507230059502;0.36658879207044537;1.0298040008290925;0.9999674905806174;0.987106494908343;1.0000435810596529
93.902909;1.0999244779354345;0.9830611863893183;0.893665023315534;-0.4321551203783117;-0.39286834471450655;1.0911429460203463;10.000578772021859;0.9165059276535024;0.36658828341446953;1.0298033048216964;0.9999660532669695;0.9871063038035698;1.0000415290264777
93.912909;1.099924316117716;0.9830624704709099;0.893665271683486;-0.43215511965284303;-0.3928683449647801;1.091146366869111;10.000592342400177;0.9165046572781526;0.36658778083703036;1.0298026429009681;0.9999646190391496;0.987106221160525;1.0000392839026089
93.922909;1.0999241799752137;0.9830636863121774;0.8936654735518677;-0.4321551189428259;-0.39286834523294234;1.0911497792528901;10.000606019126932;0.9165034217828791;0.3665872853656779;1.0298020191055515;0.9999631865775422;0.9871062489060864;1.0000368547541727
93.932909;1.0999240698703658;0.9830648339886067;0.8936656285540302;-0.43215511824896646;-0.39286834551882466;1.0911531787139837;10.000619803491869;0.9165022231996174;0.3665867982977415;1.0298014360689594;0.9999617542088126;0.9871063874584368;1.0000342523861252
93.942909;1.0999239850282703;0.9830659162193551;0.8936657383428463;-0.4321551175720197;-0.3928683458217621;1.091156559952857;10.00063369018573;0.9165010620271783;0.3665863212346684;1.0298008955716018;0.9999603206687591;0.9871066351945685;1.000031489963583
93.952909;1.0999239230158426;0.983066938877072;0.8936658060440666;-0.43215511691296643;-0.3928683461409901;1.0911599167279673;10.000647668733555;0.9164999370023157;0.3665858557938866;1.029800398635732;0.9999588861982277;0.9871069891395433;1.0000285825085153
93.962909;1.0999238805150646;0.9830679100932685;0.8936658356803939;-0.4321551162729263;-0.392868346475804;1.091163242325959;10.000661731522104;0.9164988455529612;0.3665854032372711;1.0297999449311819;0.9999574525393155;0.9871074456264667;1.0000255457018905
93.972909;1.0999238547914025;0.9830688378783283;0.8936658314870722;-0.4321551156531786;-0.3928683468255898;1.0911665299734816;10.000675877327087;0.9164977844716463;0.36658496436599175;1.0297995323752125;0.9999560222838138;0.9871079997997364;1.0000223949254174
93.982909;1.0999238444629904;0.983069727874609;0.8936657971660104;-0.4321551150552554;-0.3928683471900103;1.0911697729719323;10.00069010689939;0.9164967504437467;0.36658453976756367;1.029799158052882;0.9999545984887419;0.9871086445909617;1.0000191449436873
93.992909;1.099923849330917;0.98307058312909;0.8936657358893064;-0.4321551144809341;-0.39286834756929334;1.0911729647959298;10.000704415447055;0.9164957400443597;0.36658413006991986;1.0297988196263157;0.9999531843504764;0.9871093711791303;1.0000158100539502
94.002909;1.0999238700511311;0.9830714056367552;0.8936656512865334;-0.4321551139321156;-0.3928683479642213;1.0911760989689905;10.000718786305299;0.916494749108347;0.36658373587827664;1.029798515587826;0.9999517824397893;0.9871101708613288;1.0000124042264835
94.012909;1.0999239079949907;0.9830721972445343;0.8936655480131067;-0.4321551134105915;-0.39286834837569157;1.0911791688761014;10.000733189191783;0.9164937722541968;0.3665833575782521;1.0297982450421526;0.9999503943545501;0.9871110365009675;1.000008941056689
94.022909;1.0999239648753278;0.9830729590223549;0.893665430793;-0.43215511291782477;-0.3928683488043645;1.0911821679208185;10.000747588381143;0.9164928036845784;0.36658299525010263;1.0297980074867719;0.9999490213032352;0.9871119627466842;1.0000054339365168
94.032909;1.0999240422833427;0.9830736908452322;0.8936653033150663;-0.4321551124549838;-0.39286834925078323;1.0911850900545461;10.00076195625762;0.9164918387927546;0.3665826487279918;1.0297978017708584;0.999947664659875;0.9871129452271583;1.0000018965886412
94.042909;1.0999241420247197;0.9830743921590088;0.8936651682771732;-0.4321551120231713;-0.3928683497156067;1.0911879304351846;10.00077627398997;0.9164908748484951;0.3665823178381684;1.0297976253378254;0.9999463258534649;0.9871139797808154;0.9999983432765644
94.052909;1.0999242664428734;0.9830750625762815;0.8936650278169691;-0.43215511162355635;-0.3928683501995281;1.0911906854734548;10.000790520606873;0.9164899104354725;0.3665820026937672;1.0297974749322119;0.9999450057695569;0.9871150624350288;0.9999947879221114
94.062909;1.099924417460281;0.9830757012267095;0.8936648835849135;-0.4321551112573158;-0.3928683507030782;1.0911933521890298;10.000804666423852;0.916488944953782;0.366581703878992;1.0297973477608295;0.9999437043823509;0.9871161896213891;0.999991242647866
94.072909;1.0999245953768173;0.9830763059548927;0.8936647366425629;-0.43215511092555936;-0.39286835122665653;1.0911959277695862;10.000818669403639;0.9164879788723671;0.3665814224904954;1.0297972421757955;0.9999424210562798;0.987117358361634;0.999987717129726
94.082909;1.099924798609874;0.9830768736061064;0.8936645874806866;-0.4321551106294234;-0.3928683517706863;1.0911984091391824;10.000832470668874;0.9164870138104543;0.3665811600390242;1.0297971575293183;0.9999411550648133;0.9871185663489158;0.9999842189019005
94.092909;1.0999250241021323;0.9830774006435204;0.8936644362322033;-0.432155110370175;-0.39286835233564427;1.0912007922873923;10.00084599402817;0.9164860517739921;0.36658091821567235;1.0297970932446792;0.9999399060290283;0.9871198115847597;0.9999807535343547
94.102909;1.0999252678489857;0.9830778830889214;0.8936642831653853;-0.4321551101490909;-0.39286835292179445;1.0912030725198272;10.000859151904361;0.9164850942178147;0.36658169868618135;1.0297970479563145;0.9999386742618416;0.9871214633733113;0.999977324713921
94.112909;1.0999255250185116;0.9830783164746055;0.893664129286875;-0.43215510996719;-0.39286835352878646;1.091205245877642;10.00087185722502;0.9164841419485961;0.366581503255549;1.0297970190347274;0.999937460791645;0.9871227768014963;0.9999739351590201
94.122909;1.0999257893374934;0.9830786964874837;0.8936639763143872;-0.4321551098249968;-0.3928683541556779;1.091207310337804;10.000884033793096;0.9164831959825118;0.36658133411022836;1.0297970024910241;0.9999362672671521;0.9871241212177476;0.9999705877025971
94.132909;1.0999260524131187;0.9830790195779189;0.893663826069904;-0.4321551097225083;-0.3928683548013446;1.0912092660925412;10.000895616732308;0.916482258127781;0.36658119354836466;1.029796993485873;0.9999350959536257;0.9871254949373657;0.9999672850767762
94.142909;1.0999263044502816;0.9830792831289773;0.8936636803339102;-0.4321551096594016;-0.39286835546466603;1.0912111152282973;10.000906548946324;0.9164813306107502;0.366581083528401;1.029796987167449;0.9999339494932952;0.9871268969474871;0.9999640287498801
94.152909;1.0999265360090276;0.9830794856016889;0.8936635412786522;-0.4321551096352155;-0.39286835614442717;1.0912128606844593;10.00091678266821;0.916480415379085;0.3665810054706881;1.0297969797872462;0.9999328308295514;0.9871283266642361;0.9999608183607093
94.162909;1.0999267386654397;0.9830796266799882;0.8936634117431406;-0.43215510964922904;-0.3928683568392015;1.0912145047164876;10.000926280658806;0.9164795135292367;0.3665809601891176;1.0297969699545804;0.9999317436458384;0.9871297835992818;0.9999576519706882
94.172909;1.0999269049948261;0.983079707235866;0.8936632951487149;-0.4321551097001794;-0.392868357547266;1.0912160480230884;10.000935007161312;0.9164786253135901;0.36658094804023067;1.0297969588848177;0.9999306925228102;0.9871312674790271;0.9999545264912035
94.182909;1.0999270292171766;0.9830797290750091;0.8936631954815952;-0.4321551097862149;-0.39286835826666006;1.091217489938451;10.000942918314667;0.9164777508981228;0.3665809693266614;1.0297969491297863;0.9999296829141773;0.9871327779387028;0.9999514387272146
94.192909;1.0999271073092154;0.9830796948628202;0.8936631172152881;-0.43215510990516676;-0.3928683589954007;1.091218829172758;10.000949968278544;0.9164768908322811;0.3665810246012256;1.0297969428032872;0.9999287215230505;0.9871343134925522;0.9999483872167039
94.202909;1.0999271362138185;0.983079608451958;0.8936630648535611;-0.43215511005482526;-0.39286835973156026;1.0912200645944907;10.000956120230647;0.9164760458079743;0.3665811147720102;1.0297969405318494;0.9999278161805476;0.9871358707513426;0.9999453730822602
94.212909;1.0999271134067876;0.983079474483753;0.893663043035574;-0.4321551102330065;-0.3928683604731542;1.0912211955572169;10.000961344625647;0.9164752166600169;0.36658124107061923;1.0297969416733121;0.9999269748031061;0.9871374440528661;0.9999423987834035
94.222909;1.0999270368060514;0.9830792966256985;0.8936630572885376;-0.43215511043754595;-0.39286836121807134;1.091222221526563;10.000965609821648;0.9164744047332788;0.36658140492758917;1.0297969452696691;0.9999262046144315;0.9871390257148017;0.9999394666505871
94.232909;1.0999269042314779;0.983079076116463;0.8936631142786031;-0.43215511066633217;-0.39286836196414454;1.091223141828913;10.000968875009862;0.9164736119744782;0.3665816079038218;1.0297969506496056;0.99992551214893;0.9871406077135239;0.9999365791392106
94.242909;1.099926712531438;0.9830788123973216;0.8936632214630411;-0.43215511091740977;-0.3928683627093557;1.0912239566132245;10.000971092639187;0.9164728407884407;0.3665818516150055;1.029796957493219;0.9999249030781018;0.9871421836824631;0.9999337402378401
94.252909;1.0999264572259704;0.9830785048258212;0.8936633859264944;-0.4321551111890985;-0.3928683634519474;1.0912246676644028;10.000972224092685;0.9164720936733464;0.36658213752454577;1.029796966027384;0.9999243816206399;0.9871437491621528;0.999930956294008
94.262909;1.0999261335002168;0.9830781533715547;0.8936636126675431;-0.43215511147992636;-0.39286836419021937;1.0912252770697632;10.000972253123956;0.9164713726745022;0.366582466575314;1.0297969776003522;0.9999239504290025;0.9871453002091674;0.9999282354042488
94.272909;1.0999257385742156;0.9830777584680559;0.893663904204547;-0.4321551117884981;-0.39286836492222854;1.091225785423515;10.000971185579875;0.9164706791987633;0.36658283881344506;1.029796995176317;0.9999236108357658;0.9871468322151781;0.9999255862000224
94.282909;1.0999252736757237;0.9830773209064407;0.8936642619777606;-0.432155112113618;-0.3928683656456473;1.0912261918285957;10.000969045706011;0.916470014234712;0.3665832535279619;1.0297970232895937;0.9999233630037585;0.987148339651806;0.9999230171319035
94.292909;1.0999247436572486;0.9830768415848634;0.8936646877891842;-0.4321551124545356;-0.392868366357792;1.0912264943691;10.000965872834588;0.916469378676982;0.36658370990253253;1.029797067501538;0.9999232062385902;0.9871498163028435;0.9999205361178383
94.302909;1.099924154913299;0.9830763212931678;0.8936651842406346;-0.43215511281100494;-0.3928683670557682;1.091226689995833;10.000961715537127;0.9164687736289555;0.3665842073216454;1.0297971338729182;0.9999231395957776;0.9871512562352225;0.9999181501132182
94.312909;1.0999235136873986;0.9830757610488483;0.8936657550347636;-0.4321551131831508;-0.39286836773660866;1.091226775209837;10.000956626484122;0.916468200265849;0.3665847450939664;1.0297972284845207;0.9999231627517319;0.9871526550329136;0.9999158648908558
94.322909;1.0999228254412492;0.9830751629699109;0.8936664053910628;-0.43215511357129144;-0.39286836839737227;1.0912267470051622;10.000950659418175;0.9164676591557938;0.36658532235852065;1.029797356488609;0.9999232766787448;0.9871540099376961;0.9999136853532598
94.332909;1.0999220948785144;0.9830745308344002;0.8936671415698296;-0.43215511397584383;-0.3928683690353306;1.091226602773341;10.000943867059283;0.91646714993087;0.3665859384087072;1.0297975214044814;0.9999234835070464;0.9871553191611532;0.9999116158810603
94.342909;1.0999213264491985;0.9830738695839277;0.8936679696081737;-0.43215511439732796;-0.3928683696481107;1.091226340337822;10.000936297405616;0.9164666718282721;0.36658659284613265;1.0297977257233293;0.9999237856382561;0.9871565816990515;0.9999096600669605
94.352909;1.099920525035684;0.9830731843779394;0.8936688942206203;-0.4321551148363863;-0.39286837023355947;1.0912259580954602;10.000927988787344;0.9164662241038605;0.3665872855000999;1.02979797191837;0.9999241846813535;0.9871577977306046;0.9999078202741729
94.362909;1.099919696452586;0.9830724799160748;0.893669918055206;-0.4321551152938166;-0.3928683707895619;1.0912254542841902;10.000918971281713;0.9164658056432867;0.3665880164762651;1.0297982627260522;0.9999246809240702;0.9871589684376395;0.9999060977330646
94.372909;1.0999188477908204;0.9830717598154378;0.8936710414273075;-0.4321551157705214;-0.392868371314073;1.0912248264481323;10.000909275598323;0.9164654146852145;0.3665887861957332;1.0297986013964475;0.9999252734534791;0.9871600950238476;0.9999044929248161
94.382909;1.0999179876682674;0.9830710258646983;0.8936722629335141;-0.4321551162671896;-0.3928683718052176;1.0912240716591979;10.000898939377848;0.9164650490127473;0.3665895951936756;1.0297989923461695;0.9999259601729866;0.9871611782013545;0.999903005505688
94.392909;1.099917125861886;0.9830702774403693;0.8936735803144472;-0.43215511678396074;-0.3928683722613637;1.091223186909074;10.000888007845802;0.9164647060243829;0.36659044380188066;1.029799440809907;0.9999267374440306;0.9871622188045106;0.999901633497463
94.402909;1.0999162722910996;0.9830695114780789;0.8936749904847037;-0.4321551173204909;-0.39286837268128194;1.0912221695820576;10.000876533343085;0.9164643827062701;0.3665913319853535;1.029799951040263;0.9999275997566818;0.9871632182950235;0.999900372379162
94.412909;1.0999154366958728;0.9830687235973277;0.893676489209754;-0.4321551178762632;-0.3928683730643588;1.0912210177734822;10.000864574457305;0.9164640755952215;0.36659225937123957;1.029800525002143;0.9999285396032319;0.9871641778991611;0.9998992149774002
94.422909;1.0999146289489434;0.9830679097862534;0.8936780714196259;-0.43215511845075916;-0.3928683734104851;1.0912197303189628;10.00085219444056;0.9164637807109051;0.36659322527192645;1.0298011625081553;0.9999295480666885;0.9871650974076548;0.999898152559652
94.432909;1.099913858711624;0.9830670670585319;0.8936797316967448;-0.4321551190434835;-0.3928683737196076;1.091218306966931;10.000839458202842;0.9164634939874223;0.36659422860980834;1.0298018616955629;0.9999306162702597;0.987165975561166;0.9998971764805463
94.442909;1.0999131349879194;0.9830661934380694;0.8936814646457204;-0.4321551196539364;-0.3928683739916031;1.0912167489183757;10.000826425623774;0.9164632122939227;0.36659526777559026;1.0298026195445007;0.9999317363937701;0.9871668116924525;0.9998962789562652
94.452909;1.099912465936821;0.9830652878892058;0.8936832656930731;-0.4321551202816244;-0.39286837422661075;1.091215059330556;10.000813143336238;0.9164629339768035;0.3665963406986678;1.0298034329904564;0.999932901426185;0.9871676063884203;0.9998954526945802
94.462909;1.0999118582213467;0.9830643497038273;0.8936851316888286;-0.4321551209261761;-0.39286837442529576;1.0912132431485486;10.00079964112763;0.9164626584046249;0.3665974452560735;1.0298043001866382;0.9999341042439995;0.9871683606541007;0.9998946905958773
94.472909;1.0999113168411787;0.9830633780093962;0.8936870604117881;-0.4321551215873118;-0.3928683745888911;1.0912113066709774;10.000785935049684;0.9164623856268929;0.36659857959488024;1.0298052207757373;0.9999353370399268;0.9871690752263802;0.9998939860022057
94.482909;1.099910846301725;0.9830623720738882;0.893689049537459;-0.432155122264601;-0.3928683747190797;1.0912092574984729;10.000772032809955;0.9164621168118864;0.36659974220111685;1.0298061951411024;0.9999365918072768;0.9871697507743677;0.9998933331035089
94.492909;1.0999104516707472;0.9830613319859753;0.8936910959240757;-0.43215512295732295;-0.392868374817661;1.0912071038735724;10.000757933456113;0.9164618543592978;0.3666009320100746;1.0298072239687897;0.9999378611568376;0.9871703881778465;0.999892727455081
94.502909;1.099910138231895;0.9830602591076237;0.8936931955307086;-0.4321551236645817;-0.39286837488620935;1.0912048533195589;10.000743622949104;0.9164616007959306;0.36660214855044837;1.0298083082780496;0.9999391384231144;0.9871709884763427;0.9998921661867782
94.512909;1.0999099103940992;0.9830591561357829;0.893695344177773;-0.4321551243856509;-0.3928683749259976;1.0912025123465654;10.000729077595679;0.9164613570523271;0.36660339177282397;1.0298094487052143;0.999940417645369;0.9871715530980081;0.9998916476600237
94.522909;1.0999097710554675;0.9830580271449085;0.8936975385901695;-0.4321551251202873;-0.39286837493805504;1.0912000871017493;10.000714276689965;0.9164611215720566;0.3666046615215733;1.0298106444908013;0.9999416937683435;0.9871720842240506;0.9998911708899343
94.532909;1.0999097215439417;0.9830568773974354;0.8936997765778056;-0.4321551258687089;-0.392868374923135;1.0911975834778513;10.000699214938287;0.9164608914689785;0.3666059571001252;1.0298118937302234;0.9999429625452544;0.9871725844711123;0.9998907346763296
94.542909;1.0999097619272131;0.9830557128327763;0.8937020565028893;-0.4321551266314141;-0.3928683748816222;1.0911950070658722;10.000683906441763;0.9164606646005702;0.36660727721764563;1.0298131944985478;0.999944220609926;0.9871730564559513;0.9998903370373698
