time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.552909;1.0999098917418695;0.9830545398519349;0.8937043767101495;-0.4321551274090477;-0.39286837481349707;1.0911923639049628;10.000668380427818;0.9164604401040114;0.3666086201130017;1.0298145452411844;0.9999454659177945;0.9871735030805309;0.9998899754976173
94.562909;1.0999101106454299;0.9830533652771013;0.8937067347994345;-0.43215512820218527;-0.39286837471833214;1.0911896608239926;10.000652675381419;0.91646021744495;0.36660998364273406;1.0298159444105184;0.999946697825529;0.9871739280236566;0.9998896474262716
94.572909;1.0999104185135613;0.9830521960654782;0.8937091270322655;-0.43215512901105024;-0.39286837459527946;1.0911869041758475;10.00063683223769;0.9164599956983938;0.3666113652531386;1.0298173901837904;0.9999479167754147;0.9871743356281198;0.9998893501823864
94.582909;1.0999108151376165;0.9830510388995289;0.8937115484836502;-0.4321551298354113;-0.39286837444319056;1.0911840986562098;10.000620889802532;0.9164597739904107;0.36661276191195086;1.0298188800021244;0.9999491237409932;0.987174730400855;0.9998890814023075
94.592909;1.0999112999023992;0.9830498997656422;0.8937139937130661;-0.4321551306747498;-0.39286837426094173;1.091181247831395;10.000604887000497;0.9164595527468831;0.3666141703121667;1.0298204101741113;0.9999503195763806;0.9871751168161887;0.9998888390567401
94.602909;1.0999118714675051;0.9830487836670829;0.8937164573145155;-0.4321551315285103;-0.39286837404772434;1.091178355482298;10.000588864110323;0.9164593340200469;0.36661558732140653;1.0298219766177477;0.9999515052174831;0.9871754992428714;0.9998886211424292
94.612909;1.099912527276899;0.9830476950589282;0.893718933970633;-0.43215513239615927;-0.3928683738030403;1.0911754267341875;10.00057286065069;0.9164591203240676;0.3666170103248375;1.029823576171817;0.9999526823678532;0.9871758816396125;0.9998884256751407
94.622909;1.0999132630263713;0.9830466386871256;0.8937214181665734;-0.43215513327711036;-0.3928683735266144;1.09117246859884;10.00055691698302;0.9164589135410336;0.3666184373730288;1.0298252069465328;0.9999538532427474;0.9871762672274712;0.9998882508954081
94.632909;1.0999140726868148;0.9830456197330434;0.8937239039937492;-0.4321551341707549;-0.39286837321846046;1.0911694895508788;10.000541076783525;0.9164587143596207;0.3666198671325199;1.0298268678843363;0.9999550193627385;0.987176657854968;0.9998880951447614
94.642909;1.0999149487012942;0.9830446434009187;0.893726385610868;-0.432155135076539;-0.3928683728789574;1.0911664985532101;10.000525386797259;0.9164585223116181;0.36662129838497237;1.029828558214501;0.9999561809066024;0.9871770530458855;0.9998879566000503
94.652909;1.0999158821432384;0.9830437146556671;0.8937288578815341;-0.4321551359939194;-0.39286837250872925;1.0911635045192967;10.000509896200231;0.9164583372942071;0.3666227293500009;1.0298302770524868;0.99995733676055;0.987177449503839;0.9998878332177554
94.662909;1.0999168634455212;0.9830428379637066;0.8937313163930669;-0.4321551369221776;-0.3928683721083337;1.0911605160078135;10.000494650954234;0.9164581613482009;0.366624157529565;1.0298320230724045;0.9999584845667939;0.9871778414981627;0.9998877224505051
94.672909;1.0999178837899324;0.9830420171334521;0.8937337571489113;-0.4321551378601528;-0.3928683716780186;1.0911575403341691;10.000479681105169;0.9164579980893494;0.36662558006294294;1.029833793964748;0.9999596210628978;0.9871782218258609;0.9998876209942956
94.682909;1.0999189362863877;0.9830412554153622;0.8937361761149206;-0.4321551388060878;-0.392868371217772;1.0911545828590228;10.000464992667832;0.9164578508069692;0.3666269940697696;1.029835585910644;0.9999607427991827;0.9871785828792855;0.9998875248665332
94.692909;1.0999200158077793;0.9830405555197583;0.8937385686650902;-0.4321551397577161;-0.3928683707275158;1.0911516474904912;10.000450570147208;0.9164577219976149;0.36662839678145037;1.0298373935711733;0.9999618467656569;0.9871789179518784;0.9998874297310821
94.702909;1.0999211177717847;0.9830399196166172;0.8937409295602813;-0.4321551407125745;-0.3928683702072623;1.0911487371674884;10.000436387839313;0.916457613847936;0.3666297856001718;1.0298392108100547;0.9999629311545539;0.9871792226833795;0.9998873319705368
94.712909;1.099922237579522;0.983039349340363;0.8937432533681349;-0.4321551416684142;-0.3928683696572541;1.091145853609146;10.0004224243379;0.916457528151278;0.3666311581721844;1.0298410316726778;0.9999639959960638;0.9871794953802624;0.9998872298330702
94.722909;1.0999233710021636;0.9830388455609096;0.8937455346266152;-0.432155142623453;-0.392868369078161;1.0911429979137277;10.000408667398391;0.9164574658957743;0.36663251237684813;1.0298428507024053;0.9999650426425701;0.9871797362142504;0.9998871235044811
94.732909;1.0999245142254954;0.9830384081063772;0.893747768034361;-0.4321551435762932;-0.3928683684713152;1.0911401719418898;10.000395110838792;0.9164574270453819;0.36663384621161105;1.0298446625032454;0.9999660725949322;0.9871799467888787;0.9998870143056372
94.742909;1.099925663439961;0.9830380355695314;0.893749949166907;-0.4321551445255402;-0.39286836783866547;1.0911373785854852;10.000381754761772;0.9164574102690672;0.3666351576180441;1.0298464614169522;0.999967086735761;0.9871801297241596;0.9998869036522444
94.752909;1.0999268145750283;0.9830377252669115;0.8937520750257381;-0.4321551454694706;-0.3928683671824444;1.0911346212364867;10.000368604747738;0.9164574123906243;0.3666364442980383;1.0298482420470978;0.9999680850321652;0.9871802871701865;0.9998867922794664
94.762909;1.0999279626962124;0.9830374736170068;0.8937541438173352;-0.43215514640597674;-0.3928683665051072;1.0911319038100735;10.0003556672609;0.9164574284536041;0.366637703631547;1.0298499996438066;0.9999690666731441;0.9871804192719087;0.9998866797442232
94.772909;1.099929101323702;0.9830372767914483;0.8937561544329894;-0.4321551473325822;-0.39286836580942064;1.091129230673091;10.000342947997455;0.9164574528089001;0.36663893270971804;1.0298517293208902;0.9999700306299101;0.9871805238682018;0.9998865640752808
94.782909;1.0999302228651777;0.9830371315069649;0.893758105851736;-0.43215514824659046;-0.39286836509825096;1.0911266060407916;10.00033045254333;0.9164574798719354;0.3666401286104247;1.0298534254812037;0.9999709764831183;0.9871805973752225;0.9998864418386326
94.792909;1.0999313195291471;0.9830370361094102;0.893759996657519;-0.4321551491454533;-0.39286836437442446;1.0911240336165449;10.000318184667448;0.9164575038013976;0.36664128879533553;1.029855082259073;0.9999719051978021;0.9871806364418829;0.9998863086142324
94.802909;1.09993238359487;0.9830369910300812;0.8937618254440386;-0.4321551500270536;-0.3928683636409546;1.0911215162377064;10.00030614340162;0.9164575178142651;0.36664241109108076;1.029856694152653;0.9999728191633037;0.9871806394974785;0.9998861594520236
94.812909;1.0999334074362248;0.9830369979270321;0.8937635918314593;-0.43215515088984896;-0.3928683629012202;1.0911190553746304;10.00029432571449;0.9164575142078546;0.3666434933739059;1.029858256456541;0.9999737213598522;0.9871806073080959;0.999885989237642
94.822909;1.0999343837498483;0.9830370588375766;0.8937652972279607;-0.43215515173295127;-0.3928683621586389;1.0911166513532708;10.000282735025495;0.9164574855179078;0.3666445333596854;1.0298597652783406;0.999974614797828;0.9871805424720942;0.9998857931780187
94.832909;1.0999353059290333;0.9830371761084237;0.8937669452897018;-0.43215515255599013;-0.39286836141607623;1.0911143039861855;10.00027138447962;0.9164574256516336;0.3666455285393888;1.0298612171829618;0.9999755028651462;0.9871804483433192;0.9998855670434927
94.842909;1.099936168481032;0.9830373525219784;0.8937685415566718;-0.4321551533588005;-0.3928683606755676;1.0911120126638167;10.000260293551767;0.9164573298682088;0.3666464764469006;1.0298626087943943;0.9999763895318112;0.9871803282017899;0.9998853068654245
94.852909;1.0999369671678254;0.9830375912964002;0.8937700918506657;-0.432155154141236;-0.39286835993841857;1.0911097763685231;10.00024948705857;0.9164571942543087;0.3666473751250408;1.0298639367535594;0.999977278860619;0.9871801848136006;0.9998850089300515
94.862909;1.0999376986813005;0.9830378956499551;0.8937716006644814;-0.4321551549032072;-0.3928683592054904;1.0911075941557986;10.00023899409629;0.9164570156046206;0.3666482232878173;1.0298651983408311;0.9999781748080184;0.9871800199042371;0.999884670794022
94.872909;1.099938360267479;0.9830382678361755;0.8937730708873668;-0.432155155644756;-0.39286835847745816;1.0911054654975931;10.000228839984777;0.9164567916932217;0.3666490201486144;1.0298663919524478;0.9999790817971987;0.9871798337968674;0.9998842922318824
94.882909;1.0999389497185055;0.9830387081016286;0.8937745048231531;-0.43215515636596696;-0.39286835775495677;1.0911033901337397;10.000219034878478;0.9164565211755531;0.36664976525494436;1.0298675171183203;0.9999800049944142;0.9871796255894022;0.9998838750137747
94.892909;1.0999394658179829;0.9830392144025489;0.8937759050641529;-0.4321551570667995;-0.3928683570388075;1.091101367942444;10.000209568612748;0.9164562026121161;0.3666504585584161;1.029868574728673;0.9999809494444297;0.9871793934795755;0.9998834222644282
94.902909;1.099939908925457;0.9830397833581693;0.8937772738985361;-0.4321551577470985;-0.3928683563301278;1.0910993990304279;10.000200415547388;0.9164558336967991;0.3666511005340263;1.0298695665644517;0.9999819189322141;0.9871791350430841;0.9998829381411845
94.912909;1.099940280857602;0.983040411551312;0.8937786122063922;-0.4321551584066251;-0.39286835563004224;1.0910974836673433;10.000191542295408;0.9164554115905376;0.36665169202648373;1.0298704939966405;0.9999829158236341;0.9871788479429418;0.9998824274009672
94.922909;1.0999405839283012;0.9830410961720226;0.8937799196396589;-0.4321551590447958;-0.39286835493939953;1.0910956217691903;10.000182910140989;0.9164549335186143;0.3666522339420434;1.029871357692412;0.9999839415517212;0.987178531083059;0.9998818945435958
94.932909;1.0999408200067462;0.983041834972441;0.8937811954138545;-0.4321551596604468;-0.3928683542587547;1.0910938123948974;10.000174471696322;0.9164543970267035;0.3666527270666556;1.029872158211691;0.9999849965656206;0.9871781853655535;0.9998813431783977
94.942909;1.0999409902085169;0.9830426258444578;0.8937824382941782;-0.43215516025207734;-0.39286835358845873;1.0910920539094588;10.000166171387454;0.9164538002386289;0.3666531720576013;1.029872896326769;0.9999860798294421;0.9871778135147347;0.9998807763257549
94.952909;1.0999410952479194;0.9830434664050647;0.8937836466697179;-0.4321551608183337;-0.39286835292887423;1.0910903442533795;10.00015795484172;0.9164531422872574;0.3666535694849166;1.029873573008892;0.9999871889964214;0.987177419341387;0.9998801971418999
94.962909;1.0999411362129725;0.9830443536964246;0.8937848193846433;-0.4321551613582431;-0.39286835228055444;1.0910886812335727;10.00014977479804;0.9164524236566316;0.36665391974383926;1.0298741890684646;0.9999883216891943;0.9871770069068202;0.999879608991206
94.972909;1.0999411151457024;0.9830452840462188;0.8937859559198325;-0.4321551618711686;-0.39286835164409417;1.0910870636295802;10.000141587772362;0.9164516462605792;0.3666542229714092;1.0298747446512595;0.9999894768054577;0.9871765798857577;0.999879014716106
94.982909;1.0999410347126377;0.9830462535275936;0.8937870556121436;-0.43215516235671236;-0.39286835101975826;1.091085492129315;10.000133351634183;0.9164508136531552;0.3666544792733593;1.0298752390330783;0.9999906542846334;0.9871761417406208;0.9998784161283865
94.992909;1.099940897458549;0.983047258559108;0.893788117535071;-0.4321551628146082;-0.3928683504072152;1.0910839689010587;10.000125029505615;0.9164499313061907;0.36665468903799225;1.029875670688179;0.9999918536665289;0.9871756965214181;0.9998778145371199
95.002909;1.0999407054296544;0.9830482958389575;0.8937891413881314;-0.43215516324463454;-0.3928683498056128;1.0910824964645707;10.000116595326165;0.9164490060592568;0.36665485300597034;1.0298760375029492;0.9999930734602166;0.9871752491476788;0.9998772114027972
95.012909;1.0999404599933937;0.983049362348414;0.8937901279464764;-0.4321551636466379;-0.3928683492139358;1.0910810769443247;10.000108034573667;0.9164480447785573;0.3666549722789841;1.0298763371723942;0.9999943116275808;0.9871748050668373;0.9998766084522298
95.022909;1.099940162089217;0.9830504556878011;0.8937910787561817;-0.4321551640206052;-0.3928683486313948;1.0910797120380589;10.000099339119966;0.9164470534947293;0.3666550482722704;1.0298765676105688;0.9999955655104483;0.987174369954402;0.9998760081931791
95.032909;1.0999398128746556;0.9830515735023843;0.8937919958086774;-0.4321551643667671;-0.3928683480576299;1.091078403062777;10.000090501758432;0.9164460376489497;0.36665508245044853;1.0298767273970169;0.9999968310672095;0.9871739489862986;0.9998754143940258
95.042909;1.0999394138449163;0.9830527123546067;0.893792881024183;-0.43215516468574505;-0.392868347492713;1.09107715110798;10.000081516150074;0.9164450026066944;0.36665507622043203;1.0298768165642398;0.9999981028248252;0.9871735452265448;0.9998748311444169
95.052909;1.099938966603279;0.9830538676333466;0.89379373599734;-0.43215516497853557;-0.3928683469371252;1.091075957818827;10.000072379886461;0.9164439539327599;0.3666550310973783;1.0298768368929094;0.9999993746055714;0.9871731588045977;0.9998742614609003
95.062909;1.0999384731681812;0.9830550340987458;0.8937945627458952;-0.43215516524631403;-0.39286834639163354;1.0910748256857867;10.00006309726121;0.9164428977873115;0.36665494868483905;1.029876790772201;1.00000064019532;0.9871727880676572;0.9998737074015033
95.072909;1.0999379366632904;0.9830562059543168;0.8937953641689457;-0.4321551654902846;-0.3928683458569184;1.0910737573391571;10.000053684725572;0.9164418412523996;0.3666548304713405;1.0298766803785466;1.0000018936382293;0.987172431221236;0.9998731715270073
95.082909;1.0999373614918238;0.9830573768020094;0.8937961433704966;-0.43215516571155166;-0.39286834533336507;1.0910727550422905;10.000044174946733;0.9164407921499935;0.36665467777161115;1.0298765089586839;1.0000031290249933;0.9871720870811479;0.9998726582197364
95.092909;1.0999367527238213;0.9830585400657768;0.8937969029727816;-0.432155165910997;-0.39286834482132144;1.0910718207666683;10.000034614309856;0.9164397584458382;0.36665449174768033;1.0298762820899647;1.000004340099972;0.9871717552010811;0.9998721738762122
95.102909;1.0999361151117482;0.9830596897021265;0.8937976448719003;-0.4321551660892906;-0.3928683443212967;1.0910709564111283;10.000025060043074;0.916438747913191;0.36665427344862184;1.0298760067553494;1.000005520044431;0.9871714362305207;0.9998717255322844
95.112909;1.0999354518608235;0.9830608207895859;0.8937983700636145;-0.43215516624701045;-0.39286834383369085;1.0910701639301008;10.00001557866544;0.9164377680936499;0.3666540240115709;1.0298756897085795;1.0000066612089296;0.9871711323084231;0.9998713192207744
95.122909;1.0999347634599528;0.9830619297812252;0.8937990788269451;-0.43215516638479906;-0.3928683433585211;1.0910694454732284;10.00000624152253;0.9164368255951626;0.36665374484851987;1.029875336937581;1.0000077551326283;0.987170846385493;0.9998709601003402
95.132909;1.0999340476732187;0.9830630144229225;0.8937997714971246;-0.4321551665034372;-0.3928683428955672;1.0910688032835854;9.999997119067695;0.9164359252064859;0.36665343758784996;1.0298749538845142;1.0000087934508335;0.9871705808090282;0.9998706533646385
95.142909;1.0999333013599581;0.9830640733308562;0.8938004491259391;-0.4321551666036887;-0.392868342444563;1.0910682390573443;9.999988278651744;0.9164350700439841;0.3666531038820129;1.0298745451640001;1.0000097689662497;0.9871703366232022;0.9998704036028829
95.152909;1.0999325226426198;0.9830651053471965;0.893801113089572;-0.43215516668598597;-0.39286834200503806;1.0910677538810818;9.999979786130863;0.9164342622962988;0.3666527452824304;1.029874113800537;1.0000106757638356;0.9871701139489512;0.9998702135217153
95.162909;1.0999317112325533;0.9830661091844743;0.8938017641489471;-0.43215516675018834;-0.3928683415760316;1.0910673488337121;9.99997170592323;0.9164335037339522;0.3666523633185546;1.0298736613109958;1.000011508782426;0.9871699126353948;0.9998700840993542
95.172909;1.099930867134582;0.9830670837156547;0.8938024026414472;-0.43215516679554694;-0.39286834115608116;1.0910670243485796;9.999964097916411;0.9164327958532682;0.3666519595663057;1.029873188793239;1.0000122638746594;0.9871697326092376;0.9998700155602882
95.182909;1.0999299896782107;0.9830680286085917;0.8938030295276163;-0.432155166820859;-0.39286834074350196;1.091066778820654;9.9999570139251;0.9164321400420361;0.3666515354130531;1.0298726978961366;1.000012938172064;0.987169574022049;0.999870008158195
95.192909;1.0999290781164919;0.9830689445035703;0.8938036463664607;-0.4321551668247331;-0.39286834033666906;1.091066608444376;9.999950495268006;0.9164315379579564;0.36665109184611927;1.029872190970616;1.0000135301794657;0.9871694374537442;0.9998700627842038
95.202909;1.0999281327005084;0.9830698326938304;0.8938042542525401;-0.43215516680578175;-0.3928683399341346;1.0910665077872934;9.999944575298954;0.9164309917008233;0.36665062955353767;1.0298716705986253;1.0000140398774633;0.9871693241578365;0.9998701809460956
95.212909;1.099927154576761;0.9830706948438453;0.8938048531779693;-0.4321551667626153;-0.3928683395346117;1.091066470091784;9.99993928436901;0.9164305037205033;0.36665014913856064;1.0298711392727333;1.0000144691851656;0.9871692359261642;0.9998703640141403
95.222909;1.0999261456683158;0.9830715322981922;0.8938054420196808;-0.4321551666938532;-0.39286833913696784;1.091066487600088;9.999934650087537;0.9164300765483466;0.36664965133046407;1.029870599449576;1.0000148222645266;0.9871691743700673;0.9998706125857122
95.232909;1.0999251093130784;0.9830723452020027;0.8938060186122977;-0.4321551665982617;-0.3928683387402557;1.091066551826642;9.999930695660046;0.916429712552249;0.3666491371491825;1.0298700536947971;1.0000151050609043;0.9871691400072565;0.9998709266700138
95.242909;1.0999240499841623;0.9830731326110305;0.8938065798840866;-0.43215516647474395;-0.39286833834361196;1.0910666536779943;9.99992743673797;0.9164294141718304;0.3666486079809046;1.029869505423015;1.0000153243889756;0.987169131909661;0.9998713061604235
95.252909;1.0999229721511696;0.9830738932085082;0.8938071219352269;-0.4321551663221913;-0.3928683379461363;1.0910667837986414;9.999924875300726;0.9164291840549824;0.36664806544629613;1.029868959968374;1.0000154872507414;0.9871691484437742;0.99987175060204
95.262909;1.099921880069908;0.983074625423761;0.8938076401418973;-0.43215516613948346;-0.3928683375469481;1.0910669326325222;9.999922998849968;0.9164290246095645;0.3666475109688129;1.0298684241292033;1.0000156008726513;0.9871691882220889;0.9998722584415283
95.272909;1.099920778494699;0.9830753267856012;0.8938081298248995;-0.4321551659255683;-0.3928683371452738;1.0910670901361181;9.999921787292314;0.9164289380313166;0.36664694553872157;1.029867904086495;1.000015673050262;0.9871692499105846;0.9998728262153088
95.282909;1.0999196727091332;0.9830759935195106;0.8938085870005953;-0.43215516567951295;-0.3928683367404129;1.0910672463560978;9.999921221510133;0.9164289269218473;0.3666463700304384;1.0298674038744875;1.000015711938537;0.9871693314879455;0.9998734480396544
95.292909;1.0999185676083614;0.9830766214202692;0.8938090084951389;-0.432155165400571;-0.3928683363315659;1.091067392617356;9.999921288770715;0.9164289941279894;0.36664578559929745;1.0298669257849868;1.0000157257579008;0.9871694302552493;0.9998741162102509
95.302909;1.099917467211175;0.9830772073919076;0.8938093917524534;-0.43215516508817775;-0.3928683359176714;1.091067521641874;9.999921982863988;0.9164291421874379;0.366645193876231;1.02986647188003;1.0000157228889728;0.9871695434190723;0.999874822588427
95.312909;1.0999163748800111;0.9830777501706555;0.8938097348367223;-0.43215516474188126;-0.3928683354975076;1.0910676269122817;9.99992330085754;0.9164293735838176;0.3666445970377907;1.029866044498044;1.0000157118579702;0.9871696685786354;0.9998755597444504
95.322909;1.0999152933545324;0.9830782499273911;0.8938100366756783;-0.4321551643613391;-0.3928683350699341;1.0910677032766158;9.999925237186773;0.9164296913918405;0.3666439976080342;1.0298656455022717;1.0000157010976258;0.9871698040985126;0.9998763216165998
95.332909;1.0999142246106879;0.9830787073870687;0.8938102969719125;-0.4321551639464343;-0.3928683346339843;1.091067748378822;9.999927779500032;0.9164300999540195;0.3666433980844786;1.0298652760544862;1.0000156987298259;0.987169949559925;0.9998771033679177
95.342909;1.0999131699285094;0.9830791232466547;0.8938105154947029;-0.43215516349747146;-0.3928683341888591;1.0910677626745686;9.999930913923807;0.9164306052946013;0.3666428009049808;1.0298649367248136;1.0000157125905238;0.987170105922208;0.9998779005495106
95.352909;1.0999121301180503;0.9830794983828274;0.8938106916998075;-0.4321551630153353;-0.3928683337339663;1.0910677480973663;9.999934634762832;0.9164312142098726;0.3666422088460934;1.0298646268911915;1.0000157501651654;0.987170275112754;0.9998787087102786
95.362909;1.0999111058918658;0.9830798341761773;0.8938108253495776;-0.4321551625014573;-0.39286833326893444;1.091067707164143;9.999938947459151;0.9164319325893028;0.36664162520612614;1.0298643445260114;1.000015817932727;0.9871704593602577;0.999879523492026
95.372909;1.0999100983625327;0.9830801322161189;0.8938109172388737;-0.43215516195752773;-0.3928683327936012;1.0910676431280941;9.999943863887653;0.9164327647894867;0.3666410535256408;1.0298640869058462;1.0000159204371846;0.9871706603894093;0.9998803403542281
95.382909;1.099909109669098;0.9830803938615201;0.8938109691037163;-0.43215516138521776;-0.3928683323081744;1.0910675602853117;9.99994939412779;0.916433714079272;0.366640497210295;1.0298638509804752;1.0000160596286125;0.9871708787931217;0.9998811545285626
95.392909;1.0999081433637126;0.983080620173074;0.8938109832085119;-0.4321551607862523;-0.39286833181345293;1.0910674636966653;9.999955537673692;0.9164347830709582;0.3666399590574242;1.0298636332027107;1.0000162351217416;0.9871711141451982;0.9998819617572584
95.402909;1.099907204339327;0.9830808121219179;0.8938109622861856;-0.43215516016258626;-0.39286833131066035;1.0910673589342514;9.999962281223258;0.9164359738307203;0.36663944075582977;1.0298634300186726;1.0000164456359892;0.9871713655007285;0.9998827587131729
95.412909;1.099906298832123;0.9830809706942227;0.8938109095083623;-0.4321551595162213;-0.39286833080091227;1.0910672523577898;9.999969605107625;0.9164372878668903;0.36663894286764265;1.0298632387175881;1.0000166902448435;0.9871716316752706;0.9998835424994561
95.422909;1.0999054342135106;0.9830810963214425;0.8938108283852416;-0.43215515884885464;-0.3928683302848845;1.0910671515134849;9.999977488412437;0.9164387260971729;0.3666384653424436;1.029863056980138;1.0000169682464082;0.987171911315872;0.9998843099797299
95.432909;1.099904618181457;0.9830811880605675;0.8938107228469533;-0.43215515816185046;-0.3928683297629296;1.0910670652494912;9.999985906551315;0.9164402885802789;0.36663800815079517;1.029862881917686;1.0000172786732175;0.987172202745431;0.9998850577087625
95.442909;1.0999038581417222;0.9830812437242187;0.8938105970275468;-0.4321551574565061;-0.3928683292353823;1.09106700283402;9.999994824999629;0.9164419741300006;0.36663757169885725;1.0298627104604807;1.00001762063383;0.9871725036619443;0.9998857823606063
95.452909;1.0999031612981527;0.9830812608159764;0.8938104545530825;-0.4321551567343243;-0.3928683287028069;1.0910669723069448;10.00000419501102;0.9164437801145215;0.3666371568165215;1.0298625403831765;1.0000179940826532;0.9871728107537067;0.9998864808596531
95.462909;1.099902535072007;0.9830812372614642;0.8938102976229029;-0.432155155997287;-0.3928683281660984;1.0910669798989598;10.000013955658117;0.9164457021090604;0.36663676449438964;1.0298623706416419;1.000018400058724;0.9871731192214581;0.9998871500637184
95.472909;1.099901986987228;0.9830811714910866;0.8938101262134795;-0.4321551552481093;-0.3928683276263742;1.0910670308247592;10.000024040650217;0.9164477334597221;0.36663639579288;1.0298622010581788;1.0000188399846883;0.9871734230122708;0.999887786808897
95.482909;1.0999015236891565;0.9830810620890913;0.893809938264257;-0.43215515449019937;-0.3928683270847614;1.0910671297552723;10.000034381640456;0.9164498653596909;0.3666360519849856;1.029862031773353;1.0000193146669674;0.9871737157318146;0.9998883885830262
95.492909;1.099901149929722;0.9830809074418049;0.8938097308731932;-0.43215515372720376;-0.39286832654231835;1.0910672803736874;10.00004490776209;0.9164520872542603;0.36663573449716824;1.0298618626052325;1.0000198235792077;0.987173990929286;0.9998889541286382
95.502909;1.0999008682510951;0.9830807056166967;0.8938095013986287;-0.4321551529624219;-0.39286832600002725;1.091067485061238;10.000055550985923;0.9164543875267444;0.3666354444039318;1.0298616927519453;1.0000203642177796;0.987174241645268;0.9998894836302762
95.512909;1.0999006793041557;0.9830804544398266;0.8938092478799532;-0.43215515219852174;-0.39286832545862055;1.0910677450639306;10.000066258408093;0.9164567549302809;0.3666351820244264;1.0298615211839552;1.0000209322123008;0.9871744599738309;0.9998899785574598
95.522909;1.0999005825550396;0.9830801515007909;0.8938089687821935;-0.43215515143768374;-0.39286832491843127;1.0910680605121923;10.000077000231284;0.9164591797141015;0.3666349470239673;1.0298613468875424;1.0000215225459455;0.9871746372750719;0.9998904410156401
95.532909;1.0999005770518113;0.9830797942396693;0.893808662720045;-0.4321551506818759;-0.392868324379541;1.0910684303513143;10.000087760687459;0.9164616531751051;0.36663473872233443;1.0298611684840095;1.0000221301735435;0.9871747653247814;0.9998908728312934
95.542909;1.0999006619467364;0.9830793803256834;0.8938083288877495;-0.432155149932945;-0.39286832384202425;1.0910688526774048;10.00009851669965;0.9164641666348088;0.36663455638410014;1.0298609843501414;1.00002274950164;0.9871748376254507;0.9998912750413438
95.552909;1.0999008371310652;0.98307890774617;0.8938079674402943;-0.43215514919255554;-0.39286832330597443;1.0910693252082009;10.000109227562938;0.9164667111968926;0.3666343992827253;1.0298607935853317;1.0000233741702274;0.9871748500635427;0.99989164792665
95.562909;1.0999011039109872;0.9830783743182872;0.8938075790409532;-0.4321551484622234;-0.3928683227713376;1.0910698452593302;10.000119843022986;0.9164692781175482;0.3666342663791852;1.0298605963431893;1.0000239973244343;0.987174800734115;0.9998919911014797
95.572909;1.099901464658794;0.9830777772342068;0.8938071643180654;-0.43215514774335295;-0.3928683222379717;1.0910704095951356;10.000130313185698;0.9164718590574842;0.3666341559479145;1.0298603930994956;1.0000246119455063;0.9871746890922963;0.9998923038630698
95.582909;1.0999019217546164;0.9830771134003095;0.8938067237286909;-0.4321551470370521;-0.392868321706122;1.0910710149269636;10.000140590434277;0.9164744461334798;0.36663406553385564;1.0298601842106048;1.0000252114102046;0.9871745150747767;0.9998925860351724
95.592909;1.0999024771852266;0.9830763806056496;0.8938062575799001;-0.4321551463440432;-0.3928683211768055;1.0910716585455809;10.000150629857842;0.9164770322685963;0.366633992254062;1.0298599698382365;1.0000257895621683;0.9871742785614691;0.999892838374207
95.602909;1.0999031328801996;0.9830755783515782;0.893805766312105;-0.4321551456648865;-0.3928683206517205;1.0910723384577408;10.000160393409997;0.9164796117105091;0.36663393319932036;1.029859749387969;1.0000263402018064;0.9871739791024946;0.9998930624220773
95.612909;1.0999038912088843;0.983074707568305;0.8938052509032046;-0.4321551450002035;-0.3928683201328873;1.091073053514;10.000169855469851;0.9164821803745311;0.36663388567835825;1.02985952151189;1.0000268573027455;0.98717361590159;0.9998932602427567
95.622909;1.0999047553487329;0.9830737697695872;0.8938047127339493;-0.43215514435076946;-0.39286831962227914;1.0910738036194532;10.000179004643504;0.9164847361588927;0.3666338472423233;1.0298592854025523;1.0000273356819547;0.9871731880925132;0.9998934337914488
95.632909;1.099905729133565;0.9830727661748621;0.8938041527939504;-0.43215514371753017;-0.3928683191215173;1.0910745893504374;10.000187836232937;0.916487278682079;0.3666338157076331;1.0298590415838158;1.0000277708616496;0.9871726953433718;0.9998935843684457
95.642909;1.0999068162846093;0.9830716976708067;0.893803570887761;-0.432155143101531;-0.3928683186316569;1.0910754107096943;10.00019634287417;0.9164898081085054;0.3666337892587875;1.029858791384214;1.0000281585390467;0.9871721384943497;0.9998937126813389
95.652909;1.0999080198370295;0.9830705660543152;0.8938029653766468;-0.43215514250388326;-0.3928683181531786;1.0910762658660547;10.00020451687734;0.9164923242095144;0.3666337664359594;1.0298585363211492;1.000028494959918;0.9871715199429539;0.9998938195100101
95.662909;1.0999093420936614;0.9830693749507946;0.8938023335857854;-0.4321551419257656;-0.39286831768616853;1.0910771510649346;10.00021235770355;0.9164948264279245;0.3666337461379835;1.0298582778391547;1.000028777960974;0.9871708436840047;0.999893906602139
95.672909;1.09991078457978;0.9830681291189111;0.8938016726100071;-0.4321551413682152;-0.3928683172305602;1.0910780613162134;10.000219872097075;0.9164973143401411;0.3666337277649313;1.029858017338485;1.0000290070030493;0.9871701147261426;0.9998939767374649
95.682909;1.0999123484405697;0.9830668329039682;0.893800979873485;-0.4321551408318214;-0.39286831678639594;1.091078990749916;10.000227068270895;0.9164997877003177;0.36663371115992405;1.0298577566262521;1.0000291820389426;0.9871693383169463;0.9998940329161049
95.692909;1.0999140356806132;0.9830654895748902;0.8938002533294703;-0.4321551403167552;-0.39286831635384967;1.0910799327532597;10.000233950592362;0.9165022461141797;0.3666336962600556;1.0298574980029973;1.0000293029756975;0.987168520031434;0.9998940774465609
95.702909;1.0999158499970845;0.9830641020906837;0.8937994914841729;-0.43215513982311393;-0.39286831593286886;1.0910808805329526;10.000240518103546;0.916504688907936;0.3666336828468288;1.0298572435910758;1.0000293700909848;0.987167666392804;0.9998941112532054
95.712909;1.099917796228158;0.9830626738706477;0.8937986933133533;-0.43215513935111044;-0.3928683155229487;1.091081828038573;10.000246766531339;0.9165071150681303;0.3666336706609784;1.029856995129491;1.000029384294151;0.9871667847077856;0.9998941342239888
95.722909;1.099919878894844;0.9830612089600296;0.8937978585310918;-0.43215513890094115;-0.39286831512338166;1.0910827700753365;10.00025269166217;0.9165095229804567;0.36663365963415184;1.0298567546937534;1.000029347226835;0.9871658819745408;0.9998941466081976
95.732909;1.0999221005550959;0.9830597122057165;0.8937969880023579;-0.4321551384726419;-0.3928683147336322;1.0910837015905517;10.00025829211027;0.9165119104410829;0.3666336498405248;1.029856525009415;1.0000292612420352;0.9871649638532791;0.999894149702064
95.742909;1.0999244607400662;0.9830581890484347;0.8937960832753963;-0.43215513806617367;-0.3928683143534869;1.0910846180078513;10.000263575259039;0.9165142750110314;0.36663364131673254;1.0298563087018722;1.0000291287496215;0.9871640346172227;0.9998941451714307
95.752909;1.0999269562604053;0.9830566445744213;0.8937951456500017;-0.432155137681665;-0.3928683139829929;1.091085516128176;10.000268566806396;0.9165166141911754;0.3666336340697774;1.0298561074907686;1.0000289513067917;0.9871630978507742;0.9998941343986889
95.762909;1.0999295821800121;0.9830550830004509;0.8937941761540693;-0.43215513731962957;-0.39286831362225905;1.0910863936150947;10.000273308675272;0.9165189253294962;0.36663362813716105;1.0298559219706203;1.0000287288927805;0.9871621568322629;0.9998941189619557
95.772909;1.0999323319865135;0.9830535083091901;0.893793176176339;-0.43215513698092517;-0.39286831327124555;1.0910872475215516;10.000277839428179;0.9165212055953048;0.3666336235765055;1.029855751718536;1.000028459962504;0.9871612145970863;0.9998941018175369
95.782909;1.0999351972803548;0.9830519246593291;0.8937921475605327;-0.4321551366664652;-0.3928683129297872;1.0910880734128905;10.000282176886765;0.9165234523860338;0.36663362054756393;1.0298555959592235;1.000028142873633;0.9871602745471895;0.99989408801479
95.792909;1.099938168241591;0.9830503360574772;0.8937910922184183;-0.4321551363770689;-0.3928683125977298;1.0910888660754114;10.000286320682452;0.9165256637430476;0.3666336194427601;1.0298554544620089;1.0000277770641128;0.9871593413336331;0.9998940841321208
95.802909;1.099941234876287;0.9830487466181727;0.8937900120825287;-0.4321551361135961;-0.3928683122748863;1.0910896213375374;10.000290264711111;0.9165278379466083;0.36663362069654054;1.029855327542128;1.0000273626278255;0.9871584209256205;0.9998940965482856
95.812909;1.0999443881467328;0.9830471612078374;0.8937889092347839;-0.4321551358769949;-0.39286831196107563;1.0910903373183147;10.000293997311385;0.9165299727095928;0.36663362433790525;1.0298552153908422;1.0000268998566453;0.9871575201199505;0.999894130068063
95.822909;1.099947620414503;0.9830455855207948;0.893787785648049;-0.4321551356680153;-0.39286831165637576;1.0910910144887547;10.00029749441197;0.9165320650693718;0.3666336300018229;1.0298551175161448;1.0000263893159236;0.9871566459510263;0.9998941885324717
95.832909;1.0999509251382091;0.9830440258179781;0.8937866426308749;-0.43215513548695017;-0.3928683113611175;1.091091654976452;10.000300723194146;0.9165341119195842;0.3666336375026352;1.029855032388317;1.00002583149026;0.987155804257377;0.999894276589826
95.842909;1.0999542958449866;0.9830424884021384;0.8937854803115355;-0.43215513533379146;-0.3928683110755939;1.0910922614562324;10.000303646894041;0.9165361102788808;0.3666336471655425;1.0298549574781781;1.000025226713784;0.98715499823585;0.9998944003432223
95.852909;1.0999577249899088;0.9830409792018073;0.8937842975051761;-0.43215513520858767;-0.3928683107999279;1.0910928362398171;10.00030622309603;0.9165380571560803;0.3666336597015587;1.0298548895486748;1.000024575620153;0.987154228769523;0.9998945665061022
95.862909;1.099961203805424;0.9830395043268451;0.8937830923250234;-0.4321551351115581;-0.39286831053405974;1.091093381025274;10.000308405316712;0.9165399495801226;0.3666336761246019;1.0298548248206043;1.0000238791582858;0.987153495827323;0.9998947814275718
95.872909;1.0999647229662137;0.9830380706144751;0.8937818634683466;-0.43215513504292746;-0.3928683102776872;1.0910938968297235;10.000310148656803;0.9165417851052475;0.36663369763224674;1.0298547592160274;1.0000231385401537;0.9871527992334754;0.9998950503684166
95.882909;1.0999682729204365;0.9830366846592874;0.893780610879158;-0.4321551350028597;-0.3928683100303171;1.091094383758326;10.000311422103012;0.9165435624838344;0.36663372520306525;1.0298546888012448;1.0000223554757537;0.9871521386878053;0.999895376927851
95.892909;1.0999718436341246;0.9830353515252245;0.8937793349132303;-0.43215513499153085;-0.39286830979136855;1.0910948411407002;10.000312227485688;0.9165452818653775;0.3666337593039564;1.0298546102109045;1.000021532053706;0.9871515141090398;0.9998957632567391
95.902909;1.0999754244670614;0.9830340746861465;0.8937780355023663;-0.43215513500903985;-0.3928683095601735;1.0910952686176958;10.000312601820537;0.9165469443365534;0.3666337998859167;1.0298545210239058;1.0000206702032721;0.9871509263120467;0.9998962110121153
95.912909;1.0999790047783453;0.9830328563611456;0.8937767124420287;-0.43215513505524367;-0.3928683093359825;1.0910956672323686;10.000312592861638;0.9165485515494834;0.36663384647117736;1.0298544203319517;1.0000197713359733;0.9871503766389187;0.9998967225026391
95.922909;1.0999825750060397;0.9830316974598993;0.8937753656108512;-0.43215513512971365;-0.39286830911809956;1.0910960390690958;10.00031223351352;0.9165501059446419;0.36663389830605475;1.0298543090286318;1.0000188364039766;0.987149865555926;0.9998973015913054
95.932909;1.0999861273817317;0.9830305975765312;0.8937739944384137;-0.43215513523176524;-0.39286830890611385;1.0910963865610241;10.000311537149221;0.9165516104101887;0.36663395445125224;1.0298541891031938;1.0000178664129007;0.9871493920134132;0.9998979534598093
95.942909;1.099989655810857;0.983029555222184;0.8937725978548783;-0.43215513536053957;-0.39286830870003075;1.091096712557842;10.000310506814303;0.9165530670916762;0.36663401374019794;1.029854062830378;1.0000168633847104;0.9871489543362192;0.9998986831140314
95.952909;1.0999931554211104;0.9830285680116995;0.8937711754950356;-0.43215513551520607;-0.3928683085002117;1.0910970197700771;10.00030914399839;0.9165544770586074;0.36663407481072735;1.0298539327860337;1.000015831015639;0.9871485511388703;0.9998994937655141
95.962909;1.099996622352249;0.9830276326737495;0.8937697290449679;-0.4321551356952179;-0.3928683083072325;1.0910973097218024;10.00030745405398;0.9165558407762909;0.3666341362529744;1.029853802065992;1.0000147745061412;0.9871481810291732;0.9999003861000236
95.972909;1.1000000533886534;0.9830267456923021;0.8937682623321905;-0.4321551359004012;-0.39286830812165596;1.0910975831634366;10.000305448124802;0.9165571582006744;0.3666341967528593;1.0298536737739192;1.0000137000359295;0.9871478420002934;0.9999013585176925
95.982909;1.1000034452152034;0.9830259049726666;0.8937667802711838;-0.4321551361309008;-0.3928683079437515;1.0910978415641919;10.000303141476174;0.9165584288068158;0.36663425516044246;1.0298535497649215;1.0000126142163324;0.9871475316401563;0.9999024077609414
95.992909;1.1000067937634572;0.9830251109465455;0.8937652881978772;-0.43215513638715974;-0.3928683077733788;1.0910980874693679;10.000300552401153;0.9165596517759026;0.36663431035850774;1.0298534300578228;1.0000115236832487;0.9871472480056;0.9999035295006781
96.002909;1.1000100937648511;0.9830243660278224;0.8937637924677654;-0.43215513666979816;-0.39286830761014185;1.0910983233202682;10.00029770355174;0.9165608259713431;0.36663436102924;1.0298533134497292;1.0000104349139238;0.9871469904082186;0.9999047186504127
96.012909;1.100013338831448;0.9830236733173594;0.8937623009546213;-0.4321551369792482;-0.3928683074536597;1.0910985502901573;10.000294622320057;0.9165619498513055;0.3666344057681261;1.0298531980109542;1.000009353757379;0.9871467595417002;0.9999059697162228
96.022909;1.1000165226132375;0.9830230355525748;0.8937608222043452;-0.43215513731551547;-0.39286830730374545;1.0910987680447686;10.00029133566276;0.9165630217240747;0.36663444354830216;1.029853081289429;1.0000082844198026;0.9871465565555595;0.9999072774987235
96.032909;1.100019639815669;0.983022454313978;0.893759364211873;-0.43215513767843305;-0.3928683071605482;1.0910989751271565;10.000287859022277;0.9165640401679184;0.3666344739648596;1.029852960495156;1.000007228661264;0.9871463816270977;0.9999086372820155
96.042909;1.1000226853790802;0.9830219294200077;0.8937579341341477;-0.432155138067979;-0.39286830702469966;1.0910991699361545;10.000284188007804;0.9165650041083566;0.36663449703402057;1.029852832169694;1.00000618616676;0.9871462335925374;0.9999100442368765
96.052909;1.1000256530267518;0.9830214588604965;0.8937565388322101;-0.432155138484179;-0.392868306897155;1.0910993520617143;10.000280299926754;0.916565912964718;0.3666345128688664;1.0298526919077942;1.0000051560219128;0.9871461107081066;0.99991149300051
96.062909;1.1000285352427805;0.9830210394658272;0.8937551851861782;-0.43215513892694896;-0.3928683067787926;1.09109952261188;10.000276161876839;0.9165667673230685;0.36663452152785825;1.0298525347894047;1.0000041379774829;0.9871460110066638;0.9999129779500903
96.072909;1.1000313241203068;0.9830206680378851;0.8937538799671919;-0.4321551393961291;-0.3928683066702932;1.0910996830870432;10.00027174016723;0.9165675691321445;0.36663452296780386;1.0298523559750095;1.0000031326571874;0.9871459320269085;0.9999144939526509
96.082909;1.1000340118100855;0.9830203420611551;0.8937526297881208;-0.43215513989143445;-0.39286830657220917;1.0910998341769995;10.000267008462844;0.9165683211156003;0.3666345169336615;1.0298521507695058;1.000002141215369;0.9871458707710614;0.9999160368089988
96.092909;1.1000365908387386;0.9830200595602835;0.8937514407853728;-0.43215514041236686;-0.3928683064848612;1.0910999753999142;10.000261954194757;0.9165690266333674;0.36663450296776323;1.0298519144955545;1.0000011649645253;0.9871458239009828;0.9999176028116424
96.102909;1.1000390546328294;0.983019818396831;0.8937503181487402;-0.43215514095824875;-0.3928683064082695;1.091100105125438;10.000256579760615;0.9165696897290834;0.36663448065761645;1.0298516428179996;1.0000002052544097;0.9871457880535857;0.9999191881446783
96.112909;1.1000413980251544;0.9830196154676535;0.8937492664406532;-0.43215514152824613;-0.39286830634231185;1.0911002207231644;10.000250896305836;0.9165703144926203;0.36663444978343024;1.0298513318210416;0.9999992636308319;0.9871457603400308;0.9999207889479615
96.122909;1.1000436178875845;0.9830194467809883;0.8937482902592004;-0.43215514212136863;-0.3928683062869465;1.0911003191094255;10.000244917272378;0.9165709044921126;0.36663441022054144;1.0298509774508373;0.9999983418105884;0.987145738753551;0.9999224013413203
96.132909;1.1000457137563837;0.9830193082026653;0.8937473943117997;-0.4321551427365205;-0.39286830624237373;1.0911003974460778;10.000238654541784;0.91657146271977;0.3666343619333276;1.0298505753017715;0.9999974414819752;0.9871457223896354;0.9999240210193919
96.142909;1.1000476877558039;0.9830191956293594;0.8937465832403111;-0.43215514337248206;-0.39286830620903623;1.0911004533597746;10.000232116015926;0.9165719913951222;0.3666343052769467;1.0298501207476698;0.9999965641044981;0.9871457113762236;0.9999256433251987
96.152909;1.1000495435163635;0.9830191048811998;0.8937458617256873;-0.4321551440277805;-0.3928683061873643;1.0911004843864067;10.000225309542454;0.9165724913772797;0.3666342411825683;1.0298496085696072;0.9999957107023472;0.9871457062474083;0.9999272637938136
96.162909;1.1000512847501638;0.9830190318808767;0.893745234377471;-0.4321551447007088;-0.3928683061775543;1.0911004875583812;10.000218252764999;0.9165729620301696;0.366634170810202;1.029849032339006;0.9999948819651868;0.9871457070818639;0.9999288784707245
96.172909;1.1000529145640925;0.9830189727302553;0.8937447048169097;-0.43215514538957456;-0.39286830617973195;1.0911004603583314;10.000210978224276;0.9165734020608777;0.36663409508790457;1.029848384695539;0.9999940783936513;0.98714571293555;0.9999304840334966
96.182909;1.10005443566186;0.9830189237547274;0.8937442745834694;-0.4321551460927517;-0.39286830619425;1.0911004021073618;10.00020352671423;0.9165738103013981;0.36663401461717976;1.029847658538521;0.9999933001022202;0.9871457218544077;0.9999320777745497
96.192909;1.1000558507266025;0.9830188819535135;0.8937439428244766;-0.4321551468082642;-0.39286830622179786;1.0911003142461606;10.0001959376005;0.91657418557318;0.3666339297150998;1.0298468480223666;0.9999925466144021;0.9871457318444394;0.9999336571613853
96.202909;1.100057162379923;0.9830188455229024;0.893743706830512;-0.43215514753338613;-0.3928683062633085;1.0911001997114544;10.000188248711277;0.9165745262377003;0.36663384026574664;1.0298459495355636;0.9999918168117823;0.9871457423246096;0.9999352194062044
96.212909;1.1000583725452626;0.9830188138365191;0.8937435629735522;-0.43215514826481044;-0.39286830631960995;1.0911000618502071;10.000180503567533;0.9165748302554548;0.3666337456120171;1.0298449624703108;0.9999911093484614;0.987145754795857;0.9999367620149455
96.222909;1.1000594816736693;0.9830187874119645;0.8937435074102895;-0.4321551489990961;-0.39286830639109105;1.0910999032594049;10.000172756022366;0.9165750956702435;0.36663364476028487;1.0298438880084781;0.9999904234962051;0.987145772473256;0.9999382838861899
96.232909;1.100060488782141;0.983018768646561;0.893743536243821;-0.43215514973277436;-0.3928683064777812;1.0910997254453256;10.000165063689614;0.9165753210159902;0.3666335366614825;1.0298427269425334;0.9999897592825165;0.9871457997586569;0.9999397857574902
96.242909;1.1000613927261111;0.9830187624719019;0.8937436458950904;-0.4321551504623096;-0.39286830657955024;1.0910995292195813;10.00015747193058;0.916575505420341;0.3666334203909593;1.0298414792671424;0.9999891170107147;0.9871458421086219;0.9999412700518105
96.252909;1.1000621933207457;0.9830187756710638;0.8937438337777815;-0.4321551511844357;-0.39286830669617856;1.0910993147160681;10.00015000994997;0.9165756481361301;0.3666332952782858;1.0298401451094297;0.9999884973965314;0.9871459057299393;0.9999427404366371
96.262909;1.1000628908409982;0.9830188149492595;0.8937440980169133;-0.43215515189653353;-0.39286830682753665;1.0910990807464087;10.000142705759018;0.9165757476158491;0.3666331609391276;1.0298387254970989;0.9999879017749549;0.9871459967716779;0.9999442010129012
96.272909;1.1000634849800395;0.9830188851004306;0.8937444363713255;-0.43215515259653836;-0.3928683069736818;1.0910988245921087;10.000135596458124;0.9165758014967357;0.3666330173061889;1.02983722310968;0.999987331348578;0.9871461207080099;0.9999456556806292
96.282909;1.1000639745472431;0.9830189888825613;0.8937448456032742;-0.4321551532826288;-0.392868307134603;1.0910985427562445;10.000128723393113;0.9165758077913534;0.36663286482095586;1.0298356430075695;0.9999867864894284;0.9871462819355802;0.9999471078634625
96.292909;1.1000643575654152;0.9830191282814791;0.8937453213656955;-0.43215515395311527;-0.39286830731005573;1.0910982317222624;10.000122124007467;0.9165757654912264;0.3666327045584286;1.0298339926075806;0.9999862669388406;0.9871464830965291;0.999948560062639
96.302909;1.10006463157384;0.983019305054687;0.8937458584537534;-0.43215515460656334;-0.39286830749985124;1.091097888134037;10.000115827591143;0.9165756740729564;0.3666325380324403;1.029832280899518;0.9999857718975882;0.987146724496512;0.9999500135727414
96.312909;1.1000647937839079;0.9830195201987452;0.8937464513301537;-0.43215515524189263;-0.392868307704231;1.091097508763402;10.000109854383751;0.916575532973993;0.3666323668557357;1.0298305175078835;0.9999852996553996;0.9871470042116987;0.9999514687885015
96.322909;1.1000648409049878;0.9830197738999809;0.893747094456885;-0.43215515585833647;-0.3928683079239079;1.0910970904866892;10.000104216035728;0.9165753415359758;0.36663219237854555;1.0298287117458922;0.9999848476878631;0.9871473190296444;0.9999529257011328
96.332909;1.1000647695928518;0.9830200662740894;0.8937477826871647;-0.4321551564553985;-0.3928683081598514;1.0910966302462624;10.000098913441608;0.9165750993411652;0.3666320153345329;1.0298268719950148;0.9999844132827446;0.9871476656738584;0.9999543843338888
96.342909;1.100064577543695;0.9830203979960953;0.8937485116288396;-0.432155157032717;-0.3928683084129939;1.0910961252162572;10.000093932787914;0.9165748066919097;0.366631835842879;1.0298250058761138;0.9999839939482108;0.9871480413350864;0.9999558447919866
96.352909;1.100064263945116;0.9830207705141002;0.8937492769266081;-0.4321551575898106;-0.39286830868393846;1.091095573336539;10.000089249421807;0.9165744648601409;0.36663165386797497;1.02982312043355;0.9999835872538978;0.9871484433357087;0.9999573065390565
96.362909;1.1000638288357956;0.9830211858025495;0.893750073494511;-0.4321551581259167;-0.3928683089727887;1.0910949735179591;10.00008483911536;0.9165740759053815;0.36663146966554694;1.0298212216855018;0.999983190166077;0.987148869000066;0.9999587675974951
96.372909;1.1000632724070563;0.9830216461451597;0.8937508963851409;-0.4321551586398955;-0.3928683092791858;1.0910943248531526;10.000080682688523;0.9165736421924828;0.36663128397792566;1.0298193141815668;0.9999827987666272;0.98714931656362;0.9999602247256587
96.382909;1.1000625949959673;0.9830221546765392;0.8937517418327943;-0.4321551591303102;-0.39286830960254027;1.0910936260609099;10.000076761468137;0.916573165945212;0.36663109802010574;1.0298174010748669;0.999982409323057;0.9871497860344212;0.999961674517625
96.392909;1.1000617974551814;0.9830227155456668;0.8937526071922093;-0.4321551595959505;-0.39286830994224226;1.0910928763681786;10.000073051694724;0.9165726492320853;0.3666309131114012;1.0298154847627936;0.9999820196175863;0.9871502785273936;0.999963114334578
96.402909;1.1000608814216744;0.9830233330699284;0.8937534910421001;-0.4321551600364065;-0.3928683102975802;1.0910920763829637;10.000069520917279;0.9165720941879235;0.3666307302174028;1.0298135679891551;0.9999816290266266;0.9871507948734413;0.9999645420831385
