time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.412909;1.100059848948213;0.9830240115656211;0.8937543934490486;-0.4321551604521083;-0.3928683106675496;1.0910912274667737;10.000066126582874;0.9165715032222738;0.36663054984927484;1.029811654572596;0.9999812378012274;0.9871513353291302;0.9999659551003711
96.422909;1.1000587018827708;0.9830247557097249;0.8937553151018629;-0.4321551608438226;-0.39286831105089404;1.0910903306337627;10.000062817501336;0.9165708795618002;0.36663037217913097;1.029809749034736;0.999980846251897;0.9871519001339252;0.9999673492328449
96.432909;1.100057441878349;0.9830255697801138;0.8937562561021963;-0.43215516121206016;-0.392868311446223;1.0910893864579843;10.0000595388165;0.9165702275304839;0.3666301972367133;1.029807855875138;0.9999804538132574;0.9871524896225452;0.9999687188027262
96.442909;1.1000560708951688;0.9830264564153888;0.893757215802123;-0.4321551615568993;-0.3928683118520222;1.0910883960798983;10.00005623814739;0.9165695522321107;0.3666300251221875;1.0298059791435847;0.9999800584389786;0.9871531044704308;0.9999700575503561
96.452909;1.1000545919821865;0.9830274163560625;0.8937581933983986;-0.4321551618782137;-0.39286831226666863;1.0910873620892445;10.000052873530187;0.9165688598082198;0.3666298560137714;1.0298041219426046;0.9999796569567797;0.9871537464322402;0.9999713599565613
96.462909;1.1000530096210164;0.9830284490713539;0.8937591885118151;-0.43215516217584954;-0.3928683126883797;1.0910862880397665;10.000049426266623;0.916568157989103;0.3666296900010027;1.0298022860324363;0.999979246271246;0.9871544179910633;0.9999726220118094
96.472909;1.100051328872857;0.9830295535541762;0.8937602011572983;-0.4321551624495076;-0.39286831311506976;1.0910851774599353;10.000045906923031;0.9165674555728455;0.3666295269276593;1.029800471973275;0.9999788246541452;0.9871551211017697;0.9999738414249704
96.482909;1.1000495546879305;0.9830307287694471;0.8937612309520729;-0.43215516269859927;-0.39286831354440044;1.0910840337541532;10.000042342603058;0.9165667610476221;0.36662936650466516;1.0297986798152052;0.99997839190291;0.9871558567549074;0.9999750176510781
96.492909;1.1000476922868827;0.9830319733023314;0.893762276333662;-0.4321551629225527;-0.3928683139740059;1.0910828605799137;10.000038756293428;0.9165660814071616;0.3666292087708289;1.029796910174406;0.9999779480489452;0.9871566252037136;0.9999761514259056
96.502909;1.1000457472790144;0.9830332846959234;0.8937633342866829;-0.4321551631213715;-0.3928683144015873;1.0910816619744932;10.000035159238152;0.9165654218310928;0.3666290543954557;1.0297951650557782;0.9999774923462466;0.987157426304758;0.9999772439475892
96.512909;1.100043725134707;0.9830346593368144;0.893764400670914;-0.4321551632957235;-0.39286831482484025;1.091080442209512;10.000031561424743;0.916564786290602;0.36662890444163126;1.0297934477024204;0.9999770235595421;0.9871582600048325;0.9999782963227911
96.522909;1.1000416311469052;0.9830360926257923;0.8937654713055658;-0.432155163446512;-0.3928683152414309;1.0910792055588123;10.000027982426083;0.916564178487856;0.3666287599582752;1.0297917615069105;0.9999765402549317;0.987159126238219;0.9999793091661574
96.532909;1.1000394710815695;0.9830375791485525;0.8937665430599824;-0.43215516357451156;-0.392868315649187;1.0910779560068802;10.000024453008685;0.916563602270461;0.366628621858623;1.0297901090520405;0.9999760406495047;0.9871600242807539;0.9999802822008175
96.542909;1.1000372518764046;0.9830391132838764;0.8937676137899093;-0.4321551636803557;-0.3928683160464017;1.0910766967486212;10.000021013867864;0.9165630615100138;0.3666284910329368;1.0297884924265923;0.9999755229934459;0.9871609529510912;0.999981214210768
96.552909;1.100034981925478;0.9830406898671037;0.8937686812074178;-0.43215516376474516;-0.3928683164320154;1.0910754296268386;10.000017710575172;0.9165625601180197;0.36662836844872077;1.0297869141032205;0.9999749862791666;0.9871619115316465;0.9999821033910321
96.562909;1.1000326703984422;0.9830423042372075;0.8937697422898037;-0.43215516382861047;-0.3928683168055126;1.091074155044116;10.000014586603367;0.9165621018771836;0.36662825512657804;1.0297853766521472;0.9999744304325285;0.9871629000333896;0.9999829474619084
96.572909;1.1000303257541708;0.9830439521132971;0.8937707939012194;-0.4321551638730792;-0.3928683171664979;1.0910728724868877;10.000011680079552;0.9165616895288828;0.3666281519729041;1.029783881710832;0.9999738561184962;0.9871639187616003;0.9999837434005612
96.582909;1.1000279548615393;0.9830456290932044;0.8937718329440859;-0.43215516389938397;-0.392868317514184;1.0910715808149583;10.00000901824873;0.9165613238754785;0.3666280596407084;1.0297824300917893;0.9999732647124016;0.9871649679127125;0.9999844878280514
96.592909;1.1000255635385208;0.9830473297234557;0.893772855564256;-0.4321551639088869;-0.3928683178472156;1.0910702782188972;10.000006608940916;0.9165610039181911;0.366627978568919;1.0297810229015585;0.9999726583804824;0.9871660473762913;0.9999851783712693
96.602909;1.1000231576556125;0.9830490477855531;0.8937738569318984;-0.4321551639031659;-0.392868318163922;1.0910689626753194;10.000004440057031;0.9165607277749677;0.3666279090387546;1.0297796620736295;0.9999720397233187;0.987167156676323;0.999985814689145
96.612909;1.1000207440490137;0.9830507775493235;0.8937748315748545;-0.4321551638840298;-0.39286831846260734;1.0910676323018387;10.000002490682359;0.9165604931728895;0.3666278512349246;1.0297783497771114;0.99997141091555;0.9871682950756556;0.9999863979158358
96.622909;1.1000183311135172;0.9830525140199964;0.893775773603889;-0.4321551638534012;-0.392868318741624;1.0910662851543533;10.00000074439753;0.9165602970197549;0.36662780539696854;1.029777087235147;0.9999707730290872;0.9871694616399015;0.9999869289458758
96.632909;1.100015927943903;0.9830542523326782;0.8937766773376146;-0.4321551638131299;-0.39286831899947106;1.0910649193045865;9.999999191804783;0.9165601346699042;0.3666277718267103;1.029775873997562;0.9999701263934865;0.9871706554153921;0.9999874073925964
96.642909;1.1000135422160537;0.9830559874290632;0.8937775382479607;-0.43215516376487584;-0.3928683192351199;1.0910635330743261;9.999997821609869;0.9165599997291699;0.3666277506803942;1.0297747083782463;0.9999694718766488;0.9871718760059719;0.9999878320528629
96.652909;1.100011179501978;0.9830577141247987;0.8937783533142811;-0.43215516371012525;-0.39286831944819606;1.0910621249707768;9.999996614835409;0.9165598849119133;0.3666277418098247;1.0297735883438939;0.9999688114488137;0.9871731236988278;0.9999882018522018
96.662909;1.1000088443292484;0.9830594274496626;0.893779120431379;-0.4321551636503427;-0.3928683196386979;1.0910606937401932;9.999995547901122;0.9165597829568627;0.36662774477883087;1.0297725120700412;0.9999681474723098;0.9871743986198286;0.9999885162557817
96.672909;1.1000065411602926;0.9830611233402177;0.8937798373071087;-0.4321551635871948;-0.39286831980649156;1.0910592385699451;9.999994594015957;0.9165596865330844;0.3666277590686286;1.0297714786659575;0.9999674824310383;0.9871756995122879;0.999988774955894
96.682909;1.1000042750232688;0.9830627993458265;0.8937805006305006;-0.4321551635226785;-0.39286831995106364;1.0910577590286343;9.999993719798585;0.9165595883528503;0.36662778437877314;1.02977048909637;0.9999668196688818;0.987177022699225;0.9999889771835984
96.692909;1.100002051867834;0.9830644545358038;0.8937811062541218;-0.43215516345908467;-0.3928683200718927;1.0910562548588785;9.999992882209503;0.9165594819498833;0.36662782063247396;1.0297695461761505;0.9999661633247147;0.9871783620740575;0.9999891213239731
96.702909;1.0999998781663696;0.9830660888391198;0.8937816502113605;-0.4321551633988137;-0.3928683201691384;1.0910547256178162;9.999992027989476;0.916559361950491;0.366627867706308;1.0297686534116441;0.9999655164373936;0.9871797102970059;0.9999892049598444
96.712909;1.0999977598030568;0.9830677030708748;0.8937821290132781;-0.4321551633439512;-0.39286832024394214;1.0910531701016528;9.999991095141317;0.9165592238507622;0.36662792530615806;1.0297678136943496;0.9999648792425303;0.9871810599161168;0.9999892248567392
96.722909;1.0999957015412034;0.9830692989419518;0.8937825386072956;-0.43215516329578985;-0.39286832029817853;1.0910515863702033;9.99999001317285;0.9165590636398925;0.36662799289286624;1.0297670285096772;0.9999642495984932;0.9871824038924187;0.9999891769702559
96.732909;1.0999937079475846;0.9830708778713566;0.8937828737258436;-0.4321551632546678;-0.3928683203340075;1.0910499727401164;9.99998870496636;0.916558877422945;0.3666280695740884;1.02976629783704;0.9999636241162413;0.9871837357894898;0.9999890570012115
96.742909;1.0999917841508966;0.9830724404383774;0.8937831287338718;-0.43215516322002034;-0.39286832035358393;1.091048328841272;9.999987095669471;0.916558661340997;0.36662815421358796;1.029765620742777;0.9999629982150375;0.9871850494302544;0.9999888614375374
96.752909;1.0999899356077967;0.983073987519358;0.8937832988621621;-0.4321551631905577;-0.39286832035910646;1.0910466558045893;9.999985125190484;0.9165584114260598;0.3666282456492658;1.0297649959871074;0.9999623655615865;0.9871863385216496;0.999988588487255
96.762909;1.099988168161845;0.9830755210067529;0.8937833806239838;-0.4321551631646835;-0.39286832035298913;1.0910449555397022;9.99998275515082;0.9165581235256497;0.3666283427549763;1.0297644220289655;0.99996171792564;0.9871875969794388;0.9999882382677128
96.772909;1.09998648820979;0.9830770433362856;0.8937833714591347;-0.4321551631408495;-0.3928683203377355;1.091043230111991;9.999979965436879;0.9165577938230608;0.36662844447908605;1.029763896788906;0.9999610458712361;0.9871888195328674;0.9999878122516532
96.782909;1.0999849024404655;0.9830785570278536;0.8937832693734974;-0.4321551631176603;-0.3928683203155964;1.0910414822065448;9.999976748150402;0.9165574194449405;0.36662854986962035;1.0297634179345603;0.9999603398841518;0.9871900017604232;0.99998731259901
96.792909;1.0999834178050025;0.9830800645950861;0.8937830729593951;-0.43215516309398394;-0.39286832028837854;1.091039716212597;9.999973107732439;0.9165569987938704;0.3666286577423923;1.0297629837430282;0.9999595912758199;0.9871911395032419;0.9999867418196724
96.802909;1.0999820414373802;0.9830815686689238;0.8937827815486363;-0.4321551630690667;-0.3928683202574539;1.091037938144813;9.999969062713678;0.916556531702841;0.3666287662753309;1.0297625936520123;0.9999587928680922;0.9871922284908604;0.9999861030178693
96.812909;1.0999807800695058;0.9830830720910682;0.8937823952408868;-0.43215516304240004;-0.3928683202238596;1.09103615395394;9.99996463966892;0.9165560192197773;0.36662887302910785;1.0297622480955404;0.9999579392035222;0.9871932643914408;0.9999854003148452
96.822909;1.0999796397070254;0.9830845775176184;0.8937819146771044;-0.43215516301341633;-0.39286832018835793;1.0910343683441537;9.999959861236269;0.9165554632045508;0.3666289751734473;1.029761947966685;0.9999570259902311;0.9871942428892846;0.9999846386759043
96.832909;1.099978625984486;0.9830860869997816;0.8937813408872143;-0.4321551629813331;-0.39286832015143686;1.0910325851488691;9.999954740243377;0.916554866309828;0.36662906975194987;1.0297616937940366;0.9999560497428687;0.9871951599237239;0.9999838234576152
96.842909;1.0999777442198209;0.9830876022841406;0.8937806754764385;-0.43215516294523837;-0.3928683201133125;1.0910308080273694;9.999949285120055;0.9165542323530531;0.366629154089153;1.0297614850329848;0.9999550081316063;0.9871960118645495;0.9999829604043375
96.852909;1.0999769984343861;0.9830891252679731;0.8937799205645334;-0.4321551629042639;-0.3928683200738911;1.0910290405342538;9.999943505742785;0.9165535661082204;0.3666292261068844;1.0297613201373281;0.9999539004443896;0.9871967952654115;0.9999820558291749
96.862909;1.0999763905388382;0.9830906578447483;0.8937790783025558;-0.4321551628577004;-0.3928683200328472;1.0910272857868557;9.999937406783483;0.9165528721591135;0.36662928438293274;1.0297611973403216;0.9999527278733793;0.9871975065110928;0.9999811161368733
96.872909;1.0999759207049538;0.9830922015126178;0.8937781504209343;-0.43215516280505006;-0.3928683199898871;1.0910255465384757;9.99993097841795;0.9165521538648658;0.36662932821410643;1.0297611154691462;0.9999514932993092;0.9871981415913066;0.9999801470122436
96.882909;1.0999755880571926;0.983093756879519;0.8937771381077678;-0.43215516274615684;-0.39286831994490207;1.0910238256428346;9.999924201616949;0.9165514130178987;0.3666293577684982;1.0297610740420704;0.9999502005716203;0.9871986960443717;0.9999791535688514
96.892909;1.0999753909639105;0.9830953230119532;0.8937760423233466;-0.43215516268142873;-0.39286831989804033;1.091022126256557;9.99991705795958;0.9165506502836843;0.36662937394907946;1.0297610727056743;0.9999488540090811;0.9871991650833615;0.9999781410282428
96.902909;1.099975326877036;0.9830968976591697;0.8937748642725306;-0.4321551626119299;-0.39286831984981724;1.0910204519000866;9.99990952929649;0.9165498659574511;0.3666293777788535;1.0297611109492768;0.9999474582041001;0.9871995440559663;0.9999771146347709
96.912909;1.0999753918636563;0.9830984784814663;0.8937736059736165;-0.43215516253925734;-0.39286831980102044;1.0910188062763384;9.999901596306435;0.9165490599638784;0.36662936980627236;1.029761188622213;0.9999460178340607;0.9871998292868507;0.9999760792824768
96.922909;1.099975580570643;0.9831000637264793;0.8937722709093404;-0.43215516246534086;-0.3928683197524624;1.0910171922757588;9.999893242291515;0.9165482316722812;0.3666293500791266;1.0297613065500355;0.9999445375923135;0.9872000187575345;0.9999750393837604
96.932909;1.099975886634261;0.9831016516331881;0.893770864157238;-0.43215516239222657;-0.39286831970487096;1.0910156112165823;9.99988445289629;0.9165473803265544;0.36662931841852126;1.0297614660092553;0.9999430224623589;0.9872001122105162;0.9999739986420852
96.942909;1.099976302837787;0.9831032395414201;0.8937693918963648;-0.4321551623218095;-0.39286831965880814;1.0910140634773442;9.999875210990126;0.9165465052174525;0.3666292745463825;1.029761667338287;0.9999414781712537;0.9872001106261059;0.9999729603794416
96.952909;1.099976821350814;0.9831048238655772;0.8937678609469742;-0.4321551622556048;-0.39286831961455837;1.091012549298871;9.999865494589274;0.9165456051867964;0.36662921820205924;1.0297619094252637;0.9999399110803016;0.9872000156337787;0.9999719287503903
96.962909;1.0999774344650333;0.9831064009755685;0.8937662785576952;-0.4321551621947555;-0.39286831957223295;1.0910110687982424;9.999855279024104;0.9165446784026846;0.3666291492217367;1.0297621905266225;0.999938327645009;0.9871998295890814;0.9999709093181154
96.972909;1.099978134925443;0.9831079682278763;0.8937646522708599;-0.43215516214028726;-0.3928683195319478;1.0910096221421337;9.999844540834012;0.9165437229338127;0.3666290674134537;1.0297625091897848;0.9999367345140087;0.9871995555446523;0.9999699082384739
96.982909;1.099978915101913;0.9831095246076543;0.8937629900027603;-0.432155162093425;-0.39286831949376144;1.0910082104474084;9.999833260507845;0.9165427371807147;0.36662897250640036;1.0297628644370715;0.9999351390733059;0.9871991967235781;0.9999689313030862
96.992909;1.099979766505324;0.9831110706802717;0.8937613001817689;-0.4321551620559169;-0.39286831945758677;1.0910068366109373;9.999821426245836;0.9165417194379457;0.36662886417455604;1.029763255682133;0.999933549579039;0.9871987566873562;0.9999679833541171
97.002909;1.0999806810361585;0.9831126076865407;0.893759591473914;-0.43215516203023274;-0.39286831942338135;1.091005505339701;9.999809041058038;0.9165406673963683;0.3666287418733291;1.0297636828696202;0.9999319749434108;0.9871982400792159;0.9999670676452075
97.012909;1.099981652211114;0.9831141361684592;0.8937578722721666;-0.4321551620193378;-0.39286831939141004;1.091004222479581;9.999796123745126;0.9165395780749208;0.36662860476488557;1.029764146239474;0.9999304241923688;0.9871976527748594;0.9999661862202914
97.022909;1.099982675064579;0.9831156549378167;0.8937561505388352;-0.4321551620262193;-0.3928683193621678;1.0910029939565706;9.999782702835628;0.9165384476880941;0.36662845199245314;1.0297646459673344;0.9999289058188047;0.9871970013273351;0.999965341716505
97.032909;1.099983745758248;0.9831171611689881;0.8937544339376228;-0.43215516205361804;-0.39286831933603017;1.0910018246799302;9.999768812379335;0.9165372718039242;0.36662828297227684;1.029765182779619;0.9999274279896792;0.9871962921531535;0.9999645383857964
97.042909;1.099984861080833;0.9831186515524767;0.8937527295757545;-0.4321551621039009;-0.3928683193131283;1.0910007175069298;9.999754487779091;0.9165360461429889;0.3666280974028382;1.029765758542693;0.9999259990476962;0.9871955309829387;0.9999637811329086
97.052909;1.0999860179122756;0.9831201236864483;0.893751043556443;-0.43215516217887917;-0.3928683192935511;1.0909996723501252;9.999739764059495;0.9165347671827507;0.3666278952119722;1.0297663758270288;0.9999246267736519;0.9871947229642114;0.999963073903035
97.062909;1.0999872135867779;0.9831215769581805;0.8937493810502323;-0.43215516227968775;-0.3928683192775033;1.0909986866055277;9.999724679436191;0.9165334321050232;0.36662767663708035;1.0297670377783072;0.999923317144655;0.9871938732890809;0.9999624189461793
97.072909;1.099988446129652;0.9831230124375676;0.8937477465513641;-0.4321551624068705;-0.3928683192652921;1.090997757396188;9.999709273031446;0.916532038426804;0.36662744213889314;1.0297677485700332;0.9999220745201199;0.987192987905024;0.9999618169422744
97.082909;1.0999897128987965;0.9831244321673357;0.8937461440783051;-0.43215516256068764;-0.39286831925709875;1.0909968833590937;9.99969357657897;0.9165305839457601;0.36662719212312445;1.0297685131789225;0.9999209031516559;0.9871920736054076;0.9999612671618852
97.092909;1.0999910090996816;0.9831258385223891;0.8937445777551644;-0.4321551627413586;-0.3928683192524922;1.090996064243541;9.999677610893478;0.9165290672407598;0.36662692691564264;1.0297693366953946;0.9999198081978271;0.9871911371690896;0.9999607677811918
97.102909;1.099992327932209;0.9831272338197917;0.8937430524413713;-0.43215516294902684;-0.3928683192502112;1.0909952996717032;9.999661388309049;0.9165274879282242;0.36662664702694253;1.0297702239832405;0.999918795283218;0.9871901843108767;0.999960316622422
97.112909;1.0999936619012871;0.9831286201037689;0.8937415735146833;-0.4321551631837436;-0.3928683192485269;1.0909945885600367;9.999644918902549;0.9165258462388407;0.3666263534460308;1.0297711794589102;0.9999178691716594;0.9871892193909667;0.9999599116848908
97.122909;1.0999950038682786;0.9831299988925982;0.8937401457115312;-0.43215516344563565;-0.3928683192456377;1.0909939291910584;9.999628214619575;0.9165241426486244;0.36662604786885106;1.0297722066329846;0.9999170324856127;0.9871882458616307;0.9999595513556664
97.132909;1.0999963469664833;0.983131370999453;0.8937387718473034;-0.43215516373498236;-0.3928683192398055;1.0909933195163664;9.999611286492556;0.9165223777339121;0.36662573274960186;1.029773307324485;0.9999162851047673;0.9871872665886442;0.9999592349871466
97.142909;1.0999976842218753;0.9831327361856232;0.8937374524335006;-0.4321551640520857;-0.392868319229496;1.0909927571156073;9.999594144513496;0.9165205517893783;0.3666254110934385;1.0297744810864844;0.9999156243898509;0.987186283974036;0.9999589634962774
97.152909;1.0999990089306222;0.9831340923100786;0.8937361866131623;-0.43215516439718465;-0.39286831921361137;1.0909922389975735;9.99957680413189;0.916518664695768;0.36662508621640877;1.0297757257270248;0.999915046044861;0.9871853008147603;0.999958739078559
97.162909;1.100000315083361;0.9831354347276596;0.8937349735659296;-0.4321551647704289;-0.3928683191917429;1.0909917620106173;9.999559286415003;0.9165167163863983;0.36662476156218476;1.0297770382723619;0.9999145455010802;0.9871843212039967;0.9999585645503174
97.172909;1.1000015972441235;0.9831367566715007;0.893733812889989;-0.4321551651716279;-0.3928683191642768;1.0909913235114215;9.999541610072994;0.9165147073832943;0.3666244402796696;1.0297784149917046;0.9999141191706905;0.9871833499083754;0.9999584430394021
97.182909;1.1000028504216621;0.9831380504631367;0.8937327037599827;-0.4321551655999774;-0.39286831913206544;1.090990921642596;9.99952378898915;0.9165126392276008;0.36662412474765316;1.0297798508472964;0.9999137649253579;0.9871823911004974;0.9999583776437561
97.192909;1.1000040706137653;0.9831393086858222;0.8937316442288068;-0.4321551660541794;-0.39286831909587216;1.0909905550521615;9.999505838803193;0.9165105144365269;0.3666238164935624;1.0297813398511892;0.9999134823750078;0.9871814479823295;0.9999583712243079
97.202909;1.1000052563625304;0.9831405245334095;0.8937306314249964;-0.43215516653272995;-0.39286831905613423;1.0909902224460442;9.99948778191859;0.9165083357795931;0.3666235163223623;1.0297828764289436;0.9999132730990683;0.9871805228109934;0.9999584266974566
97.212909;1.1000064098413442;0.9831416919359234;0.8937296622177878;-0.4321551670340257;-0.3928683190130573;1.0909899222165778;9.99946964570688;0.9165061060230373;0.36662322439607103;1.029784456216606;0.9999131403466616;0.9871796170067121;0.9999585474520348
97.222909;1.1000075353306102;0.9831428063699061;0.893728733931591;-0.4321551675564971;-0.3928683189666555;1.0909896518278046;9.999451462317918;0.9165038283934166;0.36662294038581417;1.029786075459495;0.999913088216586;0.9871787319885268;0.9999587380482556
97.232909;1.1000086362844488;0.9831438654881844;0.8937278448166144;-0.4321551680988517;-0.39286831891666424;1.090989407954704;9.999433271130314;0.9165015067040316;0.36662266381174796;1.02978773030762;0.9999131203678772;0.9871778700901123;0.9999590046521922
97.242909;1.1000097141536482;0.983144868417876;0.8937269940469471;-0.4321551686599619;-0.39286831886262835;1.090989187782168;9.999415117007691;0.9164991453292158;0.36662239434002736;1.0297894172286726;0.999913239097455;0.9871770346645848;0.9999593539402081
97.252909;1.1000107694321597;0.9831458147078344;0.8937261811742622;-0.4321551692384297;-0.39286831880419204;1.090988989692979;9.999397048123619;0.9164967493804681;0.3666221317572849;1.0297911337062247;0.9999134454929307;0.9871762297208109;0.9999597915816766
97.262909;1.100011803139078;0.9831467043256668;0.8937254057578028;-0.4321551698324951;-0.3928683187411574;1.0909888126990788;9.999379113690203;0.9164943245107229;0.36662187581697914;1.029792878042597;0.9999137398253595;0.9871754592991512;0.9999603223208648
97.272909;1.100012817462849;0.9831475378500968;0.8937246677502395;-0.4321551704403848;-0.3928683186732909;1.0909886560333577;9.99936135847656;0.9164918768080067;0.3666216261787233;1.0297946485570333;0.9999141216231072;0.9871747267244131;0.9999609509684472
97.282909;1.1000138155814028;0.9831483156548753;0.8937239675251452;-0.43215517106064855;-0.39286831860041505;1.0909885198065996;9.999343823017009;0.916489413641357;0.36662138237856845;1.0297964433466251;0.9999145896649486;0.9871740344313179;0.9999616819316545
97.292909;1.1000148012936837;0.9831490371894653;0.8937233052192686;-0.43215517169227974;-0.3928683185227554;1.0909884052646681;9.999326550950906;0.9164869444614533;0.3666211438026319;1.029798260846032;0.9999151419820479;0.9871733842474189;0.9999625176729434
97.302909;1.100015778675553;0.9831497014154466;0.8937226804692691;-0.43215517233464945;-0.3928683184409772;1.090988313535217;9.999309588613837;0.9164844800431516;0.366620909683505;1.0298001001845576;0.9999157760679008;0.9871727772563571;0.9999634589551916
97.312909;1.100016751905712;0.9831503072249875;0.893722092767436;-0.4321551729872627;-0.39286831835599423;1.0909882445868353;9.999292973902618;0.9164820306337892;0.36662067932824643;1.0298019608439455;0.9999164893059583;0.9871722135273497;0.9999645065123387
97.322909;1.1000177254055536;0.9831508529955877;0.8937215421100615;-0.4321551736495252;-0.3928683182689148;1.0909881973895341;9.999276731869573;0.916479604783126;0.36662045254974934;1.0298038421260087;0.9999172791785654;0.9871716923213798;0.9999656615633719
97.332909;1.1000187036450995;0.9831513363908844;0.8937210292141408;-0.4321551743208176;-0.3928683181809673;1.0909881697612454;9.999260882398547;0.9164772095867085;0.36662022975620784;1.0298057430917382;0.9999181431298003;0.9871712123334939;0.9999669253446566
97.342909;1.1000196902225057;0.9831517550025312;0.8937205548763677;-0.4321551750006867;-0.39286831809329903;1.0909881576560052;9.999245447763935;0.9164748514588452;0.3666200117303668;1.0298076626980583;0.9999190782978556;0.98717077173756;0.9999682987142823
97.352909;1.1000206871311384;0.9831521068145559;0.893720119545957;-0.43215517568877554;-0.3928683180069158;1.0909881557947838;9.999230457071485;0.916472536366537;0.3666197994920818;1.0298095996436623;0.9999200814764168;0.9871703682545726;0.9999697817899896
97.362909;1.100021694725987;0.9831523901167647;0.8937197233936451;-0.4321551763846611;-0.39286831792293686;1.090988159905555;9.999215945478445;0.9164702695181137;0.36661959407376393;1.0298115525310214;0.999921149295401;0.9871699993999585;0.9999713736821504
97.372909;1.1000227118885761;0.9831526033655268;0.8937193660842117;-0.43215517708784473;-0.39286831784292886;1.0909881682089557;9.99920194431958;0.9164680550286296;0.3666193961226898;1.0298135201011152;0.9999222780702426;0.9871696632752252;0.9999730721164721
97.382909;1.1000237368058863;0.9831527451734013;0.8937190469715953;-0.4321551777977056;-0.3928683177689136;1.0909881805383075;9.999188472206615;0.91646589563001;0.36661920561425543;1.0298155006549587;0.9999234636334822;0.9871693598509895;0.9999748731118319
97.392909;1.1000247685024507;0.983152814635971;0.8937187660112303;-0.4321551785133428;-0.3928683177030957;1.090988196650888;9.999175532747904;0.9164637927202632;0.3666190218079429;1.0298174913272182;0.999924701800293;0.9871690915905106;0.9999767714904855
97.402909;1.1000258073771851;0.9831528120622262;0.8937185240905676;-0.432155179233554;-0.39286831764766156;1.0909882160604991;9.999163113462863;0.916461746797663;0.36661884331890937;1.029819487956809;0.9999259890114408;0.9871688624874617;0.9999787617497972
97.412909;1.1000268538190332;0.9831527394268589;0.8937183228057597;-0.4321551799570276;-0.3928683176046884;1.0909882390273098;9.999151187887101;0.9164597575917504;0.3666186681588687;1.0298214855941996;0.9999273227243414;0.987168676287342;0.9999808385127967
97.422909;1.1000279065028438;0.9831525995466708;0.8937181643412132;-0.43215518068252196;-0.3928683175761576;1.0909882670358924;9.999139723761312;0.9164578243484052;0.3666184937939606;1.0298234796000003;0.9999287015302571;0.9871685351870063;0.9999829969651467
97.432909;1.1000289622977433;0.9831523944432242;0.8937180510517916;-0.43215518140883663;-0.3928683175640903;1.090988302503001;9.999128691079644;0.9164559464182794;0.3666183173706174;1.029825466776761;0.9999301246585782;0.9871684393473016;0.999985233136731
97.442909;1.1000300174473263;0.983152124647822;0.8937179848489895;-0.4321551821346612;-0.3928683175705149;1.0909883483742182;9.999118067499653;0.9164541229459403;0.36661813599978477;1.0298274458811991;0.9999315910965055;0.9871683869616367;0.9999875433273543
97.452909;1.1000310684142387;0.9831517896786878;0.8937179671381161;-0.4321551828584153;-0.3928683175972121;1.0909884078153378;9.999107844096535;0.9164523520905061;0.366617946819626;1.0298294172910658;0.9999330993865778;0.9871683749886012;0.9999899234526808
97.462909;1.1000321120730454;0.983151388333993;0.8937179991582553;-0.4321551835781178;-0.39286831764554364;1.0909884837636115;9.999098025539249;0.916450631096622;0.36661774702388183;1.029831382352229;0.9999346481030915;0.9871684006520424;0.9999923691384183
97.472909;1.100033145746488;0.9831509184261426;0.8937180821651788;-0.43215518429143884;-0.39286831771637665;1.0909885788128135;9.999088619261864;0.9164489572356421;0.36661753411182657;1.0298333434724782;0.9999362356498305;0.9871684624481055;0.9999948753860232
97.482909;1.1000341672300462;0.9831503770410998;0.8937182175127537;-0.4321551849960964;-0.3928683178099678;1.0909886958232273;9.999079627976483;0.9164473288059687;0.3666173059633024;1.0298353046169464;0.9999378597240414;0.9871685596886309;0.9999974350920697
97.492909;1.1000351744720505;0.9831497614940815;0.8937184064756797;-0.43215518569047034;-0.3928683179259063;1.0909888380988007;9.999071058193902;0.9164457451112656;0.36661706056601817;1.0298372705931913;0.9999395178806341;0.987168691667528;1.0000000384031218
97.502909;1.1000361647389676;0.9831490696469588;0.8937186496986799;-0.43215518637392175;-0.39286831806326955;1.0909890087946197;9.999062931495665;0.9164442054072359;0.36661679591036783;1.0298392451806722;0.9999412082677538;0.9871688573503425;1.0000026739780419
97.512909;1.1000371343086814;0.9831482994650169;0.8937189468496337;-0.43215518704646244;-0.3928683182208812;1.0909892106569474;9.999055284977786;0.9164427081034097;0.36661651028185827;1.0298412299709838;0.999942929501233;0.9871690554350867;1.000005329998882
97.522909;1.100038079173423;0.9831474492605452;0.8937192966206399;-0.4321551877081506;-0.3928683183973801;1.0909894459568226;9.999048163562813;0.9164412504500938;0.36661620258264027;1.0298432247624967;0.9999446804891474;0.9871692844198057;1.0000079940214317
97.532909;1.1000389956383057;0.9831465185573105;0.8937196969481672;-0.43215518835888095;-0.39286831859112137;1.0909897162753517;9.999041610332004;0.916439828034603;0.36661587231487414;1.0298452284622717;0.9999464605587554;0.9871695423899945;1.000010653328515
97.542909;1.1000398805045755;0.9831455080290398;0.8937201454317648;-0.4321551889985587;-0.39286831880024664;1.090990022760884;9.999035662933691;0.9164384348262243;0.36661551935733194;1.0298472393597684;0.9999482695286774;0.9871698270842147;1.0000132961394383
97.552909;1.100040731242426;0.9831444186468817;0.8937206394259871;-0.4321551896270643;-0.39286831902301667;1.090990366801053;9.999030357509774;0.9164370645512627;0.3666151438588414;1.0298492547364282;0.9999501079027132;0.98717013634576;1.000015912745104
97.562909;1.1000415455005992;0.983143251095375;0.8937211756079046;-0.4321551902440206;-0.3928683192581375;1.0909907503041267;9.99902572975796;0.9164357120395368;0.36661474620213774;1.0298512707880476;0.9999519774807758;0.9871704679524819;1.0000184959713367
97.572909;1.1000423198103395;0.9831420053911775;0.8937217497880097;-0.4321551908488441;-0.3928683195048795;1.0909911752780155;9.999021810217606;0.9164343733212555;0.3666143269588506;1.029853283525241;0.9999538816559789;0.9871708189659519;1.0000210406162535
97.582909;1.100043049480426;0.983140680898492;0.893722357231738;-0.43215519144090947;-0.3928683197629638;1.090991643332142;9.99901861937568;0.9164330453616537;0.36661388688464147;1.0298552894901427;0.9999558246576514;0.9871711856355346;1.0000235423308388
97.592909;1.1000437301677066;0.9831392773214986;0.8937229928636152;-0.4321551920194552;-0.3928683200322604;1.0909921553938404;9.999016163457137;0.9164317261984287;0.36661342686638126;1.0298572852830064;0.9999578102768181;0.9871715636472302;1.0000259968712986
97.602909;1.100044358726856;0.9831377961172418;0.8937236514924768;-0.43215519258349805;-0.39286832031253394;1.0909927115029094;9.999014435815312;0.9164304148791687;0.36661294801247124;1.0298592671119782;0.9999598409510309;0.9871719478893678;1.0000283999532176
97.612909;1.100044932796014;0.9831362409897431;0.8937243286570414;-0.43215519313203;-0.3928683206033711;1.0909933110762218;9.999013426514049;0.9164291111763961;0.36661245193831016;1.029861231468933;0.9999619176860087;0.9871723322046769;1.0000307474771775
97.622909;1.1000454502211974;0.9831346167872287;0.8937250214464285;-0.43215519366422833;-0.39286832090415674;1.0909939531643447;9.999013126465382;0.9164278157138831;0.36661194054696844;1.0298631759459909;0.9999640401949885;0.9871727101237753;1.0000330359282847
97.632909;1.1000459084580119;0.983132927863947;0.8937257285633173;-0.4321551941794304;-0.3928683212141284;1.0909946360982536;9.999013522080572;0.9164265300009178;0.3666114153981681;1.0298650989178229;0.9999662062710264;0.987173075819282;1.0000352625769655
97.642909;1.1000463046603364;0.9831311775210682;0.8937264500927884;-0.4321551946770504;-0.3928683215325704;1.0909953571199282;9.999014593583578;0.9164252559793852;0.3666108778158989;1.0298669985137874;0.9999684111606438;0.9871734241050962;1.0000374252607764
97.652909;1.1000466367238086;0.9831293683792738;0.8937271868919422;-0.43215519515665884;-0.3928683218589483;1.090996112231756;9.999016320683408;0.9164239960242384;0.36661032970001334;1.0298688717207618;0.9999706481863919;0.9871737501766724;1.0000395221205913
97.662909;1.1000469038542724;0.9831275026231089;0.8937279392633329;-0.432155195618012;-0.3928683221928448;1.0909968962292607;9.999018688714257;0.9164227532948009;0.3666097738766532;1.0298707137647254;0.999972910162593;0.9871740497484341;1.0000415516491805
97.672909;1.1000471062297612;0.9831255824078347;0.893728706052481;-0.432155196060805;-0.39286832253384124;1.0909977030745457;9.999021690832363;0.9164215311188516;0.36660921365701477;1.0298725181622288;0.9999751904004945;0.9871743191651817;1.0000435127819653
97.682909;1.100047244619406;0.983123610629078;0.893729484960259;-0.432155196484479;-0.39286832288141454;1.0909985263221058;9.999025326450882;0.9164203318589633;0.36660865218293287;1.0298742773774576;0.9999774829873552;0.9871745554430998;1.0000454047770273
97.692909;1.1000473205841756;0.9831215909710946;0.8937302733444896;-0.43215519688841825;-0.39286832323473186;1.090999359234076;9.999029598589383;0.9164191569432838;0.36660809198087746;1.0298759834634046;0.9999797826645073;0.9871747562363543;1.000047227374358
97.702909;1.1000473370830763;0.9831195273378546;0.8937310687854485;-0.43215519727231794;-0.39286832359254437;1.0910001949601793;9.999034510952695;0.9164180078848336;0.36660753482309966;1.0298776288786997;0.9999820846264084;0.9871749198271335;1.0000489812772961
97.712909;1.1000472985464527;0.9831174234826264;0.8937318692441892;-0.43215519763638854;-0.3928683239534233;1.0910010268538701;9.999040062261866;0.9164168868452611;0.3666069819416832;1.0298792074249234;0.9999843846414278;0.9871750454284961;1.000050668333377
97.722909;1.1000472101524599;0.9831152826659562;0.8937326729091903;-0.43215519798133667;-0.39286832431611673;1.0910018486442732;9.999046240635145;0.9164157965553079;0.36660643443015256;1.0298807143935536;0.99998667942825;0.9871751332329354;1.000052291613374
97.732909;1.1000470771434603;0.9831131076605842;0.8937334780478776;-0.43215519830813703;-0.39286832467965427;1.0910026548040457;9.999053027187037;0.9164147400900047;0.36660589348328904;1.0298821459576442;0.9999889668301688;0.987175183993763;1.0000538554662508
97.742909;1.1000469047648946;0.983110901091898;0.8937342829748435;-0.4321551986176821;-0.39286832504310093;1.091003440271132;9.999060405778097;0.916413720520954;0.36660536032280794;1.0298834984176037;0.9999912456987271;0.9871751986455908;1.0000553649648019
97.752909;1.1000466981359334;0.9831086650330031;0.8937350856118841;-0.4321551989106224;-0.3928683254052939;1.0910041993962076;9.999068364205641;0.9164127405513169;0.36660483591335535;1.0298847675407896;0.9999935155509169;0.9871751780552076;1.0000568251253161
97.762909;1.1000464616040933;0.9831064003613633;0.8937358826758747;-0.4321551991874748;-0.39286832576490316;1.0910049258709602;9.999076888466423;0.916411802464336;0.36660432075465993;1.0298859486715828;0.999995776399412;0.9871751230020287;1.0000582406794436
97.772909;1.100046198539491;0.9831041069170673;0.8937366696013133;-0.43215519944863084;-0.3928683261206545;1.0910056132991446;9.999085961862162;0.9164109083623232;0.3666038149530745;1.0298870374737996;0.9999980289693959;0.9871750340821488;1.0000596159019404
97.782909;1.1000459116135726;0.9831017840603302;0.8937374412475106;-0.4321551996942166;-0.39286832647140774;1.09100625548937;9.999095566154931;0.9164100602837951;0.36660331835878446;1.0298880301615445;1.0000002743582435;0.9871749111341792;1.000060953842197
97.792909;1.1000456025665328;0.983099431295308;0.8937381923450276;-0.43215519992412793;-0.3928683268161718;1.0910068469788705;9.999105680751503;0.9164092600887263;0.36660283052057513;1.02988892331705;1.0000025130230488;0.9871747531270663;1.0000622558604617
97.802909;1.100045271709503;0.9830970485238033;0.893738917653437;-0.43215520013823583;-0.3928683271541546;1.0910073834837752;9.99911628555892;0.916408509149024;0.3666023506249786;1.02988971418244;1.000004744446252;0.9871745593151688;1.0000635223480074
97.812909;1.1000449180753518;0.9830946357012018;0.8937396122943251;-0.43215520033660715;-0.39286832748457245;1.0910078618629504;9.999127365818532;0.9164078079873322;0.36660187765177105;1.0298904013292256;1.0000069674845307;0.9871743305660582;1.000064753837628
97.822909;1.1000445402921157;0.983092192874927;0.8937402720756236;-0.4321552005197231;-0.3928683278063091;1.0910082802508279;9.999138910369709;0.916407156542499;0.3666014106503481;1.0298909845105342;1.000009180512552;0.9871740694578949;1.0000659515606585
97.832909;1.100044137504093;0.9830897208922224;0.8937408937409063;-0.43215520068865393;-0.39286832811809275;1.091008638457583;9.999150907149357;0.9164065548238748;0.3666009488741475;1.0298914632935245;1.0000113814474179;0.9871737793784439;1.0000671176504483
97.842909;1.1000437095114233;0.9830872216796596;0.8937414751379152;-0.432155200845028;-0.39286832841909836;1.091008938079612;9.999163342496411;0.9164060029292529;0.3666004917151419;1.029891835942661;1.0000135676977402;0.9871734635895896;1.0000682551747853
97.852909;1.1000432557836546;0.9830846974808345;0.8937420149677914;-0.4321552009907448;-0.3928683287090878;1.091009181827351;9.999176198498994;0.9164055010275801;0.3666000386926643;1.0298921001103218;1.000015736025269;0.9871731247568605;1.0000693674649448
97.862909;1.1000427742287004;0.9830821502763356;0.8937425124458952;-0.43215520112768285;-0.39286832898808105;1.091009371714972;9.999189447368586;0.916405050151011;0.3665995894752329;1.0298922547982474;1.00001788266204;0.9871727649600706;1.000070457026108
97.872909;1.100042261182951;0.9830795824738696;0.8937429675561751;-0.43215520125747386;-0.3928683292561963;1.091009507665031;9.999203050396371;0.9164046527370733;0.3665991436190912;1.0298923010752576;1.0000200036467197;0.9871723856144803;1.0000715253358023
97.882909;1.100041712786672;0.9830769973414005;0.893743381534483;-0.432155201381232;-0.39286832951363476;1.0910095883929458;9.999216961425365;0.9164043122523099;0.3665987003400509;1.0298922412099214;1.0000220948208747;0.9871719874858277;1.0000725738039198
97.892909;1.1000411261886365;0.9830743981436854;0.8937437567963711;-0.43215520149948494;-0.39286832976057806;1.091009613001352;9.999231132397053;0.9164040326322203;0.36659825870592483;1.0298920785328711;1.0000241511654053;0.9871715716364703;1.0000736046471117
97.902909;1.100040499635528;0.9830717874416339;0.8937440963464631;-0.43215520161237;-0.39286832999710836;1.091009580780735;9.99924552283562;0.9164038178804572;0.36659781783449447;1.0298918179088723;1.0000261663646024;0.9871711403362009;1.0000746207096078
97.912909;1.1000398323865739;0.9830691671821876;0.8937444032165998;-0.43215520171971095;-0.39286833022318834;1.0910094896113243;9.999260106157575;0.9164036720379055;0.3665973768051567;1.029891465514245;1.000028133117788;0.9871706964393351;1.0000756246663873
97.922909;1.100039124700703;0.983066539149821;0.8937446802325001;-0.4321552018209469;-0.3928683304386564;1.091009335346566;9.99927486464124;0.9164035993658759;0.36659693448809555;1.0298910283298814;1.0000300435059062;0.9871702417760553;1.0000766185691772
97.932909;1.1000383773288913;0.9830639055201916;0.8937449299991619;-0.43215520191513157;-0.392868330643322;1.0910091131376685;9.999289783006702;0.9164036037750858;0.3665964893972901;1.0298905135551049;1.0000318894510778;0.987169776224978;1.0000776039814525
97.942909;1.1000375910656162;0.9830612688401379;0.8937451550114475;-0.43215520200107843;-0.39286833083720063;1.091008819032514;9.999304851662039;0.9164036880069308;0.366596039657899;1.0298899282269292;1.000033663388235;0.9871692981360115;1.0000785818235487
97.952909;1.1000367664068023;0.9830586317987716;0.893745358176937;-0.4321552020777214;-0.3928683310207397;1.0910084506266606;9.999320072871228;0.916403854024133;0.3665955832190757;1.0298892794391366;1.0000353586015598;0.9871688055630222;1.0000795514190484
97.962909;1.1000359028863973;0.9830559976993851;0.8937455438003609;-0.4321552021444456;-0.39286833119479164;1.091008007386994;9.999335457569977;0.916404103910414;0.3665951181928406;1.0298885740764856;1.0000369693200735;0.9871682977392148;1.0000805099846508
97.972909;1.1000349991336904;0.983053370681386;0.8937457180201213;-0.4321552022010192;-0.39286833136031046;1.0910074907702214;9.999351015637393;0.9164044397231028;0.3665946430829714;1.0298878175034487;1.0000384908244688;0.9871677759299232;1.0000814535058242
97.982909;1.1000340540107176;0.9830507550407063;0.8937458877648797;-0.4321552022472786;-0.39286833151815503;1.0910069038118044;9.999366754651904;0.9164048628402773;0.3665941568274834;1.0298870126942823;1.0000399194388696;0.9871672427639343;1.0000823780024064
97.992909;1.1000330673649403;0.9830481546505562;0.8937460596329299;-0.43215520228285337;-0.3928683316690987;1.0910062506686173;9.999382688253979;0.9164053735418529;0.36659365863515286;1.029886160982807;1.0000412522909972;0.9871667010120041;1.0000832799816506
98.002909;1.100032040074047;0.9830455727355129;0.8937462405603819;-0.432155202307111;-0.39286833181365044;1.091005536146687;9.999398839275157;0.916405970344434;0.36659314766928547;1.0298852636281237;1.000042486833411;0.9871661531442696;1.0000841559367484
98.012909;1.1000309741268302;0.9830430120108034;0.893746438693081;-0.43215520231944915;-0.3928683319518289;1.09100476519459;9.999415234400866;0.9164066498290931;0.36659262291853795;1.0298843227142829;1.000043620697205;0.9871656010467761;1.0000850012708877
98.022909;1.100029872565373;0.9830404758989569;0.8937466624305941;-0.4321552023195153;-0.39286833208342287;1.0910039431292176;9.999431900247698;0.9164074075521675;0.36659208340673044;1.0298833409181387;1.0000446521442268;0.9871650455446204;1.0000858096987852
98.032909;1.1000287393167492;0.9830379698471363;0.8937469190001158;-0.43215520230696636;-0.39286833220851364;1.0910030760562381;9.999448861429883;0.9164082385825019;0.3665915284408312;1.0298823206735828;1.000045580351601;0.9871644866023512;1.000086573970702
98.042909;1.1000275797731744;0.9830355007318295;0.8937472138216479;-0.43215520228121956;-0.39286833232761215;1.0910021701485753;9.999466137190097;0.9164091371181314;0.3665909578490699;1.0298812636772663;1.0000464052725344;0.987163923910089;1.0000872869885225
98.052909;1.100026401466128;0.9830330752853759;0.8937475502308012;-0.4321552022415773;-0.39286833244140656;1.091001230309238;9.999483742753474;0.9164100966139572;0.36659037221919233;1.0298801711697827;1.0000471273971934;0.9871633571333445;1.0000879423889237
98.062909;1.1000252128114154;0.9830306994849648;0.8937479296352657;-0.43215520218740405;-0.3928683325506142;1.0910002599617292;9.999501695893551;0.9164111108242341;0.36658977280889526;1.029879044136388;1.000047747600613;0.9871627863560705;1.0000885347207658
98.072909;1.1000240205549365;0.9830283781169912;0.8937483522395728;-0.43215520211804515;-0.3928683326560461;1.0909992622790656;9.999520019416888;0.9164121742526558;0.3665891611874731;1.0298778832301803;1.0000482677949238;0.987162212687518;1.0000890593392735
98.082909;1.1000228285807816;0.9830261142014068;0.8937488175169671;-0.4321552020326776;-0.39286833275867994;1.0909982409215269;9.99953873917581;0.9164132818146249;0.366588539025748;1.0298766893715843;1.0000486920475635;0.9871616379288225;1.0000895126075156
98.092909;1.1000216385703725;0.9830239094283549;0.8937493238535462;-0.4321552019304112;-0.39286833285965617;1.0909971991645426;9.999557880674315;0.9164144288711378;0.3665879081668784;1.0298754644923271;1.0000490263568553;0.987161063547968;1.0000898927619217
98.102909;1.1000204512001939;0.9830217649057001;0.8937498684428457;-0.4321552018105311;-0.39286833296021767;1.0909961390869853;9.999577463245865;0.9164156113178185;0.36658727080297115;1.0298742113183579;1.000049277457205;0.9871604904148406;1.0000902004750944
98.112909;1.100019266724437;0.9830196812424457;0.893750448156864;-0.43215520167252663;-0.3928683330616651;1.0909950621326328;9.99959749577568;0.9164168253200223;0.36658662950260823;1.02987293256136;1.0000494525648784;0.9871599192805889;1.0000904381632334
98.122909;1.100018084905678;0.9830176586192736;0.8937510603155676;-0.432155201515873;-0.3928683331653078;1.090993970075236;9.999617975410864;0.9164180674837182;0.3665859870405808;1.029871630228988;1.0000495598865824;0.987159350915839;1.0000906083912564
98.132909;1.100016905264784;0.9830156970205297;0.8937517028277837;-0.43215520133989355;-0.39286833327244886;1.090992865297372;9.99963888739879;0.9164193354725632;0.3665853462457092;1.0298703055077603;1.00004960875237;0.9871587858520826;1.0000907127903047
98.142909;1.1000157271092632;0.9830137961527526;0.8937523741300198;-0.43215520114394035;-0.39286833338438837;1.0909917502311066;9.999660206760131;0.9164206282333595;0.366584710025758;1.0298689594183974;1.0000496095337268;0.9871582242295088;1.0000907523872666
98.152909;1.100014548769676;0.9830119555715924;0.8937530729656294;-0.4321552009277607;-0.39286833350222494;1.0909906263563063;9.999681899755027;0.9164219458106243;0.36658408144602916;1.029867593292389;1.0000495733872738;0.9871576660202261;1.0000907283997864
98.162909;1.1000133682704638;0.9830101753661301;0.8937537979803913;-0.43215520069169155;-0.3928683336266149;1.0909894939549634;9.999703925624164;0.9164232889330908;0.3665834636274698;1.0298662079995156;1.000049510965211;0.9871571114289159;1.0000906424701752
98.172909;1.1000121855870542;0.9830084565236672;0.893754547334944;-0.43215520043647704;-0.3928683337578026;1.0909883531520548;9.999726239245488;0.9164246582323882;0.36658285943352925;1.0298648025353168;1.000049431036298;0.9871565608112727;1.0000904970991922
98.182909;1.100011003102183;0.9830068005897139;0.8937553183591805;-0.4321552001629516;-0.392868333895811;1.09098720517512;9.9997487910082;0.9164260535088034;0.3665822711726128;1.0298633733678737;1.0000493409417008;0.987156014300932;1.0000902965091045
98.192909;1.1000098238105687;0.9830052093631702;0.8937561075008803;-0.4321551998718706;-0.3928683340406456;1.090986052927601;9.999771524002831;0.9164274735021055;0.3665817005086951;1.0298619153670365;1.000049247569391;0.9871554720278626;1.0000900467433722
98.202909;1.100008649786087;0.983003684901124;0.8937569113019892;-0.43215519956388077;-0.392868334192392;1.0909849006213512;9.999794372031845;0.916428916154332;0.36658114844059503;1.0298604239274423;1.0000491568824825;0.9871549347125776;1.0000897548849184
98.212909;1.1000074818418002;0.9830022293231943;0.8937577280643763;-0.43215519923961765;-0.39286833435113233;1.0909837526566022;9.99981726255347;0.916430378699007;0.3665806151818316;1.029858896748654;1.0000490734642706;0.9871544034878929;1.0000894281708612
98.222909;1.1000063195951186;0.9830008448120968;0.8937585585284115;-0.4321551988998109;-0.39286833451696274;1.0909826128791098;9.999840124609134;0.9164318571366642;0.36658010022312515;1.029857334175576;1.0000490009708944;0.9871538789626827;1.0000890734397656
98.232909;1.1000051611907027;0.9829995341567813;0.8937594051780059;-0.43215519854528783;-0.3928683346901586;1.0909814852032185;9.99986289497718;0.9164333463965004;0.3665796028461156;1.029855738423451;1.0000489421136043;0.9871533607632743;1.0000886971231013
98.242909;1.1000040030860145;0.9829983007812916;0.8937602712672382;-0.4321551981771254;-0.3928683348711433;1.0909803745348794;9.999885518472535;0.916434841750846;0.36657912278895266;1.029854112929229;1.0000488982839935;0.9871528479193864;1.000088305198454
98.252909;1.100002840473419;0.9829971481280566;0.8937611598670924;-0.43215519779697725;-0.3928683350602914;1.0909792864122299;9.999907944771394;0.9164363397513859;0.3665786605541359;1.0298524621362042;1.0000488698135879;0.9871523395401448;1.0000879027588219
98.262909;1.1000016680724056;0.9829960791540491;0.8937620728709111;-0.432155197407036;-0.3928683352577817;1.0909782260202863;9.99993012621422;0.9164378378816229;0.3665782171903795;1.0298507906230705;1.0000488566507713;0.9871518350727936;1.000087493920939
