time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.272909;1.1000004808193893;0.9829950958829897;0.8937630104499925;-0.43215519700944666;-0.39286833546354744;1.0909771976429221;9.999952021804633;0.916439333956341;0.36657779385421074;1.0298491019644958;1.000048858945482;0.9871513338327368;1.0000870819707266
98.282909;1.099999274007442;0.9829941992717571;0.8937639713940557;-0.43215519660580193;-0.39286833567733714;1.0909762044896079;9.999973607685458;0.9164408260076741;0.3665773914958012;1.0298473987746621;1.0000488773003715;0.9871508345299501;1.0000866697426574
98.292909;1.0999980432151497;0.9829933896399277;0.8937649541344523;-0.4321551961972039;-0.39286833589882575;1.090975249110841;9.999994884605474;0.9164423124546819;0.3665770107723166;1.0298456835784517;1.0000489123530238;0.9871503355043705;1.000086260651429
98.302909;1.0999967844570444;0.9829926667403568;0.8937659575441794;-0.4321551957846413;-0.3928683361276331;1.090974334158986;10.000015876346325;0.916443792012438;0.36657665210452456;1.0298439595848166;1.000048963950335;0.9871498353327854;1.0000858591893829
98.312909;1.0999954940386782;0.9829920288463275;0.8937669809730365;-0.4321551953692371;-0.392868336363222;1.0909734624906413;10.000036621972768;0.9164452632489317;0.36657631567484367;1.0298422310064588;1.0000490309658658;0.9871493329204111;1.0000854703437054
98.322909;1.0999941685006913;0.9829914715108098;0.8937680238875421;-0.4321551949521308;-0.392868336604867;1.0909726367702128;10.000057161079045;0.9164467244427225;0.3665760014353959;1.0298405025132913;1.0000491120292028;0.9871488270911595;1.000085099050384
98.332909;1.0999928051099903;0.9829909872800957;0.893769085831099;-0.4321551945341568;-0.39286833685174566;1.0909718594184459;10.000077517193644;0.9164481738819042;0.36657570919713456;1.029838778056391;1.0000492063347515;0.9871483165456937;1.0000847500222705
98.342909;1.099991401622783;0.9829905667557342;0.8937701668355653;-0.4321551941158082;-0.3928683371029522;1.090971132418682;10.00009769726642;0.9164496100425089;0.3665754385127393;1.0298370601482294;1.0000493138734876;0.9871478003492173;1.0000844274314769
98.352909;1.0999899554332035;0.9829901998969237;0.8937712673687157;-0.4321551936975479;-0.392868337357424;1.0909704563383344;10.000117708918053;0.9164510320089471;0.3665751884040364;1.029835350134281;1.0000494352601321;0.9871472785519271;1.000084134246113
98.362909;1.0999884637855937;0.9829898768278331;0.8937723875318094;-0.432155193279945;-0.3928683376139055;1.0909698294799584;10.000137575094943;0.9164524403336829;0.36657495734603157;1.0298336487705164;1.0000495712981745;0.9871467527003706;1.000083871781745
98.372909;1.0999869244972407;0.9829895880379693;0.8937735266218105;-0.43215519286347326;-0.3928683378709421;1.0909692481834095;10.00015733262878;0.9164538372306714;0.36657474360422865;1.0298319566113352;1.0000497222467009;0.9871462259658267;1.000083639808194
98.382909;1.099985336127346;0.9829893241875515;0.8937746833720402;-0.4321551924484707;-0.39286833812690647;1.0909687081206274;10.000177018443832;0.9164552258314128;0.36657454567242626;1.0298302742525558;1.000049887662385;0.9871457024525326;1.0000834368478881
98.392909;1.0999836983111864;0.9829890764896756;0.8937758560732585;-0.43215519203536934;-0.3928683383801583;1.0909682053300844;10.000196658597135;0.9164566093858765;0.366574362436701;1.029828602249096;1.000050067012808;0.9871451858606248;1.0000832607765688
98.402909;1.099982012280703;0.9829888373034039;0.8937770426399422;-0.43215519162472427;-0.39286833862928966;1.0909677361917272;10.000216271096079;0.9164579909484019;0.3665741929661194;1.0298269410967422;1.0000502599694598;0.9871446787749509;1.000083109445304
98.412909;1.0999802806441892;0.9829885999554235;0.893778241138512;-0.4321551912170135;-0.3928683388731364;1.0909672970727053;10.000235873514855;0.9164593733924027;0.36657403633006785;1.0298252916422228;1.0000504663315617;0.9871441830885375;1.0000829803849989
98.422909;1.0999785065643062;0.9829883586256783;0.8937794504934207;-0.43215519081249654;-0.3928683391104426;1.0909668836931565;10.000255482216405;0.9164607592476751;0.3665738916373399;1.0298236551506954;1.0000506862879723;0.9871437003627084;1.0000828704040845
98.432909;1.099976693186406;0.9829881088903825;0.8937806707713479;-0.4321551904112375;-0.39286833933962156;1.0909664902996377;10.000275102167867;0.9164621503256802;0.3665737580885375;1.0298220326898744;1.000050920783031;0.9871432313119577;1.0000827762741882
98.442909;1.0999748436320624;0.9829878481520947;0.8937819030799348;-0.43215519001329294;-0.3928683395589013;1.0909661102019164;10.000294718565298;0.9164635476292851;0.36657363511053576;1.0298204247359182;1.0000511714480609;0.9871427751002434;1.0000826955437567
98.452909;1.0999729609244484;0.9829875752129522;0.8937831494895886;-0.4321551896189217;-0.3928683397664922;1.0909657373152601;10.000314303211978;0.9164649515414982;0.3665735225050232;1.0298188315338719;1.000051440537914;0.9871423293649177;1.000082626733714
98.462909;1.0999710475438726;0.9829872889801567;0.8937844125327591;-0.43215518922873114;-0.3928683399605651;1.0909653670229464;10.000333826078482;0.916466361845972;0.3665734202371743;1.0298172536263621;1.0000517310389685;0.987141890954989;1.0000825694527917
98.472909;1.099969105493944;0.9829869874025464;0.8937856940957115;-0.4321551888437878;-0.3928683401392977;1.0909649964292185;10.000353253752301;0.9164677778833022;0.3665733281166711;1.029815691927304;1.0000520460584685;0.987141456971386;1.000082524435735
98.482909;1.099967137093984;0.982986667805998;0.8937869950676534;-0.43215518846569434;-0.39286834030102225;1.0909646244973097;10.00037254232192;0.9164691991677903;0.36657324578589706;1.0298141473167064;1.0000523875983964;0.9871410257961098;1.000082493167063
98.492909;1.0999651453910548;0.9829863281515929;0.8937883162130589;-0.43215518809658937;-0.39286834044428576;1.0909642519469496;10.00039163969493;0.91647062598261;0.36657317288829927;1.029812620103001;1.0000527559160535;0.987140597415941;1.0000824770550836
98.502909;1.099963133529235;0.982985967400538;0.8937896585538543;-0.43215518773892625;-0.39286834056798525;1.0909638806747002;10.000410491936611;0.9164720597065787;0.3665731092590741;1.0298111097073241;1.0000531496120804;0.9871401726774012;1.0000824767815013
98.512909;1.0999611040177648;0.9829855845011513;0.8937910221682235;-0.43215518739509284;-0.3928683406717375;1.090963512959722;10.000429045442525;0.9164735028694498;0.366573054946045;1.029809614644693;1.0000535657614051;0.9871397522178879;1.0000824924974023
98.522909;1.0999590589516268;0.9829851778955393;0.8937924048046534;-0.4321551870671154;-0.3928683407561045;1.090963151144193;10.000447250748964;0.9164749587904111;0.36657300989517133;1.0298081326609643;1.0000540003943228;0.9871393360599287;1.0000825243685216
98.532909;1.099957000055518;0.9829847463142929;0.8937938021905785;-0.4321551867565986;-0.3928683408224219;1.0909627979092444;10.00046507188533;0.9164764307963711;0.3665729737300978;1.0298066610472922;1.000054449531027;0.9871389240549168;1.0000825728203366
98.542909;1.0999549274597158;0.9829842893680827;0.8937952097203113;-0.4321551864649693;-0.3928683408724786;1.0909624569475647;10.000482492753497;0.9164779214189903;0.3665729461018434;1.0298051975914875;1.0000549095133224;0.9871385164753579;1.0000826384404429
98.552909;1.0999528390766695;0.9829838072305246;0.8937966237508869;-0.43215518619373733;-0.3928683409082669;1.0909621336623176;10.000499512638624;0.9164794320319086;0.36657292725895574;1.0298037419746242;1.000055376342415;0.9871381142771773;1.0000827217446364
98.562909;1.0999507319583504;0.9829832998196008;0.8937980416910837;-0.43215518594436;-0.3928683409318152;1.0909618352945931;10.00051613645312;0.916480962710938;0.3665729181389809;1.0298022959572057;1.0000558452701664;0.9871377192509813;1.0000828231155232
98.572909;1.0999486039719248;0.9829827662506303;0.8937994612791539;-0.4321551857178358;-0.3928683409450232;1.0909615701569328;10.000532372257858;0.9164825120674039;0.36657292004462555;1.0298008619119638;1.0000563110588938;0.9871373342625109;1.0000829427497995
98.582909;1.0999464546418458;0.9829822054938361;0.8938008798245014;-0.4321551855143833;-0.39286834094956824;1.0909613460126544;10.000548234955122;0.9164840773661239;0.3665729345490638;1.0297994416689864;1.0000567684905513;0.9871369634057005;1.0000830801888743
98.592909;1.0999442853078407;0.9829816176418923;0.8938022940690031;-0.4321551853334168;-0.3928683409470481;1.0909611687390324;10.000563742359391;0.9164856549027827;0.3665729635953871;1.029798036487986;1.00005721266921;0.9871366113983931;1.0000832335507375
98.602909;1.0999420981272097;0.982981004239236;0.8938037007515002;-0.4321551851738379;-0.3928683409392026;1.090961042642987;10.000578903509949;0.9164872402327962;0.36657300934533554;1.029796647201148;1.000057639175797;0.9871362821679663;1.000083398948198
98.612909;1.0999398945300054;0.9829803677398442;0.8938050972535759;-0.43215518503427275;-0.39286834092798817;1.0909609716296431;10.000593711234963;0.9164888283555718;0.366573073957741;1.02979527455339;1.0000580444957605;0.9871359781006809;1.000083570475566
98.622909;1.099937674848477;0.9829797109544617;0.8938064813189741;-0.4321551849130571;-0.3928683409155006;1.090960959483497;10.000608140869527;0.9164904141154238;0.36657315946356156;1.0297939199886443;1.0000584261679462;0.987135700813236;1.0000837405996563
98.632909;1.0999354390601204;0.9829790365992538;0.8938078500737734;-0.43215518480830184;-0.39286834090380435;1.0909610093909718;10.000622154183317;0.9164919927378692;0.36657326747852487;1.029792585829232;1.0000587823436788;0.9871354522762753;1.000083900408329
98.642909;1.0999331875695815;0.9829783471816614;0.8938091999647915;-0.4321551847181082;-0.39286834089485045;1.0909611235196814;10.000635709779393;0.9164935604237769;0.3665733989201485;1.029791274568543;1.0000591116752575;0.987135235451547;1.000084039959665
98.652909;1.0999309218062028;0.982977645271732;0.8938105276505076;-0.43215518464057073;-0.39286834089063233;1.0909613025555898;10.000648771682181;0.9164951145915784;0.36657355417771814;1.0297899883806132;1.0000594134604386;0.9871350545821529;1.0000841493989698
98.662909;1.0999286446267034;0.9829769333657824;0.8938118305050821;-0.43215518457346663;-0.3928683408933008;1.090961545456288;10.000661307609183;0.91649665318887;0.3665737336341196;1.02978872913211;1.0000596870853526;0.9871349145889631;1.0000842202479086
98.672909;1.0999263605147405;0.9829762133092691;0.8938131065964137;-0.43215518451398216;-0.3928683409049694;1.0909618498614782;10.000673279496388;0.9164981736561816;0.3665739380968105;1.0297874984666704;1.0000599314845915;0.9871348199431894;1.000084245801178
98.682909;1.0999240751457076;0.9829754862566933;0.8938143545766718;-0.43215518445887646;-0.39286834092742196;1.0909622130259473;10.000684636813782;0.9164996727926396;0.36657416881315963;1.029786297538757;1.0000601457553013;0.9871347741011068;1.0000842208890188
98.692909;1.099921794068015;0.9829747532882708;0.8938155735628651;-0.4321551844050105;-0.39286834096192325;1.0909626324602189;10.000695321328385;0.9165011475959755;0.3665744270949696;1.0297851264019409;1.0000603298994195;0.9871347789983511;1.000084141485224
98.702909;1.0999195219945517;0.9829740159556869;0.89381676303607;-0.43215518434975864;-0.39286834100915524;1.0909631056613247;10.000705276801108;0.9165025959335298;0.3665747140166534;1.0297839840874103;1.0000604845062373;0.9871348344659207;1.0000840040760341
98.712909;1.0999172634148093;0.9829732762762659;0.8938179229756769;-0.43215518429102556;-0.39286834106931157;1.0909636299403414;10.000714450952184;0.9165040162130216;0.36657503045322004;1.0297828692163025;1.0000606100936371;0.9871349384356999;1.000083805350901
98.722909;1.0999150231598889;0.9829725363499431;0.8938190542067979;-0.43215518422696964;-0.3928683411421852;1.0909642028049067;10.000722794214337;0.9165054066069873;0.3665753772206226;1.0297817798494768;1.0000607069957173;0.9871350880592574;1.0000835426018835
98.732909;1.0999128059117318;0.9829717983905735;0.8938201580841011;-0.43215518415576876;-0.3928683412270952;1.0909648220643375;10.000730267698996;0.9165067650361344;0.36657575498539763;1.0297807130970267;1.0000607754205015;0.9871352809330525;1.0000832139477156
98.742909;1.099910614903109;0.9829710651705226;0.8938212353885485;-0.43215518407564063;-0.3928683413229716;1.0909654858601083;10.000736852915313;0.9165080900963672;0.3665761638813317;1.0297796651828688;1.0000608151653116;0.9871355153408446;1.0000828179887313
98.752909;1.0999084512289135;0.9829703399612392;0.8938222857625777;-0.43215518398496505;-0.3928683414287433;1.0909661934389292;10.000742551527928;0.9165093818171038;0.3665766031892167;1.0297786316002986;1.0000608255062828;0.9871357898206276;1.0000823537305983
98.762909;1.0999063142231147;0.9829696260232067;0.8938233080248905;-0.4321551838824043;-0.39286834154351363;1.0909669459564337;10.000747383379636;0.9165106414257371;0.36657707135238304;1.0297776076471563;1.0000608054695257;0.9871361032505092;1.0000818207225268
98.772909;1.099904201517561;0.9829689262332325;0.8938243005446429;-0.4321551837669914;-0.3928683416663195;1.090967745718675;10.000751385492848;0.9165118709086927;0.3665775662217929;1.0297765891293045;1.0000607539762645;0.987136455115791;1.0000812185832726
98.782909;1.099902108961395;0.9829682428875746;0.8938252613330713;-0.4321551836381443;-0.39286834179590074;1.0909685945847751;10.000754602912219;0.9165130732229448;0.36657808533314756;1.0297755725012938;1.0000606703529005;0.9871368451447227;1.000080546378981
98.792909;1.099900031324194;0.9829675778499286;0.8938261878135927;-0.4321551834958115;-0.39286834193078707;1.0909694933973249;10.000757077187206;0.9165142522782456;0.366578626004793;1.0297745549098372;1.0000605551935555;0.9871372729455458;1.0000798028114315
98.802909;1.0998979629196408;0.9829669330466559;0.8938270766284884;-0.4321551833406207;-0.3928683420696085;1.0909704423261881;10.000758843176747;0.916515412023205;0.3665791852748834;1.0297735343931762;1.0000604100008739;0.9871377384639177;1.0000789871063203
98.812909;1.0998958978954898;0.9829663109960911;0.8938279240121446;-0.43215518317360196;-0.39286834221130346;1.0909714413142468;10.00075993348405;0.916516555502292;0.36657976000747533;1.0297725097997876;1.000060235828718;0.9871382426494891;1.000078099641027
98.822909;1.0998938311297413;0.9829657154062071;0.8938287264022664;-0.4321551829956935;-0.3928683423550608;1.0909724903461762;10.000760386098168;0.9165176846821503;0.36658034719623134;1.0297714804936373;1.0000600328752811;0.9871387873466863;1.000077141579078
98.832909;1.0998917592195305;0.9829651515420885;0.8938294807850107;-0.432155182807419;-0.39286834250017;1.0909735894415968;10.000760251091583;0.9165188009143425;0.36658094405878294;1.0297704459890653;1.0000598010097617;0.9871393748349846;1.00007611367535
98.842909;1.0998896803939775;0.9829646259512972;0.8938301847826299;-0.4321551826087737;-0.3928683426460156;1.0909747385243438;10.00075959243175;0.9165199050711372;0.36658154790159475;1.0297694055336435;1.0000595400592425;0.9871400077334775;1.0000750154078013
98.852909;1.0998875940551225;0.9829641458957489;0.8938308367559498;-0.43215518239944983;-0.3928683427922875;1.0909759373856884;10.00075848083986;0.9165209971261888;0.366582156130784;1.0297683576883574;1.0000592502665082;0.987140688810021;1.0000738454605973
98.862909;1.0998855009578272;0.9829637186710286;0.8938314360181324;-0.43215518217935156;-0.39286834293924544;1.0909771854626882;10.000756980696597;0.9165220762657624;0.3665827662759745;1.0297673002269034;1.0000589330850256;0.9871414205156397;1.0000726025177131
98.872909;1.0998834036908323;0.9829633505504461;0.8938319824963509;-0.43215518194889146;-0.39286834308785873;1.0909784811128314;10.000755143734212;0.9165231415572909;0.36658337577455397;1.0297662307112745;1.000058590950301;0.98714220470495;1.000071285375594
98.882909;1.0998813070923292;0.9829630456029058;0.89383247575626;-0.43215518170894873;-0.3928683432397152;1.0909798212996475;10.000753012054163;0.9165241923306761;0.36658398179923624;1.0297651471794922;1.0000582261969546;0.9871430425133406;1.0000698932052876
98.892909;1.099879218004348;0.982962804926635;0.8938329148698169;-0.4321551814607806;-0.3928683433965526;1.0909812025485177;10.000750621368317;0.916525228255315;0.3665845813047701;1.0297640484012918;1.0000578403596032;0.9871439343825241;1.000068425631691
98.902909;1.0998771437536619;0.982962626899171;0.8938332995750488;-0.43215518120578567;-0.3928683435596283;1.090982621895144;10.000748000768922;0.9165262495370197;0.3665851711990991;1.0297629338981833;1.0000574336798462;0.9871448804643885;1.0000668817788938
98.912909;1.099875090721577;0.9829625086624154;0.8938336312082372;-0.4321551809450755;-0.3928683437295317;1.0909840762180079;10.000745171248681;0.9165272574926773;0.36658574866631966;1.0297618038923413;1.0000570053334799;0.987145881109864;1.0000652592181378
98.922909;1.099873064438261;0.982962447450346;0.8938339124902286;-0.432155180679205;-0.3928683439064923;1.0909855606859984;10.000742147582296;0.9165282552350285;0.36658631154657273;1.0297606592138528;1.0000565550457765;0.9871469370815363;1.0000635538956435
98.932909;1.0998710699019005;0.9829624406002228;0.8938341466736506;-0.43215518040822853;-0.392868344090506;1.0909870679745692;10.000738942409578;0.9165292477504435;0.3665868585076675;1.0297595010316711;1.0000560840956658;0.9871480496215113;1.0000617609437057
98.942909;1.0998691107966794;0.9829624850046579;0.8938343369570622;-0.4321551801320379;-0.39286834428101547;1.0909885886212434;10.00073556506526;0.9165302407860029;0.36658738892707304;1.0297583305177571;1.0000555944732035;0.9871492202581256;1.0000598752648011
98.952909;1.0998671885913565;0.982962576915836;0.8938344865361781;-0.4321551798507345;-0.39286834447683455;1.090990111991771;10.000732016459075;0.9165312391725795;0.3665879027039581;1.0297571488531516;1.0000550879472208;0.9871504501111459;1.0000578913433629
98.962909;1.0998653025217073;0.9829627123383982;0.8938345986077822;-0.4321551795648027;-0.3928683446766206;1.0909916272638691;10.000728285743158;0.9165322460751095;0.36658840022202016;1.0297559572727766;1.0000545662512625;0.9871517388331607;1.0000558034782665
98.972909;1.0998634502698639;0.9829628874998316;0.8938346757668908;-0.43215517927523667;-0.3928683448792172;1.0909931240174437;10.000724349452673;0.916533263208374;0.36658888232550085;1.0297547566430063;1.0000540318114262;0.9871530835719846;1.000053606747259
98.982909;1.0998616287428886;0.9829630988543222;0.8938347193377234;-0.4321551789834533;-0.3928683450835652;1.0909945925400444;10.0007201753316;0.9165342907826737;0.3665893501690109;1.029753547116062;1.0000534883273617;0.9871544786038631;1.000051296974315
98.992909;1.099859834597062;0.9829633428626521;0.893834729197203;-0.43215517869072967;-0.39286834528857356;1.0909960243810226;10.000715730737404;0.9165353269586838;0.36658980514404677;1.0297523286463903;1.0000529409025225;0.9871559161269845;1.0000488697704124
99.002909;1.0998580647946932;0.9829636156290825;0.8938347043927843;-0.4321551783977996;-0.39286834549319966;1.0909974128822635;10.000710987687892;0.9165363681040231;0.36659024887141795;1.0297511016133283;1.0000523956925564;0.9871573879714386;1.0000463210920763
99.012909;1.0998563171217048;0.9829639127999982;0.8938346447112149;-0.43215517810504833;-0.39286834569661266;1.0909987530874818;10.000705919566617;0.9165374103693141;0.36659068307796866;1.0297498664363118;1.000051859319957;0.9871588869020038;1.000043649068389
99.022909;1.0998545900264198;0.9829642302172124;0.8938345519684157;-0.4321551778127786;-0.3928683458982486;1.091000041317702;10.000700493625667;0.9165384509604038;0.36659110957934227;1.0297486228166963;1.0000513385196652;0.9871604066423653;1.0000408544249042
99.032909;1.0998528818838316;0.9829645645105379;0.8938344295855688;-0.4321551775212817;-0.3928683460978021;1.0910012744183588;10.00069466825678;0.9165394880423241;0.36659153042989234;1.029747369341913;1.0000508406334028;0.9871619416641163;1.0000379397360883
99.042909;1.099851190487001;0.9829649134113454;0.8938342812036303;-0.43215517723093394;-0.3928683462952501;1.091002448692531;10.000688398797443;0.9165405201291832;0.3665919479386887;1.0297461035948707;1.000050374480828;0.9871634874455579;1.0000349090734062
99.052909;1.0998495131812989;0.9829652765613635;0.8938341096333418;-0.43215517694225863;-0.39286834649088126;1.0910035599718448;10.000681643226756;0.9165415456122745;0.3665923643287635;1.029744823251479;1.000049950155235;0.987165040521016;1.0000317673669363
99.062909;1.0998478472090893;0.9829656559664371;0.8938339163741605;-0.43215517665573766;-0.3928683466852974;1.0910046055307572;10.000674361175824;0.9165425623380187;0.3665927810347565;1.0297435273787063;1.000049577878375;0.9871665980449336;1.0000285192267666
99.072909;1.0998461898949723;0.9829660547550898;0.8938337020284909;-0.43215517637162354;-0.3928683468794286;1.091005585821018;10.000666515634741;0.9165435675528042;0.36659319828000825;1.0297422166465835;1.000049267007078;0.9871681571127195;1.0000251683710226
99.082909;1.0998445390488774;0.9829664753027106;0.8938334674464534;-0.43215517609008547;-0.3928683470744944;1.0910065042925985;10.000658085193681;0.9165445585042036;0.3665936154055579;1.029740892961893;1.0000490254124317;0.9871697140794311;1.0000217178596962
99.092909;1.0998428934825846;0.9829669184352995;0.8938332143961701;-0.43215517581141977;-0.3928683472717795;1.0910073661696564;10.00064907511548;0.9165455333807153;0.36659403130783197;1.0297395592608045;1.0000488595852866;0.9871712643487636;1.000018170605884
99.102909;1.0998412529099186;0.9829673834781351;0.8938329451672605;-0.4321551755360975;-0.39286834747232907;1.0910081773394453;10.000639514725261;0.9165464921095106;0.3665944444347726;1.0297382190957405;1.0000487753596397;0.9871728028841624;1.0000145299515915
99.112909;1.0998396175756564;0.9829678685772921;0.8938326616441342;-0.43215517526476144;-0.39286834767670026;1.0910089432622114;10.000629447644027;0.9165474362469896;0.3665948527055688;1.0297368756196918;1.0000487777786706;0.9871743249313972;1.000010800219741
99.122909;1.0998379883416156;0.982968371236309;0.8938323645189868;-0.4321551749981708;-0.392868347884952;1.0910096678518928;10.000618922920395;0.9165483677292712;0.3665952537314837;1.0297355305341467;1.0000488699725876;0.9871758260058702;1.0000069868719939
99.132909;1.09983636664323;0.9829688886240935;0.8938320529404667;-0.4321551747371701;-0.39286834809706306;1.0910103530665525;10.000607985898538;0.916549287729201;0.36659564503478337;1.029734184088117;1.0000490529488077;0.9871773011194507;1.000003095969982
99.142909;1.0998347539475073;0.982969417935527;0.8938317247522688;-0.4321551744827316;-0.39286834831337375;1.0910109996478312;10.000596673215162;0.916550197029619;0.3665960239850714;1.0297328359397115;1.0000493267595543;0.9871787447669914;0.9999991334582153
99.152909;1.0998331517258186;0.9829699572568685;0.8938313772579466;-0.4321551742359449;-0.39286834853455166;1.0910116083550554;10.000585018781669;0.9165510975925796;0.36659638774569137;1.0297314854905526;1.0000496916641595;0.9871801525026662;0.9999951052310293
99.162909;1.099831562024675;0.9829705058417794;0.8938310081027048;-0.43215517399792325;-0.39286834876130317;1.091012180656022;10.00057306415007;0.9165519934079829;0.3665967333428967;1.0297301312873421;1.0000501485988875;0.987181522645708;0.9999910178358944
99.172909;1.0998299875323274;0.9829710632087255;0.8938306157877577;-0.43215517376965573;-0.39286834899416406;1.0910127184409797;10.000560859497796;0.9165528897702682;0.3665970576729965;1.029728770617512;1.0000506993707934;0.9871828566811309;0.9999868786011271
99.182909;1.0998284309570243;0.9829716282540926;0.8938301993313443;-0.43215517355183536;-0.39286834923336367;1.0910132233189436;10.000548454582281;0.9165537922011248;0.3665973577403919;1.0297274002787127;1.0000513470994032;0.9871841586264695;0.9999826951534981
99.192909;1.0998268941840084;0.9829721989488529;0.8938297573008206;-0.43215517334482667;-0.3928683494789058;1.0910136961281995;10.000535892843228;0.9165547057854835;0.36659763125392625;1.0297260178151066;1.0000520965265642;0.9871854337310814;0.9999784752990747
99.202909;1.099825377842602;0.9829727723780666;0.8938292877035023;-0.432155173148932;-0.3928683497309002;1.09101413671679;10.000523216114766;0.9165556343972358;0.36659787681354994;1.0297246216574276;1.0000529536785745;0.9871866871281418;0.9999742270548498
99.212909;1.0998238814238999;0.9829733454894721;0.8938287893379973;-0.4321551729646579;-0.39286834998973;1.091014544172697;10.000510469499439;0.9165565799437778;0.36659809352921796;1.0297232102409295;1.0000539252542482;0.9871879238306722;0.9999699581740342
99.222909;1.0998224033581216;0.9829739161692218;0.893828262987639;-0.43215517279251703;-0.39286835025598493;1.0910149172254011;10.000497697780355;0.9165575421774075;0.3665982808417663;1.0297217816333026;1.0000550178351466;0.9871891495317799;0.9999656756828486
99.232909;1.099820941331199;0.982974483283172;0.8938277111615698;-0.43215517263274306;-0.3928683505304532;1.09101525411185;10.00048494375464;0.9165585188653838;0.36659843862517993;1.0297203336741805;1.0000562371068857;0.9871903702655513;0.9999613861395462
99.242909;1.0998194927647955;0.9829750458637044;0.8938271372262903;-0.4321551724854679;-0.39286835081414656;1.0910155523424774;10.000472253932752;0.9165595063417018;0.3665985672358412;1.029718863879392;1.0000575878690816;0.9871915911815714;0.9999570961863352
99.252909;1.099818054389521;0.9829756026926735;0.8938265450213024;-0.4321551723509279;-0.3928683511081975;1.0910158091387443;10.000459682876818;0.9165605004418743;0.3665986675025818;1.029717369925179;1.0000590745545597;0.9871928159356589;0.9999528124753106
99.262909;1.0998166217861298;0.9829761520359304;0.8938259382755341;-0.43215517222937255;-0.39286835141359433;1.0910160223157388;10.000447289289552;0.9165614971290786;0.36659874069783716;1.0297158507112114;1.0000607011195504;0.9871940469170823;0.9999485409023933
99.272909;1.0998151902957112;0.9829766911288339;0.89382531936997;-0.4321551721210156;-0.39286835173083345;1.0910161910196792;10.000435125465307;0.9165624928199297;0.36659878853958194;1.0297143064872776;1.0000624700982772;0.9871952859239439;0.9999442860739153
99.282909;1.0998137563829673;0.9829772163522973;0.8938246887798661;-0.43215517202611237;-0.39286835205970794;1.0910163159738038;10.000423230927607;0.9165634848573533;0.3665988130571209;1.029712738297803;1.00006438191462;0.9871965344850598;0.9999400517728907
99.292909;1.0998123181488997;0.982977724263444;0.8938240456485486;-0.4321551719449944;-0.39286835239945667;1.091016398743747;10.000411633287582;0.9165644716646412;0.36659881613044853;1.029711148086693;1.0000664352061475;0.9871977932381021;0.9999358419244544
99.302909;1.0998108744457682;0.9829782123201658;0.8938233884628098;-0.43215517187813746;-0.39286835274922177;1.091016440290199;10.000400348631013;0.9165654520857204;0.3665987990270243;1.029709539146896;1.0000686274325203;0.9871990616082659;0.9999316611399303
99.312909;1.0998094233465294;0.9829786785918384;0.893822715513261;-0.4321551718263206;-0.39286835310840423;1.0910164404615055;10.00038938360782;0.9165664245390119;0.3665987622392742;1.0297079161316907;1.0000709550988751;0.9872003384672842;0.9999275146254989
99.322909;1.09980796187847;0.9829791209135915;0.8938220255376464;-0.43215517179060503;-0.3928683534766593;1.091016398458744;10.000378741193275;0.9165673869774619;0.3665987055005731;1.0297062844873122;1.0000734139818621;0.987201622593825;0.9999234074631579
99.332909;1.0998064868206276;0.9829795364383844;0.8938213182717781;-0.43215517177217244;-0.39286835385376484;1.091016312666211;10.000368422189855;0.916568337725163;0.3665986279745477;1.0297046496462887;1.00007599969297;0.987202912585355;0.9999193438009089
99.342909;1.09980499485221;0.9829799218602129;0.8938205941172899;-0.4321551717722829;-0.39286835423957656;1.091016180206948;10.000358424334612;0.9165692762715545;0.3665985287693219;1.0297030168103494;1.0000787083842362;0.9872042069317326;0.9999153266894821
99.352909;1.0998034821039167;0.9829802736339914;0.8938198533235087;-0.4321551717921894;-0.3928683546339401;1.0910159972617148;10.000348746451463;0.9165702030822284;0.36659840741813426;1.029701391362383;1.0000815372830603;0.9872055044768224;0.9999113581160981
99.362909;1.0998019440489248;0.9829805881057607;0.8938190958667629;-0.43215517183306834;-0.3928683550364815;1.0910157598570633;10.000339391894395;0.916571118793063;0.36659826375719046;1.0296997792467513;1.000084484562028;0.9872068047260589;0.9999074388642222
99.372909;1.0998003759950694;0.9829808625071834;0.8938183218414449;-0.43215517189612346;-0.3928683554465053;1.0910154649413262;10.000330365698819;0.91657202413654;0.3665980975291989;1.029698186631972;1.000087548271302;0.9872081074094152;0.9999035687435954
99.382909;1.0997987740742121;0.9829810960770201;0.8938175317196867;-0.43215517198256775;-0.39286835586308644;1.0910151113391489;10.000321672933747;0.916572920310008;0.3665979083801175;1.0296966186835816;1.0000907253019429;0.9872094117700054;0.9998997471160994
99.392909;1.0997971360847525;0.9829812895537619;0.8938167268878559;-0.43215517209340315;-0.3928683562851343;1.091014699591742;10.00031332250305;0.9165738085370264;0.3665976961105169;1.0296950785741927;1.0000940113278538;0.987210716347411;0.9998959732058065
99.402909;1.0997954617550374;0.9829814440736637;0.8938159105616704;-0.43215517222927746;-0.3928683567113918;1.0910142310244788;10.000305330468025;0.9165746896767121;0.36659746087722306;1.029693567615618;1.0000974012709973;0.9872120190636394;0.9998922462196845
99.412909;1.0997937529264994;0.9829815609758171;0.8938150879592833;-0.4321551723905613;-0.39286835714051077;1.0910137072969572;10.000297722666334;0.9165755645872945;0.36659720327904255;1.0296920861910335;1.0001008897283756;0.9872133175577449;0.9998885653451534
99.422909;1.0997920133921848;0.9829816416608685;0.8938142651707663;-0.4321551725775301;-0.39286835757115746;1.0910131303789654;10.000290536846196;0.9165764340152851;0.36659692411914485;1.029690634796909;1.0001044714552487;0.9872146097037441;0.9998849296994593
99.432909;1.0997902477418424;0.9829816870670764;0.8938134478044255;-0.4321551727904177;-0.39286835800209496;1.0910125022917139;10.000283812229068;0.9165772978674909;0.366596623973162;1.0296892147521417;1.000108141808259;0.9872158933876186;0.9998813383820266
99.442909;1.0997884600824201;0.9829816976985407;0.8938126403793427;-0.4321551730292233;-0.3928683584323326;1.0910118251347471;10.00027757030221;0.9165781551218666;0.36659630302320084;1.0296878282619495;1.0001118961771769;0.9872171657361858;0.999877790426396
99.452909;1.0997866538854575;0.9829816743156639;0.8938118465809622;-0.43215517329342545;-0.39286835886134236;1.0910111018738748;10.000271809222202;0.9165790048521455;0.3665959611867687;1.0296864775089323;1.0001157285184281;0.9872184229451298;0.9998742850111334
99.462909;1.0997848326465933;0.9829816183027029;0.893811070133628;-0.43215517358189987;-0.39286835928914837;1.0910103371440334;10.000266512416786;0.9165798473424737;0.36659559828391025;1.0296851635388349;1.0001196311428215;0.9872196607450752;0.999870822484058
99.472909;1.0997829998412019;0.9829815313866279;0.8938103155503782;-0.43215517389310293;-0.39286835971618705;1.0910095374069662;10.000261655299632;0.9165806843427634;0.36659521413090534;1.0296838861050042;1.0001235960411834;0.9872208749682917;0.9998674051170032
99.482909;1.0997811581055352;0.9829814152746128;0.8938095882745847;-0.4321551742253314;-0.3928683601431208;1.0910087105189796;10.000257204390016;0.9165815190062051;0.3665948086193531;1.029682643891464;1.0001276157240635;0.9872220618368049;0.9998640365064635
99.492909;1.0997793094606934;0.9829812715294609;0.8938088943077499;-0.4321551745768561;-0.3928683605706871;1.0910078650737953;10.000253114567322;0.9165823560536005;0.36659438184626486;1.0296814343253058;1.0001316832661828;0.9872232179361793;0.9998607203424121
99.502909;1.0997774564778067;0.9829811018655765;0.8938082395949554;-0.43215517494584493;-0.392868360999608;1.0910070096983207;10.000249332801868;0.9165832019146745;0.36659393417244224;1.029680253733295;1.00013579251418;0.987224340079613;0.9998574597022727
99.512909;1.0997756021554774;0.9829809088014363;0.89380762952532;-0.43215517533029046;-0.39286836143067416;1.0910061522788745;10.00024580960671;0.9165840642925381;0.36659346620426314;1.0296790981629462;1.0001399381632687;0.9872254251988213;0.9998542574196637
99.522909;1.0997737487855714;0.9829806956769613;0.8938070686195769;-0.43215517572814266;-0.3928683618647428;1.0910052996079571;10.000242510438243;0.9165849506997569;0.366592978817887;1.0296779637299216;1.0001441153458683;0.9872264705651442;0.9998511168717322
99.532909;1.0997718979862594;0.9829804656587557;0.8938065604635861;-0.43215517613745735;-0.3928683623024864;1.0910044575439315;10.000239417974372;0.9165858667696717;0.3665924731354154;1.0296768460307217;1.0001483194893093;0.9872274742194482;0.9998480415668022
99.542909;1.0997700520226985;0.9829802212740117;0.8938061079329002;-0.432155176556421;-0.39286836274418097;1.0910036312042704;10.000236526130362;0.9165868158814308;0.3665919504937661;1.0296757400847063;1.0001525466155052;0.987228434937923;0.9998450334119551
99.552909;1.0997682150534527;0.9829799650837342;0.8938057132589347;-0.43215517698323813;-0.39286836318963253;1.0910028250385677;10.00023383431965;0.9165878002300366;0.3665914124790758;1.0296746413231619;1.000156793496605;0.9872293515516237;0.9998420915523847
99.562909;1.0997663932538044;0.9829797001559224;0.8938053779420218;-0.4321551774159005;-0.392868363638179;1.0910020424106093;10.000231345474093;0.9165888220493729;0.36659086081748044;1.0296735459750825;1.0001610578997366;0.9872302223291273;0.9998392126035603
99.572909;1.0997645939893734;0.982979430311183;0.8938051029903946;-0.43215517785215146;-0.39286836408874415;1.091001285303069;10.000229067132471;0.916589883935618;0.3665902972094126;1.0296724506116957;1.0001653389618625;0.9872310452651887;0.9998363913735927
99.582909;1.0997628248667897;0.9829791607274259;0.8938048890356517;-0.4321551782897624;-0.39286836453999907;1.0910005552873876;10.000227014275374;0.9165909881606199;0.366589723372789;1.0296713521545375;1.0001696366984612;0.9872318188461623;0.9998336219590114
99.592909;1.0997610924999726;0.982978897905762;0.8938047359492595;-0.4321551787268485;-0.3928683649905961;1.0909998546093507;10.000225210104517;0.9165921357253951;0.366589141118958;1.0296702485193516;1.000173950734154;0.9872325422456198;0.9998308993430688
99.602909;1.099759401394846;0.9829786484773305;0.8938046430994192;-0.4321551791621119;-0.3928683654391395;1.0909991858933092;10.000223682468661;0.9165933258313506;0.36658855226989173;1.0296691392384436;1.0001782796127066;0.9872332151964439;0.9998282204546383
99.612909;1.0997577541636117;0.9829784179161296;0.8938046106287606;-0.43215517959481886;-0.39286836588396584;1.090998551240555;10.000222461436259;0.916594555788775;0.3665879585971809;1.0296680255745807;1.0001826210922447;0.9872338382821424;0.9998255841398572
99.622909;1.099756152553234;0.9829782100602835;0.8938046398032421;-0.4321551800243304;-0.3928683663232417;1.090997952084817;10.000221581170928;0.9165958215437396;0.366587361932612;1.0296669101934492;1.0001869726187298;0.9872344130673316;0.9998229907944141
99.632909;1.0997545979246668;0.9829780272251858;0.8938047316338324;-0.4321551804496737;-0.3928683667552849;1.0909973896899605;10.000221079536766;0.9165971185655728;0.36658676429886916;1.0296657968852336;1.0001913310914927;0.9872349412924298;0.9998204421571476
99.642909;1.0997530911160025;0.9829778706739034;0.8938048858751423;-0.4321551808696504;-0.39286836717854196;1.0909968651470767;10.000220995637205;0.9165984420219295;0.3665861679743903;1.029664690523232;1.0001956924397042;0.9872354238595764;0.9998179407942174
99.652909;1.0997516325907843;0.9829777416862704;0.8938051015279678;-0.43215518128323666;-0.39286836759124266;1.0909963787547943;10.000221369276689;0.9165997862832934;0.36658557552920074;1.0296635969794832;1.000200052158133;0.9872358602790618;0.9998154893541105
99.662909;1.0997502233610195;0.9829776424014599;0.8938053775190984;-0.4321551816898875;-0.39286836799129377;1.0909959295619487;10.000222239460218;0.9166011448963864;0.3665849897136012;1.0296625228016976;1.0002044058194661;0.9872362485699084;0.9998130904821961
99.672909;1.0997488657310484;0.9829775751915735;0.8938057128768805;-0.43215518208956777;-0.39286836837645067;1.0909955151983246;10.000223642746386;0.9166025114494593;0.36658441321282126;1.0296614747956745;1.0002087484638718;0.9872365862191762;0.9998107469881897
99.682909;1.0997475625732374;0.9829775413900529;0.8938061067466877;-0.4321551824824826;-0.39286836874436243;1.0909951319797155;10.000225615260671;0.9166038807360005;0.36658384840433067;1.0296604595533527;1.0002130739736639;0.9872368720104067;0.9998084611346157
99.692909;1.0997463162129673;0.9829775408489281;0.8938065582614665;-0.4321551828688992;-0.39286836909254036;1.090994775348597;10.000228197326736;0.9166052492777266;0.36658329711858345;1.029659482801567;1.0002173752098094;0.9872371068512339;0.9998062335400955
99.702909;1.099745128557261;0.9829775722089468;0.893807066549723;-0.43215518324929747;-0.39286836941846126;1.0909944404354055;10.000231432987341;0.9166066148156975;0.3665827604391086;1.0296585489192014;1.0002216443560863;0.9872372926563021;0.9998040630401459
99.712909;1.0997440015159972;0.9829776337318767;0.8938076309633394;-0.4321551836244218;-0.3928683697197649;1.0909941225678406;10.000235359922156;0.9166079752016392;0.36658223874123796;1.0296576612736525;1.0002258729539528;0.9872374309033167;0.9998019475276014
99.722909;1.0997429369318268;0.9829777248266613;0.893808251046809;-0.4321551839950368;-0.3928683699943979;1.0909938174802905;10.000239999282853;0.9166093275340218;0.3665817320941741;1.0296568228155119;1.0002300516608618;0.9872375224545734;0.9997998848384083
99.732909;1.0997419365973082;0.982977846974889;0.8938089260841575;-0.43215518436169426;-0.3928683702405737;1.0909935208899004;10.000245352862947;0.9166106679912785;0.36658124071222115;1.0296560357588918;1.0002341703468076;0.9872375679833346;0.999797873450988
99.742909;1.0997410022054614;0.9829780029016917;0.8938096543884747;-0.432155184724714;-0.39286837045677864;1.090993227622563;10.00025140528765;0.9166119917954473;0.3665807650364472;1.0296553010281193;1.0002382188353027;0.9872375682086623;0.9997959130407411
99.752909;1.0997401354240555;0.9829781953296785;0.8938104328440055;-0.4321551850842833;-0.3928683706421189;1.0909929313848574;10.000258133271075;0.9166132929549907;0.36658030549260007;1.029654618619862;1.0002421876556418;0.9872375241490878;0.9997940042886305
99.762909;1.0997393383680387;0.98297842671452;0.8938112570501676;-0.432155185440493;-0.39286837079667986;1.0909926257723557;10.000265518038121;0.9166145643972621;0.36657986225767514;1.0296539879561148;1.0002460683690697;0.9872374371716623;0.9997921480452041
99.772909;1.0997386137067113;0.9829786991081162;0.893812121798805;-0.4321551857932415;-0.3928683709215026;1.0909923054211657;10.000273547190188;0.9166157987684656;0.36657943519759006;1.0296534074896397;1.0002498533493154;0.9872373085975972;0.9997903449529147
99.782909;1.0997379644844565;0.9829790136502934;0.8938130217319746;-0.43215518614206494;-0.3928683710182988;1.0909919664757475;10.000282208291118;0.9166169891755942;0.36657902399824827;1.0296528747849316;1.000253535088307;0.9872371393384098;0.9997885955513339
99.792909;1.0997373937347539;0.9829793703209494;0.8938139521387851;-0.4321551864861428;-0.39286837108907813;1.0909916069627792;10.000291484110313;0.9166181291935337;0.36657862849772727;1.0296523874477221;1.000257105956679;0.9872369299039154;0.9997869000492725
99.802909;1.0997369033937348;0.982979767860217;0.8938149094642787;-0.43215518682462695;-0.3928683711358606;1.09099122730302;10.000301346063628;0.916619212696777;0.36657824896066316;1.0296519435247327;1.0002605589741105;0.9872366806827952;0.9997852581112135
99.812909;1.0997364937629996;0.9829802036433931;0.8938158909156628;-0.4321551871569963;-0.3928683711606599;1.0909908300753344;10.000311747617303;0.9166202344414063;0.3665778860023994;1.0296515409232931;1.0002638887406259;0.9872363918891379;0.9997836693344698
99.822909;1.0997361643580057;0.9829806739859994;0.8938168932622431;-0.43215518748311144;-0.3928683711655372;1.0909904185128174;10.000322631516948;0.9166211909340888;0.3665775402980275;1.0296511769713421;1.0002670914097163;0.9872360629651398;0.9997821339140426
99.832909;1.0997359149107693;0.9829811749169437;0.893817911961145;-0.4321551878030546;-0.39286837115249085;1.090989994862156;10.000333947707476;0.9166220804846011;0.3665772123517131;1.0296508487569456;1.0002701639339817;0.9872356926485001;0.9997806527398848
99.842909;1.0997357459499977;0.9829817030700999;0.8938189415466531;-0.4321551881170279;-0.3928683711233871;1.0909895602715103;10.000345659984802;0.9166229028337892;0.36657690240385105;1.0296505537454728;1.000273103822509;0.9872352800453912;0.999779226965105
99.852909;1.0997356589507552;0.9829822565313903;0.8938199767006287;-0.4321551884253141;-0.3928683710801683;1.0909891158198357;10.000357735574987;0.9166236592172424;0.36657661047806955;1.029650290003662;1.000275909563075;0.9872348254819083;0.9997778577333154
99.862909;1.0997356556573814;0.9829828349906822;0.8938210126053545;-0.4321551887282251;-0.3928683710250771;1.0909886628051197;10.000370134918755;0.9166243521573377;0.3665763364769017;1.0296500560192656;1.0002785807446277;0.987234330765014;0.9997765463777646
99.872909;1.0997357368801377;0.9829834391066716;0.8938220444146788;-0.43215518902606204;-0.392868370960514;1.0909882022494615;10.000382816306569;0.9166249844538799;0.36657608013996723;1.0296498505856335;1.0002811175983175;0.9872337991284218;0.9997752942280507
99.882909;1.0997359015871853;0.9829840696871956;0.8938230663926394;-0.4321551893189674;-0.39286837088877025;1.0909877348791464;10.00039574738224;0.9166255586138201;0.3665758409243175;1.0296496725611402;1.0002835208337502;0.9872332350471879;0.9997741016571635
99.892909;1.0997361464658595;0.9829847268173018;0.8938240711769051;-0.4321551896067843;-0.3928683708119662;1.0909872614367522;10.000408902471417;0.9166260774417155;0.3665756180355567;1.0296495203563385;1.0002857917289252;0.9872326440931227;0.9997729677485294
99.902909;1.099736465534947;0.982985409227632;0.8938250502670136;-0.43215518988914753;-0.3928683707320555;1.0909867827724495;10.000422245790284;0.9166265443785229;0.3665754106312618;1.0296493917806997;1.0002879313786102;0.9872320325234405;0.9997718909090777
99.912909;1.0997368500990117;0.9829861143634063;0.8938259956803044;-0.43215519016555676;-0.3928683706507898;1.0909863000934332;10.00043572189017;0.9166269625402379;0.3665752179408566;1.0296492842500578;1.0002899402816887;0.9872314067622026;0.9997708690632631
99.922909;1.0997372897260886;0.982986838952974;0.8938269010598543;-0.4321551904352622;-0.3928683705696987;1.0909858155030285;10.000449260772813;0.9166273338396624;0.36657503910686123;1.029649194548494;1.0002918196568376;0.9872307734044113;0.9997698997692838
99.932909;1.099737773694946;0.9829875791825192;0.8938277619127686;-0.4321551906971627;-0.3928683704900131;1.090985332231538;10.000462787547317;0.9166276596180368;0.36657487301776326;1.0296491180500804;1.000293572574664;0.9872301395278833;0.9997689810170747
99.942909;1.0997382917112906;0.98298833033865;0.8938285758074739;-0.43215519094987564;-0.39286837041254585;1.0909848542177627;10.000476230243862;0.9166279418557708;0.3665747184204918;1.0296490489074148;1.0002952036829522;0.9872295123302588;0.9997681116799796
99.952909;1.0997388336684586;0.9829890866849816;0.893829342021022;-0.4321551911919558;-0.39286837033780114;1.090984385226353;10.000489525632506;0.9166281835859217;0.3665745742383813;1.0296489821668289;1.000296718750498;0.9872288977860925;0.9997672913132636
99.962909;1.0997393893230336;0.9829898417905395;0.8938300604054025;-0.4321551914221129;-0.3928683702663089;1.0909839281492657;10.000502621979896;0.9166283887218512;0.36657443994994726;1.0296489155708117;1.0002981240256619;0.987228299840547;0.9997665197687262
99.972909;1.0997399485886257;0.982990589106807;0.8938307310915484;-0.43215519163932503;-0.39286837019867904;1.0909834851368685;10.000515477441244;0.9166285616546774;0.3665743157258596;1.0296488485484185;1.0002994251636361;0.9872277213442836;0.9997657967196267
99.982909;1.0997405023467892;0.9829913224442158;0.8938313553969793;-0.43215519184292545;-0.3928683701352435;1.0909830581909894;10.000528055834607;0.9166287065023654;0.36657420205341473;1.0296487799460625;1.0003006271637709;0.9872271653631519;0.9997651215449246
99.992909;1.099741043403041;0.9829920362459648;0.8938319360197328;-0.43215519203279174;-0.39286837007576914;1.0909826495493746;10.000540320306937;0.916628826567143;0.3665740991693483;1.0296487075890768;1.0003017353111883;0.9872266349600993;0.9997644935638579
99.99998;1.0997415670669815;0.9829927260979688;0.8938324760064837;-0.4321551922095394;-0.392868370019553;1.090982261554299;10.000552225743059;0.916628924499537;0.3665740067599161;1.029648629540001;1.0003027557560333;0.9872261318940786;0.9997639121623003
99.99998;1.0997420708467291;0.9829933892931493;0.8938329779067384;-0.43215519237451033;-0.3928683699657839;1.0909818960093165;10.000563717831296;0.9166290026310843;0.3665739239366718;1.0296485451578787;1.0003036956196647;0.9872256561155246;0.9997633767872088
99.999981;1.0997425533128835;0.982994024560561;0.8938334436095504;-0.4321551925294445;-0.3928683699138345;1.090981553738616;10.000574739029133;0.9166290630158174;0.36657384949977767;1.0296484554143617;1.000304562884076;0.9872252064476493;0.9997628867517078
99.999982;1.0997430130846582;0.9829946309496033;0.8938338745597032;-0.43215519267591135;-0.3928683698633294;1.0909812344955945;10.00058523313864;0.9166291077142604;0.3665737824489975;1.0296483625140798;1.000305365889476;0.9872247816926497;0.999762440702928
99.999984;1.0997434489631952;0.9829952069024812;0.8938342722777552;-0.43215519281486076;-0.39286836981420764;1.0909809368169028;10.000595151404834;0.9166291394712821;0.36657372216977324;1.029648269091687;1.0003061122635304;0.9872243815566496;0.9997620357880883
99.999988;1.0997438603445615;0.9829957503167843;0.8938346389368013;-0.4321551929465513;-0.3928683697668356;1.0909806584968744;10.00060446194623;0.916629161870846;0.366573668080874;1.0296481774768715;1.000306807928271;0.9872240065782776;0.9997616673947269
99.999996;1.0997442467052687;0.9829962595063532;0.893834977453165;-0.4321551930707329;-0.39286836972186806;1.0909803978203243;10.000613154321584;0.9166291785888873;0.36657361934444316;1.029648089237376;1.0003074568556927;0.9872236571680648;0.999761330307987
100.0;1.099744607427853;0.982996734060796;0.8938352907947327;-0.4321551931869879;-0.39286836967981675;1.0909801541828;10.000621238576898;0.9166291924106753;0.36657357497668913;1.0296480053794292;1.0003080613571778;0.9872233328409192;0.9997610200355584
