time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.000000000;1.044e+00;-1.250e+00;-2.651e-07;-1.197e+00;-2.538e-07;1.057e+00;1.000e+01;-1.180e+00;-4.061e-02;1.057e+00;1.000e+00;1.181e+00;1.000e+00
0.000001000;1.044e+00;-1.250e+00;-3.522e-06;-1.197e+00;-3.372e-06;1.057e+00;1.000e+01;-1.180e+00;-4.061e-02;1.057e+00;1.000e+00;1.181e+00;1.000e+00
0.000002000;1.044e+00;-1.250e+00;-5.626e-06;-1.197e+00;-5.387e-06;1.057e+00;1.000e+01;-1.180e+00;-4.061e-02;1.057e+00;1.000e+00;1.181e+00;1.000e+00
0.000004000;1.044e+00;-1.250e+00;-1.187e-05;-1.197e+00;-1.136e-05;1.057e+00;1.000e+01;-1.180e+00;-4.061e-02;1.057e+00;1.000e+00;1.181e+00;1.000e+00
0.000008000;1.044e+00;-1.250e+00;-2.064e-05;-1.197e+00;-1.976e-05;1.057e+00;1.000e+01;-1.180e+00;-4.061e-02;1.057e+00;1.000e+00;1.181e+00;1.000e+00
0.000016000;1.044e+00;-1.250e+00;-4.101e-05;-1.197e+00;-3.927e-05;1.057e+00;1.000e+01;-1.180e+00;-4.061e-02;1.057e+00;1.000e+00;1.181e+00;1.000e+00
0.000032000;1.044e+00;-1.250e+00;-8.228e-05;-1.196e+00;-7.877e-05;1.057e+00;1.000e+01;-1.180e+00;-4.061e-02;1.057e+00;1.000e+00;1.181e+00;1.000e+00
0.000064000;1.044e+00;-1.249e+00;-1.603e-04;-1.196e+00;-1.535e-04;1.057e+00;1.000e+01;-1.180e+00;-4.061e-02;1.057e+00;1.000e+00;1.180e+00;1.000e+00
0.000128000;1.044e+00;-1.249e+00;-3.068e-04;-1.196e+00;-2.937e-04;1.057e+00;1.000e+01;-1.179e+00;-4.061e-02;1.057e+00;1.000e+00;1.180e+00;1.000e+00
0.000256000;1.044e+00;-1.247e+00;-5.668e-04;-1.194e+00;-5.427e-04;1.057e+00;1.000e+01;-1.178e+00;-4.061e-02;1.057e+00;1.000e+00;1.178e+00;1.000e+00
0.000512000;1.045e+00;-1.245e+00;-9.680e-04;-1.192e+00;-9.267e-04;1.057e+00;1.000e+01;-1.175e+00;-4.062e-02;1.057e+00;1.000e+00;1.176e+00;1.000e+00
0.000661000;1.045e+00;-1.243e+00;-1.149e-03;-1.190e+00;-1.100e-03;1.057e+00;1.000e+01;-1.174e+00;-4.063e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000662000;1.045e+00;-1.243e+00;-1.149e-03;-1.190e+00;-1.100e-03;1.057e+00;1.000e+01;-1.174e+00;-4.063e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000663000;1.045e+00;-1.243e+00;-1.150e-03;-1.190e+00;-1.101e-03;1.057e+00;1.000e+01;-1.174e+00;-4.063e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000665000;1.045e+00;-1.243e+00;-1.152e-03;-1.190e+00;-1.103e-03;1.057e+00;1.000e+01;-1.174e+00;-4.063e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000669000;1.045e+00;-1.243e+00;-1.156e-03;-1.190e+00;-1.106e-03;1.057e+00;1.000e+01;-1.173e+00;-4.063e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000677000;1.045e+00;-1.243e+00;-1.165e-03;-1.190e+00;-1.115e-03;1.057e+00;1.000e+01;-1.173e+00;-4.063e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000693000;1.045e+00;-1.243e+00;-1.179e-03;-1.190e+00;-1.128e-03;1.057e+00;1.000e+01;-1.173e+00;-4.064e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000709000;1.045e+00;-1.243e+00;-1.194e-03;-1.190e+00;-1.143e-03;1.057e+00;1.000e+01;-1.173e+00;-4.064e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000710000;1.045e+00;-1.243e+00;-1.194e-03;-1.190e+00;-1.143e-03;1.057e+00;1.000e+01;-1.173e+00;-4.064e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000711000;1.045e+00;-1.243e+00;-1.194e-03;-1.190e+00;-1.143e-03;1.057e+00;1.000e+01;-1.173e+00;-4.064e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000713000;1.045e+00;-1.243e+00;-1.196e-03;-1.190e+00;-1.145e-03;1.057e+00;1.000e+01;-1.173e+00;-4.064e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000717000;1.045e+00;-1.243e+00;-1.200e-03;-1.190e+00;-1.149e-03;1.057e+00;1.000e+01;-1.173e+00;-4.064e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000725000;1.045e+00;-1.243e+00;-1.207e-03;-1.190e+00;-1.156e-03;1.057e+00;1.000e+01;-1.173e+00;-4.064e-02;1.057e+00;1.000e+00;1.174e+00;1.000e+00
0.000741000;1.045e+00;-1.243e+00;-1.221e-03;-1.189e+00;-1.169e-03;1.057e+00;1.000e+01;-1.173e+00;-4.064e-02;1.057e+00;1.000e+00;1.173e+00;1.000e+00
0.000773000;1.045e+00;-1.242e+00;-1.245e-03;-1.189e+00;-1.192e-03;1.057e+00;1.000e+01;-1.172e+00;-4.064e-02;1.057e+00;1.000e+00;1.173e+00;1.000e+00
0.000837000;1.045e+00;-1.242e+00;-1.292e-03;-1.188e+00;-1.236e-03;1.057e+00;1.000e+01;-1.172e+00;-4.065e-02;1.057e+00;1.000e+00;1.173e+00;1.000e+00
0.000965000;1.045e+00;-1.240e+00;-1.369e-03;-1.187e+00;-1.310e-03;1.057e+00;1.000e+01;-1.171e+00;-4.066e-02;1.057e+00;1.000e+00;1.171e+00;1.000e+00
0.001221000;1.045e+00;-1.238e+00;-1.465e-03;-1.185e+00;-1.402e-03;1.057e+00;1.000e+01;-1.168e+00;-4.068e-02;1.057e+00;1.000e+00;1.169e+00;1.000e+00
0.001733000;1.045e+00;-1.233e+00;-1.486e-03;-1.179e+00;-1.421e-03;1.057e+00;1.000e+01;-1.163e+00;-4.074e-02;1.057e+00;1.000e+00;1.164e+00;1.000e+00
0.002245000;1.046e+00;-1.228e+00;-1.343e-03;-1.174e+00;-1.284e-03;1.058e+00;1.000e+01;-1.158e+00;-4.080e-02;1.057e+00;1.000e+00;1.158e+00;1.000e+00
0.002757000;1.046e+00;-1.223e+00;-1.098e-03;-1.169e+00;-1.050e-03;1.058e+00;1.000e+01;-1.153e+00;-4.086e-02;1.057e+00;1.000e+00;1.153e+00;1.000e+00
0.003781000;1.047e+00;-1.213e+00;-4.885e-04;-1.159e+00;-4.667e-04;1.059e+00;1.000e+01;-1.142e+00;-4.096e-02;1.057e+00;1.000e+00;1.143e+00;1.000e+00
0.004805000;1.048e+00;-1.204e+00;2.037e-04;-1.149e+00;1.944e-04;1.060e+00;1.000e+01;-1.132e+00;-4.104e-02;1.057e+00;1.000e+00;1.133e+00;1.000e+00
0.005016000;1.048e+00;-1.202e+00;3.501e-04;-1.147e+00;3.341e-04;1.060e+00;1.000e+01;-1.130e+00;-4.106e-02;1.057e+00;1.000e+00;1.131e+00;1.000e+00
0.005017000;1.048e+00;-1.202e+00;3.501e-04;-1.147e+00;3.341e-04;1.060e+00;1.000e+01;-1.130e+00;-4.106e-02;1.057e+00;1.000e+00;1.131e+00;1.000e+00
0.005018000;1.048e+00;-1.202e+00;3.517e-04;-1.147e+00;3.356e-04;1.060e+00;1.000e+01;-1.130e+00;-4.106e-02;1.057e+00;1.000e+00;1.131e+00;1.000e+00
0.005020000;1.048e+00;-1.202e+00;3.525e-04;-1.147e+00;3.364e-04;1.060e+00;1.000e+01;-1.130e+00;-4.106e-02;1.057e+00;1.000e+00;1.131e+00;1.000e+00
0.005024000;1.048e+00;-1.202e+00;3.560e-04;-1.147e+00;3.397e-04;1.060e+00;1.000e+01;-1.130e+00;-4.106e-02;1.057e+00;1.000e+00;1.131e+00;1.000e+00
0.005032000;1.048e+00;-1.201e+00;3.605e-04;-1.147e+00;3.440e-04;1.060e+00;1.000e+01;-1.130e+00;-4.106e-02;1.057e+00;1.000e+00;1.131e+00;1.000e+00
0.005048000;1.048e+00;-1.201e+00;3.741e-04;-1.146e+00;3.570e-04;1.060e+00;1.000e+01;-1.130e+00;-4.106e-02;1.057e+00;1.000e+00;1.130e+00;1.000e+00
0.005080000;1.048e+00;-1.201e+00;3.952e-04;-1.146e+00;3.771e-04;1.060e+00;1.000e+01;-1.129e+00;-4.106e-02;1.057e+00;1.000e+00;1.130e+00;1.000e+00
0.005144000;1.048e+00;-1.200e+00;4.401e-04;-1.145e+00;4.199e-04;1.060e+00;1.000e+01;-1.129e+00;-4.107e-02;1.057e+00;1.000e+00;1.129e+00;1.000e+00
0.005272000;1.048e+00;-1.199e+00;5.312e-04;-1.144e+00;5.068e-04;1.060e+00;1.000e+01;-1.127e+00;-4.108e-02;1.057e+00;1.000e+00;1.128e+00;1.000e+00
0.005528000;1.048e+00;-1.197e+00;7.098e-04;-1.142e+00;6.771e-04;1.061e+00;1.000e+01;-1.125e+00;-4.109e-02;1.057e+00;1.000e+00;1.126e+00;1.000e+00
0.006040000;1.049e+00;-1.192e+00;1.060e-03;-1.136e+00;1.011e-03;1.061e+00;1.000e+01;-1.120e+00;-4.112e-02;1.057e+00;1.000e+00;1.121e+00;1.000e+00
0.007064000;1.050e+00;-1.182e+00;1.731e-03;-1.126e+00;1.649e-03;1.062e+00;1.000e+01;-1.110e+00;-4.115e-02;1.057e+00;1.000e+00;1.110e+00;1.000e+00
0.009112000;1.051e+00;-1.162e+00;2.971e-03;-1.106e+00;2.827e-03;1.064e+00;1.000e+01;-1.089e+00;-4.113e-02;1.057e+00;1.000e+00;1.090e+00;1.000e+00
0.011160000;1.053e+00;-1.142e+00;4.082e-03;-1.085e+00;3.877e-03;1.065e+00;1.000e+01;-1.069e+00;-4.102e-02;1.057e+00;1.000e+00;1.069e+00;1.000e+00
0.013208000;1.054e+00;-1.122e+00;5.072e-03;-1.065e+00;4.811e-03;1.067e+00;1.000e+01;-1.048e+00;-4.082e-02;1.057e+00;1.000e+00;1.049e+00;1.000e+00
0.015029000;1.055e+00;-1.105e+00;5.862e-03;-1.047e+00;5.554e-03;1.068e+00;1.000e+01;-1.030e+00;-4.057e-02;1.057e+00;1.000e+00;1.031e+00;1.000e+00
0.015030000;1.055e+00;-1.105e+00;5.862e-03;-1.047e+00;5.554e-03;1.068e+00;1.000e+01;-1.030e+00;-4.057e-02;1.057e+00;1.000e+00;1.031e+00;1.000e+00
0.015031000;1.055e+00;-1.105e+00;5.862e-03;-1.047e+00;5.554e-03;1.068e+00;1.000e+01;-1.030e+00;-4.057e-02;1.057e+00;1.000e+00;1.031e+00;1.000e+00
0.015033000;1.055e+00;-1.105e+00;5.863e-03;-1.047e+00;5.555e-03;1.068e+00;1.000e+01;-1.030e+00;-4.057e-02;1.057e+00;1.000e+00;1.031e+00;1.000e+00
0.015037000;1.055e+00;-1.105e+00;5.866e-03;-1.046e+00;5.557e-03;1.068e+00;1.000e+01;-1.030e+00;-4.057e-02;1.057e+00;1.000e+00;1.031e+00;1.000e+00
0.015045000;1.055e+00;-1.104e+00;5.868e-03;-1.046e+00;5.559e-03;1.068e+00;1.000e+01;-1.030e+00;-4.057e-02;1.057e+00;1.000e+00;1.031e+00;1.000e+00
0.015061000;1.056e+00;-1.104e+00;5.876e-03;-1.046e+00;5.567e-03;1.068e+00;1.000e+01;-1.030e+00;-4.057e-02;1.057e+00;1.000e+00;1.030e+00;1.000e+00
0.015093000;1.056e+00;-1.104e+00;5.887e-03;-1.046e+00;5.577e-03;1.068e+00;1.000e+01;-1.029e+00;-4.056e-02;1.057e+00;1.000e+00;1.030e+00;1.000e+00
0.015157000;1.056e+00;-1.103e+00;5.913e-03;-1.045e+00;5.602e-03;1.068e+00;1.000e+01;-1.029e+00;-4.055e-02;1.057e+00;1.000e+00;1.029e+00;1.000e+00
0.015285000;1.056e+00;-1.102e+00;5.964e-03;-1.044e+00;5.649e-03;1.068e+00;1.000e+01;-1.027e+00;-4.053e-02;1.057e+00;1.000e+00;1.028e+00;1.000e+00
0.015541000;1.056e+00;-1.100e+00;6.061e-03;-1.041e+00;5.740e-03;1.068e+00;1.000e+01;-1.025e+00;-4.048e-02;1.057e+00;1.000e+00;1.026e+00;1.000e+00
0.016053000;1.056e+00;-1.095e+00;6.238e-03;-1.036e+00;5.906e-03;1.069e+00;1.000e+01;-1.020e+00;-4.038e-02;1.057e+00;1.000e+00;1.020e+00;1.000e+00
0.017077000;1.057e+00;-1.084e+00;6.531e-03;-1.026e+00;6.180e-03;1.069e+00;1.000e+01;-1.009e+00;-4.011e-02;1.057e+00;1.000e+00;1.010e+00;1.000e+00
0.019125000;1.058e+00;-1.064e+00;6.900e-03;-1.006e+00;6.521e-03;1.070e+00;1.000e+01;-9.889e-01;-3.939e-02;1.057e+00;1.000e+00;9.897e-01;1.000e+00
0.021173000;1.059e+00;-1.043e+00;7.016e-03;-9.851e-01;6.624e-03;1.071e+00;1.000e+01;-9.685e-01;-3.846e-02;1.057e+00;1.000e+00;9.692e-01;1.000e+00
0.023221000;1.060e+00;-1.023e+00;6.920e-03;-9.646e-01;6.525e-03;1.072e+00;1.000e+01;-9.480e-01;-3.735e-02;1.057e+00;1.000e+00;9.487e-01;1.000e+00
0.025269000;1.061e+00;-1.002e+00;6.654e-03;-9.440e-01;6.268e-03;1.073e+00;1.000e+01;-9.275e-01;-3.611e-02;1.057e+00;1.000e+00;9.282e-01;1.000e+00
0.027317000;1.062e+00;-9.812e-01;6.253e-03;-9.235e-01;5.886e-03;1.073e+00;1.000e+01;-9.070e-01;-3.476e-02;1.057e+00;1.000e+00;9.077e-01;1.000e+00
0.029365000;1.063e+00;-9.603e-01;5.751e-03;-9.030e-01;5.408e-03;1.074e+00;1.000e+01;-8.865e-01;-3.335e-02;1.057e+00;1.000e+00;8.872e-01;1.000e+00
0.031413000;1.064e+00;-9.393e-01;5.174e-03;-8.825e-01;4.861e-03;1.074e+00;1.000e+01;-8.661e-01;-3.189e-02;1.057e+00;1.000e+00;8.666e-01;1.000e+00
0.033461000;1.065e+00;-9.182e-01;4.542e-03;-8.620e-01;4.264e-03;1.075e+00;1.000e+01;-8.456e-01;-3.040e-02;1.057e+00;1.000e+00;8.461e-01;1.000e+00
0.035509000;1.066e+00;-8.970e-01;3.873e-03;-8.415e-01;3.633e-03;1.075e+00;1.000e+01;-8.251e-01;-2.890e-02;1.057e+00;1.000e+00;8.256e-01;1.000e+00
0.037557000;1.067e+00;-8.758e-01;3.182e-03;-8.210e-01;2.983e-03;1.075e+00;1.000e+01;-8.046e-01;-2.741e-02;1.057e+00;1.000e+00;8.051e-01;1.000e+00
0.039605000;1.068e+00;-8.546e-01;2.479e-03;-8.005e-01;2.322e-03;1.076e+00;1.000e+01;-7.841e-01;-2.593e-02;1.057e+00;1.000e+00;7.846e-01;1.000e+00
0.041653000;1.068e+00;-8.333e-01;1.778e-03;-7.799e-01;1.664e-03;1.076e+00;1.000e+01;-7.637e-01;-2.447e-02;1.057e+00;1.000e+00;7.640e-01;1.000e+00
0.043701000;1.069e+00;-8.119e-01;1.077e-03;-7.594e-01;1.008e-03;1.076e+00;1.000e+01;-7.432e-01;-2.303e-02;1.057e+00;1.000e+00;7.435e-01;1.000e+00
0.045749000;1.070e+00;-7.905e-01;3.891e-04;-7.389e-01;3.637e-04;1.076e+00;1.000e+01;-7.227e-01;-2.163e-02;1.057e+00;1.000e+00;7.230e-01;1.000e+00
0.047797000;1.070e+00;-7.690e-01;-2.914e-04;-7.184e-01;-2.722e-04;1.077e+00;1.000e+01;-7.022e-01;-2.026e-02;1.057e+00;1.000e+00;7.025e-01;1.000e+00
0.049845000;1.071e+00;-7.476e-01;-9.565e-04;-6.979e-01;-8.929e-04;1.077e+00;1.000e+01;-6.817e-01;-1.893e-02;1.057e+00;1.000e+00;6.820e-01;1.000e+00
0.051893000;1.072e+00;-7.260e-01;-1.604e-03;-6.774e-01;-1.497e-03;1.077e+00;1.000e+01;-6.613e-01;-1.764e-02;1.057e+00;1.000e+00;6.615e-01;1.000e+00
0.053941000;1.072e+00;-7.045e-01;-2.238e-03;-6.569e-01;-2.087e-03;1.077e+00;1.000e+01;-6.408e-01;-1.638e-02;1.057e+00;1.000e+00;6.410e-01;1.000e+00
0.055989000;1.073e+00;-6.829e-01;-2.856e-03;-6.364e-01;-2.661e-03;1.078e+00;1.000e+01;-6.203e-01;-1.516e-02;1.057e+00;1.000e+00;6.205e-01;1.000e+00
0.058037000;1.074e+00;-6.612e-01;-3.456e-03;-6.159e-01;-3.219e-03;1.078e+00;1.000e+01;-5.998e-01;-1.397e-02;1.057e+00;1.000e+00;6.000e-01;1.000e+00
0.060085000;1.074e+00;-6.396e-01;-4.041e-03;-5.954e-01;-3.762e-03;1.078e+00;1.000e+01;-5.793e-01;-1.283e-02;1.057e+00;1.000e+00;5.795e-01;1.000e+00
0.062133000;1.075e+00;-6.179e-01;-4.611e-03;-5.749e-01;-4.291e-03;1.078e+00;1.000e+01;-5.589e-01;-1.172e-02;1.057e+00;1.000e+00;5.590e-01;1.000e+00
0.064181000;1.075e+00;-5.961e-01;-5.165e-03;-5.544e-01;-4.803e-03;1.078e+00;1.000e+01;-5.384e-01;-1.064e-02;1.057e+00;1.000e+00;5.385e-01;1.000e+00
0.066229000;1.076e+00;-5.744e-01;-5.705e-03;-5.339e-01;-5.303e-03;1.079e+00;1.000e+01;-5.179e-01;-9.600e-03;1.057e+00;1.000e+00;5.180e-01;1.000e+00
0.068277000;1.076e+00;-5.526e-01;-6.230e-03;-5.134e-01;-5.789e-03;1.079e+00;1.000e+01;-4.974e-01;-8.594e-03;1.057e+00;1.000e+00;4.975e-01;1.000e+00
0.070325000;1.077e+00;-5.307e-01;-6.741e-03;-4.929e-01;-6.261e-03;1.079e+00;1.000e+01;-4.769e-01;-7.622e-03;1.057e+00;1.000e+00;4.770e-01;1.000e+00
0.072373000;1.077e+00;-5.089e-01;-7.239e-03;-4.725e-01;-6.721e-03;1.079e+00;1.000e+01;-4.565e-01;-6.684e-03;1.057e+00;1.000e+00;4.565e-01;1.000e+00
0.074421000;1.078e+00;-4.870e-01;-7.725e-03;-4.520e-01;-7.170e-03;1.079e+00;1.000e+01;-4.360e-01;-5.778e-03;1.057e+00;1.000e+00;4.360e-01;1.000e+00
0.076469000;1.078e+00;-4.651e-01;-8.197e-03;-4.315e-01;-7.605e-03;1.079e+00;1.000e+01;-4.155e-01;-4.905e-03;1.057e+00;1.000e+00;4.155e-01;1.000e+00
0.078517000;1.078e+00;-4.432e-01;-8.658e-03;-4.110e-01;-8.030e-03;1.079e+00;1.000e+01;-3.950e-01;-4.064e-03;1.057e+00;1.000e+00;3.950e-01;1.000e+00
0.080565000;1.079e+00;-4.212e-01;-9.105e-03;-3.905e-01;-8.441e-03;1.079e+00;1.000e+01;-3.745e-01;-3.255e-03;1.057e+00;1.000e+00;3.745e-01;1.000e+00
0.082613000;1.079e+00;-3.992e-01;-9.540e-03;-3.700e-01;-8.842e-03;1.080e+00;1.000e+01;-3.541e-01;-2.478e-03;1.057e+00;1.000e+00;3.541e-01;1.000e+00
0.084661000;1.079e+00;-3.773e-01;-9.965e-03;-3.495e-01;-9.232e-03;1.080e+00;1.000e+01;-3.336e-01;-1.732e-03;1.057e+00;1.000e+00;3.336e-01;1.000e+00
0.086709000;1.080e+00;-3.552e-01;-1.038e-02;-3.290e-01;-9.611e-03;1.080e+00;1.000e+01;-3.131e-01;-1.017e-03;1.057e+00;1.000e+00;3.131e-01;1.000e+00
0.088757000;1.080e+00;-3.332e-01;-1.078e-02;-3.086e-01;-9.981e-03;1.080e+00;1.000e+01;-2.926e-01;-3.330e-04;1.057e+00;1.000e+00;2.926e-01;1.000e+00
0.090805000;1.080e+00;-3.112e-01;-1.116e-02;-2.881e-01;-1.034e-02;1.080e+00;1.000e+01;-2.721e-01;3.190e-04;1.057e+00;1.000e+00;2.721e-01;1.000e+00
0.092853000;1.080e+00;-2.891e-01;-1.154e-02;-2.676e-01;-1.068e-02;1.080e+00;1.000e+01;-2.517e-01;9.410e-04;1.057e+00;1.000e+00;2.517e-01;1.000e+00
0.094901000;1.081e+00;-2.670e-01;-1.191e-02;-2.471e-01;-1.102e-02;1.080e+00;1.000e+01;-2.312e-01;1.533e-03;1.057e+00;1.000e+00;2.312e-01;1.000e+00
0.096949000;1.081e+00;-2.449e-01;-1.226e-02;-2.266e-01;-1.135e-02;1.080e+00;1.000e+01;-2.107e-01;2.094e-03;1.057e+00;1.000e+00;2.107e-01;1.000e+00
0.098997000;1.081e+00;-2.235e-01;-1.283e-02;-2.068e-01;-1.187e-02;1.080e+00;1.000e+01;-1.909e-01;2.628e-03;1.057e+00;1.000e+00;1.909e-01;1.000e+00
0.100726000;1.081e+00;-2.066e-01;-1.287e-02;-1.912e-01;-1.191e-02;1.080e+00;1.000e+01;-1.752e-01;3.054e-03;1.057e+00;1.000e+00;1.752e-01;1.000e+00
0.102283000;1.081e+00;-1.925e-01;-1.312e-02;-1.781e-01;-1.213e-02;1.080e+00;1.000e+01;-1.621e-01;3.419e-03;1.057e+00;1.000e+00;1.622e-01;1.000e+00
0.103840000;1.081e+00;-1.794e-01;-1.336e-02;-1.659e-01;-1.236e-02;1.080e+00;1.000e+01;-1.500e-01;3.765e-03;1.057e+00;1.000e+00;1.500e-01;1.000e+00
0.105397000;1.081e+00;-1.672e-01;-1.361e-02;-1.547e-01;-1.258e-02;1.080e+00;1.000e+01;-1.387e-01;4.093e-03;1.057e+00;1.000e+00;1.388e-01;1.000e+00
0.106953000;1.081e+00;-1.560e-01;-1.384e-02;-1.443e-01;-1.280e-02;1.080e+00;1.000e+01;-1.283e-01;4.402e-03;1.057e+00;1.000e+00;1.284e-01;1.000e+00
0.108510000;1.081e+00;-1.456e-01;-1.408e-02;-1.346e-01;-1.302e-02;1.080e+00;1.000e+01;-1.187e-01;4.691e-03;1.057e+00;1.000e+00;1.188e-01;1.000e+00
0.110067000;1.081e+00;-1.359e-01;-1.430e-02;-1.257e-01;-1.323e-02;1.080e+00;1.000e+01;-1.098e-01;4.959e-03;1.057e+00;1.000e+00;1.099e-01;1.000e+00
0.111623000;1.081e+00;-1.270e-01;-1.451e-02;-1.175e-01;-1.342e-02;1.079e+00;1.000e+01;-1.015e-01;5.207e-03;1.057e+00;1.000e+00;1.017e-01;1.000e+00
0.111774000;1.081e+00;-1.262e-01;-1.453e-02;-1.167e-01;-1.344e-02;1.079e+00;1.000e+01;-1.008e-01;5.229e-03;1.057e+00;1.000e+00;1.009e-01;1.000e+00
0.111775000;1.081e+00;-1.262e-01;-1.453e-02;-1.167e-01;-1.344e-02;1.079e+00;1.000e+01;-1.008e-01;5.230e-03;1.057e+00;1.000e+00;1.009e-01;1.000e+00
0.111776000;1.081e+00;-1.262e-01;-1.453e-02;-1.167e-01;-1.344e-02;1.079e+00;1.000e+01;-1.008e-01;5.230e-03;1.057e+00;1.000e+00;1.009e-01;1.000e+00
0.111778000;1.081e+00;-1.262e-01;-1.454e-02;-1.167e-01;-1.344e-02;1.079e+00;1.000e+01;-1.007e-01;5.230e-03;1.057e+00;1.000e+00;1.009e-01;1.000e+00
0.111782000;1.081e+00;-1.262e-01;-1.454e-02;-1.167e-01;-1.344e-02;1.079e+00;1.000e+01;-1.007e-01;5.231e-03;1.057e+00;1.000e+00;1.009e-01;1.000e+00
0.111790000;1.081e+00;-1.261e-01;-1.454e-02;-1.166e-01;-1.344e-02;1.079e+00;1.000e+01;-1.007e-01;5.232e-03;1.057e+00;1.000e+00;1.008e-01;1.000e+00
0.111806000;1.081e+00;-1.260e-01;-1.454e-02;-1.166e-01;-1.345e-02;1.079e+00;1.000e+01;-1.006e-01;5.234e-03;1.057e+00;1.000e+00;1.007e-01;1.000e+00
0.111838000;1.081e+00;-1.258e-01;-1.454e-02;-1.164e-01;-1.345e-02;1.079e+00;1.000e+01;-1.004e-01;5.239e-03;1.057e+00;1.000e+00;1.006e-01;1.000e+00
0.111902000;1.081e+00;-1.255e-01;-1.455e-02;-1.161e-01;-1.346e-02;1.079e+00;1.000e+01;-1.001e-01;5.249e-03;1.057e+00;1.000e+00;1.003e-01;1.000e+00
0.112030000;1.081e+00;-1.248e-01;-1.457e-02;-1.154e-01;-1.347e-02;1.079e+00;1.000e+01;-9.948e-02;5.268e-03;1.057e+00;1.000e+00;9.962e-02;1.000e+00
0.112286000;1.081e+00;-1.234e-01;-1.460e-02;-1.142e-01;-1.350e-02;1.079e+00;1.000e+01;-9.822e-02;5.306e-03;1.057e+00;1.000e+00;9.836e-02;1.000e+00
0.112741000;1.081e+00;-1.211e-01;-1.466e-02;-1.120e-01;-1.356e-02;1.079e+00;1.000e+01;-9.600e-02;5.372e-03;1.057e+00;1.000e+00;9.616e-02;1.000e+00
0.112742000;1.081e+00;-1.210e-01;-1.466e-02;-1.119e-01;-1.356e-02;1.079e+00;1.000e+01;-9.600e-02;5.372e-03;1.057e+00;1.000e+00;9.615e-02;1.000e+00
0.112743000;1.081e+00;-1.210e-01;-1.466e-02;-1.119e-01;-1.356e-02;1.079e+00;1.000e+01;-9.600e-02;5.372e-03;1.057e+00;1.000e+00;9.615e-02;1.000e+00
0.112745000;1.081e+00;-1.210e-01;-1.466e-02;-1.119e-01;-1.356e-02;1.079e+00;1.000e+01;-9.599e-02;5.372e-03;1.057e+00;1.000e+00;9.614e-02;1.000e+00
0.112749000;1.081e+00;-1.210e-01;-1.466e-02;-1.119e-01;-1.356e-02;1.079e+00;1.000e+01;-9.597e-02;5.373e-03;1.057e+00;1.000e+00;9.612e-02;1.000e+00
0.112757000;1.081e+00;-1.210e-01;-1.466e-02;-1.119e-01;-1.356e-02;1.079e+00;1.000e+01;-9.593e-02;5.374e-03;1.057e+00;1.000e+00;9.608e-02;1.000e+00
0.112773000;1.081e+00;-1.209e-01;-1.466e-02;-1.118e-01;-1.356e-02;1.079e+00;1.000e+01;-9.585e-02;5.376e-03;1.057e+00;1.000e+00;9.600e-02;1.000e+00
0.112805000;1.081e+00;-1.207e-01;-1.467e-02;-1.116e-01;-1.357e-02;1.079e+00;1.000e+01;-9.570e-02;5.381e-03;1.057e+00;1.000e+00;9.585e-02;1.000e+00
0.112869000;1.081e+00;-1.204e-01;-1.468e-02;-1.113e-01;-1.357e-02;1.079e+00;1.000e+01;-9.539e-02;5.390e-03;1.057e+00;1.000e+00;9.555e-02;1.000e+00
0.112997000;1.081e+00;-1.197e-01;-1.469e-02;-1.107e-01;-1.359e-02;1.079e+00;1.000e+01;-9.478e-02;5.408e-03;1.057e+00;1.000e+00;9.494e-02;1.000e+00
0.113253000;1.081e+00;-1.184e-01;-1.472e-02;-1.095e-01;-1.362e-02;1.079e+00;1.000e+01;-9.358e-02;5.444e-03;1.057e+00;1.000e+00;9.374e-02;1.000e+00
0.113765000;1.081e+00;-1.159e-01;-1.479e-02;-1.072e-01;-1.367e-02;1.079e+00;1.000e+01;-9.121e-02;5.514e-03;1.057e+00;1.000e+00;9.138e-02;1.000e+00
0.114789000;1.081e+00;-1.109e-01;-1.491e-02;-1.026e-01;-1.379e-02;1.079e+00;1.000e+01;-8.666e-02;5.648e-03;1.057e+00;1.000e+00;8.684e-02;1.000e+00
0.115813000;1.081e+00;-1.063e-01;-1.502e-02;-9.828e-02;-1.389e-02;1.079e+00;1.000e+01;-8.233e-02;5.773e-03;1.057e+00;1.000e+00;8.253e-02;1.000e+00
0.116837000;1.081e+00;-1.018e-01;-1.513e-02;-9.416e-02;-1.399e-02;1.079e+00;1.000e+01;-7.822e-02;5.891e-03;1.057e+00;1.000e+00;7.844e-02;1.000e+00
0.117861000;1.081e+00;-9.760e-02;-1.523e-02;-9.026e-02;-1.408e-02;1.079e+00;1.000e+01;-7.431e-02;6.000e-03;1.057e+00;1.000e+00;7.455e-02;1.000e+00
0.118885000;1.081e+00;-9.358e-02;-1.532e-02;-8.655e-02;-1.417e-02;1.079e+00;1.000e+01;-7.060e-02;6.102e-03;1.057e+00;1.000e+00;7.086e-02;1.000e+00
0.119909000;1.081e+00;-8.977e-02;-1.541e-02;-8.302e-02;-1.425e-02;1.079e+00;1.000e+01;-6.707e-02;6.197e-03;1.057e+00;1.000e+00;6.736e-02;1.000e+00
0.120933000;1.081e+00;-8.615e-02;-1.549e-02;-7.967e-02;-1.433e-02;1.079e+00;1.000e+01;-6.372e-02;6.285e-03;1.057e+00;1.000e+00;6.403e-02;1.000e+00
0.122981000;1.081e+00;-7.942e-02;-1.564e-02;-7.346e-02;-1.447e-02;1.079e+00;1.000e+01;-5.750e-02;6.441e-03;1.057e+00;1.000e+00;5.786e-02;1.000e+00
0.124825000;1.081e+00;-7.394e-02;-1.576e-02;-6.838e-02;-1.457e-02;1.079e+00;1.000e+01;-5.242e-02;6.562e-03;1.057e+00;1.000e+00;5.283e-02;1.000e+00
0.126668000;1.081e+00;-6.893e-02;-1.586e-02;-6.375e-02;-1.467e-02;1.079e+00;1.000e+01;-4.779e-02;6.665e-03;1.057e+00;1.000e+00;4.826e-02;1.000e+00
0.128511000;1.081e+00;-6.436e-02;-1.594e-02;-5.953e-02;-1.475e-02;1.079e+00;1.000e+01;-4.357e-02;6.753e-03;1.057e+00;1.000e+00;4.409e-02;1.000e+00
0.130354000;1.081e+00;-6.020e-02;-1.602e-02;-5.568e-02;-1.481e-02;1.079e+00;1.000e+01;-3.972e-02;6.827e-03;1.057e+00;1.000e+00;4.030e-02;1.000e+00
0.132197000;1.081e+00;-5.641e-02;-1.608e-02;-5.217e-02;-1.487e-02;1.079e+00;1.000e+01;-3.621e-02;6.888e-03;1.057e+00;1.000e+00;3.686e-02;1.000e+00
0.134041000;1.081e+00;-5.295e-02;-1.613e-02;-4.897e-02;-1.492e-02;1.079e+00;1.000e+01;-3.301e-02;6.940e-03;1.057e+00;1.000e+00;3.373e-02;1.000e+00
0.135884000;1.081e+00;-4.980e-02;-1.617e-02;-4.606e-02;-1.496e-02;1.079e+00;1.000e+01;-3.010e-02;6.982e-03;1.057e+00;1.000e+00;3.090e-02;1.000e+00
0.137727000;1.081e+00;-4.692e-02;-1.621e-02;-4.340e-02;-1.499e-02;1.079e+00;1.000e+01;-2.744e-02;7.016e-03;1.057e+00;1.000e+00;2.832e-02;1.000e+00
0.139570000;1.081e+00;-4.430e-02;-1.624e-02;-4.097e-02;-1.502e-02;1.079e+00;1.000e+01;-2.501e-02;7.044e-03;1.057e+00;1.000e+00;2.599e-02;1.000e+00
0.141413000;1.081e+00;-4.191e-02;-1.626e-02;-3.876e-02;-1.504e-02;1.079e+00;1.000e+01;-2.280e-02;7.066e-03;1.057e+00;1.000e+00;2.387e-02;1.000e+00
0.143257000;1.081e+00;-3.973e-02;-1.628e-02;-3.675e-02;-1.505e-02;1.079e+00;1.000e+01;-2.079e-02;7.083e-03;1.057e+00;1.000e+00;2.196e-02;1.000e+00
0.145100000;1.081e+00;-3.775e-02;-1.629e-02;-3.491e-02;-1.507e-02;1.079e+00;1.000e+01;-1.895e-02;7.097e-03;1.057e+00;1.000e+00;2.024e-02;1.000e+00
0.146943000;1.081e+00;-3.594e-02;-1.630e-02;-3.324e-02;-1.508e-02;1.079e+00;1.000e+01;-1.728e-02;7.107e-03;1.057e+00;1.000e+00;1.868e-02;1.000e+00
0.148786000;1.081e+00;-3.429e-02;-1.631e-02;-3.171e-02;-1.508e-02;1.079e+00;1.000e+01;-1.575e-02;7.114e-03;1.057e+00;1.000e+00;1.728e-02;1.000e+00
0.150629000;1.081e+00;-3.278e-02;-1.631e-02;-3.032e-02;-1.509e-02;1.079e+00;1.000e+01;-1.436e-02;7.119e-03;1.057e+00;1.000e+00;1.603e-02;1.000e+00
0.152473000;1.081e+00;-3.141e-02;-1.632e-02;-2.905e-02;-1.509e-02;1.079e+00;1.000e+01;-1.309e-02;7.123e-03;1.057e+00;1.000e+00;1.490e-02;1.000e+00
0.154316000;1.081e+00;-3.016e-02;-1.632e-02;-2.790e-02;-1.510e-02;1.079e+00;1.000e+01;-1.193e-02;7.125e-03;1.057e+00;1.000e+00;1.390e-02;1.000e+00
0.156159000;1.081e+00;-2.902e-02;-1.632e-02;-2.684e-02;-1.510e-02;1.079e+00;1.000e+01;-1.088e-02;7.126e-03;1.057e+00;1.000e+00;1.301e-02;1.000e+00
0.158002000;1.081e+00;-2.798e-02;-1.632e-02;-2.588e-02;-1.510e-02;1.079e+00;1.000e+01;-9.918e-03;7.126e-03;1.057e+00;1.000e+00;1.221e-02;1.000e+00
0.159845000;1.081e+00;-2.704e-02;-1.632e-02;-2.500e-02;-1.510e-02;1.079e+00;1.000e+01;-9.041e-03;7.125e-03;1.057e+00;1.000e+00;1.151e-02;1.000e+00
0.161689000;1.081e+00;-2.617e-02;-1.632e-02;-2.420e-02;-1.510e-02;1.079e+00;1.000e+01;-8.243e-03;7.124e-03;1.057e+00;1.000e+00;1.089e-02;1.000e+00
0.163532000;1.081e+00;-2.538e-02;-1.632e-02;-2.348e-02;-1.510e-02;1.079e+00;1.000e+01;-7.514e-03;7.122e-03;1.057e+00;1.000e+00;1.035e-02;1.000e+00
0.165375000;1.081e+00;-2.467e-02;-1.632e-02;-2.281e-02;-1.509e-02;1.079e+00;1.000e+01;-6.850e-03;7.120e-03;1.057e+00;1.000e+00;9.880e-03;1.000e+00
0.167218000;1.081e+00;-2.401e-02;-1.632e-02;-2.221e-02;-1.509e-02;1.079e+00;1.000e+01;-6.245e-03;7.118e-03;1.057e+00;1.000e+00;9.469e-03;1.000e+00
0.169061000;1.081e+00;-2.342e-02;-1.632e-02;-2.166e-02;-1.509e-02;1.079e+00;1.000e+01;-5.693e-03;7.115e-03;1.057e+00;1.000e+00;9.112e-03;1.000e+00
0.170905000;1.081e+00;-2.287e-02;-1.631e-02;-2.115e-02;-1.509e-02;1.079e+00;1.000e+01;-5.190e-03;7.113e-03;1.057e+00;1.000e+00;8.805e-03;1.000e+00
0.172748000;1.081e+00;-2.238e-02;-1.631e-02;-2.069e-02;-1.508e-02;1.079e+00;1.000e+01;-4.732e-03;7.110e-03;1.057e+00;1.000e+00;8.541e-03;1.000e+00
0.174591000;1.081e+00;-2.192e-02;-1.631e-02;-2.028e-02;-1.508e-02;1.079e+00;1.000e+01;-4.314e-03;7.107e-03;1.057e+00;1.000e+00;8.314e-03;1.000e+00
0.176434000;1.081e+00;-2.151e-02;-1.630e-02;-1.990e-02;-1.508e-02;1.079e+00;1.000e+01;-3.932e-03;7.104e-03;1.057e+00;1.000e+00;8.120e-03;1.000e+00
0.180121000;1.081e+00;-2.079e-02;-1.630e-02;-1.923e-02;-1.507e-02;1.079e+00;1.000e+01;-3.265e-03;7.099e-03;1.057e+00;1.000e+00;7.814e-03;1.000e+00
0.183438000;1.081e+00;-2.025e-02;-1.630e-02;-1.872e-02;-1.507e-02;1.079e+00;1.000e+01;-2.761e-03;7.094e-03;1.057e+00;1.000e+00;7.612e-03;1.000e+00
0.186756000;1.081e+00;-1.978e-02;-1.629e-02;-1.830e-02;-1.507e-02;1.079e+00;1.000e+01;-2.334e-03;7.089e-03;1.057e+00;1.000e+00;7.463e-03;1.000e+00
0.190074000;1.081e+00;-1.939e-02;-1.629e-02;-1.794e-02;-1.506e-02;1.079e+00;1.000e+01;-1.973e-03;7.085e-03;1.057e+00;1.000e+00;7.355e-03;1.000e+00
0.193392000;1.081e+00;-1.906e-02;-1.628e-02;-1.763e-02;-1.506e-02;1.079e+00;1.000e+01;-1.668e-03;7.080e-03;1.057e+00;1.000e+00;7.274e-03;1.000e+00
0.196709000;1.081e+00;-1.879e-02;-1.628e-02;-1.737e-02;-1.505e-02;1.079e+00;1.000e+01;-1.410e-03;7.076e-03;1.057e+00;1.000e+00;7.215e-03;1.000e+00
0.200027000;1.081e+00;-1.855e-02;-1.627e-02;-1.716e-02;-1.505e-02;1.079e+00;1.000e+01;-1.192e-03;7.072e-03;1.057e+00;1.000e+00;7.172e-03;1.000e+00
0.203345000;1.081e+00;-1.835e-02;-1.627e-02;-1.697e-02;-1.504e-02;1.079e+00;1.000e+01;-1.008e-03;7.068e-03;1.057e+00;1.000e+00;7.140e-03;1.000e+00
0.206663000;1.081e+00;-1.818e-02;-1.627e-02;-1.681e-02;-1.504e-02;1.079e+00;1.000e+01;-8.520e-04;7.064e-03;1.057e+00;1.000e+00;7.115e-03;1.000e+00
0.209980000;1.081e+00;-1.804e-02;-1.626e-02;-1.668e-02;-1.504e-02;1.079e+00;1.000e+01;-7.200e-04;7.060e-03;1.057e+00;1.000e+00;7.097e-03;1.000e+00
0.213298000;1.081e+00;-1.792e-02;-1.626e-02;-1.657e-02;-1.503e-02;1.079e+00;1.000e+01;-6.080e-04;7.056e-03;1.057e+00;1.000e+00;7.082e-03;1.000e+00
0.216616000;1.081e+00;-1.782e-02;-1.625e-02;-1.648e-02;-1.503e-02;1.079e+00;1.000e+01;-5.140e-04;7.053e-03;1.057e+00;1.000e+00;7.072e-03;1.000e+00
0.219934000;1.081e+00;-1.773e-02;-1.625e-02;-1.640e-02;-1.503e-02;1.079e+00;1.000e+01;-4.350e-04;7.050e-03;1.057e+00;1.000e+00;7.063e-03;1.000e+00
0.223251000;1.081e+00;-1.766e-02;-1.625e-02;-1.633e-02;-1.503e-02;1.079e+00;1.000e+01;-3.670e-04;7.046e-03;1.057e+00;1.000e+00;7.056e-03;1.000e+00
0.226569000;1.081e+00;-1.760e-02;-1.624e-02;-1.627e-02;-1.502e-02;1.079e+00;1.000e+01;-3.110e-04;7.043e-03;1.057e+00;1.000e+00;7.050e-03;1.000e+00
0.229887000;1.081e+00;-1.754e-02;-1.624e-02;-1.623e-02;-1.502e-02;1.079e+00;1.000e+01;-2.630e-04;7.041e-03;1.057e+00;1.000e+00;7.046e-03;1.000e+00
0.233205000;1.081e+00;-1.750e-02;-1.624e-02;-1.618e-02;-1.502e-02;1.079e+00;1.000e+01;-2.220e-04;7.038e-03;1.057e+00;1.000e+00;7.042e-03;1.000e+00
0.236523000;1.081e+00;-1.746e-02;-1.623e-02;-1.615e-02;-1.501e-02;1.079e+00;1.000e+01;-1.880e-04;7.035e-03;1.057e+00;1.000e+00;7.038e-03;1.000e+00
0.239840000;1.081e+00;-1.743e-02;-1.623e-02;-1.612e-02;-1.501e-02;1.079e+00;1.000e+01;-1.590e-04;7.033e-03;1.057e+00;1.000e+00;7.035e-03;1.000e+00
0.243158000;1.081e+00;-1.740e-02;-1.623e-02;-1.610e-02;-1.501e-02;1.079e+00;1.000e+01;-1.340e-04;7.031e-03;1.057e+00;1.000e+00;7.032e-03;1.000e+00
0.246476000;1.081e+00;-1.738e-02;-1.623e-02;-1.607e-02;-1.501e-02;1.079e+00;1.000e+01;-1.130e-04;7.029e-03;1.057e+00;1.000e+00;7.030e-03;1.000e+00
0.249794000;1.081e+00;-1.736e-02;-1.622e-02;-1.606e-02;-1.501e-02;1.079e+00;1.000e+01;-9.600e-05;7.027e-03;1.057e+00;1.000e+00;7.028e-03;1.000e+00
0.253111000;1.081e+00;-1.735e-02;-1.622e-02;-1.604e-02;-1.500e-02;1.079e+00;1.000e+01;-8.100e-05;7.025e-03;1.057e+00;1.000e+00;7.025e-03;1.000e+00
0.256429000;1.081e+00;-1.733e-02;-1.622e-02;-1.603e-02;-1.500e-02;1.079e+00;1.000e+01;-6.800e-05;7.024e-03;1.057e+00;1.000e+00;7.024e-03;1.000e+00
0.259747000;1.081e+00;-1.732e-02;-1.622e-02;-1.602e-02;-1.500e-02;1.079e+00;1.000e+01;-5.800e-05;7.022e-03;1.057e+00;1.000e+00;7.022e-03;1.000e+00
0.263065000;1.081e+00;-1.731e-02;-1.622e-02;-1.601e-02;-1.500e-02;1.079e+00;1.000e+01;-4.900e-05;7.021e-03;1.057e+00;1.000e+00;7.021e-03;1.000e+00
0.266382000;1.081e+00;-1.730e-02;-1.622e-02;-1.600e-02;-1.500e-02;1.079e+00;1.000e+01;-4.100e-05;7.020e-03;1.057e+00;1.000e+00;7.020e-03;1.000e+00
0.269700000;1.081e+00;-1.730e-02;-1.622e-02;-1.600e-02;-1.500e-02;1.079e+00;1.000e+01;-3.500e-05;7.019e-03;1.057e+00;1.000e+00;7.019e-03;1.000e+00
0.273018000;1.081e+00;-1.729e-02;-1.622e-02;-1.599e-02;-1.500e-02;1.079e+00;1.000e+01;-3.000e-05;7.018e-03;1.057e+00;1.000e+00;7.018e-03;1.000e+00
0.276336000;1.081e+00;-1.729e-02;-1.621e-02;-1.599e-02;-1.500e-02;1.079e+00;1.000e+01;-2.500e-05;7.017e-03;1.057e+00;1.000e+00;7.017e-03;1.000e+00
0.279653000;1.081e+00;-1.728e-02;-1.621e-02;-1.598e-02;-1.500e-02;1.079e+00;1.000e+01;-2.100e-05;7.017e-03;1.057e+00;1.000e+00;7.017e-03;1.000e+00
0.282971000;1.081e+00;-1.728e-02;-1.621e-02;-1.598e-02;-1.500e-02;1.079e+00;1.000e+01;-1.800e-05;7.016e-03;1.057e+00;1.000e+00;7.016e-03;1.000e+00
0.286289000;1.081e+00;-1.727e-02;-1.621e-02;-1.598e-02;-1.499e-02;1.079e+00;1.000e+01;-1.500e-05;7.016e-03;1.057e+00;1.000e+00;7.016e-03;1.000e+00
0.289607000;1.081e+00;-1.727e-02;-1.621e-02;-1.597e-02;-1.499e-02;1.079e+00;1.000e+01;-1.300e-05;7.016e-03;1.057e+00;1.000e+00;7.016e-03;1.000e+00
0.292924000;1.081e+00;-1.727e-02;-1.621e-02;-1.597e-02;-1.499e-02;1.079e+00;1.000e+01;-1.100e-05;7.016e-03;1.057e+00;1.000e+00;7.016e-03;1.000e+00
0.299560000;1.081e+00;-1.727e-02;-1.621e-02;-1.597e-02;-1.499e-02;1.079e+00;1.000e+01;-8.000e-06;7.016e-03;1.057e+00;1.000e+00;7.016e-03;1.000e+00
0.305532000;1.081e+00;-1.726e-02;-1.621e-02;-1.597e-02;-1.500e-02;1.079e+00;1.000e+01;-6.000e-06;7.017e-03;1.057e+00;1.000e+00;7.017e-03;1.000e+00
0.311504000;1.081e+00;-1.726e-02;-1.622e-02;-1.596e-02;-1.500e-02;1.079e+00;1.000e+01;-4.000e-06;7.018e-03;1.057e+00;1.000e+00;7.018e-03;1.000e+00
0.317476000;1.081e+00;-1.726e-02;-1.622e-02;-1.596e-02;-1.500e-02;1.079e+00;1.000e+01;-3.000e-06;7.019e-03;1.057e+00;1.000e+00;7.019e-03;1.000e+00
0.323448000;1.081e+00;-1.726e-02;-1.622e-02;-1.596e-02;-1.500e-02;1.079e+00;1.000e+01;-2.000e-06;7.021e-03;1.057e+00;1.000e+00;7.021e-03;1.000e+00
0.329420000;1.081e+00;-1.726e-02;-1.622e-02;-1.596e-02;-1.500e-02;1.079e+00;1.000e+01;-2.000e-06;7.023e-03;1.057e+00;1.000e+00;7.023e-03;1.000e+00
0.335392000;1.081e+00;-1.726e-02;-1.622e-02;-1.596e-02;-1.500e-02;1.079e+00;1.000e+01;-1.000e-06;7.026e-03;1.057e+00;1.000e+00;7.026e-03;1.000e+00
0.341364000;1.081e+00;-1.726e-02;-1.623e-02;-1.596e-02;-1.501e-02;1.079e+00;1.000e+01;-1.000e-06;7.029e-03;1.057e+00;1.000e+00;7.029e-03;1.000e+00
0.347336000;1.081e+00;-1.726e-02;-1.623e-02;-1.596e-02;-1.501e-02;1.079e+00;1.000e+01;-1.000e-06;7.032e-03;1.057e+00;1.000e+00;7.032e-03;1.000e+00
0.353308000;1.081e+00;-1.726e-02;-1.624e-02;-1.596e-02;-1.502e-02;1.079e+00;1.000e+01;-0.000e+00;7.036e-03;1.057e+00;1.000e+00;7.036e-03;1.000e+00
0.359280000;1.081e+00;-1.726e-02;-1.624e-02;-1.596e-02;-1.502e-02;1.079e+00;1.000e+01;-0.000e+00;7.040e-03;1.057e+00;1.000e+00;7.040e-03;1.000e+00
0.365252000;1.081e+00;-1.726e-02;-1.625e-02;-1.596e-02;-1.502e-02;1.079e+00;1.000e+01;-0.000e+00;7.044e-03;1.057e+00;1.000e+00;7.044e-03;1.000e+00
0.371224000;1.081e+00;-1.726e-02;-1.625e-02;-1.596e-02;-1.503e-02;1.079e+00;1.000e+01;-0.000e+00;7.049e-03;1.057e+00;1.000e+00;7.049e-03;1.000e+00
0.377196000;1.081e+00;-1.726e-02;-1.626e-02;-1.596e-02;-1.503e-02;1.079e+00;1.000e+01;-0.000e+00;7.054e-03;1.057e+00;1.000e+00;7.054e-03;1.000e+00
0.383168000;1.081e+00;-1.726e-02;-1.626e-02;-1.596e-02;-1.504e-02;1.079e+00;1.000e+01;-0.000e+00;7.060e-03;1.057e+00;1.000e+00;7.060e-03;1.000e+00
0.389139000;1.081e+00;-1.726e-02;-1.627e-02;-1.596e-02;-1.504e-02;1.079e+00;1.000e+01;-0.000e+00;7.065e-03;1.057e+00;1.000e+00;7.065e-03;1.000e+00
0.395111000;1.081e+00;-1.726e-02;-1.627e-02;-1.596e-02;-1.505e-02;1.079e+00;1.000e+01;-0.000e+00;7.071e-03;1.057e+00;1.000e+00;7.071e-03;1.000e+00
0.401083000;1.081e+00;-1.726e-02;-1.628e-02;-1.596e-02;-1.506e-02;1.079e+00;1.000e+01;-0.000e+00;7.078e-03;1.057e+00;1.000e+00;7.078e-03;1.000e+00
0.407055000;1.081e+00;-1.726e-02;-1.629e-02;-1.596e-02;-1.506e-02;1.079e+00;1.000e+01;-0.000e+00;7.085e-03;1.057e+00;1.000e+00;7.085e-03;1.000e+00
0.413027000;1.081e+00;-1.725e-02;-1.630e-02;-1.596e-02;-1.507e-02;1.079e+00;1.000e+01;-0.000e+00;7.092e-03;1.057e+00;1.000e+00;7.092e-03;1.000e+00
0.418999000;1.081e+00;-1.725e-02;-1.630e-02;-1.596e-02;-1.508e-02;1.079e+00;1.000e+01;-0.000e+00;7.099e-03;1.057e+00;1.000e+00;7.099e-03;1.000e+00
0.424971000;1.081e+00;-1.725e-02;-1.631e-02;-1.596e-02;-1.509e-02;1.079e+00;1.000e+01;-0.000e+00;7.107e-03;1.057e+00;1.000e+00;7.107e-03;1.000e+00
0.430943000;1.081e+00;-1.725e-02;-1.632e-02;-1.596e-02;-1.509e-02;1.079e+00;1.000e+01;-0.000e+00;7.115e-03;1.057e+00;1.000e+00;7.115e-03;1.000e+00
0.436915000;1.081e+00;-1.725e-02;-1.633e-02;-1.596e-02;-1.510e-02;1.079e+00;1.000e+01;-0.000e+00;7.123e-03;1.057e+00;1.000e+00;7.123e-03;1.000e+00
0.442887000;1.081e+00;-1.725e-02;-1.634e-02;-1.596e-02;-1.511e-02;1.079e+00;1.000e+01;-0.000e+00;7.131e-03;1.057e+00;1.000e+00;7.131e-03;1.000e+00
0.448859000;1.081e+00;-1.725e-02;-1.635e-02;-1.596e-02;-1.512e-02;1.079e+00;1.000e+01;-0.000e+00;7.140e-03;1.057e+00;1.000e+00;7.140e-03;1.000e+00
0.454831000;1.081e+00;-1.725e-02;-1.636e-02;-1.596e-02;-1.513e-02;1.079e+00;1.000e+01;-0.000e+00;7.149e-03;1.057e+00;1.000e+00;7.149e-03;1.000e+00
0.460803000;1.081e+00;-1.725e-02;-1.637e-02;-1.596e-02;-1.514e-02;1.079e+00;1.000e+01;-0.000e+00;7.159e-03;1.057e+00;1.000e+00;7.159e-03;1.000e+00
0.470803000;1.081e+00;-1.725e-02;-1.639e-02;-1.596e-02;-1.515e-02;1.079e+00;1.000e+01;-0.000e+00;7.175e-03;1.057e+00;1.000e+00;7.175e-03;1.000e+00
0.480803000;1.081e+00;-1.725e-02;-1.641e-02;-1.596e-02;-1.517e-02;1.079e+00;1.000e+01;-0.000e+00;7.193e-03;1.057e+00;1.000e+00;7.193e-03;1.000e+00
0.490803000;1.081e+00;-1.725e-02;-1.642e-02;-1.596e-02;-1.519e-02;1.079e+00;1.000e+01;-0.000e+00;7.211e-03;1.057e+00;1.000e+00;7.211e-03;1.000e+00
0.500803000;1.081e+00;-1.725e-02;-1.644e-02;-1.596e-02;-1.521e-02;1.079e+00;1.000e+01;-0.000e+00;7.230e-03;1.057e+00;1.000e+00;7.230e-03;1.000e+00
0.510803000;1.081e+00;-1.725e-02;-1.647e-02;-1.596e-02;-1.523e-02;1.079e+00;1.000e+01;-0.000e+00;7.249e-03;1.057e+00;1.000e+00;7.249e-03;1.000e+00
0.520803000;1.081e+00;-1.725e-02;-1.649e-02;-1.596e-02;-1.525e-02;1.079e+00;1.000e+01;-0.000e+00;7.270e-03;1.057e+00;1.000e+00;7.270e-03;1.000e+00
0.530803000;1.081e+00;-1.725e-02;-1.651e-02;-1.596e-02;-1.527e-02;1.079e+00;1.000e+01;-0.000e+00;7.291e-03;1.057e+00;1.000e+00;7.291e-03;1.000e+00
0.540803000;1.081e+00;-1.725e-02;-1.653e-02;-1.596e-02;-1.529e-02;1.079e+00;1.000e+01;-0.000e+00;7.313e-03;1.057e+00;1.000e+00;7.313e-03;1.000e+00
0.550803000;1.081e+00;-1.725e-02;-1.656e-02;-1.596e-02;-1.531e-02;1.079e+00;1.000e+01;-0.000e+00;7.335e-03;1.057e+00;1.000e+00;7.335e-03;1.000e+00
0.560803000;1.081e+00;-1.725e-02;-1.658e-02;-1.596e-02;-1.534e-02;1.079e+00;1.000e+01;-0.000e+00;7.359e-03;1.057e+00;1.000e+00;7.359e-03;1.000e+00
0.570803000;1.081e+00;-1.725e-02;-1.661e-02;-1.596e-02;-1.536e-02;1.079e+00;1.000e+01;-0.000e+00;7.383e-03;1.057e+00;1.000e+00;7.383e-03;1.000e+00
0.580803000;1.081e+00;-1.725e-02;-1.664e-02;-1.596e-02;-1.539e-02;1.079e+00;1.000e+01;-0.000e+00;7.408e-03;1.057e+00;1.000e+00;7.408e-03;1.000e+00
0.590803000;1.081e+00;-1.725e-02;-1.666e-02;-1.596e-02;-1.541e-02;1.079e+00;1.000e+01;-0.000e+00;7.434e-03;1.057e+00;1.000e+00;7.434e-03;1.000e+00
0.600803000;1.081e+00;-1.725e-02;-1.669e-02;-1.596e-02;-1.544e-02;1.079e+00;1.000e+01;-0.000e+00;7.460e-03;1.057e+00;1.000e+00;7.460e-03;1.000e+00
0.610803000;1.081e+00;-1.725e-02;-1.672e-02;-1.596e-02;-1.547e-02;1.079e+00;1.000e+01;-0.000e+00;7.487e-03;1.057e+00;1.000e+00;7.487e-03;1.000e+00
0.620803000;1.081e+00;-1.725e-02;-1.675e-02;-1.596e-02;-1.549e-02;1.079e+00;1.000e+01;-0.000e+00;7.515e-03;1.057e+00;1.000e+00;7.515e-03;1.000e+00
0.630803000;1.081e+00;-1.725e-02;-1.678e-02;-1.596e-02;-1.552e-02;1.079e+00;1.000e+01;-0.000e+00;7.543e-03;1.057e+00;1.000e+00;7.543e-03;1.000e+00
0.640803000;1.081e+00;-1.725e-02;-1.681e-02;-1.596e-02;-1.555e-02;1.079e+00;1.000e+01;-0.000e+00;7.572e-03;1.057e+00;1.000e+00;7.572e-03;1.000e+00
0.650803000;1.081e+00;-1.725e-02;-1.684e-02;-1.596e-02;-1.558e-02;1.078e+00;1.000e+01;-0.000e+00;7.602e-03;1.057e+00;1.000e+00;7.602e-03;1.000e+00
0.660803000;1.081e+00;-1.725e-02;-1.688e-02;-1.596e-02;-1.561e-02;1.078e+00;1.000e+01;-0.000e+00;7.633e-03;1.057e+00;1.000e+00;7.633e-03;1.000e+00
0.670803000;1.081e+00;-1.725e-02;-1.691e-02;-1.596e-02;-1.564e-02;1.078e+00;1.000e+01;-0.000e+00;7.664e-03;1.057e+00;1.000e+00;7.664e-03;1.000e+00
0.680803000;1.081e+00;-1.725e-02;-1.695e-02;-1.596e-02;-1.568e-02;1.078e+00;1.000e+01;-0.000e+00;7.696e-03;1.057e+00;1.000e+00;7.696e-03;1.000e+00
0.690803000;1.081e+00;-1.725e-02;-1.698e-02;-1.596e-02;-1.571e-02;1.078e+00;1.000e+01;-0.000e+00;7.729e-03;1.057e+00;1.000e+00;7.729e-03;1.000e+00
0.700803000;1.081e+00;-1.725e-02;-1.702e-02;-1.596e-02;-1.574e-02;1.078e+00;1.000e+01;-0.000e+00;7.762e-03;1.057e+00;1.000e+00;7.762e-03;1.000e+00
0.710803000;1.081e+00;-1.725e-02;-1.706e-02;-1.596e-02;-1.578e-02;1.078e+00;1.000e+01;-0.000e+00;7.796e-03;1.057e+00;1.000e+00;7.796e-03;1.000e+00
0.720803000;1.081e+00;-1.725e-02;-1.709e-02;-1.596e-02;-1.581e-02;1.078e+00;1.000e+01;-0.000e+00;7.831e-03;1.057e+00;1.000e+00;7.831e-03;1.000e+00
0.730803000;1.081e+00;-1.725e-02;-1.713e-02;-1.596e-02;-1.584e-02;1.078e+00;1.000e+01;-0.000e+00;7.866e-03;1.057e+00;1.000e+00;7.866e-03;1.000e+00
0.740803000;1.081e+00;-1.725e-02;-1.717e-02;-1.596e-02;-1.588e-02;1.078e+00;1.000e+01;-0.000e+00;7.902e-03;1.057e+00;1.000e+00;7.902e-03;1.000e+00
0.750803000;1.081e+00;-1.725e-02;-1.721e-02;-1.596e-02;-1.592e-02;1.078e+00;1.000e+01;-0.000e+00;7.938e-03;1.057e+00;1.000e+00;7.938e-03;1.000e+00
0.760803000;1.081e+00;-1.725e-02;-1.725e-02;-1.596e-02;-1.595e-02;1.078e+00;1.000e+01;-0.000e+00;7.976e-03;1.057e+00;1.000e+00;7.976e-03;1.000e+00
0.770803000;1.081e+00;-1.725e-02;-1.729e-02;-1.596e-02;-1.599e-02;1.078e+00;1.000e+01;-0.000e+00;8.014e-03;1.057e+00;1.000e+00;8.014e-03;1.000e+00
0.780803000;1.081e+00;-1.725e-02;-1.733e-02;-1.596e-02;-1.603e-02;1.078e+00;1.000e+01;-0.000e+00;8.052e-03;1.057e+00;1.000e+00;8.052e-03;1.000e+00
0.790803000;1.081e+00;-1.725e-02;-1.737e-02;-1.596e-02;-1.607e-02;1.078e+00;1.000e+01;-0.000e+00;8.091e-03;1.057e+00;1.000e+00;8.091e-03;1.000e+00
0.800803000;1.081e+00;-1.725e-02;-1.742e-02;-1.596e-02;-1.611e-02;1.078e+00;1.000e+01;-0.000e+00;8.131e-03;1.057e+00;1.000e+00;8.131e-03;1.000e+00
0.810803000;1.081e+00;-1.725e-02;-1.746e-02;-1.596e-02;-1.615e-02;1.078e+00;1.000e+01;-0.000e+00;8.172e-03;1.057e+00;1.000e+00;8.172e-03;1.000e+00
0.820803000;1.081e+00;-1.725e-02;-1.750e-02;-1.596e-02;-1.619e-02;1.078e+00;1.000e+01;-0.000e+00;8.213e-03;1.057e+00;1.000e+00;8.213e-03;1.000e+00
0.830803000;1.081e+00;-1.725e-02;-1.755e-02;-1.596e-02;-1.623e-02;1.078e+00;1.000e+01;-0.000e+00;8.255e-03;1.057e+00;1.000e+00;8.255e-03;1.000e+00
0.840803000;1.081e+00;-1.725e-02;-1.759e-02;-1.596e-02;-1.628e-02;1.078e+00;1.000e+01;-0.000e+00;8.297e-03;1.057e+00;1.000e+00;8.297e-03;1.000e+00
0.850803000;1.081e+00;-1.725e-02;-1.764e-02;-1.596e-02;-1.632e-02;1.078e+00;1.000e+01;-0.000e+00;8.340e-03;1.057e+00;1.000e+00;8.340e-03;1.000e+00
0.860803000;1.081e+00;-1.725e-02;-1.769e-02;-1.596e-02;-1.636e-02;1.078e+00;1.000e+01;-0.000e+00;8.384e-03;1.057e+00;1.000e+00;8.384e-03;1.000e+00
0.870803000;1.081e+00;-1.725e-02;-1.774e-02;-1.596e-02;-1.641e-02;1.078e+00;1.000e+01;-0.000e+00;8.428e-03;1.057e+00;1.000e+00;8.428e-03;1.000e+00
0.880803000;1.081e+00;-1.725e-02;-1.778e-02;-1.596e-02;-1.645e-02;1.078e+00;1.000e+01;-0.000e+00;8.473e-03;1.057e+00;1.000e+00;8.473e-03;1.000e+00
0.890803000;1.081e+00;-1.725e-02;-1.783e-02;-1.596e-02;-1.650e-02;1.078e+00;1.000e+01;-0.000e+00;8.518e-03;1.057e+00;1.000e+00;8.518e-03;1.000e+00
0.900803000;1.081e+00;-1.725e-02;-1.788e-02;-1.596e-02;-1.654e-02;1.078e+00;1.000e+01;-0.000e+00;8.564e-03;1.057e+00;1.000e+00;8.564e-03;1.000e+00
0.910803000;1.081e+00;-1.725e-02;-1.793e-02;-1.596e-02;-1.659e-02;1.078e+00;1.000e+01;-0.000e+00;8.611e-03;1.057e+00;1.000e+00;8.611e-03;1.000e+00
0.920803000;1.081e+00;-1.725e-02;-1.798e-02;-1.596e-02;-1.664e-02;1.078e+00;1.000e+01;-0.000e+00;8.658e-03;1.057e+00;1.000e+00;8.658e-03;1.000e+00
0.930803000;1.081e+00;-1.725e-02;-1.804e-02;-1.596e-02;-1.669e-02;1.078e+00;1.000e+01;-0.000e+00;8.706e-03;1.057e+00;1.000e+00;8.706e-03;1.000e+00
0.940803000;1.081e+00;-1.725e-02;-1.809e-02;-1.596e-02;-1.673e-02;1.078e+00;1.000e+01;-0.000e+00;8.755e-03;1.057e+00;1.000e+00;8.755e-03;1.000e+00
0.950803000;1.081e+00;-1.725e-02;-1.814e-02;-1.596e-02;-1.678e-02;1.078e+00;1.000e+01;-0.000e+00;8.804e-03;1.057e+00;1.000e+00;8.804e-03;1.000e+00
0.960803000;1.081e+00;-1.725e-02;-1.819e-02;-1.596e-02;-1.683e-02;1.078e+00;1.000e+01;-0.000e+00;8.853e-03;1.057e+00;1.000e+00;8.853e-03;1.000e+00
0.970803000;1.081e+00;-1.725e-02;-1.825e-02;-1.596e-02;-1.688e-02;1.078e+00;1.000e+01;-0.000e+00;8.903e-03;1.057e+00;1.000e+00;8.903e-03;1.000e+00
0.980803000;1.081e+00;-1.725e-02;-1.830e-02;-1.596e-02;-1.693e-02;1.078e+00;1.000e+01;-0.000e+00;8.954e-03;1.057e+00;1.000e+00;8.954e-03;1.000e+00
0.990803000;1.081e+00;-1.725e-02;-1.836e-02;-1.596e-02;-1.698e-02;1.078e+00;1.000e+01;-0.000e+00;9.006e-03;1.057e+00;1.000e+00;9.006e-03;1.000e+00
1.000803000;1.081e+00;-1.725e-02;-1.841e-02;-1.596e-02;-1.704e-02;1.078e+00;1.000e+01;-0.000e+00;9.058e-03;1.057e+00;1.000e+00;9.058e-03;1.000e+00
1.010803000;1.081e+00;-1.725e-02;-1.847e-02;-1.596e-02;-1.709e-02;1.078e+00;1.000e+01;-0.000e+00;9.110e-03;1.057e+00;1.000e+00;9.110e-03;1.000e+00
1.020803000;1.081e+00;-1.725e-02;-1.853e-02;-1.596e-02;-1.714e-02;1.078e+00;1.000e+01;-0.000e+00;9.163e-03;1.057e+00;1.000e+00;9.163e-03;1.000e+00
1.030803000;1.081e+00;-1.725e-02;-1.858e-02;-1.596e-02;-1.720e-02;1.078e+00;1.000e+01;0.000e+00;9.217e-03;1.057e+00;1.000e+00;9.217e-03;1.000e+00
1.040803000;1.081e+00;-1.725e-02;-1.864e-02;-1.596e-02;-1.725e-02;1.077e+00;1.000e+01;-0.000e+00;9.271e-03;1.057e+00;1.000e+00;9.271e-03;1.000e+00
1.050803000;1.081e+00;-1.724e-02;-1.870e-02;-1.596e-02;-1.730e-02;1.077e+00;1.000e+01;0.000e+00;9.326e-03;1.057e+00;1.000e+00;9.326e-03;1.000e+00
1.060803000;1.081e+00;-1.725e-02;-1.876e-02;-1.596e-02;-1.736e-02;1.077e+00;1.000e+01;-0.000e+00;9.381e-03;1.057e+00;1.000e+00;9.381e-03;1.000e+00
1.070803000;1.081e+00;-1.724e-02;-1.882e-02;-1.596e-02;-1.741e-02;1.077e+00;1.000e+01;0.000e+00;9.437e-03;1.057e+00;1.000e+00;9.437e-03;1.000e+00
1.080803000;1.081e+00;-1.724e-02;-1.888e-02;-1.596e-02;-1.747e-02;1.077e+00;1.000e+01;-0.000e+00;9.493e-03;1.057e+00;1.000e+00;9.493e-03;1.000e+00
1.090803000;1.081e+00;-1.725e-02;-1.894e-02;-1.596e-02;-1.753e-02;1.077e+00;1.000e+01;0.000e+00;9.550e-03;1.057e+00;1.000e+00;9.550e-03;1.000e+00
1.100803000;1.081e+00;-1.725e-02;-1.900e-02;-1.596e-02;-1.759e-02;1.077e+00;1.000e+01;0.000e+00;9.607e-03;1.057e+00;1.000e+00;9.607e-03;1.000e+00
1.110803000;1.081e+00;-1.724e-02;-1.907e-02;-1.596e-02;-1.764e-02;1.077e+00;1.000e+01;-0.000e+00;9.665e-03;1.057e+00;1.000e+00;9.665e-03;1.000e+00
1.120803000;1.081e+00;-1.724e-02;-1.913e-02;-1.596e-02;-1.770e-02;1.077e+00;1.000e+01;0.000e+00;9.724e-03;1.057e+00;1.000e+00;9.724e-03;1.000e+00
1.130803000;1.081e+00;-1.724e-02;-1.919e-02;-1.596e-02;-1.776e-02;1.077e+00;1.000e+01;-0.000e+00;9.783e-03;1.057e+00;1.000e+00;9.783e-03;1.000e+00
1.140803000;1.081e+00;-1.724e-02;-1.926e-02;-1.596e-02;-1.782e-02;1.077e+00;1.000e+01;0.000e+00;9.842e-03;1.057e+00;1.000e+00;9.842e-03;1.000e+00
1.150803000;1.081e+00;-1.724e-02;-1.932e-02;-1.596e-02;-1.788e-02;1.077e+00;1.000e+01;-0.000e+00;9.902e-03;1.057e+00;1.000e+00;9.902e-03;1.000e+00
1.160803000;1.081e+00;-1.724e-02;-1.939e-02;-1.596e-02;-1.794e-02;1.077e+00;1.000e+01;-0.000e+00;9.963e-03;1.057e+00;1.000e+00;9.963e-03;1.000e+00
1.170803000;1.081e+00;-1.724e-02;-1.945e-02;-1.596e-02;-1.800e-02;1.077e+00;1.000e+01;-0.000e+00;1.002e-02;1.057e+00;1.000e+00;1.002e-02;1.000e+00
1.180803000;1.081e+00;-1.724e-02;-1.952e-02;-1.596e-02;-1.807e-02;1.077e+00;1.000e+01;0.000e+00;1.009e-02;1.057e+00;1.000e+00;1.009e-02;1.000e+00
1.190803000;1.081e+00;-1.724e-02;-1.959e-02;-1.596e-02;-1.813e-02;1.077e+00;1.000e+01;-0.000e+00;1.015e-02;1.057e+00;1.000e+00;1.015e-02;1.000e+00
1.200803000;1.080e+00;-1.724e-02;-1.965e-02;-1.596e-02;-1.819e-02;1.077e+00;1.000e+01;-0.000e+00;1.021e-02;1.057e+00;1.000e+00;1.021e-02;1.000e+00
1.210803000;1.080e+00;-1.724e-02;-1.972e-02;-1.596e-02;-1.825e-02;1.077e+00;1.000e+01;-0.000e+00;1.027e-02;1.057e+00;1.000e+00;1.027e-02;1.000e+00
1.220803000;1.080e+00;-1.724e-02;-1.979e-02;-1.596e-02;-1.832e-02;1.077e+00;1.000e+01;0.000e+00;1.034e-02;1.057e+00;1.000e+00;1.034e-02;1.000e+00
1.230803000;1.080e+00;-1.724e-02;-1.986e-02;-1.596e-02;-1.838e-02;1.077e+00;1.000e+01;-0.000e+00;1.040e-02;1.057e+00;1.000e+00;1.040e-02;1.000e+00
1.240803000;1.080e+00;-1.724e-02;-1.993e-02;-1.596e-02;-1.844e-02;1.077e+00;1.000e+01;-0.000e+00;1.047e-02;1.057e+00;1.000e+00;1.047e-02;1.000e+00
1.250803000;1.080e+00;-1.724e-02;-2.000e-02;-1.596e-02;-1.851e-02;1.077e+00;1.000e+01;-0.000e+00;1.053e-02;1.057e+00;1.000e+00;1.053e-02;1.000e+00
1.260803000;1.080e+00;-1.724e-02;-2.007e-02;-1.596e-02;-1.857e-02;1.077e+00;1.000e+01;0.000e+00;1.060e-02;1.057e+00;1.000e+00;1.060e-02;1.000e+00
1.270803000;1.080e+00;-1.724e-02;-2.014e-02;-1.596e-02;-1.864e-02;1.077e+00;1.000e+01;-0.000e+00;1.066e-02;1.057e+00;1.000e+00;1.066e-02;1.000e+00
1.280803000;1.080e+00;-1.724e-02;-2.021e-02;-1.596e-02;-1.871e-02;1.077e+00;1.000e+01;0.000e+00;1.073e-02;1.057e+00;1.000e+00;1.073e-02;1.000e+00
1.290803000;1.080e+00;-1.724e-02;-2.028e-02;-1.596e-02;-1.878e-02;1.077e+00;1.000e+01;-0.000e+00;1.080e-02;1.057e+00;1.000e+00;1.080e-02;1.000e+00
1.300803000;1.080e+00;-1.724e-02;-2.035e-02;-1.596e-02;-1.884e-02;1.077e+00;1.000e+01;0.000e+00;1.086e-02;1.057e+00;1.000e+00;1.086e-02;1.000e+00
1.310803000;1.080e+00;-1.724e-02;-2.043e-02;-1.596e-02;-1.891e-02;1.077e+00;1.000e+01;0.000e+00;1.093e-02;1.057e+00;1.000e+00;1.093e-02;1.000e+00
1.320803000;1.080e+00;-1.724e-02;-2.050e-02;-1.596e-02;-1.898e-02;1.076e+00;1.000e+01;-0.000e+00;1.100e-02;1.057e+00;1.000e+00;1.100e-02;1.000e+00
1.330803000;1.080e+00;-1.724e-02;-2.058e-02;-1.596e-02;-1.905e-02;1.076e+00;1.000e+01;0.000e+00;1.107e-02;1.057e+00;1.000e+00;1.107e-02;1.000e+00
1.340803000;1.080e+00;-1.724e-02;-2.065e-02;-1.596e-02;-1.911e-02;1.076e+00;1.000e+01;-0.000e+00;1.114e-02;1.057e+00;1.000e+00;1.114e-02;1.000e+00
1.350803000;1.080e+00;-1.724e-02;-2.073e-02;-1.596e-02;-1.919e-02;1.076e+00;1.000e+01;0.000e+00;1.121e-02;1.057e+00;1.000e+00;1.121e-02;1.000e+00
1.360803000;1.080e+00;-1.724e-02;-2.080e-02;-1.596e-02;-1.925e-02;1.076e+00;1.000e+01;-0.000e+00;1.128e-02;1.057e+00;1.000e+00;1.128e-02;1.000e+00
1.370803000;1.080e+00;-1.724e-02;-2.088e-02;-1.596e-02;-1.933e-02;1.076e+00;1.000e+01;0.000e+00;1.135e-02;1.057e+00;1.000e+00;1.135e-02;1.000e+00
1.380803000;1.080e+00;-1.724e-02;-2.095e-02;-1.596e-02;-1.940e-02;1.076e+00;1.000e+01;0.000e+00;1.142e-02;1.057e+00;1.000e+00;1.142e-02;1.000e+00
