time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.390803000;1.080e+00;-1.724e-02;-2.103e-02;-1.596e-02;-1.947e-02;1.076e+00;1.000e+01;0.000e+00;1.149e-02;1.057e+00;1.000e+00;1.149e-02;1.000e+00
1.400803000;1.080e+00;-1.724e-02;-2.111e-02;-1.596e-02;-1.954e-02;1.076e+00;1.000e+01;-0.000e+00;1.156e-02;1.057e+00;1.000e+00;1.156e-02;1.000e+00
1.410803000;1.080e+00;-1.724e-02;-2.118e-02;-1.596e-02;-1.961e-02;1.076e+00;1.000e+01;-0.000e+00;1.163e-02;1.057e+00;1.000e+00;1.163e-02;1.000e+00
1.420803000;1.080e+00;-1.724e-02;-2.126e-02;-1.596e-02;-1.968e-02;1.076e+00;1.000e+01;-0.000e+00;1.171e-02;1.057e+00;1.000e+00;1.171e-02;1.000e+00
1.430803000;1.080e+00;-1.723e-02;-2.134e-02;-1.596e-02;-1.976e-02;1.076e+00;1.000e+01;0.000e+00;1.178e-02;1.057e+00;1.000e+00;1.178e-02;1.000e+00
1.440803000;1.080e+00;-1.724e-02;-2.142e-02;-1.596e-02;-1.983e-02;1.076e+00;1.000e+01;-0.000e+00;1.185e-02;1.057e+00;1.000e+00;1.185e-02;1.000e+00
1.450803000;1.080e+00;-1.723e-02;-2.150e-02;-1.596e-02;-1.991e-02;1.076e+00;1.000e+01;-0.000e+00;1.193e-02;1.057e+00;1.000e+00;1.193e-02;1.000e+00
1.460803000;1.080e+00;-1.724e-02;-2.158e-02;-1.596e-02;-1.998e-02;1.076e+00;1.000e+01;-0.000e+00;1.200e-02;1.057e+00;1.000e+00;1.200e-02;1.000e+00
1.470803000;1.080e+00;-1.723e-02;-2.166e-02;-1.596e-02;-2.005e-02;1.076e+00;1.000e+01;0.000e+00;1.208e-02;1.057e+00;1.000e+00;1.208e-02;1.000e+00
1.480803000;1.080e+00;-1.723e-02;-2.174e-02;-1.596e-02;-2.013e-02;1.076e+00;1.000e+01;-0.000e+00;1.215e-02;1.057e+00;1.000e+00;1.215e-02;1.000e+00
1.490803000;1.080e+00;-1.723e-02;-2.182e-02;-1.596e-02;-2.020e-02;1.076e+00;1.000e+01;0.000e+00;1.222e-02;1.057e+00;1.000e+00;1.222e-02;1.000e+00
1.500803000;1.080e+00;-1.723e-02;-2.190e-02;-1.596e-02;-2.028e-02;1.076e+00;1.000e+01;-0.000e+00;1.230e-02;1.057e+00;1.000e+00;1.230e-02;1.000e+00
1.510803000;1.080e+00;-1.723e-02;-2.198e-02;-1.596e-02;-2.035e-02;1.076e+00;1.000e+01;0.000e+00;1.238e-02;1.057e+00;1.000e+00;1.238e-02;1.000e+00
1.520803000;1.080e+00;-1.723e-02;-2.207e-02;-1.596e-02;-2.043e-02;1.076e+00;1.000e+01;0.000e+00;1.245e-02;1.057e+00;1.000e+00;1.245e-02;1.000e+00
1.530803000;1.080e+00;-1.723e-02;-2.215e-02;-1.596e-02;-2.051e-02;1.076e+00;1.000e+01;0.000e+00;1.253e-02;1.057e+00;1.000e+00;1.253e-02;1.000e+00
1.540803000;1.080e+00;-1.723e-02;-2.223e-02;-1.596e-02;-2.059e-02;1.076e+00;1.000e+01;-0.000e+00;1.261e-02;1.057e+00;1.000e+00;1.261e-02;1.000e+00
1.550803000;1.080e+00;-1.723e-02;-2.232e-02;-1.596e-02;-2.067e-02;1.075e+00;1.000e+01;-0.000e+00;1.269e-02;1.057e+00;1.000e+00;1.269e-02;1.000e+00
1.560803000;1.080e+00;-1.723e-02;-2.240e-02;-1.596e-02;-2.074e-02;1.075e+00;1.000e+01;-0.000e+00;1.277e-02;1.057e+00;1.000e+00;1.277e-02;1.000e+00
1.570803000;1.080e+00;-1.723e-02;-2.249e-02;-1.596e-02;-2.082e-02;1.075e+00;1.000e+01;0.000e+00;1.284e-02;1.057e+00;1.000e+00;1.284e-02;1.000e+00
1.574744000;1.080e+00;-1.723e-02;-2.252e-02;-1.596e-02;-2.085e-02;1.075e+00;1.000e+01;0.000e+00;1.287e-02;1.057e+00;1.000e+00;1.287e-02;1.000e+00
1.574745000;1.080e+00;-1.723e-02;-2.252e-02;-1.596e-02;-2.085e-02;1.075e+00;1.000e+01;-0.000e+00;1.287e-02;1.057e+00;1.000e+00;1.287e-02;1.000e+00
1.574746000;1.080e+00;-1.723e-02;-2.252e-02;-1.596e-02;-2.085e-02;1.075e+00;1.000e+01;-0.000e+00;1.287e-02;1.057e+00;1.000e+00;1.287e-02;1.000e+00
1.574748000;1.080e+00;-1.723e-02;-2.252e-02;-1.596e-02;-2.085e-02;1.075e+00;1.000e+01;-0.000e+00;1.287e-02;1.057e+00;1.000e+00;1.287e-02;1.000e+00
1.574752000;1.080e+00;-1.723e-02;-2.252e-02;-1.596e-02;-2.085e-02;1.075e+00;1.000e+01;-0.000e+00;1.287e-02;1.057e+00;1.000e+00;1.287e-02;1.000e+00
1.574760000;1.080e+00;-1.723e-02;-2.252e-02;-1.596e-02;-2.085e-02;1.075e+00;1.000e+01;-0.000e+00;1.287e-02;1.057e+00;1.000e+00;1.287e-02;1.000e+00
1.574776000;1.080e+00;-1.723e-02;-2.252e-02;-1.596e-02;-2.085e-02;1.075e+00;1.000e+01;-0.000e+00;1.287e-02;1.057e+00;1.000e+00;1.287e-02;1.000e+00
1.574808000;1.080e+00;-1.723e-02;-2.252e-02;-1.596e-02;-2.085e-02;1.075e+00;1.000e+01;-0.000e+00;1.287e-02;1.057e+00;1.000e+00;1.287e-02;1.000e+00
1.574872000;1.080e+00;-1.723e-02;-2.252e-02;-1.596e-02;-2.085e-02;1.075e+00;1.000e+01;-0.000e+00;1.287e-02;1.057e+00;1.000e+00;1.287e-02;1.000e+00
1.575000000;1.080e+00;-1.723e-02;-2.252e-02;-1.596e-02;-2.086e-02;1.075e+00;1.000e+01;-0.000e+00;1.288e-02;1.057e+00;1.000e+00;1.288e-02;1.000e+00
1.575256000;1.080e+00;-1.723e-02;-2.252e-02;-1.596e-02;-2.086e-02;1.075e+00;1.000e+01;-0.000e+00;1.288e-02;1.057e+00;1.000e+00;1.288e-02;1.000e+00
1.575768000;1.080e+00;-1.723e-02;-2.253e-02;-1.596e-02;-2.086e-02;1.075e+00;1.000e+01;-0.000e+00;1.288e-02;1.057e+00;1.000e+00;1.288e-02;1.000e+00
1.576792000;1.080e+00;-1.723e-02;-2.254e-02;-1.596e-02;-2.087e-02;1.075e+00;1.000e+01;-0.000e+00;1.289e-02;1.057e+00;1.000e+00;1.289e-02;1.000e+00
1.578840000;1.080e+00;-1.723e-02;-2.255e-02;-1.596e-02;-2.089e-02;1.075e+00;1.000e+01;-0.000e+00;1.291e-02;1.057e+00;1.000e+00;1.291e-02;1.000e+00
1.582936000;1.080e+00;-1.723e-02;-2.259e-02;-1.596e-02;-2.092e-02;1.075e+00;1.000e+01;-0.000e+00;1.294e-02;1.057e+00;1.000e+00;1.294e-02;1.000e+00
1.591128000;1.080e+00;-1.723e-02;-2.266e-02;-1.596e-02;-2.098e-02;1.075e+00;1.000e+01;-0.000e+00;1.300e-02;1.057e+00;1.000e+00;1.300e-02;1.000e+00
1.601128000;1.080e+00;-1.723e-02;-2.274e-02;-1.596e-02;-2.106e-02;1.075e+00;1.000e+01;-0.000e+00;1.308e-02;1.057e+00;1.000e+00;1.308e-02;1.000e+00
1.611128000;1.080e+00;-1.723e-02;-2.283e-02;-1.596e-02;-2.114e-02;1.075e+00;1.000e+01;-0.000e+00;1.316e-02;1.057e+00;1.000e+00;1.316e-02;1.000e+00
1.621128000;1.080e+00;-1.723e-02;-2.292e-02;-1.596e-02;-2.122e-02;1.075e+00;1.000e+01;-0.000e+00;1.324e-02;1.057e+00;1.000e+00;1.324e-02;1.000e+00
1.631128000;1.080e+00;-1.723e-02;-2.300e-02;-1.596e-02;-2.130e-02;1.075e+00;1.000e+01;-0.000e+00;1.333e-02;1.057e+00;1.000e+00;1.333e-02;1.000e+00
1.641128000;1.080e+00;-1.723e-02;-2.309e-02;-1.596e-02;-2.139e-02;1.075e+00;1.000e+01;-0.000e+00;1.341e-02;1.057e+00;1.000e+00;1.341e-02;1.000e+00
1.651128000;1.080e+00;-1.723e-02;-2.318e-02;-1.596e-02;-2.147e-02;1.075e+00;1.000e+01;-0.000e+00;1.349e-02;1.057e+00;1.000e+00;1.349e-02;1.000e+00
1.661128000;1.080e+00;-1.723e-02;-2.326e-02;-1.596e-02;-2.155e-02;1.075e+00;1.000e+01;-0.000e+00;1.357e-02;1.057e+00;1.000e+00;1.357e-02;1.000e+00
1.671128000;1.080e+00;-1.723e-02;-2.335e-02;-1.596e-02;-2.163e-02;1.075e+00;1.000e+01;-0.000e+00;1.365e-02;1.057e+00;1.000e+00;1.365e-02;1.000e+00
1.681128000;1.080e+00;-1.723e-02;-2.344e-02;-1.596e-02;-2.171e-02;1.075e+00;1.000e+01;-0.000e+00;1.373e-02;1.057e+00;1.000e+00;1.373e-02;1.000e+00
1.691128000;1.080e+00;-1.723e-02;-2.353e-02;-1.596e-02;-2.180e-02;1.075e+00;1.000e+01;-0.000e+00;1.382e-02;1.057e+00;1.000e+00;1.382e-02;1.000e+00
1.701128000;1.080e+00;-1.723e-02;-2.362e-02;-1.596e-02;-2.188e-02;1.075e+00;1.000e+01;-0.000e+00;1.390e-02;1.057e+00;1.000e+00;1.390e-02;1.000e+00
1.711128000;1.080e+00;-1.723e-02;-2.371e-02;-1.596e-02;-2.196e-02;1.075e+00;1.000e+01;-0.000e+00;1.398e-02;1.057e+00;1.000e+00;1.398e-02;1.000e+00
1.721128000;1.080e+00;-1.723e-02;-2.380e-02;-1.596e-02;-2.204e-02;1.075e+00;1.000e+01;-0.000e+00;1.407e-02;1.057e+00;1.000e+00;1.407e-02;1.000e+00
1.731128000;1.080e+00;-1.723e-02;-2.389e-02;-1.596e-02;-2.213e-02;1.075e+00;1.000e+01;-0.000e+00;1.415e-02;1.057e+00;1.000e+00;1.415e-02;1.000e+00
1.741128000;1.080e+00;-1.723e-02;-2.398e-02;-1.596e-02;-2.221e-02;1.075e+00;1.000e+01;-0.000e+00;1.423e-02;1.057e+00;1.000e+00;1.423e-02;1.000e+00
1.751128000;1.079e+00;-1.723e-02;-2.407e-02;-1.596e-02;-2.230e-02;1.075e+00;1.000e+01;-0.000e+00;1.432e-02;1.057e+00;1.000e+00;1.432e-02;1.000e+00
1.761128000;1.079e+00;-1.723e-02;-2.416e-02;-1.596e-02;-2.238e-02;1.074e+00;1.000e+01;-0.000e+00;1.440e-02;1.057e+00;1.000e+00;1.440e-02;1.000e+00
1.771128000;1.079e+00;-1.723e-02;-2.425e-02;-1.596e-02;-2.247e-02;1.074e+00;1.000e+01;-0.000e+00;1.449e-02;1.057e+00;1.000e+00;1.449e-02;1.000e+00
1.781128000;1.079e+00;-1.722e-02;-2.434e-02;-1.596e-02;-2.255e-02;1.074e+00;1.000e+01;-0.000e+00;1.457e-02;1.057e+00;1.000e+00;1.457e-02;1.000e+00
1.791128000;1.079e+00;-1.722e-02;-2.444e-02;-1.596e-02;-2.264e-02;1.074e+00;1.000e+01;-0.000e+00;1.466e-02;1.057e+00;1.000e+00;1.466e-02;1.000e+00
1.801128000;1.079e+00;-1.722e-02;-2.453e-02;-1.596e-02;-2.272e-02;1.074e+00;1.000e+01;-0.000e+00;1.474e-02;1.057e+00;1.000e+00;1.474e-02;1.000e+00
1.811128000;1.079e+00;-1.722e-02;-2.462e-02;-1.596e-02;-2.281e-02;1.074e+00;1.000e+01;-0.000e+00;1.483e-02;1.057e+00;1.000e+00;1.483e-02;1.000e+00
1.821128000;1.079e+00;-1.722e-02;-2.471e-02;-1.596e-02;-2.290e-02;1.074e+00;1.000e+01;-0.000e+00;1.492e-02;1.057e+00;1.000e+00;1.492e-02;1.000e+00
1.831128000;1.079e+00;-1.722e-02;-2.481e-02;-1.596e-02;-2.298e-02;1.074e+00;1.000e+01;-0.000e+00;1.500e-02;1.057e+00;1.000e+00;1.500e-02;1.000e+00
1.841128000;1.079e+00;-1.722e-02;-2.490e-02;-1.596e-02;-2.307e-02;1.074e+00;1.000e+01;-0.000e+00;1.509e-02;1.057e+00;1.000e+00;1.509e-02;1.000e+00
1.851128000;1.079e+00;-1.722e-02;-2.500e-02;-1.596e-02;-2.316e-02;1.074e+00;1.000e+01;-0.000e+00;1.518e-02;1.057e+00;1.000e+00;1.518e-02;1.000e+00
1.861128000;1.079e+00;-1.722e-02;-2.509e-02;-1.596e-02;-2.325e-02;1.074e+00;1.000e+01;-0.000e+00;1.527e-02;1.057e+00;1.000e+00;1.527e-02;1.000e+00
1.871128000;1.079e+00;-1.722e-02;-2.518e-02;-1.596e-02;-2.333e-02;1.074e+00;1.000e+01;-0.000e+00;1.536e-02;1.057e+00;1.000e+00;1.536e-02;1.000e+00
1.881128000;1.079e+00;-1.722e-02;-2.528e-02;-1.596e-02;-2.342e-02;1.074e+00;1.000e+01;-0.000e+00;1.544e-02;1.057e+00;1.000e+00;1.544e-02;1.000e+00
1.891128000;1.079e+00;-1.722e-02;-2.537e-02;-1.596e-02;-2.351e-02;1.074e+00;1.000e+01;-0.000e+00;1.553e-02;1.057e+00;1.000e+00;1.553e-02;1.000e+00
1.901128000;1.079e+00;-1.722e-02;-2.547e-02;-1.596e-02;-2.360e-02;1.074e+00;1.000e+01;-0.000e+00;1.562e-02;1.057e+00;1.000e+00;1.562e-02;1.000e+00
1.911128000;1.079e+00;-1.722e-02;-2.556e-02;-1.596e-02;-2.369e-02;1.074e+00;1.000e+01;-0.000e+00;1.571e-02;1.057e+00;1.000e+00;1.571e-02;1.000e+00
1.921128000;1.079e+00;-1.722e-02;-2.566e-02;-1.596e-02;-2.378e-02;1.074e+00;1.000e+01;-0.000e+00;1.580e-02;1.057e+00;1.000e+00;1.580e-02;1.000e+00
1.931128000;1.079e+00;-1.722e-02;-2.575e-02;-1.596e-02;-2.387e-02;1.074e+00;1.000e+01;-0.000e+00;1.589e-02;1.057e+00;1.000e+00;1.589e-02;1.000e+00
1.941128000;1.079e+00;-1.722e-02;-2.585e-02;-1.596e-02;-2.396e-02;1.074e+00;1.000e+01;-0.000e+00;1.598e-02;1.057e+00;1.000e+00;1.598e-02;1.000e+00
1.951128000;1.079e+00;-1.722e-02;-2.595e-02;-1.596e-02;-2.405e-02;1.073e+00;1.000e+01;-0.000e+00;1.607e-02;1.057e+00;1.000e+00;1.607e-02;1.000e+00
1.961128000;1.079e+00;-1.722e-02;-2.604e-02;-1.596e-02;-2.414e-02;1.073e+00;1.000e+01;-0.000e+00;1.616e-02;1.057e+00;1.000e+00;1.616e-02;1.000e+00
1.971128000;1.079e+00;-1.722e-02;-2.614e-02;-1.596e-02;-2.423e-02;1.073e+00;1.000e+01;-0.000e+00;1.625e-02;1.057e+00;1.000e+00;1.625e-02;1.000e+00
1.981128000;1.079e+00;-1.722e-02;-2.624e-02;-1.596e-02;-2.432e-02;1.073e+00;1.000e+01;-0.000e+00;1.634e-02;1.057e+00;1.000e+00;1.634e-02;1.000e+00
1.991128000;1.079e+00;-1.722e-02;-2.633e-02;-1.596e-02;-2.441e-02;1.073e+00;1.000e+01;-0.000e+00;1.643e-02;1.057e+00;1.000e+00;1.643e-02;1.000e+00
2.001128000;1.079e+00;-1.722e-02;-2.643e-02;-1.596e-02;-2.450e-02;1.073e+00;1.000e+01;-0.000e+00;1.652e-02;1.057e+00;1.000e+00;1.652e-02;1.000e+00
2.011128000;1.079e+00;-1.722e-02;-2.653e-02;-1.596e-02;-2.459e-02;1.073e+00;1.000e+01;-0.000e+00;1.661e-02;1.057e+00;1.000e+00;1.661e-02;1.000e+00
2.021128000;1.079e+00;-1.722e-02;-2.663e-02;-1.596e-02;-2.468e-02;1.073e+00;1.000e+01;-0.000e+00;1.670e-02;1.057e+00;1.000e+00;1.670e-02;1.000e+00
2.031128000;1.079e+00;-1.722e-02;-2.673e-02;-1.596e-02;-2.477e-02;1.073e+00;1.000e+01;-0.000e+00;1.679e-02;1.057e+00;1.000e+00;1.679e-02;1.000e+00
2.041128000;1.079e+00;-1.721e-02;-2.682e-02;-1.596e-02;-2.486e-02;1.073e+00;1.000e+01;-0.000e+00;1.689e-02;1.057e+00;1.000e+00;1.689e-02;1.000e+00
2.051128000;1.079e+00;-1.721e-02;-2.693e-02;-1.596e-02;-2.496e-02;1.073e+00;1.000e+01;-0.000e+00;1.698e-02;1.057e+00;1.000e+00;1.698e-02;1.000e+00
2.061128000;1.079e+00;-1.721e-02;-2.702e-02;-1.596e-02;-2.505e-02;1.073e+00;1.000e+01;-0.000e+00;1.707e-02;1.057e+00;1.000e+00;1.707e-02;1.000e+00
2.071128000;1.079e+00;-1.721e-02;-2.712e-02;-1.596e-02;-2.514e-02;1.073e+00;1.000e+01;-0.000e+00;1.716e-02;1.057e+00;1.000e+00;1.716e-02;1.000e+00
2.081128000;1.079e+00;-1.721e-02;-2.722e-02;-1.596e-02;-2.523e-02;1.073e+00;1.000e+01;-0.000e+00;1.725e-02;1.057e+00;1.000e+00;1.725e-02;1.000e+00
2.091128000;1.079e+00;-1.721e-02;-2.732e-02;-1.596e-02;-2.533e-02;1.073e+00;1.000e+01;-0.000e+00;1.735e-02;1.057e+00;1.000e+00;1.735e-02;1.000e+00
2.101128000;1.079e+00;-1.721e-02;-2.742e-02;-1.596e-02;-2.542e-02;1.073e+00;1.000e+01;-0.000e+00;1.744e-02;1.057e+00;1.000e+00;1.744e-02;1.000e+00
2.111128000;1.079e+00;-1.721e-02;-2.752e-02;-1.596e-02;-2.551e-02;1.073e+00;1.000e+01;-0.000e+00;1.753e-02;1.057e+00;1.000e+00;1.753e-02;1.000e+00
2.121128000;1.079e+00;-1.721e-02;-2.762e-02;-1.596e-02;-2.561e-02;1.073e+00;1.000e+01;-0.000e+00;1.763e-02;1.057e+00;1.000e+00;1.763e-02;1.000e+00
2.131128000;1.079e+00;-1.721e-02;-2.772e-02;-1.596e-02;-2.570e-02;1.072e+00;1.000e+01;-0.000e+00;1.772e-02;1.057e+00;1.000e+00;1.772e-02;1.000e+00
2.141128000;1.079e+00;-1.721e-02;-2.782e-02;-1.596e-02;-2.579e-02;1.072e+00;1.000e+01;-0.000e+00;1.781e-02;1.057e+00;1.000e+00;1.781e-02;1.000e+00
2.151128000;1.079e+00;-1.721e-02;-2.792e-02;-1.596e-02;-2.589e-02;1.072e+00;1.000e+01;-0.000e+00;1.791e-02;1.057e+00;1.000e+00;1.791e-02;1.000e+00
2.161128000;1.079e+00;-1.721e-02;-2.802e-02;-1.596e-02;-2.598e-02;1.072e+00;1.000e+01;-0.000e+00;1.800e-02;1.057e+00;1.000e+00;1.800e-02;1.000e+00
2.171128000;1.079e+00;-1.721e-02;-2.812e-02;-1.596e-02;-2.608e-02;1.072e+00;1.000e+01;-0.000e+00;1.810e-02;1.057e+00;1.000e+00;1.810e-02;1.000e+00
2.181128000;1.079e+00;-1.721e-02;-2.822e-02;-1.596e-02;-2.617e-02;1.072e+00;1.000e+01;-0.000e+00;1.819e-02;1.057e+00;1.000e+00;1.819e-02;1.000e+00
2.191128000;1.079e+00;-1.721e-02;-2.833e-02;-1.596e-02;-2.626e-02;1.072e+00;1.000e+01;-0.000e+00;1.828e-02;1.057e+00;1.000e+00;1.828e-02;1.000e+00
2.201128000;1.078e+00;-1.721e-02;-2.843e-02;-1.596e-02;-2.636e-02;1.072e+00;1.000e+01;-0.000e+00;1.838e-02;1.057e+00;1.000e+00;1.838e-02;1.000e+00
2.211128000;1.078e+00;-1.721e-02;-2.853e-02;-1.596e-02;-2.645e-02;1.072e+00;1.000e+01;-0.000e+00;1.847e-02;1.057e+00;1.000e+00;1.847e-02;1.000e+00
2.221128000;1.078e+00;-1.721e-02;-2.863e-02;-1.596e-02;-2.655e-02;1.072e+00;1.000e+01;-0.000e+00;1.857e-02;1.057e+00;1.000e+00;1.857e-02;1.000e+00
2.231128000;1.078e+00;-1.721e-02;-2.873e-02;-1.596e-02;-2.664e-02;1.072e+00;1.000e+01;-0.000e+00;1.866e-02;1.057e+00;1.000e+00;1.866e-02;1.000e+00
2.241128000;1.078e+00;-1.721e-02;-2.884e-02;-1.596e-02;-2.674e-02;1.072e+00;1.000e+01;-0.000e+00;1.876e-02;1.057e+00;1.000e+00;1.876e-02;1.000e+00
2.251128000;1.078e+00;-1.721e-02;-2.894e-02;-1.596e-02;-2.683e-02;1.072e+00;1.000e+01;-0.000e+00;1.886e-02;1.057e+00;1.000e+00;1.886e-02;1.000e+00
2.261128000;1.078e+00;-1.721e-02;-2.904e-02;-1.596e-02;-2.693e-02;1.072e+00;1.000e+01;-0.000e+00;1.895e-02;1.057e+00;1.000e+00;1.895e-02;1.000e+00
2.271128000;1.078e+00;-1.721e-02;-2.914e-02;-1.596e-02;-2.702e-02;1.072e+00;1.000e+01;-0.000e+00;1.905e-02;1.057e+00;1.000e+00;1.905e-02;1.000e+00
2.281128000;1.078e+00;-1.721e-02;-2.924e-02;-1.596e-02;-2.712e-02;1.072e+00;1.000e+01;-0.000e+00;1.914e-02;1.057e+00;1.000e+00;1.914e-02;1.000e+00
2.291128000;1.078e+00;-1.721e-02;-2.935e-02;-1.596e-02;-2.722e-02;1.072e+00;1.000e+01;-0.000e+00;1.924e-02;1.057e+00;1.000e+00;1.924e-02;1.000e+00
2.301128000;1.078e+00;-1.721e-02;-2.945e-02;-1.596e-02;-2.731e-02;1.072e+00;1.000e+01;-0.000e+00;1.933e-02;1.057e+00;1.000e+00;1.933e-02;1.000e+00
2.311128000;1.078e+00;-1.721e-02;-2.955e-02;-1.596e-02;-2.741e-02;1.071e+00;1.000e+01;-0.000e+00;1.943e-02;1.057e+00;1.000e+00;1.943e-02;1.000e+00
2.321128000;1.078e+00;-1.721e-02;-2.966e-02;-1.596e-02;-2.750e-02;1.071e+00;1.000e+01;-0.000e+00;1.953e-02;1.057e+00;1.000e+00;1.953e-02;1.000e+00
2.331128000;1.078e+00;-1.721e-02;-2.976e-02;-1.596e-02;-2.760e-02;1.071e+00;1.000e+01;-0.000e+00;1.962e-02;1.057e+00;1.000e+00;1.962e-02;1.000e+00
2.341128000;1.078e+00;-1.720e-02;-2.986e-02;-1.596e-02;-2.770e-02;1.071e+00;1.000e+01;-0.000e+00;1.972e-02;1.057e+00;1.000e+00;1.972e-02;1.000e+00
2.351128000;1.078e+00;-1.720e-02;-2.997e-02;-1.596e-02;-2.779e-02;1.071e+00;1.000e+01;-0.000e+00;1.981e-02;1.057e+00;1.000e+00;1.981e-02;1.000e+00
2.361128000;1.078e+00;-1.720e-02;-3.007e-02;-1.596e-02;-2.789e-02;1.071e+00;1.000e+01;-0.000e+00;1.991e-02;1.057e+00;1.000e+00;1.991e-02;1.000e+00
2.371128000;1.078e+00;-1.720e-02;-3.017e-02;-1.596e-02;-2.799e-02;1.071e+00;1.000e+01;-0.000e+00;2.001e-02;1.057e+00;1.000e+00;2.001e-02;1.000e+00
2.381128000;1.078e+00;-1.720e-02;-3.028e-02;-1.596e-02;-2.808e-02;1.071e+00;1.000e+01;-0.000e+00;2.011e-02;1.057e+00;1.000e+00;2.011e-02;1.000e+00
2.391128000;1.078e+00;-1.720e-02;-3.038e-02;-1.596e-02;-2.818e-02;1.071e+00;1.000e+01;-0.000e+00;2.020e-02;1.057e+00;1.000e+00;2.020e-02;1.000e+00
2.401128000;1.078e+00;-1.720e-02;-3.048e-02;-1.596e-02;-2.828e-02;1.071e+00;1.000e+01;-0.000e+00;2.030e-02;1.057e+00;1.000e+00;2.030e-02;1.000e+00
2.411128000;1.078e+00;-1.720e-02;-3.059e-02;-1.596e-02;-2.837e-02;1.071e+00;1.000e+01;-0.000e+00;2.039e-02;1.057e+00;1.000e+00;2.039e-02;1.000e+00
2.421128000;1.078e+00;-1.720e-02;-3.069e-02;-1.596e-02;-2.847e-02;1.071e+00;1.000e+01;-0.000e+00;2.049e-02;1.057e+00;1.000e+00;2.049e-02;1.000e+00
2.431128000;1.078e+00;-1.720e-02;-3.080e-02;-1.596e-02;-2.857e-02;1.071e+00;1.000e+01;-0.000e+00;2.059e-02;1.057e+00;1.000e+00;2.059e-02;1.000e+00
2.441128000;1.078e+00;-1.720e-02;-3.090e-02;-1.596e-02;-2.867e-02;1.071e+00;1.000e+01;-0.000e+00;2.069e-02;1.057e+00;1.000e+00;2.069e-02;1.000e+00
2.451128000;1.078e+00;-1.720e-02;-3.100e-02;-1.596e-02;-2.876e-02;1.071e+00;1.000e+01;-0.000e+00;2.078e-02;1.057e+00;1.000e+00;2.078e-02;1.000e+00
2.461128000;1.078e+00;-1.720e-02;-3.111e-02;-1.596e-02;-2.886e-02;1.071e+00;1.000e+01;-0.000e+00;2.088e-02;1.057e+00;1.000e+00;2.088e-02;1.000e+00
2.471128000;1.078e+00;-1.720e-02;-3.121e-02;-1.596e-02;-2.896e-02;1.071e+00;1.000e+01;-0.000e+00;2.098e-02;1.057e+00;1.000e+00;2.098e-02;1.000e+00
2.481128000;1.078e+00;-1.720e-02;-3.132e-02;-1.596e-02;-2.906e-02;1.071e+00;1.000e+01;-0.000e+00;2.108e-02;1.057e+00;1.000e+00;2.108e-02;1.000e+00
2.491128000;1.078e+00;-1.720e-02;-3.142e-02;-1.596e-02;-2.915e-02;1.070e+00;1.000e+01;-0.000e+00;2.117e-02;1.057e+00;1.000e+00;2.117e-02;1.000e+00
2.501128000;1.078e+00;-1.720e-02;-3.153e-02;-1.596e-02;-2.925e-02;1.070e+00;1.000e+01;-0.000e+00;2.127e-02;1.057e+00;1.000e+00;2.127e-02;1.000e+00
2.511128000;1.078e+00;-1.720e-02;-3.163e-02;-1.596e-02;-2.935e-02;1.070e+00;1.000e+01;-0.000e+00;2.137e-02;1.057e+00;1.000e+00;2.137e-02;1.000e+00
2.521128000;1.078e+00;-1.720e-02;-3.174e-02;-1.596e-02;-2.945e-02;1.070e+00;1.000e+01;-0.000e+00;2.147e-02;1.057e+00;1.000e+00;2.147e-02;1.000e+00
2.531128000;1.078e+00;-1.720e-02;-3.184e-02;-1.596e-02;-2.954e-02;1.070e+00;1.000e+01;-0.000e+00;2.157e-02;1.057e+00;1.000e+00;2.157e-02;1.000e+00
2.541128000;1.078e+00;-1.720e-02;-3.195e-02;-1.596e-02;-2.964e-02;1.070e+00;1.000e+01;-0.000e+00;2.166e-02;1.057e+00;1.000e+00;2.166e-02;1.000e+00
2.551128000;1.078e+00;-1.720e-02;-3.205e-02;-1.596e-02;-2.974e-02;1.070e+00;1.000e+01;-0.000e+00;2.176e-02;1.057e+00;1.000e+00;2.176e-02;1.000e+00
2.561128000;1.078e+00;-1.720e-02;-3.215e-02;-1.596e-02;-2.984e-02;1.070e+00;1.000e+01;-0.000e+00;2.186e-02;1.057e+00;1.000e+00;2.186e-02;1.000e+00
2.571128000;1.078e+00;-1.720e-02;-3.226e-02;-1.596e-02;-2.994e-02;1.070e+00;1.000e+01;-0.000e+00;2.196e-02;1.057e+00;1.000e+00;2.196e-02;1.000e+00
2.581128000;1.078e+00;-1.719e-02;-3.236e-02;-1.596e-02;-3.003e-02;1.070e+00;1.000e+01;-0.000e+00;2.206e-02;1.057e+00;1.000e+00;2.206e-02;1.000e+00
2.591128000;1.078e+00;-1.719e-02;-3.247e-02;-1.596e-02;-3.013e-02;1.070e+00;1.000e+01;-0.000e+00;2.215e-02;1.057e+00;1.000e+00;2.215e-02;1.000e+00
2.601128000;1.078e+00;-1.719e-02;-3.258e-02;-1.596e-02;-3.023e-02;1.070e+00;1.000e+01;-0.000e+00;2.225e-02;1.057e+00;1.000e+00;2.225e-02;1.000e+00
2.611128000;1.078e+00;-1.719e-02;-3.268e-02;-1.596e-02;-3.033e-02;1.070e+00;1.000e+01;-0.000e+00;2.235e-02;1.057e+00;1.000e+00;2.235e-02;1.000e+00
2.621128000;1.077e+00;-1.719e-02;-3.279e-02;-1.596e-02;-3.043e-02;1.070e+00;1.000e+01;-0.000e+00;2.245e-02;1.057e+00;1.000e+00;2.245e-02;1.000e+00
2.631128000;1.077e+00;-1.719e-02;-3.289e-02;-1.596e-02;-3.052e-02;1.070e+00;1.000e+01;-0.000e+00;2.255e-02;1.057e+00;1.000e+00;2.255e-02;1.000e+00
2.641128000;1.077e+00;-1.719e-02;-3.299e-02;-1.596e-02;-3.062e-02;1.070e+00;1.000e+01;-0.000e+00;2.264e-02;1.057e+00;1.000e+00;2.264e-02;1.000e+00
2.651128000;1.077e+00;-1.719e-02;-3.310e-02;-1.596e-02;-3.072e-02;1.070e+00;1.000e+01;-0.000e+00;2.274e-02;1.057e+00;1.000e+00;2.274e-02;1.000e+00
2.661128000;1.077e+00;-1.719e-02;-3.320e-02;-1.596e-02;-3.082e-02;1.069e+00;1.000e+01;-0.000e+00;2.284e-02;1.057e+00;1.000e+00;2.284e-02;1.000e+00
2.671128000;1.077e+00;-1.719e-02;-3.331e-02;-1.596e-02;-3.092e-02;1.069e+00;1.000e+01;-0.000e+00;2.294e-02;1.057e+00;1.000e+00;2.294e-02;1.000e+00
2.681128000;1.077e+00;-1.719e-02;-3.341e-02;-1.596e-02;-3.102e-02;1.069e+00;1.000e+01;-0.000e+00;2.304e-02;1.057e+00;1.000e+00;2.304e-02;1.000e+00
2.691128000;1.077e+00;-1.719e-02;-3.352e-02;-1.596e-02;-3.111e-02;1.069e+00;1.000e+01;-0.000e+00;2.313e-02;1.057e+00;1.000e+00;2.313e-02;1.000e+00
2.701128000;1.077e+00;-1.719e-02;-3.363e-02;-1.596e-02;-3.121e-02;1.069e+00;1.000e+01;-0.000e+00;2.323e-02;1.057e+00;1.000e+00;2.323e-02;1.000e+00
2.711128000;1.077e+00;-1.719e-02;-3.373e-02;-1.596e-02;-3.131e-02;1.069e+00;1.000e+01;-0.000e+00;2.333e-02;1.057e+00;1.000e+00;2.333e-02;1.000e+00
2.721128000;1.077e+00;-1.719e-02;-3.384e-02;-1.596e-02;-3.141e-02;1.069e+00;1.000e+01;-0.000e+00;2.343e-02;1.057e+00;1.000e+00;2.343e-02;1.000e+00
2.731128000;1.077e+00;-1.719e-02;-3.394e-02;-1.596e-02;-3.151e-02;1.069e+00;1.000e+01;-0.000e+00;2.353e-02;1.057e+00;1.000e+00;2.353e-02;1.000e+00
2.741128000;1.077e+00;-1.719e-02;-3.405e-02;-1.596e-02;-3.161e-02;1.069e+00;1.000e+01;-0.000e+00;2.363e-02;1.057e+00;1.000e+00;2.363e-02;1.000e+00
2.751128000;1.077e+00;-1.719e-02;-3.415e-02;-1.596e-02;-3.170e-02;1.069e+00;1.000e+01;-0.000e+00;2.372e-02;1.057e+00;1.000e+00;2.372e-02;1.000e+00
2.761128000;1.077e+00;-1.719e-02;-3.426e-02;-1.596e-02;-3.180e-02;1.069e+00;1.000e+01;-0.000e+00;2.382e-02;1.057e+00;1.000e+00;2.382e-02;1.000e+00
2.771128000;1.077e+00;-1.719e-02;-3.436e-02;-1.596e-02;-3.190e-02;1.069e+00;1.000e+01;-0.000e+00;2.392e-02;1.057e+00;1.000e+00;2.392e-02;1.000e+00
2.781128000;1.077e+00;-1.719e-02;-3.446e-02;-1.596e-02;-3.200e-02;1.069e+00;1.000e+01;-0.000e+00;2.402e-02;1.057e+00;1.000e+00;2.402e-02;1.000e+00
2.791128000;1.077e+00;-1.719e-02;-3.457e-02;-1.596e-02;-3.210e-02;1.069e+00;1.000e+01;-0.000e+00;2.412e-02;1.057e+00;1.000e+00;2.412e-02;1.000e+00
2.801128000;1.077e+00;-1.719e-02;-3.468e-02;-1.596e-02;-3.219e-02;1.069e+00;1.000e+01;-0.000e+00;2.422e-02;1.057e+00;1.000e+00;2.422e-02;1.000e+00
2.811128000;1.077e+00;-1.719e-02;-3.478e-02;-1.596e-02;-3.229e-02;1.069e+00;1.000e+01;-0.000e+00;2.431e-02;1.057e+00;1.000e+00;2.431e-02;1.000e+00
2.821128000;1.077e+00;-1.719e-02;-3.489e-02;-1.596e-02;-3.239e-02;1.069e+00;1.000e+01;-0.000e+00;2.441e-02;1.057e+00;1.000e+00;2.441e-02;1.000e+00
2.831128000;1.077e+00;-1.719e-02;-3.499e-02;-1.596e-02;-3.249e-02;1.068e+00;1.000e+01;-0.000e+00;2.451e-02;1.057e+00;1.000e+00;2.451e-02;1.000e+00
2.841128000;1.077e+00;-1.719e-02;-3.509e-02;-1.596e-02;-3.259e-02;1.068e+00;1.000e+01;-0.000e+00;2.461e-02;1.057e+00;1.000e+00;2.461e-02;1.000e+00
2.851128000;1.077e+00;-1.719e-02;-3.520e-02;-1.596e-02;-3.268e-02;1.068e+00;1.000e+01;-0.000e+00;2.471e-02;1.057e+00;1.000e+00;2.471e-02;1.000e+00
2.861128000;1.077e+00;-1.718e-02;-3.530e-02;-1.596e-02;-3.278e-02;1.068e+00;1.000e+01;-0.000e+00;2.480e-02;1.057e+00;1.000e+00;2.480e-02;1.000e+00
2.871128000;1.077e+00;-1.718e-02;-3.541e-02;-1.596e-02;-3.288e-02;1.068e+00;1.000e+01;-0.000e+00;2.490e-02;1.057e+00;1.000e+00;2.490e-02;1.000e+00
2.881128000;1.077e+00;-1.718e-02;-3.551e-02;-1.596e-02;-3.298e-02;1.068e+00;1.000e+01;-0.000e+00;2.500e-02;1.057e+00;1.000e+00;2.500e-02;1.000e+00
2.891128000;1.077e+00;-1.718e-02;-3.562e-02;-1.596e-02;-3.308e-02;1.068e+00;1.000e+01;-0.000e+00;2.510e-02;1.057e+00;1.000e+00;2.510e-02;1.000e+00
2.901128000;1.077e+00;-1.718e-02;-3.572e-02;-1.596e-02;-3.317e-02;1.068e+00;1.000e+01;-0.000e+00;2.519e-02;1.057e+00;1.000e+00;2.519e-02;1.000e+00
2.911128000;1.077e+00;-1.718e-02;-3.583e-02;-1.596e-02;-3.327e-02;1.068e+00;1.000e+01;-0.000e+00;2.529e-02;1.057e+00;1.000e+00;2.529e-02;1.000e+00
2.921128000;1.077e+00;-1.718e-02;-3.593e-02;-1.596e-02;-3.337e-02;1.068e+00;1.000e+01;-0.000e+00;2.539e-02;1.057e+00;1.000e+00;2.539e-02;1.000e+00
2.931128000;1.077e+00;-1.718e-02;-3.603e-02;-1.596e-02;-3.347e-02;1.068e+00;1.000e+01;-0.000e+00;2.549e-02;1.057e+00;1.000e+00;2.549e-02;1.000e+00
2.941128000;1.077e+00;-1.718e-02;-3.614e-02;-1.596e-02;-3.356e-02;1.068e+00;1.000e+01;-0.000e+00;2.559e-02;1.057e+00;1.000e+00;2.559e-02;1.000e+00
2.951128000;1.077e+00;-1.718e-02;-3.624e-02;-1.596e-02;-3.366e-02;1.068e+00;1.000e+01;-0.000e+00;2.568e-02;1.057e+00;1.000e+00;2.568e-02;1.000e+00
2.961128000;1.077e+00;-1.718e-02;-3.635e-02;-1.596e-02;-3.376e-02;1.068e+00;1.000e+01;-0.000e+00;2.578e-02;1.057e+00;1.000e+00;2.578e-02;1.000e+00
2.971128000;1.077e+00;-1.718e-02;-3.645e-02;-1.596e-02;-3.386e-02;1.068e+00;1.000e+01;-0.000e+00;2.588e-02;1.057e+00;1.000e+00;2.588e-02;1.000e+00
2.981128000;1.077e+00;-1.718e-02;-3.655e-02;-1.596e-02;-3.395e-02;1.068e+00;1.000e+01;-0.000e+00;2.597e-02;1.057e+00;1.000e+00;2.597e-02;1.000e+00
2.991128000;1.077e+00;-1.718e-02;-3.666e-02;-1.596e-02;-3.405e-02;1.068e+00;1.000e+01;-0.000e+00;2.607e-02;1.057e+00;1.000e+00;2.607e-02;1.000e+00
3.001128000;1.077e+00;-1.718e-02;-3.676e-02;-1.596e-02;-3.415e-02;1.067e+00;1.000e+01;-0.000e+00;2.617e-02;1.057e+00;1.000e+00;2.617e-02;1.000e+00
3.011128000;1.077e+00;-1.718e-02;-3.687e-02;-1.596e-02;-3.424e-02;1.067e+00;1.000e+01;-0.000e+00;2.627e-02;1.057e+00;1.000e+00;2.627e-02;1.000e+00
3.021128000;1.077e+00;-1.718e-02;-3.697e-02;-1.596e-02;-3.434e-02;1.067e+00;1.000e+01;-0.000e+00;2.636e-02;1.057e+00;1.000e+00;2.636e-02;1.000e+00
3.031128000;1.077e+00;-1.718e-02;-3.707e-02;-1.596e-02;-3.444e-02;1.067e+00;1.000e+01;-0.000e+00;2.646e-02;1.057e+00;1.000e+00;2.646e-02;1.000e+00
3.041128000;1.076e+00;-1.718e-02;-3.718e-02;-1.596e-02;-3.453e-02;1.067e+00;1.000e+01;-0.000e+00;2.656e-02;1.057e+00;1.000e+00;2.656e-02;1.000e+00
3.051128000;1.076e+00;-1.718e-02;-3.728e-02;-1.596e-02;-3.463e-02;1.067e+00;1.000e+01;-0.000e+00;2.665e-02;1.057e+00;1.000e+00;2.665e-02;1.000e+00
3.061128000;1.076e+00;-1.718e-02;-3.738e-02;-1.596e-02;-3.473e-02;1.067e+00;1.000e+01;-0.000e+00;2.675e-02;1.057e+00;1.000e+00;2.675e-02;1.000e+00
3.071128000;1.076e+00;-1.718e-02;-3.749e-02;-1.596e-02;-3.482e-02;1.067e+00;1.000e+01;-0.000e+00;2.685e-02;1.057e+00;1.000e+00;2.685e-02;1.000e+00
3.081128000;1.076e+00;-1.718e-02;-3.759e-02;-1.596e-02;-3.492e-02;1.067e+00;1.000e+01;-0.000e+00;2.694e-02;1.057e+00;1.000e+00;2.694e-02;1.000e+00
3.091128000;1.076e+00;-1.718e-02;-3.769e-02;-1.596e-02;-3.502e-02;1.067e+00;1.000e+01;-0.000e+00;2.704e-02;1.057e+00;1.000e+00;2.704e-02;1.000e+00
3.101128000;1.076e+00;-1.718e-02;-3.779e-02;-1.596e-02;-3.511e-02;1.067e+00;1.000e+01;-0.000e+00;2.713e-02;1.057e+00;1.000e+00;2.713e-02;1.000e+00
3.111128000;1.076e+00;-1.718e-02;-3.790e-02;-1.596e-02;-3.521e-02;1.067e+00;1.000e+01;-0.000e+00;2.723e-02;1.057e+00;1.000e+00;2.723e-02;1.000e+00
3.121128000;1.076e+00;-1.718e-02;-3.800e-02;-1.596e-02;-3.531e-02;1.067e+00;1.000e+01;-0.000e+00;2.733e-02;1.057e+00;1.000e+00;2.733e-02;1.000e+00
3.131128000;1.076e+00;-1.718e-02;-3.810e-02;-1.596e-02;-3.540e-02;1.067e+00;1.000e+01;-0.000e+00;2.742e-02;1.057e+00;1.000e+00;2.742e-02;1.000e+00
3.141128000;1.076e+00;-1.718e-02;-3.820e-02;-1.596e-02;-3.550e-02;1.067e+00;1.000e+01;-0.000e+00;2.752e-02;1.057e+00;1.000e+00;2.752e-02;1.000e+00
3.151128000;1.076e+00;-1.717e-02;-3.831e-02;-1.596e-02;-3.559e-02;1.067e+00;1.000e+01;-0.000e+00;2.761e-02;1.057e+00;1.000e+00;2.761e-02;1.000e+00
3.161128000;1.076e+00;-1.717e-02;-3.841e-02;-1.596e-02;-3.569e-02;1.067e+00;1.000e+01;-0.000e+00;2.771e-02;1.057e+00;1.000e+00;2.771e-02;1.000e+00
3.171128000;1.076e+00;-1.717e-02;-3.851e-02;-1.596e-02;-3.578e-02;1.067e+00;1.000e+01;-0.000e+00;2.780e-02;1.057e+00;1.000e+00;2.780e-02;1.000e+00
3.181128000;1.076e+00;-1.717e-02;-3.861e-02;-1.596e-02;-3.588e-02;1.066e+00;1.000e+01;-0.000e+00;2.790e-02;1.057e+00;1.000e+00;2.790e-02;1.000e+00
3.191128000;1.076e+00;-1.717e-02;-3.871e-02;-1.596e-02;-3.597e-02;1.066e+00;1.000e+01;-0.000e+00;2.799e-02;1.057e+00;1.000e+00;2.799e-02;1.000e+00
3.201128000;1.076e+00;-1.717e-02;-3.881e-02;-1.596e-02;-3.607e-02;1.066e+00;1.000e+01;-0.000e+00;2.809e-02;1.057e+00;1.000e+00;2.809e-02;1.000e+00
3.211128000;1.076e+00;-1.717e-02;-3.892e-02;-1.596e-02;-3.616e-02;1.066e+00;1.000e+01;-0.000e+00;2.819e-02;1.057e+00;1.000e+00;2.819e-02;1.000e+00
3.221128000;1.076e+00;-1.717e-02;-3.902e-02;-1.596e-02;-3.626e-02;1.066e+00;1.000e+01;-0.000e+00;2.828e-02;1.057e+00;1.000e+00;2.828e-02;1.000e+00
3.231128000;1.076e+00;-1.717e-02;-3.912e-02;-1.596e-02;-3.635e-02;1.066e+00;1.000e+01;-0.000e+00;2.837e-02;1.057e+00;1.000e+00;2.837e-02;1.000e+00
3.241128000;1.076e+00;-1.717e-02;-3.922e-02;-1.596e-02;-3.645e-02;1.066e+00;1.000e+01;-0.000e+00;2.847e-02;1.057e+00;1.000e+00;2.847e-02;1.000e+00
3.251128000;1.076e+00;-1.717e-02;-3.932e-02;-1.596e-02;-3.654e-02;1.066e+00;1.000e+01;-0.000e+00;2.856e-02;1.057e+00;1.000e+00;2.856e-02;1.000e+00
3.261128000;1.076e+00;-1.717e-02;-3.942e-02;-1.596e-02;-3.664e-02;1.066e+00;1.000e+01;-0.000e+00;2.866e-02;1.057e+00;1.000e+00;2.866e-02;1.000e+00
3.271128000;1.076e+00;-1.717e-02;-3.952e-02;-1.596e-02;-3.673e-02;1.066e+00;1.000e+01;-0.000e+00;2.875e-02;1.057e+00;1.000e+00;2.875e-02;1.000e+00
3.281128000;1.076e+00;-1.717e-02;-3.962e-02;-1.596e-02;-3.682e-02;1.066e+00;1.000e+01;-0.000e+00;2.885e-02;1.057e+00;1.000e+00;2.885e-02;1.000e+00
3.291128000;1.076e+00;-1.717e-02;-3.972e-02;-1.596e-02;-3.692e-02;1.066e+00;1.000e+01;-0.000e+00;2.894e-02;1.057e+00;1.000e+00;2.894e-02;1.000e+00
3.301128000;1.076e+00;-1.717e-02;-3.982e-02;-1.596e-02;-3.701e-02;1.066e+00;1.000e+01;-0.000e+00;2.903e-02;1.057e+00;1.000e+00;2.903e-02;1.000e+00
3.311128000;1.076e+00;-1.717e-02;-3.992e-02;-1.596e-02;-3.711e-02;1.066e+00;1.000e+01;-0.000e+00;2.913e-02;1.057e+00;1.000e+00;2.913e-02;1.000e+00
3.321128000;1.076e+00;-1.717e-02;-4.002e-02;-1.596e-02;-3.720e-02;1.066e+00;1.000e+01;-0.000e+00;2.922e-02;1.057e+00;1.000e+00;2.922e-02;1.000e+00
3.331128000;1.076e+00;-1.717e-02;-4.012e-02;-1.596e-02;-3.729e-02;1.066e+00;1.000e+01;-0.000e+00;2.931e-02;1.057e+00;1.000e+00;2.931e-02;1.000e+00
3.341128000;1.076e+00;-1.717e-02;-4.022e-02;-1.596e-02;-3.739e-02;1.066e+00;1.000e+01;-0.000e+00;2.941e-02;1.057e+00;1.000e+00;2.941e-02;1.000e+00
3.351128000;1.076e+00;-1.717e-02;-4.032e-02;-1.596e-02;-3.748e-02;1.066e+00;1.000e+01;-0.000e+00;2.950e-02;1.057e+00;1.000e+00;2.950e-02;1.000e+00
3.361128000;1.076e+00;-1.717e-02;-4.042e-02;-1.596e-02;-3.757e-02;1.065e+00;1.000e+01;-0.000e+00;2.959e-02;1.057e+00;1.000e+00;2.959e-02;1.000e+00
3.371128000;1.076e+00;-1.717e-02;-4.052e-02;-1.596e-02;-3.766e-02;1.065e+00;1.000e+01;-0.000e+00;2.969e-02;1.057e+00;1.000e+00;2.969e-02;1.000e+00
3.381128000;1.076e+00;-1.717e-02;-4.062e-02;-1.596e-02;-3.776e-02;1.065e+00;1.000e+01;-0.000e+00;2.978e-02;1.057e+00;1.000e+00;2.978e-02;1.000e+00
3.391128000;1.076e+00;-1.716e-02;-4.071e-02;-1.596e-02;-3.785e-02;1.065e+00;1.000e+01;-0.000e+00;2.987e-02;1.057e+00;1.000e+00;2.987e-02;1.000e+00
3.401128000;1.076e+00;-1.716e-02;-4.081e-02;-1.596e-02;-3.794e-02;1.065e+00;1.000e+01;-0.000e+00;2.996e-02;1.057e+00;1.000e+00;2.996e-02;1.000e+00
3.411128000;1.076e+00;-1.716e-02;-4.091e-02;-1.596e-02;-3.803e-02;1.065e+00;1.000e+01;-0.000e+00;3.005e-02;1.057e+00;1.000e+00;3.005e-02;1.000e+00
3.421128000;1.076e+00;-1.716e-02;-4.101e-02;-1.596e-02;-3.813e-02;1.065e+00;1.000e+01;-0.000e+00;3.015e-02;1.057e+00;1.000e+00;3.015e-02;1.000e+00
3.431128000;1.076e+00;-1.716e-02;-4.111e-02;-1.596e-02;-3.822e-02;1.065e+00;1.000e+01;-0.000e+00;3.024e-02;1.057e+00;1.000e+00;3.024e-02;1.000e+00
3.441128000;1.076e+00;-1.716e-02;-4.120e-02;-1.596e-02;-3.831e-02;1.065e+00;1.000e+01;-0.000e+00;3.033e-02;1.057e+00;1.000e+00;3.033e-02;1.000e+00
3.451128000;1.076e+00;-1.716e-02;-4.130e-02;-1.596e-02;-3.840e-02;1.065e+00;1.000e+01;-0.000e+00;3.042e-02;1.057e+00;1.000e+00;3.042e-02;1.000e+00
3.461128000;1.076e+00;-1.716e-02;-4.140e-02;-1.596e-02;-3.849e-02;1.065e+00;1.000e+01;-0.000e+00;3.051e-02;1.057e+00;1.000e+00;3.051e-02;1.000e+00
3.471128000;1.075e+00;-1.716e-02;-4.150e-02;-1.596e-02;-3.858e-02;1.065e+00;1.000e+01;-0.000e+00;3.060e-02;1.057e+00;1.000e+00;3.060e-02;1.000e+00
3.481128000;1.075e+00;-1.716e-02;-4.159e-02;-1.596e-02;-3.867e-02;1.065e+00;1.000e+01;-0.000e+00;3.070e-02;1.057e+00;1.000e+00;3.070e-02;1.000e+00
3.491128000;1.075e+00;-1.716e-02;-4.169e-02;-1.596e-02;-3.876e-02;1.065e+00;1.000e+01;-0.000e+00;3.078e-02;1.057e+00;1.000e+00;3.078e-02;1.000e+00
3.501128000;1.075e+00;-1.716e-02;-4.178e-02;-1.596e-02;-3.885e-02;1.065e+00;1.000e+01;-0.000e+00;3.088e-02;1.057e+00;1.000e+00;3.088e-02;1.000e+00
3.511128000;1.075e+00;-1.716e-02;-4.188e-02;-1.596e-02;-3.895e-02;1.065e+00;1.000e+01;-0.000e+00;3.097e-02;1.057e+00;1.000e+00;3.097e-02;1.000e+00
3.521128000;1.075e+00;-1.716e-02;-4.198e-02;-1.596e-02;-3.904e-02;1.065e+00;1.000e+01;-0.000e+00;3.106e-02;1.057e+00;1.000e+00;3.106e-02;1.000e+00
3.531128000;1.075e+00;-1.716e-02;-4.207e-02;-1.596e-02;-3.913e-02;1.065e+00;1.000e+01;-0.000e+00;3.115e-02;1.057e+00;1.000e+00;3.115e-02;1.000e+00
3.541128000;1.075e+00;-1.716e-02;-4.217e-02;-1.596e-02;-3.922e-02;1.065e+00;1.000e+01;-0.000e+00;3.124e-02;1.057e+00;1.000e+00;3.124e-02;1.000e+00
3.551128000;1.075e+00;-1.716e-02;-4.226e-02;-1.596e-02;-3.930e-02;1.064e+00;1.000e+01;-0.000e+00;3.133e-02;1.057e+00;1.000e+00;3.133e-02;1.000e+00
3.561128000;1.075e+00;-1.716e-02;-4.236e-02;-1.596e-02;-3.939e-02;1.064e+00;1.000e+01;-0.000e+00;3.141e-02;1.057e+00;1.000e+00;3.141e-02;1.000e+00
3.571128000;1.075e+00;-1.716e-02;-4.246e-02;-1.596e-02;-3.948e-02;1.064e+00;1.000e+01;-0.000e+00;3.150e-02;1.057e+00;1.000e+00;3.150e-02;1.000e+00
3.581128000;1.075e+00;-1.716e-02;-4.255e-02;-1.596e-02;-3.957e-02;1.064e+00;1.000e+01;-0.000e+00;3.159e-02;1.057e+00;1.000e+00;3.159e-02;1.000e+00
3.591128000;1.075e+00;-1.716e-02;-4.264e-02;-1.596e-02;-3.966e-02;1.064e+00;1.000e+01;-0.000e+00;3.168e-02;1.057e+00;1.000e+00;3.168e-02;1.000e+00
3.601128000;1.075e+00;-1.716e-02;-4.274e-02;-1.596e-02;-3.975e-02;1.064e+00;1.000e+01;-0.000e+00;3.177e-02;1.057e+00;1.000e+00;3.177e-02;1.000e+00
3.611128000;1.075e+00;-1.716e-02;-4.283e-02;-1.596e-02;-3.984e-02;1.064e+00;1.000e+01;-0.000e+00;3.186e-02;1.057e+00;1.000e+00;3.186e-02;1.000e+00
3.621128000;1.075e+00;-1.716e-02;-4.293e-02;-1.596e-02;-3.993e-02;1.064e+00;1.000e+01;-0.000e+00;3.195e-02;1.057e+00;1.000e+00;3.195e-02;1.000e+00
3.631128000;1.075e+00;-1.716e-02;-4.302e-02;-1.596e-02;-4.001e-02;1.064e+00;1.000e+01;-0.000e+00;3.204e-02;1.057e+00;1.000e+00;3.204e-02;1.000e+00
3.641128000;1.075e+00;-1.716e-02;-4.312e-02;-1.596e-02;-4.010e-02;1.064e+00;1.000e+01;-0.000e+00;3.212e-02;1.057e+00;1.000e+00;3.212e-02;1.000e+00
3.651128000;1.075e+00;-1.716e-02;-4.321e-02;-1.596e-02;-4.019e-02;1.064e+00;1.000e+01;-0.000e+00;3.221e-02;1.057e+00;1.000e+00;3.221e-02;1.000e+00
3.661128000;1.075e+00;-1.716e-02;-4.330e-02;-1.596e-02;-4.028e-02;1.064e+00;1.000e+01;-0.000e+00;3.230e-02;1.057e+00;1.000e+00;3.230e-02;1.000e+00
3.671128000;1.075e+00;-1.716e-02;-4.339e-02;-1.596e-02;-4.036e-02;1.064e+00;1.000e+01;-0.000e+00;3.239e-02;1.057e+00;1.000e+00;3.239e-02;1.000e+00
3.681128000;1.075e+00;-1.716e-02;-4.349e-02;-1.596e-02;-4.045e-02;1.064e+00;1.000e+01;-0.000e+00;3.247e-02;1.057e+00;1.000e+00;3.247e-02;1.000e+00
3.691128000;1.075e+00;-1.716e-02;-4.358e-02;-1.596e-02;-4.054e-02;1.064e+00;1.000e+01;-0.000e+00;3.256e-02;1.057e+00;1.000e+00;3.256e-02;1.000e+00
3.701128000;1.075e+00;-1.715e-02;-4.367e-02;-1.596e-02;-4.063e-02;1.064e+00;1.000e+01;-0.000e+00;3.265e-02;1.057e+00;1.000e+00;3.265e-02;1.000e+00
3.711128000;1.075e+00;-1.715e-02;-4.376e-02;-1.596e-02;-4.071e-02;1.064e+00;1.000e+01;-0.000e+00;3.273e-02;1.057e+00;1.000e+00;3.273e-02;1.000e+00
3.721128000;1.075e+00;-1.715e-02;-4.386e-02;-1.596e-02;-4.080e-02;1.064e+00;1.000e+01;-0.000e+00;3.282e-02;1.057e+00;1.000e+00;3.282e-02;1.000e+00
3.731128000;1.075e+00;-1.715e-02;-4.395e-02;-1.596e-02;-4.088e-02;1.064e+00;1.000e+01;-0.000e+00;3.290e-02;1.057e+00;1.000e+00;3.290e-02;1.000e+00
3.741128000;1.075e+00;-1.715e-02;-4.404e-02;-1.596e-02;-4.097e-02;1.063e+00;1.000e+01;-0.000e+00;3.299e-02;1.057e+00;1.000e+00;3.299e-02;1.000e+00
3.751128000;1.075e+00;-1.715e-02;-4.413e-02;-1.596e-02;-4.105e-02;1.063e+00;1.000e+01;-0.000e+00;3.308e-02;1.057e+00;1.000e+00;3.308e-02;1.000e+00
3.761128000;1.075e+00;-1.715e-02;-4.422e-02;-1.596e-02;-4.114e-02;1.063e+00;1.000e+01;-0.000e+00;3.316e-02;1.057e+00;1.000e+00;3.316e-02;1.000e+00
3.771128000;1.075e+00;-1.715e-02;-4.431e-02;-1.596e-02;-4.123e-02;1.063e+00;1.000e+01;-0.000e+00;3.325e-02;1.057e+00;1.000e+00;3.325e-02;1.000e+00
3.781128000;1.075e+00;-1.715e-02;-4.440e-02;-1.596e-02;-4.131e-02;1.063e+00;1.000e+01;-0.000e+00;3.333e-02;1.057e+00;1.000e+00;3.333e-02;1.000e+00
3.791128000;1.075e+00;-1.715e-02;-4.449e-02;-1.596e-02;-4.139e-02;1.063e+00;1.000e+01;-0.000e+00;3.342e-02;1.057e+00;1.000e+00;3.342e-02;1.000e+00
3.801128000;1.075e+00;-1.715e-02;-4.458e-02;-1.596e-02;-4.148e-02;1.063e+00;1.000e+01;-0.000e+00;3.350e-02;1.057e+00;1.000e+00;3.350e-02;1.000e+00
3.811128000;1.075e+00;-1.715e-02;-4.467e-02;-1.596e-02;-4.156e-02;1.063e+00;1.000e+01;-0.000e+00;3.358e-02;1.057e+00;1.000e+00;3.358e-02;1.000e+00
3.821128000;1.075e+00;-1.715e-02;-4.476e-02;-1.596e-02;-4.165e-02;1.063e+00;1.000e+01;-0.000e+00;3.367e-02;1.057e+00;1.000e+00;3.367e-02;1.000e+00
3.831128000;1.075e+00;-1.715e-02;-4.485e-02;-1.596e-02;-4.173e-02;1.063e+00;1.000e+01;-0.000e+00;3.375e-02;1.057e+00;1.000e+00;3.375e-02;1.000e+00
3.841128000;1.075e+00;-1.715e-02;-4.494e-02;-1.596e-02;-4.181e-02;1.063e+00;1.000e+01;-0.000e+00;3.384e-02;1.057e+00;1.000e+00;3.384e-02;1.000e+00
3.851128000;1.075e+00;-1.715e-02;-4.503e-02;-1.596e-02;-4.190e-02;1.063e+00;1.000e+01;-0.000e+00;3.392e-02;1.057e+00;1.000e+00;3.392e-02;1.000e+00
3.861128000;1.075e+00;-1.715e-02;-4.512e-02;-1.596e-02;-4.198e-02;1.063e+00;1.000e+01;-0.000e+00;3.400e-02;1.057e+00;1.000e+00;3.400e-02;1.000e+00
3.871128000;1.075e+00;-1.715e-02;-4.520e-02;-1.596e-02;-4.206e-02;1.063e+00;1.000e+01;-0.000e+00;3.408e-02;1.057e+00;1.000e+00;3.408e-02;1.000e+00
3.881128000;1.075e+00;-1.715e-02;-4.529e-02;-1.596e-02;-4.215e-02;1.063e+00;1.000e+01;-0.000e+00;3.417e-02;1.057e+00;1.000e+00;3.417e-02;1.000e+00
3.891128000;1.075e+00;-1.715e-02;-4.538e-02;-1.596e-02;-4.223e-02;1.063e+00;1.000e+01;-0.000e+00;3.425e-02;1.057e+00;1.000e+00;3.425e-02;1.000e+00
3.901128000;1.075e+00;-1.715e-02;-4.547e-02;-1.596e-02;-4.231e-02;1.063e+00;1.000e+01;-0.000e+00;3.433e-02;1.057e+00;1.000e+00;3.433e-02;1.000e+00
3.911128000;1.075e+00;-1.715e-02;-4.555e-02;-1.596e-02;-4.239e-02;1.063e+00;1.000e+01;-0.000e+00;3.441e-02;1.057e+00;1.000e+00;3.441e-02;1.000e+00
3.921128000;1.075e+00;-1.715e-02;-4.564e-02;-1.596e-02;-4.247e-02;1.063e+00;1.000e+01;-0.000e+00;3.449e-02;1.057e+00;1.000e+00;3.449e-02;1.000e+00
3.931128000;1.075e+00;-1.715e-02;-4.573e-02;-1.596e-02;-4.256e-02;1.063e+00;1.000e+01;-0.000e+00;3.458e-02;1.057e+00;1.000e+00;3.458e-02;1.000e+00
3.941128000;1.074e+00;-1.715e-02;-4.581e-02;-1.596e-02;-4.264e-02;1.062e+00;1.000e+01;-0.000e+00;3.466e-02;1.057e+00;1.000e+00;3.466e-02;1.000e+00
3.951128000;1.074e+00;-1.715e-02;-4.590e-02;-1.596e-02;-4.272e-02;1.062e+00;1.000e+01;-0.000e+00;3.474e-02;1.057e+00;1.000e+00;3.474e-02;1.000e+00
3.961128000;1.074e+00;-1.715e-02;-4.598e-02;-1.596e-02;-4.280e-02;1.062e+00;1.000e+01;-0.000e+00;3.482e-02;1.057e+00;1.000e+00;3.482e-02;1.000e+00
3.971128000;1.074e+00;-1.715e-02;-4.607e-02;-1.596e-02;-4.288e-02;1.062e+00;1.000e+01;-0.000e+00;3.490e-02;1.057e+00;1.000e+00;3.490e-02;1.000e+00
3.981128000;1.074e+00;-1.714e-02;-4.616e-02;-1.596e-02;-4.296e-02;1.062e+00;1.000e+01;-0.000e+00;3.498e-02;1.057e+00;1.000e+00;3.498e-02;1.000e+00
3.991128000;1.074e+00;-1.714e-02;-4.624e-02;-1.596e-02;-4.304e-02;1.062e+00;1.000e+01;-0.000e+00;3.506e-02;1.057e+00;1.000e+00;3.506e-02;1.000e+00
4.001128000;1.074e+00;-1.714e-02;-4.632e-02;-1.596e-02;-4.312e-02;1.062e+00;1.000e+01;-0.000e+00;3.514e-02;1.057e+00;1.000e+00;3.514e-02;1.000e+00
4.011128000;1.074e+00;-1.714e-02;-4.641e-02;-1.596e-02;-4.320e-02;1.062e+00;1.000e+01;-0.000e+00;3.522e-02;1.057e+00;1.000e+00;3.522e-02;1.000e+00
4.021128000;1.074e+00;-1.714e-02;-4.649e-02;-1.596e-02;-4.328e-02;1.062e+00;1.000e+01;-0.000e+00;3.530e-02;1.057e+00;1.000e+00;3.530e-02;1.000e+00
4.031128000;1.074e+00;-1.714e-02;-4.658e-02;-1.596e-02;-4.336e-02;1.062e+00;1.000e+01;-0.000e+00;3.538e-02;1.057e+00;1.000e+00;3.538e-02;1.000e+00
4.041128000;1.074e+00;-1.714e-02;-4.666e-02;-1.596e-02;-4.343e-02;1.062e+00;1.000e+01;-0.000e+00;3.546e-02;1.057e+00;1.000e+00;3.546e-02;1.000e+00
4.051128000;1.074e+00;-1.714e-02;-4.674e-02;-1.596e-02;-4.351e-02;1.062e+00;1.000e+01;-0.000e+00;3.553e-02;1.057e+00;1.000e+00;3.553e-02;1.000e+00
4.061128000;1.074e+00;-1.714e-02;-4.683e-02;-1.596e-02;-4.359e-02;1.062e+00;1.000e+01;-0.000e+00;3.561e-02;1.057e+00;1.000e+00;3.561e-02;1.000e+00
4.071128000;1.074e+00;-1.714e-02;-4.691e-02;-1.596e-02;-4.367e-02;1.062e+00;1.000e+01;-0.000e+00;3.569e-02;1.057e+00;1.000e+00;3.569e-02;1.000e+00
4.081128000;1.074e+00;-1.714e-02;-4.699e-02;-1.596e-02;-4.375e-02;1.062e+00;1.000e+01;-0.000e+00;3.577e-02;1.057e+00;1.000e+00;3.577e-02;1.000e+00
4.091128000;1.074e+00;-1.714e-02;-4.708e-02;-1.596e-02;-4.382e-02;1.062e+00;1.000e+01;-0.000e+00;3.585e-02;1.057e+00;1.000e+00;3.585e-02;1.000e+00
4.101128000;1.074e+00;-1.714e-02;-4.716e-02;-1.596e-02;-4.390e-02;1.062e+00;1.000e+01;-0.000e+00;3.592e-02;1.057e+00;1.000e+00;3.592e-02;1.000e+00
4.111128000;1.074e+00;-1.714e-02;-4.724e-02;-1.596e-02;-4.398e-02;1.062e+00;1.000e+01;-0.000e+00;3.600e-02;1.057e+00;1.000e+00;3.600e-02;1.000e+00
4.121128000;1.074e+00;-1.714e-02;-4.732e-02;-1.596e-02;-4.405e-02;1.062e+00;1.000e+01;-0.000e+00;3.608e-02;1.057e+00;1.000e+00;3.608e-02;1.000e+00
4.131128000;1.074e+00;-1.714e-02;-4.740e-02;-1.596e-02;-4.413e-02;1.062e+00;1.000e+01;-0.000e+00;3.615e-02;1.057e+00;1.000e+00;3.615e-02;1.000e+00
4.141128000;1.074e+00;-1.714e-02;-4.748e-02;-1.596e-02;-4.421e-02;1.062e+00;1.000e+01;-0.000e+00;3.623e-02;1.057e+00;1.000e+00;3.623e-02;1.000e+00
4.151128000;1.074e+00;-1.714e-02;-4.756e-02;-1.596e-02;-4.428e-02;1.062e+00;1.000e+01;-0.000e+00;3.630e-02;1.057e+00;1.000e+00;3.630e-02;1.000e+00
4.161128000;1.074e+00;-1.714e-02;-4.764e-02;-1.596e-02;-4.436e-02;1.061e+00;1.000e+01;-0.000e+00;3.638e-02;1.057e+00;1.000e+00;3.638e-02;1.000e+00
4.171128000;1.074e+00;-1.714e-02;-4.772e-02;-1.596e-02;-4.443e-02;1.061e+00;1.000e+01;-0.000e+00;3.645e-02;1.057e+00;1.000e+00;3.645e-02;1.000e+00
4.181128000;1.074e+00;-1.714e-02;-4.780e-02;-1.596e-02;-4.451e-02;1.061e+00;1.000e+01;-0.000e+00;3.653e-02;1.057e+00;1.000e+00;3.653e-02;1.000e+00
4.191128000;1.074e+00;-1.714e-02;-4.788e-02;-1.596e-02;-4.458e-02;1.061e+00;1.000e+01;-0.000e+00;3.660e-02;1.057e+00;1.000e+00;3.660e-02;1.000e+00
4.201128000;1.074e+00;-1.714e-02;-4.796e-02;-1.596e-02;-4.466e-02;1.061e+00;1.000e+01;-0.000e+00;3.668e-02;1.057e+00;1.000e+00;3.668e-02;1.000e+00
4.211128000;1.074e+00;-1.714e-02;-4.804e-02;-1.596e-02;-4.473e-02;1.061e+00;1.000e+01;-0.000e+00;3.675e-02;1.057e+00;1.000e+00;3.675e-02;1.000e+00
4.221128000;1.074e+00;-1.714e-02;-4.812e-02;-1.596e-02;-4.481e-02;1.061e+00;1.000e+01;-0.000e+00;3.683e-02;1.057e+00;1.000e+00;3.683e-02;1.000e+00
4.231128000;1.074e+00;-1.714e-02;-4.820e-02;-1.596e-02;-4.488e-02;1.061e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
4.241128000;1.074e+00;-1.714e-02;-4.828e-02;-1.596e-02;-4.495e-02;1.061e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
4.251128000;1.074e+00;-1.714e-02;-4.835e-02;-1.596e-02;-4.503e-02;1.061e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
4.261128000;1.074e+00;-1.714e-02;-4.843e-02;-1.596e-02;-4.510e-02;1.061e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
4.271128000;1.074e+00;-1.714e-02;-4.851e-02;-1.596e-02;-4.517e-02;1.061e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
4.281128000;1.074e+00;-1.714e-02;-4.858e-02;-1.596e-02;-4.524e-02;1.061e+00;1.000e+01;-0.000e+00;3.726e-02;1.057e+00;1.000e+00;3.726e-02;1.000e+00
4.291128000;1.074e+00;-1.714e-02;-4.866e-02;-1.596e-02;-4.531e-02;1.061e+00;1.000e+01;-0.000e+00;3.734e-02;1.057e+00;1.000e+00;3.734e-02;1.000e+00
4.301128000;1.074e+00;-1.714e-02;-4.874e-02;-1.596e-02;-4.539e-02;1.061e+00;1.000e+01;-0.000e+00;3.741e-02;1.057e+00;1.000e+00;3.741e-02;1.000e+00
4.311128000;1.074e+00;-1.714e-02;-4.881e-02;-1.596e-02;-4.546e-02;1.061e+00;1.000e+01;-0.000e+00;3.748e-02;1.057e+00;1.000e+00;3.748e-02;1.000e+00
4.321128000;1.074e+00;-1.714e-02;-4.889e-02;-1.596e-02;-4.553e-02;1.061e+00;1.000e+01;-0.000e+00;3.755e-02;1.057e+00;1.000e+00;3.755e-02;1.000e+00
4.331128000;1.074e+00;-1.714e-02;-4.896e-02;-1.596e-02;-4.560e-02;1.061e+00;1.000e+01;-0.000e+00;3.762e-02;1.057e+00;1.000e+00;3.762e-02;1.000e+00
4.341128000;1.074e+00;-1.714e-02;-4.904e-02;-1.596e-02;-4.567e-02;1.061e+00;1.000e+01;-0.000e+00;3.769e-02;1.057e+00;1.000e+00;3.769e-02;1.000e+00
4.351128000;1.074e+00;-1.713e-02;-4.911e-02;-1.596e-02;-4.574e-02;1.061e+00;1.000e+01;-0.000e+00;3.776e-02;1.057e+00;1.000e+00;3.776e-02;1.000e+00
4.361128000;1.074e+00;-1.713e-02;-4.919e-02;-1.596e-02;-4.581e-02;1.061e+00;1.000e+01;-0.000e+00;3.783e-02;1.057e+00;1.000e+00;3.783e-02;1.000e+00
4.371128000;1.074e+00;-1.713e-02;-4.926e-02;-1.596e-02;-4.588e-02;1.061e+00;1.000e+01;-0.000e+00;3.790e-02;1.057e+00;1.000e+00;3.790e-02;1.000e+00
4.381128000;1.074e+00;-1.713e-02;-4.933e-02;-1.596e-02;-4.595e-02;1.061e+00;1.000e+01;-0.000e+00;3.797e-02;1.057e+00;1.000e+00;3.797e-02;1.000e+00
4.391128000;1.074e+00;-1.713e-02;-4.941e-02;-1.596e-02;-4.602e-02;1.060e+00;1.000e+01;-0.000e+00;3.804e-02;1.057e+00;1.000e+00;3.804e-02;1.000e+00
4.401128000;1.074e+00;-1.713e-02;-4.948e-02;-1.596e-02;-4.609e-02;1.060e+00;1.000e+01;-0.000e+00;3.811e-02;1.057e+00;1.000e+00;3.811e-02;1.000e+00
4.411128000;1.074e+00;-1.713e-02;-4.955e-02;-1.596e-02;-4.616e-02;1.060e+00;1.000e+01;-0.000e+00;3.818e-02;1.057e+00;1.000e+00;3.818e-02;1.000e+00
4.421128000;1.074e+00;-1.713e-02;-4.963e-02;-1.596e-02;-4.622e-02;1.060e+00;1.000e+01;-0.000e+00;3.825e-02;1.057e+00;1.000e+00;3.825e-02;1.000e+00
4.431128000;1.074e+00;-1.713e-02;-4.970e-02;-1.596e-02;-4.629e-02;1.060e+00;1.000e+01;-0.000e+00;3.831e-02;1.057e+00;1.000e+00;3.831e-02;1.000e+00
4.441128000;1.074e+00;-1.713e-02;-4.977e-02;-1.596e-02;-4.636e-02;1.060e+00;1.000e+01;-0.000e+00;3.838e-02;1.057e+00;1.000e+00;3.838e-02;1.000e+00
4.451128000;1.074e+00;-1.713e-02;-4.984e-02;-1.596e-02;-4.643e-02;1.060e+00;1.000e+01;-0.000e+00;3.845e-02;1.057e+00;1.000e+00;3.845e-02;1.000e+00
4.461128000;1.074e+00;-1.713e-02;-4.992e-02;-1.596e-02;-4.650e-02;1.060e+00;1.000e+01;-0.000e+00;3.852e-02;1.057e+00;1.000e+00;3.852e-02;1.000e+00
4.471128000;1.074e+00;-1.713e-02;-4.999e-02;-1.596e-02;-4.656e-02;1.060e+00;1.000e+01;-0.000e+00;3.858e-02;1.057e+00;1.000e+00;3.858e-02;1.000e+00
4.481128000;1.074e+00;-1.713e-02;-5.006e-02;-1.596e-02;-4.663e-02;1.060e+00;1.000e+01;-0.000e+00;3.865e-02;1.057e+00;1.000e+00;3.865e-02;1.000e+00
4.491128000;1.073e+00;-1.713e-02;-5.013e-02;-1.596e-02;-4.670e-02;1.060e+00;1.000e+01;-0.000e+00;3.872e-02;1.057e+00;1.000e+00;3.872e-02;1.000e+00
4.501128000;1.073e+00;-1.713e-02;-5.020e-02;-1.596e-02;-4.676e-02;1.060e+00;1.000e+01;-0.000e+00;3.878e-02;1.057e+00;1.000e+00;3.878e-02;1.000e+00
