time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.511128000;1.073e+00;-1.713e-02;-5.027e-02;-1.596e-02;-4.683e-02;1.060e+00;1.000e+01;-0.000e+00;3.885e-02;1.057e+00;1.000e+00;3.885e-02;1.000e+00
4.521128000;1.073e+00;-1.713e-02;-5.034e-02;-1.596e-02;-4.689e-02;1.060e+00;1.000e+01;-0.000e+00;3.891e-02;1.057e+00;1.000e+00;3.891e-02;1.000e+00
4.531128000;1.073e+00;-1.713e-02;-5.041e-02;-1.596e-02;-4.696e-02;1.060e+00;1.000e+01;-0.000e+00;3.898e-02;1.057e+00;1.000e+00;3.898e-02;1.000e+00
4.541128000;1.073e+00;-1.713e-02;-5.048e-02;-1.596e-02;-4.702e-02;1.060e+00;1.000e+01;-0.000e+00;3.904e-02;1.057e+00;1.000e+00;3.904e-02;1.000e+00
4.551128000;1.073e+00;-1.713e-02;-5.054e-02;-1.596e-02;-4.709e-02;1.060e+00;1.000e+01;-0.000e+00;3.911e-02;1.057e+00;1.000e+00;3.911e-02;1.000e+00
4.561128000;1.073e+00;-1.713e-02;-5.061e-02;-1.596e-02;-4.715e-02;1.060e+00;1.000e+01;-0.000e+00;3.917e-02;1.057e+00;1.000e+00;3.917e-02;1.000e+00
4.571128000;1.073e+00;-1.713e-02;-5.068e-02;-1.596e-02;-4.721e-02;1.060e+00;1.000e+01;-0.000e+00;3.924e-02;1.057e+00;1.000e+00;3.924e-02;1.000e+00
4.581128000;1.073e+00;-1.713e-02;-5.075e-02;-1.596e-02;-4.728e-02;1.060e+00;1.000e+01;-0.000e+00;3.930e-02;1.057e+00;1.000e+00;3.930e-02;1.000e+00
4.591128000;1.073e+00;-1.713e-02;-5.081e-02;-1.596e-02;-4.734e-02;1.060e+00;1.000e+01;-0.000e+00;3.936e-02;1.057e+00;1.000e+00;3.936e-02;1.000e+00
4.601128000;1.073e+00;-1.713e-02;-5.088e-02;-1.596e-02;-4.741e-02;1.060e+00;1.000e+01;-0.000e+00;3.943e-02;1.057e+00;1.000e+00;3.943e-02;1.000e+00
4.611128000;1.073e+00;-1.713e-02;-5.095e-02;-1.596e-02;-4.747e-02;1.060e+00;1.000e+01;-0.000e+00;3.949e-02;1.057e+00;1.000e+00;3.949e-02;1.000e+00
4.621128000;1.073e+00;-1.713e-02;-5.101e-02;-1.596e-02;-4.753e-02;1.060e+00;1.000e+01;-0.000e+00;3.955e-02;1.057e+00;1.000e+00;3.955e-02;1.000e+00
4.631128000;1.073e+00;-1.713e-02;-5.108e-02;-1.596e-02;-4.759e-02;1.060e+00;1.000e+01;-0.000e+00;3.961e-02;1.057e+00;1.000e+00;3.961e-02;1.000e+00
4.641128000;1.073e+00;-1.713e-02;-5.115e-02;-1.596e-02;-4.765e-02;1.060e+00;1.000e+01;-0.000e+00;3.968e-02;1.057e+00;1.000e+00;3.968e-02;1.000e+00
4.651128000;1.073e+00;-1.713e-02;-5.121e-02;-1.596e-02;-4.772e-02;1.059e+00;1.000e+01;-0.000e+00;3.974e-02;1.057e+00;1.000e+00;3.974e-02;1.000e+00
4.661128000;1.073e+00;-1.713e-02;-5.128e-02;-1.596e-02;-4.778e-02;1.059e+00;1.000e+01;-0.000e+00;3.980e-02;1.057e+00;1.000e+00;3.980e-02;1.000e+00
4.671128000;1.073e+00;-1.713e-02;-5.134e-02;-1.596e-02;-4.784e-02;1.059e+00;1.000e+01;-0.000e+00;3.986e-02;1.057e+00;1.000e+00;3.986e-02;1.000e+00
4.681128000;1.073e+00;-1.713e-02;-5.141e-02;-1.596e-02;-4.790e-02;1.059e+00;1.000e+01;-0.000e+00;3.992e-02;1.057e+00;1.000e+00;3.992e-02;1.000e+00
4.691128000;1.073e+00;-1.713e-02;-5.147e-02;-1.596e-02;-4.796e-02;1.059e+00;1.000e+01;-0.000e+00;3.998e-02;1.057e+00;1.000e+00;3.998e-02;1.000e+00
4.701128000;1.073e+00;-1.713e-02;-5.153e-02;-1.596e-02;-4.802e-02;1.059e+00;1.000e+01;-0.000e+00;4.004e-02;1.057e+00;1.000e+00;4.004e-02;1.000e+00
4.711128000;1.073e+00;-1.712e-02;-5.160e-02;-1.596e-02;-4.808e-02;1.059e+00;1.000e+01;-0.000e+00;4.010e-02;1.057e+00;1.000e+00;4.010e-02;1.000e+00
4.721128000;1.073e+00;-1.712e-02;-5.166e-02;-1.596e-02;-4.814e-02;1.059e+00;1.000e+01;-0.000e+00;4.016e-02;1.057e+00;1.000e+00;4.016e-02;1.000e+00
4.731128000;1.073e+00;-1.712e-02;-5.172e-02;-1.596e-02;-4.820e-02;1.059e+00;1.000e+01;-0.000e+00;4.022e-02;1.057e+00;1.000e+00;4.022e-02;1.000e+00
4.741128000;1.073e+00;-1.712e-02;-5.179e-02;-1.596e-02;-4.826e-02;1.059e+00;1.000e+01;-0.000e+00;4.028e-02;1.057e+00;1.000e+00;4.028e-02;1.000e+00
4.751128000;1.073e+00;-1.712e-02;-5.185e-02;-1.596e-02;-4.832e-02;1.059e+00;1.000e+01;-0.000e+00;4.034e-02;1.057e+00;1.000e+00;4.034e-02;1.000e+00
4.761128000;1.073e+00;-1.712e-02;-5.191e-02;-1.596e-02;-4.837e-02;1.059e+00;1.000e+01;-0.000e+00;4.040e-02;1.057e+00;1.000e+00;4.040e-02;1.000e+00
4.771128000;1.073e+00;-1.712e-02;-5.197e-02;-1.596e-02;-4.843e-02;1.059e+00;1.000e+01;-0.000e+00;4.045e-02;1.057e+00;1.000e+00;4.045e-02;1.000e+00
4.781128000;1.073e+00;-1.712e-02;-5.203e-02;-1.596e-02;-4.849e-02;1.059e+00;1.000e+01;-0.000e+00;4.051e-02;1.057e+00;1.000e+00;4.051e-02;1.000e+00
4.791128000;1.073e+00;-1.712e-02;-5.209e-02;-1.596e-02;-4.855e-02;1.059e+00;1.000e+01;-0.000e+00;4.057e-02;1.057e+00;1.000e+00;4.057e-02;1.000e+00
4.801128000;1.073e+00;-1.712e-02;-5.215e-02;-1.596e-02;-4.860e-02;1.059e+00;1.000e+01;-0.000e+00;4.063e-02;1.057e+00;1.000e+00;4.063e-02;1.000e+00
4.811128000;1.073e+00;-1.712e-02;-5.221e-02;-1.596e-02;-4.866e-02;1.059e+00;1.000e+01;-0.000e+00;4.068e-02;1.057e+00;1.000e+00;4.068e-02;1.000e+00
4.821128000;1.073e+00;-1.712e-02;-5.227e-02;-1.596e-02;-4.872e-02;1.059e+00;1.000e+01;-0.000e+00;4.074e-02;1.057e+00;1.000e+00;4.074e-02;1.000e+00
4.831128000;1.073e+00;-1.712e-02;-5.233e-02;-1.596e-02;-4.877e-02;1.059e+00;1.000e+01;-0.000e+00;4.080e-02;1.057e+00;1.000e+00;4.080e-02;1.000e+00
4.841128000;1.073e+00;-1.712e-02;-5.239e-02;-1.596e-02;-4.883e-02;1.059e+00;1.000e+01;-0.000e+00;4.085e-02;1.057e+00;1.000e+00;4.085e-02;1.000e+00
4.851128000;1.073e+00;-1.712e-02;-5.245e-02;-1.596e-02;-4.889e-02;1.059e+00;1.000e+01;-0.000e+00;4.091e-02;1.057e+00;1.000e+00;4.091e-02;1.000e+00
4.861128000;1.073e+00;-1.712e-02;-5.251e-02;-1.596e-02;-4.894e-02;1.059e+00;1.000e+01;-0.000e+00;4.096e-02;1.057e+00;1.000e+00;4.096e-02;1.000e+00
4.871128000;1.073e+00;-1.712e-02;-5.257e-02;-1.596e-02;-4.900e-02;1.059e+00;1.000e+01;-0.000e+00;4.102e-02;1.057e+00;1.000e+00;4.102e-02;1.000e+00
4.881128000;1.073e+00;-1.712e-02;-5.263e-02;-1.596e-02;-4.905e-02;1.059e+00;1.000e+01;-0.000e+00;4.107e-02;1.057e+00;1.000e+00;4.107e-02;1.000e+00
4.891128000;1.073e+00;-1.712e-02;-5.269e-02;-1.596e-02;-4.911e-02;1.059e+00;1.000e+01;-0.000e+00;4.113e-02;1.057e+00;1.000e+00;4.113e-02;1.000e+00
4.901128000;1.073e+00;-1.712e-02;-5.274e-02;-1.596e-02;-4.916e-02;1.059e+00;1.000e+01;-0.000e+00;4.118e-02;1.057e+00;1.000e+00;4.118e-02;1.000e+00
4.911128000;1.073e+00;-1.712e-02;-5.280e-02;-1.596e-02;-4.921e-02;1.059e+00;1.000e+01;-0.000e+00;4.124e-02;1.057e+00;1.000e+00;4.124e-02;1.000e+00
4.921128000;1.073e+00;-1.712e-02;-5.286e-02;-1.596e-02;-4.927e-02;1.059e+00;1.000e+01;-0.000e+00;4.129e-02;1.057e+00;1.000e+00;4.129e-02;1.000e+00
4.931128000;1.073e+00;-1.712e-02;-5.291e-02;-1.596e-02;-4.932e-02;1.059e+00;1.000e+01;-0.000e+00;4.134e-02;1.057e+00;1.000e+00;4.134e-02;1.000e+00
4.941128000;1.073e+00;-1.712e-02;-5.297e-02;-1.596e-02;-4.937e-02;1.059e+00;1.000e+01;-0.000e+00;4.139e-02;1.057e+00;1.000e+00;4.139e-02;1.000e+00
4.951128000;1.073e+00;-1.712e-02;-5.303e-02;-1.596e-02;-4.943e-02;1.058e+00;1.000e+01;-0.000e+00;4.145e-02;1.057e+00;1.000e+00;4.145e-02;1.000e+00
4.961128000;1.073e+00;-1.712e-02;-5.308e-02;-1.596e-02;-4.948e-02;1.058e+00;1.000e+01;-0.000e+00;4.150e-02;1.057e+00;1.000e+00;4.150e-02;1.000e+00
4.971128000;1.073e+00;-1.712e-02;-5.314e-02;-1.596e-02;-4.953e-02;1.058e+00;1.000e+01;-0.000e+00;4.155e-02;1.057e+00;1.000e+00;4.155e-02;1.000e+00
4.981128000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
4.991128000;1.073e+00;-1.712e-02;-5.325e-02;-1.596e-02;-4.963e-02;1.058e+00;1.000e+01;-0.000e+00;4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
5.001128000;1.073e+00;-1.712e-02;-5.330e-02;-1.596e-02;-4.968e-02;1.058e+00;1.000e+01;-0.000e+00;4.171e-02;1.057e+00;1.000e+00;4.171e-02;1.000e+00
5.011128000;1.073e+00;-1.712e-02;-5.335e-02;-1.596e-02;-4.974e-02;1.058e+00;1.000e+01;-0.000e+00;4.176e-02;1.057e+00;1.000e+00;4.176e-02;1.000e+00
5.021128000;1.073e+00;-1.712e-02;-5.341e-02;-1.596e-02;-4.979e-02;1.058e+00;1.000e+01;-0.000e+00;4.181e-02;1.057e+00;1.000e+00;4.181e-02;1.000e+00
5.031128000;1.073e+00;-1.712e-02;-5.346e-02;-1.596e-02;-4.984e-02;1.058e+00;1.000e+01;-0.000e+00;4.186e-02;1.057e+00;1.000e+00;4.186e-02;1.000e+00
5.041128000;1.073e+00;-1.712e-02;-5.351e-02;-1.596e-02;-4.989e-02;1.058e+00;1.000e+01;-0.000e+00;4.191e-02;1.057e+00;1.000e+00;4.191e-02;1.000e+00
5.051128000;1.073e+00;-1.712e-02;-5.357e-02;-1.596e-02;-4.994e-02;1.058e+00;1.000e+01;-0.000e+00;4.196e-02;1.057e+00;1.000e+00;4.196e-02;1.000e+00
5.061128000;1.073e+00;-1.712e-02;-5.362e-02;-1.596e-02;-4.999e-02;1.058e+00;1.000e+01;-0.000e+00;4.201e-02;1.057e+00;1.000e+00;4.201e-02;1.000e+00
5.071128000;1.073e+00;-1.712e-02;-5.367e-02;-1.596e-02;-5.003e-02;1.058e+00;1.000e+01;-0.000e+00;4.206e-02;1.057e+00;1.000e+00;4.206e-02;1.000e+00
5.081128000;1.073e+00;-1.712e-02;-5.372e-02;-1.596e-02;-5.008e-02;1.058e+00;1.000e+01;-0.000e+00;4.210e-02;1.057e+00;1.000e+00;4.210e-02;1.000e+00
5.091128000;1.073e+00;-1.712e-02;-5.377e-02;-1.596e-02;-5.013e-02;1.058e+00;1.000e+01;-0.000e+00;4.215e-02;1.057e+00;1.000e+00;4.215e-02;1.000e+00
5.101128000;1.073e+00;-1.712e-02;-5.382e-02;-1.596e-02;-5.018e-02;1.058e+00;1.000e+01;-0.000e+00;4.220e-02;1.057e+00;1.000e+00;4.220e-02;1.000e+00
5.111128000;1.073e+00;-1.712e-02;-5.388e-02;-1.596e-02;-5.023e-02;1.058e+00;1.000e+01;-0.000e+00;4.225e-02;1.057e+00;1.000e+00;4.225e-02;1.000e+00
5.121128000;1.073e+00;-1.712e-02;-5.393e-02;-1.596e-02;-5.027e-02;1.058e+00;1.000e+01;-0.000e+00;4.230e-02;1.057e+00;1.000e+00;4.230e-02;1.000e+00
5.131128000;1.073e+00;-1.712e-02;-5.398e-02;-1.596e-02;-5.032e-02;1.058e+00;1.000e+01;-0.000e+00;4.234e-02;1.057e+00;1.000e+00;4.234e-02;1.000e+00
5.141128000;1.073e+00;-1.712e-02;-5.403e-02;-1.596e-02;-5.037e-02;1.058e+00;1.000e+01;-0.000e+00;4.239e-02;1.057e+00;1.000e+00;4.239e-02;1.000e+00
5.151128000;1.073e+00;-1.712e-02;-5.408e-02;-1.596e-02;-5.042e-02;1.058e+00;1.000e+01;-0.000e+00;4.244e-02;1.057e+00;1.000e+00;4.244e-02;1.000e+00
5.161128000;1.073e+00;-1.712e-02;-5.412e-02;-1.596e-02;-5.046e-02;1.058e+00;1.000e+01;-0.000e+00;4.248e-02;1.057e+00;1.000e+00;4.248e-02;1.000e+00
5.171128000;1.073e+00;-1.712e-02;-5.417e-02;-1.596e-02;-5.051e-02;1.058e+00;1.000e+01;-0.000e+00;4.253e-02;1.057e+00;1.000e+00;4.253e-02;1.000e+00
5.181128000;1.073e+00;-1.712e-02;-5.422e-02;-1.596e-02;-5.055e-02;1.058e+00;1.000e+01;-0.000e+00;4.258e-02;1.057e+00;1.000e+00;4.258e-02;1.000e+00
5.191128000;1.073e+00;-1.712e-02;-5.427e-02;-1.596e-02;-5.060e-02;1.058e+00;1.000e+01;-0.000e+00;4.262e-02;1.057e+00;1.000e+00;4.262e-02;1.000e+00
5.201128000;1.073e+00;-1.712e-02;-5.432e-02;-1.596e-02;-5.064e-02;1.058e+00;1.000e+01;-0.000e+00;4.267e-02;1.057e+00;1.000e+00;4.267e-02;1.000e+00
5.211128000;1.073e+00;-1.712e-02;-5.437e-02;-1.596e-02;-5.069e-02;1.058e+00;1.000e+01;-0.000e+00;4.271e-02;1.057e+00;1.000e+00;4.271e-02;1.000e+00
5.221128000;1.073e+00;-1.712e-02;-5.441e-02;-1.596e-02;-5.073e-02;1.058e+00;1.000e+01;-0.000e+00;4.275e-02;1.057e+00;1.000e+00;4.275e-02;1.000e+00
5.231128000;1.072e+00;-1.712e-02;-5.446e-02;-1.596e-02;-5.078e-02;1.058e+00;1.000e+01;-0.000e+00;4.280e-02;1.057e+00;1.000e+00;4.280e-02;1.000e+00
5.241128000;1.072e+00;-1.711e-02;-5.450e-02;-1.596e-02;-5.082e-02;1.058e+00;1.000e+01;-0.000e+00;4.284e-02;1.057e+00;1.000e+00;4.284e-02;1.000e+00
5.251128000;1.072e+00;-1.711e-02;-5.455e-02;-1.596e-02;-5.087e-02;1.058e+00;1.000e+01;-0.000e+00;4.289e-02;1.057e+00;1.000e+00;4.289e-02;1.000e+00
5.261128000;1.072e+00;-1.711e-02;-5.460e-02;-1.596e-02;-5.091e-02;1.058e+00;1.000e+01;-0.000e+00;4.293e-02;1.057e+00;1.000e+00;4.293e-02;1.000e+00
5.271128000;1.072e+00;-1.711e-02;-5.464e-02;-1.596e-02;-5.095e-02;1.058e+00;1.000e+01;-0.000e+00;4.297e-02;1.057e+00;1.000e+00;4.297e-02;1.000e+00
5.281128000;1.072e+00;-1.711e-02;-5.469e-02;-1.596e-02;-5.099e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
5.291128000;1.072e+00;-1.711e-02;-5.473e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.306e-02;1.057e+00;1.000e+00;4.306e-02;1.000e+00
5.301128000;1.072e+00;-1.711e-02;-5.478e-02;-1.596e-02;-5.108e-02;1.058e+00;1.000e+01;-0.000e+00;4.310e-02;1.057e+00;1.000e+00;4.310e-02;1.000e+00
5.311128000;1.072e+00;-1.711e-02;-5.482e-02;-1.596e-02;-5.112e-02;1.057e+00;1.000e+01;-0.000e+00;4.314e-02;1.057e+00;1.000e+00;4.314e-02;1.000e+00
5.321128000;1.072e+00;-1.711e-02;-5.487e-02;-1.596e-02;-5.116e-02;1.057e+00;1.000e+01;-0.000e+00;4.318e-02;1.057e+00;1.000e+00;4.318e-02;1.000e+00
5.331042000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
5.331043000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
5.331044000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
5.331046000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
5.331050000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
5.331058000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
5.331074000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
5.331106000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
5.331170000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
5.331298000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
5.331554000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
5.332066000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
5.333090000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
5.335138000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
5.339234000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
5.347426000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
5.357426000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
5.367426000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
5.377426000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
5.387426000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
5.397426000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
5.407426000;1.072e+00;-1.711e-02;-5.524e-02;-1.596e-02;-5.151e-02;1.057e+00;1.000e+01;-0.000e+00;4.353e-02;1.057e+00;1.000e+00;4.353e-02;1.000e+00
5.413769000;1.072e+00;-1.711e-02;-5.526e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.413770000;1.072e+00;-1.711e-02;-5.526e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.413771000;1.072e+00;-1.711e-02;-5.526e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.413773000;1.072e+00;-1.711e-02;-5.526e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.413777000;1.072e+00;-1.711e-02;-5.526e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.413785000;1.072e+00;-1.711e-02;-5.526e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.413801000;1.072e+00;-1.711e-02;-5.526e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.413833000;1.072e+00;-1.711e-02;-5.526e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.413897000;1.072e+00;-1.711e-02;-5.526e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.414025000;1.072e+00;-1.711e-02;-5.526e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.414281000;1.072e+00;-1.711e-02;-5.526e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.414793000;1.072e+00;-1.711e-02;-5.527e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.415817000;1.072e+00;-1.711e-02;-5.527e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
5.417865000;1.072e+00;-1.711e-02;-5.528e-02;-1.596e-02;-5.155e-02;1.057e+00;1.000e+01;-0.000e+00;4.357e-02;1.057e+00;1.000e+00;4.357e-02;1.000e+00
5.421961000;1.072e+00;-1.711e-02;-5.530e-02;-1.596e-02;-5.157e-02;1.057e+00;1.000e+01;-0.000e+00;4.359e-02;1.057e+00;1.000e+00;4.359e-02;1.000e+00
5.430153000;1.072e+00;-1.711e-02;-5.533e-02;-1.596e-02;-5.160e-02;1.057e+00;1.000e+01;-0.000e+00;4.362e-02;1.057e+00;1.000e+00;4.362e-02;1.000e+00
5.440153000;1.072e+00;-1.711e-02;-5.537e-02;-1.596e-02;-5.164e-02;1.057e+00;1.000e+01;-0.000e+00;4.366e-02;1.057e+00;1.000e+00;4.366e-02;1.000e+00
5.450153000;1.072e+00;-1.711e-02;-5.541e-02;-1.596e-02;-5.168e-02;1.057e+00;1.000e+01;-0.000e+00;4.370e-02;1.057e+00;1.000e+00;4.370e-02;1.000e+00
5.460153000;1.072e+00;-1.711e-02;-5.545e-02;-1.596e-02;-5.172e-02;1.057e+00;1.000e+01;-0.000e+00;4.374e-02;1.057e+00;1.000e+00;4.374e-02;1.000e+00
5.470153000;1.072e+00;-1.711e-02;-5.549e-02;-1.596e-02;-5.175e-02;1.057e+00;1.000e+01;-0.000e+00;4.378e-02;1.057e+00;1.000e+00;4.378e-02;1.000e+00
5.480153000;1.072e+00;-1.711e-02;-5.553e-02;-1.596e-02;-5.179e-02;1.057e+00;1.000e+01;-0.000e+00;4.381e-02;1.057e+00;1.000e+00;4.381e-02;1.000e+00
5.490153000;1.072e+00;-1.711e-02;-5.557e-02;-1.596e-02;-5.183e-02;1.057e+00;1.000e+01;-0.000e+00;4.385e-02;1.057e+00;1.000e+00;4.385e-02;1.000e+00
5.500153000;1.072e+00;-1.711e-02;-5.561e-02;-1.596e-02;-5.187e-02;1.057e+00;1.000e+01;-0.000e+00;4.389e-02;1.057e+00;1.000e+00;4.389e-02;1.000e+00
5.510153000;1.072e+00;-1.711e-02;-5.565e-02;-1.596e-02;-5.190e-02;1.057e+00;1.000e+01;-0.000e+00;4.392e-02;1.057e+00;1.000e+00;4.392e-02;1.000e+00
5.520153000;1.072e+00;-1.711e-02;-5.569e-02;-1.596e-02;-5.194e-02;1.057e+00;1.000e+01;-0.000e+00;4.396e-02;1.057e+00;1.000e+00;4.396e-02;1.000e+00
5.530153000;1.072e+00;-1.711e-02;-5.573e-02;-1.596e-02;-5.198e-02;1.057e+00;1.000e+01;-0.000e+00;4.400e-02;1.057e+00;1.000e+00;4.400e-02;1.000e+00
5.540153000;1.072e+00;-1.711e-02;-5.577e-02;-1.596e-02;-5.201e-02;1.057e+00;1.000e+01;-0.000e+00;4.403e-02;1.057e+00;1.000e+00;4.403e-02;1.000e+00
5.550153000;1.072e+00;-1.711e-02;-5.581e-02;-1.596e-02;-5.205e-02;1.057e+00;1.000e+01;-0.000e+00;4.407e-02;1.057e+00;1.000e+00;4.407e-02;1.000e+00
5.560153000;1.072e+00;-1.711e-02;-5.584e-02;-1.596e-02;-5.208e-02;1.057e+00;1.000e+01;-0.000e+00;4.411e-02;1.057e+00;1.000e+00;4.411e-02;1.000e+00
5.570153000;1.072e+00;-1.711e-02;-5.588e-02;-1.596e-02;-5.212e-02;1.057e+00;1.000e+01;-0.000e+00;4.414e-02;1.057e+00;1.000e+00;4.414e-02;1.000e+00
5.580153000;1.072e+00;-1.711e-02;-5.592e-02;-1.596e-02;-5.216e-02;1.057e+00;1.000e+01;-0.000e+00;4.418e-02;1.057e+00;1.000e+00;4.418e-02;1.000e+00
5.590153000;1.072e+00;-1.711e-02;-5.595e-02;-1.596e-02;-5.219e-02;1.057e+00;1.000e+01;-0.000e+00;4.421e-02;1.057e+00;1.000e+00;4.421e-02;1.000e+00
5.600153000;1.072e+00;-1.711e-02;-5.599e-02;-1.596e-02;-5.222e-02;1.057e+00;1.000e+01;-0.000e+00;4.425e-02;1.057e+00;1.000e+00;4.425e-02;1.000e+00
5.610153000;1.072e+00;-1.711e-02;-5.603e-02;-1.596e-02;-5.226e-02;1.057e+00;1.000e+01;-0.000e+00;4.428e-02;1.057e+00;1.000e+00;4.428e-02;1.000e+00
5.620153000;1.072e+00;-1.711e-02;-5.606e-02;-1.596e-02;-5.229e-02;1.057e+00;1.000e+01;-0.000e+00;4.431e-02;1.057e+00;1.000e+00;4.431e-02;1.000e+00
5.630153000;1.072e+00;-1.711e-02;-5.610e-02;-1.596e-02;-5.233e-02;1.057e+00;1.000e+01;-0.000e+00;4.435e-02;1.057e+00;1.000e+00;4.435e-02;1.000e+00
5.640153000;1.072e+00;-1.711e-02;-5.613e-02;-1.596e-02;-5.236e-02;1.057e+00;1.000e+01;-0.000e+00;4.438e-02;1.057e+00;1.000e+00;4.438e-02;1.000e+00
5.650153000;1.072e+00;-1.711e-02;-5.617e-02;-1.596e-02;-5.239e-02;1.057e+00;1.000e+01;-0.000e+00;4.441e-02;1.057e+00;1.000e+00;4.441e-02;1.000e+00
5.660153000;1.072e+00;-1.711e-02;-5.621e-02;-1.596e-02;-5.243e-02;1.057e+00;1.000e+01;-0.000e+00;4.445e-02;1.057e+00;1.000e+00;4.445e-02;1.000e+00
5.670153000;1.072e+00;-1.711e-02;-5.624e-02;-1.596e-02;-5.246e-02;1.057e+00;1.000e+01;-0.000e+00;4.448e-02;1.057e+00;1.000e+00;4.448e-02;1.000e+00
5.680153000;1.072e+00;-1.711e-02;-5.627e-02;-1.596e-02;-5.249e-02;1.057e+00;1.000e+01;-0.000e+00;4.451e-02;1.057e+00;1.000e+00;4.451e-02;1.000e+00
5.690153000;1.072e+00;-1.711e-02;-5.631e-02;-1.596e-02;-5.252e-02;1.057e+00;1.000e+01;-0.000e+00;4.454e-02;1.057e+00;1.000e+00;4.454e-02;1.000e+00
5.700153000;1.072e+00;-1.711e-02;-5.634e-02;-1.596e-02;-5.255e-02;1.057e+00;1.000e+01;-0.000e+00;4.457e-02;1.057e+00;1.000e+00;4.457e-02;1.000e+00
5.710153000;1.072e+00;-1.711e-02;-5.638e-02;-1.596e-02;-5.259e-02;1.057e+00;1.000e+01;-0.000e+00;4.461e-02;1.057e+00;1.000e+00;4.461e-02;1.000e+00
5.720153000;1.072e+00;-1.711e-02;-5.641e-02;-1.596e-02;-5.262e-02;1.057e+00;1.000e+01;-0.000e+00;4.464e-02;1.057e+00;1.000e+00;4.464e-02;1.000e+00
5.730153000;1.072e+00;-1.711e-02;-5.644e-02;-1.596e-02;-5.265e-02;1.057e+00;1.000e+01;-0.000e+00;4.467e-02;1.057e+00;1.000e+00;4.467e-02;1.000e+00
5.740153000;1.072e+00;-1.711e-02;-5.647e-02;-1.596e-02;-5.268e-02;1.057e+00;1.000e+01;-0.000e+00;4.470e-02;1.057e+00;1.000e+00;4.470e-02;1.000e+00
5.750153000;1.072e+00;-1.711e-02;-5.651e-02;-1.596e-02;-5.271e-02;1.057e+00;1.000e+01;-0.000e+00;4.473e-02;1.057e+00;1.000e+00;4.473e-02;1.000e+00
5.760153000;1.072e+00;-1.711e-02;-5.654e-02;-1.596e-02;-5.274e-02;1.057e+00;1.000e+01;-0.000e+00;4.476e-02;1.057e+00;1.000e+00;4.476e-02;1.000e+00
5.770153000;1.072e+00;-1.711e-02;-5.657e-02;-1.596e-02;-5.277e-02;1.057e+00;1.000e+01;-0.000e+00;4.479e-02;1.057e+00;1.000e+00;4.479e-02;1.000e+00
5.780153000;1.072e+00;-1.711e-02;-5.660e-02;-1.596e-02;-5.280e-02;1.057e+00;1.000e+01;-0.000e+00;4.482e-02;1.057e+00;1.000e+00;4.482e-02;1.000e+00
5.790153000;1.072e+00;-1.711e-02;-5.663e-02;-1.596e-02;-5.283e-02;1.056e+00;1.000e+01;-0.000e+00;4.485e-02;1.057e+00;1.000e+00;4.485e-02;1.000e+00
5.800153000;1.072e+00;-1.711e-02;-5.666e-02;-1.596e-02;-5.286e-02;1.056e+00;1.000e+01;-0.000e+00;4.488e-02;1.057e+00;1.000e+00;4.488e-02;1.000e+00
5.810153000;1.072e+00;-1.711e-02;-5.669e-02;-1.596e-02;-5.289e-02;1.056e+00;1.000e+01;-0.000e+00;4.491e-02;1.057e+00;1.000e+00;4.491e-02;1.000e+00
5.820153000;1.072e+00;-1.711e-02;-5.672e-02;-1.596e-02;-5.291e-02;1.056e+00;1.000e+01;-0.000e+00;4.494e-02;1.057e+00;1.000e+00;4.494e-02;1.000e+00
5.830153000;1.072e+00;-1.711e-02;-5.675e-02;-1.596e-02;-5.294e-02;1.056e+00;1.000e+01;-0.000e+00;4.496e-02;1.057e+00;1.000e+00;4.496e-02;1.000e+00
5.840153000;1.072e+00;-1.711e-02;-5.678e-02;-1.596e-02;-5.297e-02;1.056e+00;1.000e+01;-0.000e+00;4.499e-02;1.057e+00;1.000e+00;4.499e-02;1.000e+00
5.850153000;1.072e+00;-1.711e-02;-5.681e-02;-1.596e-02;-5.300e-02;1.056e+00;1.000e+01;-0.000e+00;4.502e-02;1.057e+00;1.000e+00;4.502e-02;1.000e+00
5.860153000;1.072e+00;-1.711e-02;-5.684e-02;-1.596e-02;-5.303e-02;1.056e+00;1.000e+01;-0.000e+00;4.505e-02;1.057e+00;1.000e+00;4.505e-02;1.000e+00
5.870153000;1.072e+00;-1.711e-02;-5.687e-02;-1.596e-02;-5.305e-02;1.056e+00;1.000e+01;-0.000e+00;4.507e-02;1.057e+00;1.000e+00;4.507e-02;1.000e+00
5.880153000;1.072e+00;-1.711e-02;-5.690e-02;-1.596e-02;-5.308e-02;1.056e+00;1.000e+01;-0.000e+00;4.510e-02;1.057e+00;1.000e+00;4.510e-02;1.000e+00
5.890153000;1.072e+00;-1.711e-02;-5.693e-02;-1.596e-02;-5.311e-02;1.056e+00;1.000e+01;-0.000e+00;4.513e-02;1.057e+00;1.000e+00;4.513e-02;1.000e+00
5.900153000;1.072e+00;-1.711e-02;-5.695e-02;-1.596e-02;-5.313e-02;1.056e+00;1.000e+01;-0.000e+00;4.515e-02;1.057e+00;1.000e+00;4.515e-02;1.000e+00
5.910153000;1.072e+00;-1.710e-02;-5.698e-02;-1.596e-02;-5.316e-02;1.056e+00;1.000e+01;-0.000e+00;4.518e-02;1.057e+00;1.000e+00;4.518e-02;1.000e+00
5.920153000;1.072e+00;-1.710e-02;-5.701e-02;-1.596e-02;-5.318e-02;1.056e+00;1.000e+01;-0.000e+00;4.521e-02;1.057e+00;1.000e+00;4.521e-02;1.000e+00
5.930153000;1.072e+00;-1.710e-02;-5.704e-02;-1.596e-02;-5.321e-02;1.056e+00;1.000e+01;-0.000e+00;4.523e-02;1.057e+00;1.000e+00;4.523e-02;1.000e+00
5.940153000;1.072e+00;-1.710e-02;-5.706e-02;-1.596e-02;-5.323e-02;1.056e+00;1.000e+01;-0.000e+00;4.526e-02;1.057e+00;1.000e+00;4.526e-02;1.000e+00
5.950153000;1.072e+00;-1.710e-02;-5.709e-02;-1.596e-02;-5.326e-02;1.056e+00;1.000e+01;-0.000e+00;4.528e-02;1.057e+00;1.000e+00;4.528e-02;1.000e+00
5.960153000;1.072e+00;-1.710e-02;-5.711e-02;-1.596e-02;-5.328e-02;1.056e+00;1.000e+01;-0.000e+00;4.530e-02;1.057e+00;1.000e+00;4.530e-02;1.000e+00
5.970153000;1.072e+00;-1.710e-02;-5.714e-02;-1.596e-02;-5.331e-02;1.056e+00;1.000e+01;-0.000e+00;4.533e-02;1.057e+00;1.000e+00;4.533e-02;1.000e+00
5.980153000;1.072e+00;-1.710e-02;-5.717e-02;-1.596e-02;-5.333e-02;1.056e+00;1.000e+01;-0.000e+00;4.535e-02;1.057e+00;1.000e+00;4.535e-02;1.000e+00
5.990153000;1.072e+00;-1.710e-02;-5.719e-02;-1.596e-02;-5.336e-02;1.056e+00;1.000e+01;-0.000e+00;4.538e-02;1.057e+00;1.000e+00;4.538e-02;1.000e+00
6.000153000;1.072e+00;-1.710e-02;-5.722e-02;-1.596e-02;-5.338e-02;1.056e+00;1.000e+01;-0.000e+00;4.540e-02;1.057e+00;1.000e+00;4.540e-02;1.000e+00
6.010153000;1.072e+00;-1.710e-02;-5.724e-02;-1.596e-02;-5.340e-02;1.056e+00;1.000e+01;-0.000e+00;4.543e-02;1.057e+00;1.000e+00;4.543e-02;1.000e+00
6.020153000;1.072e+00;-1.710e-02;-5.727e-02;-1.596e-02;-5.343e-02;1.056e+00;1.000e+01;-0.000e+00;4.545e-02;1.057e+00;1.000e+00;4.545e-02;1.000e+00
6.030153000;1.072e+00;-1.710e-02;-5.729e-02;-1.596e-02;-5.345e-02;1.056e+00;1.000e+01;-0.000e+00;4.547e-02;1.057e+00;1.000e+00;4.547e-02;1.000e+00
6.040153000;1.072e+00;-1.710e-02;-5.731e-02;-1.596e-02;-5.347e-02;1.056e+00;1.000e+01;-0.000e+00;4.549e-02;1.057e+00;1.000e+00;4.549e-02;1.000e+00
6.050153000;1.072e+00;-1.710e-02;-5.734e-02;-1.596e-02;-5.350e-02;1.056e+00;1.000e+01;-0.000e+00;4.552e-02;1.057e+00;1.000e+00;4.552e-02;1.000e+00
6.060153000;1.072e+00;-1.710e-02;-5.736e-02;-1.596e-02;-5.352e-02;1.056e+00;1.000e+01;-0.000e+00;4.554e-02;1.057e+00;1.000e+00;4.554e-02;1.000e+00
6.070153000;1.072e+00;-1.710e-02;-5.738e-02;-1.596e-02;-5.354e-02;1.056e+00;1.000e+01;-0.000e+00;4.556e-02;1.057e+00;1.000e+00;4.556e-02;1.000e+00
6.080153000;1.072e+00;-1.710e-02;-5.741e-02;-1.596e-02;-5.356e-02;1.056e+00;1.000e+01;-0.000e+00;4.558e-02;1.057e+00;1.000e+00;4.558e-02;1.000e+00
6.090153000;1.072e+00;-1.710e-02;-5.743e-02;-1.596e-02;-5.358e-02;1.056e+00;1.000e+01;-0.000e+00;4.560e-02;1.057e+00;1.000e+00;4.560e-02;1.000e+00
6.100153000;1.072e+00;-1.710e-02;-5.745e-02;-1.596e-02;-5.360e-02;1.056e+00;1.000e+01;-0.000e+00;4.562e-02;1.057e+00;1.000e+00;4.562e-02;1.000e+00
6.110153000;1.072e+00;-1.710e-02;-5.747e-02;-1.596e-02;-5.362e-02;1.056e+00;1.000e+01;-0.000e+00;4.565e-02;1.057e+00;1.000e+00;4.565e-02;1.000e+00
6.120153000;1.072e+00;-1.710e-02;-5.750e-02;-1.596e-02;-5.365e-02;1.056e+00;1.000e+01;-0.000e+00;4.567e-02;1.057e+00;1.000e+00;4.567e-02;1.000e+00
6.130153000;1.072e+00;-1.710e-02;-5.752e-02;-1.596e-02;-5.367e-02;1.056e+00;1.000e+01;-0.000e+00;4.569e-02;1.057e+00;1.000e+00;4.569e-02;1.000e+00
6.140153000;1.072e+00;-1.710e-02;-5.754e-02;-1.596e-02;-5.369e-02;1.056e+00;1.000e+01;-0.000e+00;4.571e-02;1.057e+00;1.000e+00;4.571e-02;1.000e+00
6.150153000;1.072e+00;-1.710e-02;-5.756e-02;-1.596e-02;-5.371e-02;1.056e+00;1.000e+01;-0.000e+00;4.573e-02;1.057e+00;1.000e+00;4.573e-02;1.000e+00
6.160153000;1.072e+00;-1.710e-02;-5.758e-02;-1.596e-02;-5.373e-02;1.056e+00;1.000e+01;-0.000e+00;4.575e-02;1.057e+00;1.000e+00;4.575e-02;1.000e+00
6.170153000;1.072e+00;-1.710e-02;-5.760e-02;-1.596e-02;-5.374e-02;1.056e+00;1.000e+01;-0.000e+00;4.577e-02;1.057e+00;1.000e+00;4.577e-02;1.000e+00
6.180153000;1.072e+00;-1.710e-02;-5.762e-02;-1.596e-02;-5.376e-02;1.056e+00;1.000e+01;-0.000e+00;4.578e-02;1.057e+00;1.000e+00;4.578e-02;1.000e+00
6.190153000;1.072e+00;-1.710e-02;-5.764e-02;-1.596e-02;-5.378e-02;1.056e+00;1.000e+01;-0.000e+00;4.580e-02;1.057e+00;1.000e+00;4.580e-02;1.000e+00
6.200153000;1.072e+00;-1.710e-02;-5.766e-02;-1.596e-02;-5.380e-02;1.056e+00;1.000e+01;-0.000e+00;4.582e-02;1.057e+00;1.000e+00;4.582e-02;1.000e+00
6.210153000;1.072e+00;-1.710e-02;-5.768e-02;-1.596e-02;-5.382e-02;1.056e+00;1.000e+01;-0.000e+00;4.584e-02;1.057e+00;1.000e+00;4.584e-02;1.000e+00
6.220153000;1.072e+00;-1.710e-02;-5.770e-02;-1.596e-02;-5.384e-02;1.056e+00;1.000e+01;-0.000e+00;4.586e-02;1.057e+00;1.000e+00;4.586e-02;1.000e+00
6.230153000;1.072e+00;-1.710e-02;-5.772e-02;-1.596e-02;-5.386e-02;1.056e+00;1.000e+01;-0.000e+00;4.588e-02;1.057e+00;1.000e+00;4.588e-02;1.000e+00
6.240153000;1.072e+00;-1.710e-02;-5.774e-02;-1.596e-02;-5.387e-02;1.056e+00;1.000e+01;-0.000e+00;4.589e-02;1.057e+00;1.000e+00;4.589e-02;1.000e+00
6.250153000;1.072e+00;-1.710e-02;-5.776e-02;-1.596e-02;-5.389e-02;1.056e+00;1.000e+01;-0.000e+00;4.591e-02;1.057e+00;1.000e+00;4.591e-02;1.000e+00
6.260153000;1.072e+00;-1.710e-02;-5.777e-02;-1.596e-02;-5.391e-02;1.056e+00;1.000e+01;-0.000e+00;4.593e-02;1.057e+00;1.000e+00;4.593e-02;1.000e+00
6.270153000;1.072e+00;-1.710e-02;-5.779e-02;-1.596e-02;-5.393e-02;1.056e+00;1.000e+01;-0.000e+00;4.595e-02;1.057e+00;1.000e+00;4.595e-02;1.000e+00
6.280153000;1.072e+00;-1.710e-02;-5.781e-02;-1.596e-02;-5.394e-02;1.056e+00;1.000e+01;-0.000e+00;4.596e-02;1.057e+00;1.000e+00;4.596e-02;1.000e+00
6.290153000;1.072e+00;-1.710e-02;-5.783e-02;-1.596e-02;-5.396e-02;1.056e+00;1.000e+01;-0.000e+00;4.598e-02;1.057e+00;1.000e+00;4.598e-02;1.000e+00
6.300153000;1.072e+00;-1.710e-02;-5.785e-02;-1.596e-02;-5.397e-02;1.056e+00;1.000e+01;-0.000e+00;4.600e-02;1.057e+00;1.000e+00;4.600e-02;1.000e+00
6.310153000;1.072e+00;-1.710e-02;-5.786e-02;-1.596e-02;-5.399e-02;1.056e+00;1.000e+01;-0.000e+00;4.601e-02;1.057e+00;1.000e+00;4.601e-02;1.000e+00
6.320153000;1.072e+00;-1.710e-02;-5.788e-02;-1.596e-02;-5.401e-02;1.056e+00;1.000e+01;-0.000e+00;4.603e-02;1.057e+00;1.000e+00;4.603e-02;1.000e+00
6.330153000;1.072e+00;-1.710e-02;-5.790e-02;-1.596e-02;-5.402e-02;1.056e+00;1.000e+01;-0.000e+00;4.604e-02;1.057e+00;1.000e+00;4.604e-02;1.000e+00
6.340153000;1.072e+00;-1.710e-02;-5.791e-02;-1.596e-02;-5.404e-02;1.056e+00;1.000e+01;-0.000e+00;4.606e-02;1.057e+00;1.000e+00;4.606e-02;1.000e+00
6.350153000;1.072e+00;-1.710e-02;-5.793e-02;-1.596e-02;-5.405e-02;1.056e+00;1.000e+01;-0.000e+00;4.607e-02;1.057e+00;1.000e+00;4.607e-02;1.000e+00
6.360153000;1.072e+00;-1.710e-02;-5.794e-02;-1.596e-02;-5.407e-02;1.056e+00;1.000e+01;-0.000e+00;4.609e-02;1.057e+00;1.000e+00;4.609e-02;1.000e+00
6.370153000;1.072e+00;-1.710e-02;-5.796e-02;-1.596e-02;-5.408e-02;1.056e+00;1.000e+01;-0.000e+00;4.610e-02;1.057e+00;1.000e+00;4.610e-02;1.000e+00
6.380153000;1.072e+00;-1.710e-02;-5.797e-02;-1.596e-02;-5.410e-02;1.056e+00;1.000e+01;-0.000e+00;4.612e-02;1.057e+00;1.000e+00;4.612e-02;1.000e+00
6.390153000;1.072e+00;-1.710e-02;-5.799e-02;-1.596e-02;-5.411e-02;1.056e+00;1.000e+01;-0.000e+00;4.613e-02;1.057e+00;1.000e+00;4.613e-02;1.000e+00
6.400153000;1.072e+00;-1.710e-02;-5.800e-02;-1.596e-02;-5.412e-02;1.056e+00;1.000e+01;-0.000e+00;4.615e-02;1.057e+00;1.000e+00;4.615e-02;1.000e+00
6.410153000;1.072e+00;-1.710e-02;-5.802e-02;-1.596e-02;-5.414e-02;1.056e+00;1.000e+01;-0.000e+00;4.616e-02;1.057e+00;1.000e+00;4.616e-02;1.000e+00
6.420153000;1.072e+00;-1.710e-02;-5.803e-02;-1.596e-02;-5.415e-02;1.056e+00;1.000e+01;-0.000e+00;4.617e-02;1.057e+00;1.000e+00;4.617e-02;1.000e+00
6.430153000;1.072e+00;-1.710e-02;-5.805e-02;-1.596e-02;-5.416e-02;1.056e+00;1.000e+01;-0.000e+00;4.619e-02;1.057e+00;1.000e+00;4.619e-02;1.000e+00
6.440153000;1.072e+00;-1.710e-02;-5.806e-02;-1.596e-02;-5.418e-02;1.056e+00;1.000e+01;-0.000e+00;4.620e-02;1.057e+00;1.000e+00;4.620e-02;1.000e+00
6.450153000;1.072e+00;-1.710e-02;-5.807e-02;-1.596e-02;-5.419e-02;1.056e+00;1.000e+01;-0.000e+00;4.621e-02;1.057e+00;1.000e+00;4.621e-02;1.000e+00
6.460153000;1.072e+00;-1.710e-02;-5.809e-02;-1.596e-02;-5.420e-02;1.056e+00;1.000e+01;-0.000e+00;4.622e-02;1.057e+00;1.000e+00;4.622e-02;1.000e+00
6.470153000;1.072e+00;-1.710e-02;-5.810e-02;-1.596e-02;-5.422e-02;1.056e+00;1.000e+01;-0.000e+00;4.624e-02;1.057e+00;1.000e+00;4.624e-02;1.000e+00
6.480153000;1.072e+00;-1.710e-02;-5.811e-02;-1.596e-02;-5.423e-02;1.056e+00;1.000e+01;-0.000e+00;4.625e-02;1.057e+00;1.000e+00;4.625e-02;1.000e+00
6.490153000;1.072e+00;-1.710e-02;-5.813e-02;-1.596e-02;-5.424e-02;1.056e+00;1.000e+01;-0.000e+00;4.626e-02;1.057e+00;1.000e+00;4.626e-02;1.000e+00
6.500153000;1.072e+00;-1.710e-02;-5.814e-02;-1.596e-02;-5.425e-02;1.056e+00;1.000e+01;-0.000e+00;4.627e-02;1.057e+00;1.000e+00;4.627e-02;1.000e+00
6.510153000;1.072e+00;-1.710e-02;-5.815e-02;-1.596e-02;-5.426e-02;1.056e+00;1.000e+01;-0.000e+00;4.628e-02;1.057e+00;1.000e+00;4.628e-02;1.000e+00
6.520153000;1.072e+00;-1.710e-02;-5.816e-02;-1.596e-02;-5.427e-02;1.056e+00;1.000e+01;-0.000e+00;4.630e-02;1.057e+00;1.000e+00;4.630e-02;1.000e+00
6.530153000;1.072e+00;-1.710e-02;-5.817e-02;-1.596e-02;-5.429e-02;1.056e+00;1.000e+01;-0.000e+00;4.631e-02;1.057e+00;1.000e+00;4.631e-02;1.000e+00
6.540153000;1.072e+00;-1.710e-02;-5.819e-02;-1.596e-02;-5.430e-02;1.056e+00;1.000e+01;-0.000e+00;4.632e-02;1.057e+00;1.000e+00;4.632e-02;1.000e+00
6.550153000;1.072e+00;-1.710e-02;-5.820e-02;-1.596e-02;-5.431e-02;1.056e+00;1.000e+01;-0.000e+00;4.633e-02;1.057e+00;1.000e+00;4.633e-02;1.000e+00
6.560153000;1.072e+00;-1.710e-02;-5.821e-02;-1.596e-02;-5.432e-02;1.056e+00;1.000e+01;-0.000e+00;4.634e-02;1.057e+00;1.000e+00;4.634e-02;1.000e+00
6.570153000;1.072e+00;-1.710e-02;-5.822e-02;-1.596e-02;-5.433e-02;1.056e+00;1.000e+01;-0.000e+00;4.635e-02;1.057e+00;1.000e+00;4.635e-02;1.000e+00
6.580153000;1.072e+00;-1.710e-02;-5.823e-02;-1.596e-02;-5.434e-02;1.056e+00;1.000e+01;-0.000e+00;4.636e-02;1.057e+00;1.000e+00;4.636e-02;1.000e+00
6.590153000;1.072e+00;-1.710e-02;-5.824e-02;-1.596e-02;-5.435e-02;1.056e+00;1.000e+01;-0.000e+00;4.637e-02;1.057e+00;1.000e+00;4.637e-02;1.000e+00
6.600153000;1.072e+00;-1.710e-02;-5.825e-02;-1.596e-02;-5.436e-02;1.056e+00;1.000e+01;-0.000e+00;4.638e-02;1.057e+00;1.000e+00;4.638e-02;1.000e+00
6.610153000;1.072e+00;-1.710e-02;-5.826e-02;-1.596e-02;-5.437e-02;1.056e+00;1.000e+01;-0.000e+00;4.639e-02;1.057e+00;1.000e+00;4.639e-02;1.000e+00
6.620153000;1.072e+00;-1.710e-02;-5.827e-02;-1.596e-02;-5.437e-02;1.056e+00;1.000e+01;-0.000e+00;4.640e-02;1.057e+00;1.000e+00;4.640e-02;1.000e+00
6.630153000;1.072e+00;-1.710e-02;-5.828e-02;-1.596e-02;-5.438e-02;1.056e+00;1.000e+01;-0.000e+00;4.641e-02;1.057e+00;1.000e+00;4.641e-02;1.000e+00
6.640153000;1.072e+00;-1.710e-02;-5.829e-02;-1.596e-02;-5.439e-02;1.056e+00;1.000e+01;-0.000e+00;4.641e-02;1.057e+00;1.000e+00;4.641e-02;1.000e+00
6.650153000;1.072e+00;-1.710e-02;-5.830e-02;-1.596e-02;-5.440e-02;1.056e+00;1.000e+01;-0.000e+00;4.642e-02;1.057e+00;1.000e+00;4.642e-02;1.000e+00
6.660153000;1.072e+00;-1.710e-02;-5.831e-02;-1.596e-02;-5.441e-02;1.056e+00;1.000e+01;-0.000e+00;4.643e-02;1.057e+00;1.000e+00;4.643e-02;1.000e+00
6.670153000;1.072e+00;-1.710e-02;-5.831e-02;-1.596e-02;-5.442e-02;1.056e+00;1.000e+01;-0.000e+00;4.644e-02;1.057e+00;1.000e+00;4.644e-02;1.000e+00
6.680153000;1.072e+00;-1.710e-02;-5.832e-02;-1.596e-02;-5.442e-02;1.056e+00;1.000e+01;-0.000e+00;4.645e-02;1.057e+00;1.000e+00;4.645e-02;1.000e+00
6.690153000;1.072e+00;-1.710e-02;-5.833e-02;-1.596e-02;-5.443e-02;1.056e+00;1.000e+01;-0.000e+00;4.645e-02;1.057e+00;1.000e+00;4.645e-02;1.000e+00
6.700153000;1.072e+00;-1.710e-02;-5.834e-02;-1.596e-02;-5.444e-02;1.056e+00;1.000e+01;-0.000e+00;4.646e-02;1.057e+00;1.000e+00;4.646e-02;1.000e+00
6.710153000;1.072e+00;-1.710e-02;-5.835e-02;-1.596e-02;-5.445e-02;1.056e+00;1.000e+01;-0.000e+00;4.647e-02;1.057e+00;1.000e+00;4.647e-02;1.000e+00
6.720153000;1.072e+00;-1.710e-02;-5.835e-02;-1.596e-02;-5.445e-02;1.056e+00;1.000e+01;-0.000e+00;4.648e-02;1.057e+00;1.000e+00;4.648e-02;1.000e+00
6.730153000;1.072e+00;-1.710e-02;-5.836e-02;-1.596e-02;-5.446e-02;1.056e+00;1.000e+01;-0.000e+00;4.648e-02;1.057e+00;1.000e+00;4.648e-02;1.000e+00
6.740153000;1.072e+00;-1.710e-02;-5.837e-02;-1.596e-02;-5.447e-02;1.056e+00;1.000e+01;-0.000e+00;4.649e-02;1.057e+00;1.000e+00;4.649e-02;1.000e+00
6.750153000;1.072e+00;-1.710e-02;-5.837e-02;-1.596e-02;-5.447e-02;1.056e+00;1.000e+01;-0.000e+00;4.650e-02;1.057e+00;1.000e+00;4.650e-02;1.000e+00
6.760153000;1.072e+00;-1.710e-02;-5.838e-02;-1.596e-02;-5.448e-02;1.056e+00;1.000e+01;-0.000e+00;4.650e-02;1.057e+00;1.000e+00;4.650e-02;1.000e+00
6.770153000;1.072e+00;-1.710e-02;-5.839e-02;-1.596e-02;-5.449e-02;1.056e+00;1.000e+01;-0.000e+00;4.651e-02;1.057e+00;1.000e+00;4.651e-02;1.000e+00
6.780153000;1.072e+00;-1.710e-02;-5.839e-02;-1.596e-02;-5.449e-02;1.056e+00;1.000e+01;-0.000e+00;4.651e-02;1.057e+00;1.000e+00;4.651e-02;1.000e+00
6.790153000;1.072e+00;-1.710e-02;-5.840e-02;-1.596e-02;-5.450e-02;1.056e+00;1.000e+01;-0.000e+00;4.652e-02;1.057e+00;1.000e+00;4.652e-02;1.000e+00
6.800153000;1.072e+00;-1.710e-02;-5.841e-02;-1.596e-02;-5.450e-02;1.056e+00;1.000e+01;-0.000e+00;4.652e-02;1.057e+00;1.000e+00;4.652e-02;1.000e+00
6.810153000;1.072e+00;-1.710e-02;-5.841e-02;-1.596e-02;-5.451e-02;1.056e+00;1.000e+01;-0.000e+00;4.653e-02;1.057e+00;1.000e+00;4.653e-02;1.000e+00
6.820153000;1.072e+00;-1.710e-02;-5.842e-02;-1.596e-02;-5.451e-02;1.055e+00;1.000e+01;-0.000e+00;4.653e-02;1.057e+00;1.000e+00;4.653e-02;1.000e+00
6.830153000;1.072e+00;-1.710e-02;-5.842e-02;-1.596e-02;-5.452e-02;1.055e+00;1.000e+01;-0.000e+00;4.654e-02;1.057e+00;1.000e+00;4.654e-02;1.000e+00
6.840153000;1.072e+00;-1.710e-02;-5.843e-02;-1.596e-02;-5.452e-02;1.055e+00;1.000e+01;-0.000e+00;4.655e-02;1.057e+00;1.000e+00;4.655e-02;1.000e+00
6.850153000;1.072e+00;-1.710e-02;-5.843e-02;-1.596e-02;-5.453e-02;1.055e+00;1.000e+01;-0.000e+00;4.655e-02;1.057e+00;1.000e+00;4.655e-02;1.000e+00
6.860153000;1.072e+00;-1.710e-02;-5.844e-02;-1.596e-02;-5.453e-02;1.055e+00;1.000e+01;-0.000e+00;4.655e-02;1.057e+00;1.000e+00;4.655e-02;1.000e+00
6.870153000;1.072e+00;-1.710e-02;-5.844e-02;-1.596e-02;-5.454e-02;1.055e+00;1.000e+01;-0.000e+00;4.656e-02;1.057e+00;1.000e+00;4.656e-02;1.000e+00
6.880153000;1.072e+00;-1.710e-02;-5.844e-02;-1.596e-02;-5.454e-02;1.055e+00;1.000e+01;-0.000e+00;4.656e-02;1.057e+00;1.000e+00;4.656e-02;1.000e+00
6.890153000;1.072e+00;-1.710e-02;-5.845e-02;-1.596e-02;-5.454e-02;1.055e+00;1.000e+01;-0.000e+00;4.657e-02;1.057e+00;1.000e+00;4.657e-02;1.000e+00
6.900153000;1.072e+00;-1.710e-02;-5.845e-02;-1.596e-02;-5.455e-02;1.055e+00;1.000e+01;-0.000e+00;4.657e-02;1.057e+00;1.000e+00;4.657e-02;1.000e+00
6.910153000;1.072e+00;-1.710e-02;-5.846e-02;-1.596e-02;-5.455e-02;1.055e+00;1.000e+01;-0.000e+00;4.657e-02;1.057e+00;1.000e+00;4.657e-02;1.000e+00
6.920153000;1.072e+00;-1.710e-02;-5.846e-02;-1.596e-02;-5.456e-02;1.055e+00;1.000e+01;-0.000e+00;4.658e-02;1.057e+00;1.000e+00;4.658e-02;1.000e+00
6.930153000;1.072e+00;-1.710e-02;-5.846e-02;-1.596e-02;-5.456e-02;1.055e+00;1.000e+01;-0.000e+00;4.658e-02;1.057e+00;1.000e+00;4.658e-02;1.000e+00
6.940153000;1.072e+00;-1.710e-02;-5.847e-02;-1.596e-02;-5.456e-02;1.055e+00;1.000e+01;-0.000e+00;4.658e-02;1.057e+00;1.000e+00;4.658e-02;1.000e+00
6.950153000;1.072e+00;-1.710e-02;-5.847e-02;-1.596e-02;-5.456e-02;1.055e+00;1.000e+01;-0.000e+00;4.659e-02;1.057e+00;1.000e+00;4.659e-02;1.000e+00
6.960153000;1.072e+00;-1.710e-02;-5.847e-02;-1.596e-02;-5.457e-02;1.055e+00;1.000e+01;-0.000e+00;4.659e-02;1.057e+00;1.000e+00;4.659e-02;1.000e+00
6.970153000;1.072e+00;-1.710e-02;-5.847e-02;-1.596e-02;-5.457e-02;1.055e+00;1.000e+01;-0.000e+00;4.659e-02;1.057e+00;1.000e+00;4.659e-02;1.000e+00
6.980153000;1.072e+00;-1.710e-02;-5.848e-02;-1.596e-02;-5.457e-02;1.055e+00;1.000e+01;-0.000e+00;4.659e-02;1.057e+00;1.000e+00;4.659e-02;1.000e+00
6.990153000;1.072e+00;-1.710e-02;-5.848e-02;-1.596e-02;-5.457e-02;1.055e+00;1.000e+01;-0.000e+00;4.659e-02;1.057e+00;1.000e+00;4.659e-02;1.000e+00
7.000153000;1.072e+00;-1.710e-02;-5.848e-02;-1.596e-02;-5.457e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.010153000;1.072e+00;-1.710e-02;-5.848e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.020153000;1.072e+00;-1.710e-02;-5.848e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.030153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.040153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.050153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.060153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.070153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.080153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.090153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.100153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.661e-02;1.057e+00;1.000e+00;4.661e-02;1.000e+00
7.110153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.661e-02;1.057e+00;1.000e+00;4.661e-02;1.000e+00
7.120153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.130153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.140153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.150153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.160153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.170153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.180153000;1.072e+00;-1.710e-02;-5.849e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.190153000;1.072e+00;-1.710e-02;-5.848e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.200153000;1.072e+00;-1.710e-02;-5.848e-02;-1.596e-02;-5.458e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.210153000;1.072e+00;-1.710e-02;-5.848e-02;-1.596e-02;-5.457e-02;1.055e+00;1.000e+01;-0.000e+00;4.660e-02;1.057e+00;1.000e+00;4.660e-02;1.000e+00
7.220153000;1.072e+00;-1.710e-02;-5.848e-02;-1.596e-02;-5.457e-02;1.055e+00;1.000e+01;-0.000e+00;4.659e-02;1.057e+00;1.000e+00;4.659e-02;1.000e+00
7.230153000;1.072e+00;-1.710e-02;-5.848e-02;-1.596e-02;-5.457e-02;1.055e+00;1.000e+01;-0.000e+00;4.659e-02;1.057e+00;1.000e+00;4.659e-02;1.000e+00
7.240153000;1.072e+00;-1.710e-02;-5.847e-02;-1.596e-02;-5.457e-02;1.055e+00;1.000e+01;-0.000e+00;4.659e-02;1.057e+00;1.000e+00;4.659e-02;1.000e+00
7.250153000;1.072e+00;-1.710e-02;-5.847e-02;-1.596e-02;-5.457e-02;1.055e+00;1.000e+01;-0.000e+00;4.659e-02;1.057e+00;1.000e+00;4.659e-02;1.000e+00
7.260153000;1.072e+00;-1.710e-02;-5.847e-02;-1.596e-02;-5.456e-02;1.055e+00;1.000e+01;-0.000e+00;4.659e-02;1.057e+00;1.000e+00;4.659e-02;1.000e+00
7.270153000;1.072e+00;-1.710e-02;-5.847e-02;-1.596e-02;-5.456e-02;1.055e+00;1.000e+01;-0.000e+00;4.658e-02;1.057e+00;1.000e+00;4.658e-02;1.000e+00
7.280153000;1.072e+00;-1.710e-02;-5.846e-02;-1.596e-02;-5.456e-02;1.055e+00;1.000e+01;-0.000e+00;4.658e-02;1.057e+00;1.000e+00;4.658e-02;1.000e+00
7.290153000;1.072e+00;-1.710e-02;-5.846e-02;-1.596e-02;-5.456e-02;1.055e+00;1.000e+01;-0.000e+00;4.658e-02;1.057e+00;1.000e+00;4.658e-02;1.000e+00
7.300153000;1.072e+00;-1.710e-02;-5.846e-02;-1.596e-02;-5.455e-02;1.055e+00;1.000e+01;-0.000e+00;4.657e-02;1.057e+00;1.000e+00;4.657e-02;1.000e+00
7.310153000;1.072e+00;-1.710e-02;-5.845e-02;-1.596e-02;-5.455e-02;1.055e+00;1.000e+01;-0.000e+00;4.657e-02;1.057e+00;1.000e+00;4.657e-02;1.000e+00
7.320153000;1.072e+00;-1.710e-02;-5.845e-02;-1.596e-02;-5.455e-02;1.055e+00;1.000e+01;-0.000e+00;4.657e-02;1.057e+00;1.000e+00;4.657e-02;1.000e+00
7.330153000;1.072e+00;-1.710e-02;-5.845e-02;-1.596e-02;-5.454e-02;1.055e+00;1.000e+01;-0.000e+00;4.657e-02;1.057e+00;1.000e+00;4.657e-02;1.000e+00
7.340153000;1.072e+00;-1.710e-02;-5.844e-02;-1.596e-02;-5.454e-02;1.055e+00;1.000e+01;-0.000e+00;4.656e-02;1.057e+00;1.000e+00;4.656e-02;1.000e+00
7.350153000;1.072e+00;-1.710e-02;-5.844e-02;-1.596e-02;-5.454e-02;1.055e+00;1.000e+01;-0.000e+00;4.656e-02;1.057e+00;1.000e+00;4.656e-02;1.000e+00
7.360153000;1.072e+00;-1.710e-02;-5.844e-02;-1.596e-02;-5.453e-02;1.055e+00;1.000e+01;-0.000e+00;4.655e-02;1.057e+00;1.000e+00;4.655e-02;1.000e+00
7.370153000;1.072e+00;-1.710e-02;-5.843e-02;-1.596e-02;-5.453e-02;1.055e+00;1.000e+01;-0.000e+00;4.655e-02;1.057e+00;1.000e+00;4.655e-02;1.000e+00
7.380153000;1.072e+00;-1.710e-02;-5.843e-02;-1.596e-02;-5.452e-02;1.055e+00;1.000e+01;-0.000e+00;4.655e-02;1.057e+00;1.000e+00;4.655e-02;1.000e+00
7.390153000;1.072e+00;-1.710e-02;-5.842e-02;-1.596e-02;-5.452e-02;1.055e+00;1.000e+01;-0.000e+00;4.654e-02;1.057e+00;1.000e+00;4.654e-02;1.000e+00
7.400153000;1.072e+00;-1.710e-02;-5.842e-02;-1.596e-02;-5.452e-02;1.055e+00;1.000e+01;-0.000e+00;4.654e-02;1.057e+00;1.000e+00;4.654e-02;1.000e+00
7.410153000;1.072e+00;-1.710e-02;-5.841e-02;-1.596e-02;-5.451e-02;1.056e+00;1.000e+01;-0.000e+00;4.653e-02;1.057e+00;1.000e+00;4.653e-02;1.000e+00
7.420153000;1.072e+00;-1.710e-02;-5.841e-02;-1.596e-02;-5.451e-02;1.056e+00;1.000e+01;-0.000e+00;4.653e-02;1.057e+00;1.000e+00;4.653e-02;1.000e+00
7.430153000;1.072e+00;-1.710e-02;-5.840e-02;-1.596e-02;-5.450e-02;1.056e+00;1.000e+01;-0.000e+00;4.652e-02;1.057e+00;1.000e+00;4.652e-02;1.000e+00
7.440153000;1.072e+00;-1.710e-02;-5.840e-02;-1.596e-02;-5.450e-02;1.056e+00;1.000e+01;-0.000e+00;4.652e-02;1.057e+00;1.000e+00;4.652e-02;1.000e+00
7.450153000;1.072e+00;-1.710e-02;-5.839e-02;-1.596e-02;-5.449e-02;1.056e+00;1.000e+01;-0.000e+00;4.651e-02;1.057e+00;1.000e+00;4.651e-02;1.000e+00
7.460153000;1.072e+00;-1.710e-02;-5.839e-02;-1.596e-02;-5.449e-02;1.056e+00;1.000e+01;-0.000e+00;4.651e-02;1.057e+00;1.000e+00;4.651e-02;1.000e+00
7.470153000;1.072e+00;-1.710e-02;-5.838e-02;-1.596e-02;-5.448e-02;1.056e+00;1.000e+01;-0.000e+00;4.650e-02;1.057e+00;1.000e+00;4.650e-02;1.000e+00
7.480153000;1.072e+00;-1.710e-02;-5.838e-02;-1.596e-02;-5.448e-02;1.056e+00;1.000e+01;-0.000e+00;4.650e-02;1.057e+00;1.000e+00;4.650e-02;1.000e+00
7.490153000;1.072e+00;-1.710e-02;-5.837e-02;-1.596e-02;-5.447e-02;1.056e+00;1.000e+01;-0.000e+00;4.649e-02;1.057e+00;1.000e+00;4.649e-02;1.000e+00
