time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.500153000;1.072e+00;-1.710e-02;-5.836e-02;-1.596e-02;-5.446e-02;1.056e+00;1.000e+01;-0.000e+00;4.649e-02;1.057e+00;1.000e+00;4.649e-02;1.000e+00
7.510153000;1.072e+00;-1.710e-02;-5.836e-02;-1.596e-02;-5.446e-02;1.056e+00;1.000e+01;-0.000e+00;4.648e-02;1.057e+00;1.000e+00;4.648e-02;1.000e+00
7.520153000;1.072e+00;-1.710e-02;-5.835e-02;-1.596e-02;-5.445e-02;1.056e+00;1.000e+01;-0.000e+00;4.647e-02;1.057e+00;1.000e+00;4.647e-02;1.000e+00
7.530153000;1.072e+00;-1.710e-02;-5.835e-02;-1.596e-02;-5.445e-02;1.056e+00;1.000e+01;-0.000e+00;4.647e-02;1.057e+00;1.000e+00;4.647e-02;1.000e+00
7.540153000;1.072e+00;-1.710e-02;-5.834e-02;-1.596e-02;-5.444e-02;1.056e+00;1.000e+01;-0.000e+00;4.646e-02;1.057e+00;1.000e+00;4.646e-02;1.000e+00
7.550153000;1.072e+00;-1.710e-02;-5.833e-02;-1.596e-02;-5.443e-02;1.056e+00;1.000e+01;-0.000e+00;4.646e-02;1.057e+00;1.000e+00;4.646e-02;1.000e+00
7.560153000;1.072e+00;-1.710e-02;-5.833e-02;-1.596e-02;-5.443e-02;1.056e+00;1.000e+01;-0.000e+00;4.645e-02;1.057e+00;1.000e+00;4.645e-02;1.000e+00
7.570153000;1.072e+00;-1.710e-02;-5.832e-02;-1.596e-02;-5.442e-02;1.056e+00;1.000e+01;-0.000e+00;4.644e-02;1.057e+00;1.000e+00;4.644e-02;1.000e+00
7.580153000;1.072e+00;-1.710e-02;-5.831e-02;-1.596e-02;-5.442e-02;1.056e+00;1.000e+01;-0.000e+00;4.644e-02;1.057e+00;1.000e+00;4.644e-02;1.000e+00
7.590153000;1.072e+00;-1.710e-02;-5.831e-02;-1.596e-02;-5.441e-02;1.056e+00;1.000e+01;-0.000e+00;4.643e-02;1.057e+00;1.000e+00;4.643e-02;1.000e+00
7.600153000;1.072e+00;-1.710e-02;-5.830e-02;-1.596e-02;-5.440e-02;1.056e+00;1.000e+01;-0.000e+00;4.642e-02;1.057e+00;1.000e+00;4.642e-02;1.000e+00
7.610153000;1.072e+00;-1.710e-02;-5.829e-02;-1.596e-02;-5.439e-02;1.056e+00;1.000e+01;-0.000e+00;4.642e-02;1.057e+00;1.000e+00;4.642e-02;1.000e+00
7.620153000;1.072e+00;-1.710e-02;-5.828e-02;-1.596e-02;-5.439e-02;1.056e+00;1.000e+01;-0.000e+00;4.641e-02;1.057e+00;1.000e+00;4.641e-02;1.000e+00
7.630153000;1.072e+00;-1.710e-02;-5.828e-02;-1.596e-02;-5.438e-02;1.056e+00;1.000e+01;-0.000e+00;4.640e-02;1.057e+00;1.000e+00;4.640e-02;1.000e+00
7.640153000;1.072e+00;-1.710e-02;-5.827e-02;-1.596e-02;-5.437e-02;1.056e+00;1.000e+01;-0.000e+00;4.639e-02;1.057e+00;1.000e+00;4.639e-02;1.000e+00
7.650153000;1.072e+00;-1.710e-02;-5.826e-02;-1.596e-02;-5.437e-02;1.056e+00;1.000e+01;-0.000e+00;4.639e-02;1.057e+00;1.000e+00;4.639e-02;1.000e+00
7.660153000;1.072e+00;-1.710e-02;-5.825e-02;-1.596e-02;-5.436e-02;1.056e+00;1.000e+01;-0.000e+00;4.638e-02;1.057e+00;1.000e+00;4.638e-02;1.000e+00
7.670153000;1.072e+00;-1.710e-02;-5.824e-02;-1.596e-02;-5.435e-02;1.056e+00;1.000e+01;-0.000e+00;4.637e-02;1.057e+00;1.000e+00;4.637e-02;1.000e+00
7.680153000;1.072e+00;-1.710e-02;-5.823e-02;-1.596e-02;-5.434e-02;1.056e+00;1.000e+01;-0.000e+00;4.636e-02;1.057e+00;1.000e+00;4.636e-02;1.000e+00
7.690153000;1.072e+00;-1.710e-02;-5.823e-02;-1.596e-02;-5.433e-02;1.056e+00;1.000e+01;-0.000e+00;4.636e-02;1.057e+00;1.000e+00;4.636e-02;1.000e+00
7.700153000;1.072e+00;-1.710e-02;-5.822e-02;-1.596e-02;-5.433e-02;1.056e+00;1.000e+01;-0.000e+00;4.635e-02;1.057e+00;1.000e+00;4.635e-02;1.000e+00
7.710153000;1.072e+00;-1.710e-02;-5.821e-02;-1.596e-02;-5.432e-02;1.056e+00;1.000e+01;-0.000e+00;4.634e-02;1.057e+00;1.000e+00;4.634e-02;1.000e+00
7.720153000;1.072e+00;-1.710e-02;-5.820e-02;-1.596e-02;-5.431e-02;1.056e+00;1.000e+01;-0.000e+00;4.633e-02;1.057e+00;1.000e+00;4.633e-02;1.000e+00
7.730153000;1.072e+00;-1.710e-02;-5.819e-02;-1.596e-02;-5.430e-02;1.056e+00;1.000e+01;-0.000e+00;4.632e-02;1.057e+00;1.000e+00;4.632e-02;1.000e+00
7.740153000;1.072e+00;-1.710e-02;-5.818e-02;-1.596e-02;-5.429e-02;1.056e+00;1.000e+01;-0.000e+00;4.632e-02;1.057e+00;1.000e+00;4.632e-02;1.000e+00
7.750153000;1.072e+00;-1.710e-02;-5.817e-02;-1.596e-02;-5.429e-02;1.056e+00;1.000e+01;-0.000e+00;4.631e-02;1.057e+00;1.000e+00;4.631e-02;1.000e+00
7.760153000;1.072e+00;-1.710e-02;-5.817e-02;-1.596e-02;-5.428e-02;1.056e+00;1.000e+01;-0.000e+00;4.630e-02;1.057e+00;1.000e+00;4.630e-02;1.000e+00
7.770153000;1.072e+00;-1.710e-02;-5.816e-02;-1.596e-02;-5.427e-02;1.056e+00;1.000e+01;-0.000e+00;4.629e-02;1.057e+00;1.000e+00;4.629e-02;1.000e+00
7.780153000;1.072e+00;-1.710e-02;-5.815e-02;-1.596e-02;-5.426e-02;1.056e+00;1.000e+01;-0.000e+00;4.628e-02;1.057e+00;1.000e+00;4.628e-02;1.000e+00
7.790153000;1.072e+00;-1.710e-02;-5.814e-02;-1.596e-02;-5.425e-02;1.056e+00;1.000e+01;-0.000e+00;4.627e-02;1.057e+00;1.000e+00;4.627e-02;1.000e+00
7.800153000;1.072e+00;-1.710e-02;-5.813e-02;-1.596e-02;-5.424e-02;1.056e+00;1.000e+01;-0.000e+00;4.626e-02;1.057e+00;1.000e+00;4.626e-02;1.000e+00
7.810153000;1.072e+00;-1.710e-02;-5.812e-02;-1.596e-02;-5.423e-02;1.056e+00;1.000e+01;-0.000e+00;4.625e-02;1.057e+00;1.000e+00;4.625e-02;1.000e+00
7.820153000;1.072e+00;-1.710e-02;-5.811e-02;-1.596e-02;-5.422e-02;1.056e+00;1.000e+01;-0.000e+00;4.624e-02;1.057e+00;1.000e+00;4.624e-02;1.000e+00
7.830153000;1.072e+00;-1.710e-02;-5.810e-02;-1.596e-02;-5.421e-02;1.056e+00;1.000e+01;-0.000e+00;4.623e-02;1.057e+00;1.000e+00;4.623e-02;1.000e+00
7.840153000;1.072e+00;-1.710e-02;-5.809e-02;-1.596e-02;-5.420e-02;1.056e+00;1.000e+01;-0.000e+00;4.623e-02;1.057e+00;1.000e+00;4.623e-02;1.000e+00
7.850153000;1.072e+00;-1.710e-02;-5.808e-02;-1.596e-02;-5.419e-02;1.056e+00;1.000e+01;-0.000e+00;4.622e-02;1.057e+00;1.000e+00;4.622e-02;1.000e+00
7.860153000;1.072e+00;-1.710e-02;-5.807e-02;-1.596e-02;-5.419e-02;1.056e+00;1.000e+01;-0.000e+00;4.621e-02;1.057e+00;1.000e+00;4.621e-02;1.000e+00
7.870153000;1.072e+00;-1.710e-02;-5.806e-02;-1.596e-02;-5.418e-02;1.056e+00;1.000e+01;-0.000e+00;4.620e-02;1.057e+00;1.000e+00;4.620e-02;1.000e+00
7.880153000;1.072e+00;-1.710e-02;-5.805e-02;-1.596e-02;-5.417e-02;1.056e+00;1.000e+01;-0.000e+00;4.619e-02;1.057e+00;1.000e+00;4.619e-02;1.000e+00
7.890153000;1.072e+00;-1.710e-02;-5.804e-02;-1.596e-02;-5.416e-02;1.056e+00;1.000e+01;-0.000e+00;4.618e-02;1.057e+00;1.000e+00;4.618e-02;1.000e+00
7.900153000;1.072e+00;-1.710e-02;-5.803e-02;-1.596e-02;-5.415e-02;1.056e+00;1.000e+01;-0.000e+00;4.617e-02;1.057e+00;1.000e+00;4.617e-02;1.000e+00
7.910153000;1.072e+00;-1.710e-02;-5.802e-02;-1.596e-02;-5.414e-02;1.056e+00;1.000e+01;-0.000e+00;4.616e-02;1.057e+00;1.000e+00;4.616e-02;1.000e+00
7.920153000;1.072e+00;-1.710e-02;-5.801e-02;-1.596e-02;-5.413e-02;1.056e+00;1.000e+01;-0.000e+00;4.615e-02;1.057e+00;1.000e+00;4.615e-02;1.000e+00
7.930153000;1.072e+00;-1.710e-02;-5.800e-02;-1.596e-02;-5.412e-02;1.056e+00;1.000e+01;-0.000e+00;4.614e-02;1.057e+00;1.000e+00;4.614e-02;1.000e+00
7.940153000;1.072e+00;-1.710e-02;-5.798e-02;-1.596e-02;-5.411e-02;1.056e+00;1.000e+01;-0.000e+00;4.613e-02;1.057e+00;1.000e+00;4.613e-02;1.000e+00
7.950153000;1.072e+00;-1.710e-02;-5.797e-02;-1.596e-02;-5.410e-02;1.056e+00;1.000e+01;-0.000e+00;4.612e-02;1.057e+00;1.000e+00;4.612e-02;1.000e+00
7.960153000;1.072e+00;-1.710e-02;-5.796e-02;-1.596e-02;-5.408e-02;1.056e+00;1.000e+01;-0.000e+00;4.611e-02;1.057e+00;1.000e+00;4.611e-02;1.000e+00
7.970153000;1.072e+00;-1.710e-02;-5.795e-02;-1.596e-02;-5.407e-02;1.056e+00;1.000e+01;-0.000e+00;4.609e-02;1.057e+00;1.000e+00;4.609e-02;1.000e+00
7.980153000;1.072e+00;-1.710e-02;-5.794e-02;-1.596e-02;-5.406e-02;1.056e+00;1.000e+01;-0.000e+00;4.609e-02;1.057e+00;1.000e+00;4.609e-02;1.000e+00
7.990153000;1.072e+00;-1.710e-02;-5.793e-02;-1.596e-02;-5.405e-02;1.056e+00;1.000e+01;-0.000e+00;4.607e-02;1.057e+00;1.000e+00;4.607e-02;1.000e+00
8.000153000;1.072e+00;-1.710e-02;-5.792e-02;-1.596e-02;-5.404e-02;1.056e+00;1.000e+01;-0.000e+00;4.606e-02;1.057e+00;1.000e+00;4.606e-02;1.000e+00
8.010153000;1.072e+00;-1.710e-02;-5.790e-02;-1.596e-02;-5.403e-02;1.056e+00;1.000e+01;-0.000e+00;4.605e-02;1.057e+00;1.000e+00;4.605e-02;1.000e+00
8.020153000;1.072e+00;-1.710e-02;-5.789e-02;-1.596e-02;-5.402e-02;1.056e+00;1.000e+01;-0.000e+00;4.604e-02;1.057e+00;1.000e+00;4.604e-02;1.000e+00
8.030153000;1.072e+00;-1.710e-02;-5.788e-02;-1.596e-02;-5.401e-02;1.056e+00;1.000e+01;-0.000e+00;4.603e-02;1.057e+00;1.000e+00;4.603e-02;1.000e+00
8.040153000;1.072e+00;-1.710e-02;-5.787e-02;-1.596e-02;-5.400e-02;1.056e+00;1.000e+01;-0.000e+00;4.602e-02;1.057e+00;1.000e+00;4.602e-02;1.000e+00
8.050153000;1.072e+00;-1.710e-02;-5.786e-02;-1.596e-02;-5.399e-02;1.056e+00;1.000e+01;-0.000e+00;4.601e-02;1.057e+00;1.000e+00;4.601e-02;1.000e+00
8.060153000;1.072e+00;-1.710e-02;-5.785e-02;-1.596e-02;-5.398e-02;1.056e+00;1.000e+01;-0.000e+00;4.600e-02;1.057e+00;1.000e+00;4.600e-02;1.000e+00
8.070153000;1.072e+00;-1.710e-02;-5.783e-02;-1.596e-02;-5.396e-02;1.056e+00;1.000e+01;-0.000e+00;4.599e-02;1.057e+00;1.000e+00;4.599e-02;1.000e+00
8.080153000;1.072e+00;-1.710e-02;-5.782e-02;-1.596e-02;-5.395e-02;1.056e+00;1.000e+01;-0.000e+00;4.597e-02;1.057e+00;1.000e+00;4.597e-02;1.000e+00
8.090153000;1.072e+00;-1.710e-02;-5.781e-02;-1.596e-02;-5.394e-02;1.056e+00;1.000e+01;-0.000e+00;4.596e-02;1.057e+00;1.000e+00;4.596e-02;1.000e+00
8.100153000;1.072e+00;-1.710e-02;-5.780e-02;-1.596e-02;-5.393e-02;1.056e+00;1.000e+01;-0.000e+00;4.595e-02;1.057e+00;1.000e+00;4.595e-02;1.000e+00
8.110153000;1.072e+00;-1.710e-02;-5.779e-02;-1.596e-02;-5.392e-02;1.056e+00;1.000e+01;-0.000e+00;4.594e-02;1.057e+00;1.000e+00;4.594e-02;1.000e+00
8.120153000;1.072e+00;-1.710e-02;-5.777e-02;-1.596e-02;-5.391e-02;1.056e+00;1.000e+01;-0.000e+00;4.593e-02;1.057e+00;1.000e+00;4.593e-02;1.000e+00
8.130153000;1.072e+00;-1.710e-02;-5.776e-02;-1.596e-02;-5.390e-02;1.056e+00;1.000e+01;-0.000e+00;4.592e-02;1.057e+00;1.000e+00;4.592e-02;1.000e+00
8.140153000;1.072e+00;-1.710e-02;-5.775e-02;-1.596e-02;-5.388e-02;1.056e+00;1.000e+01;-0.000e+00;4.591e-02;1.057e+00;1.000e+00;4.591e-02;1.000e+00
8.150153000;1.072e+00;-1.710e-02;-5.774e-02;-1.596e-02;-5.387e-02;1.056e+00;1.000e+01;-0.000e+00;4.589e-02;1.057e+00;1.000e+00;4.589e-02;1.000e+00
8.160153000;1.072e+00;-1.710e-02;-5.772e-02;-1.596e-02;-5.386e-02;1.056e+00;1.000e+01;-0.000e+00;4.588e-02;1.057e+00;1.000e+00;4.588e-02;1.000e+00
8.170153000;1.072e+00;-1.710e-02;-5.771e-02;-1.596e-02;-5.385e-02;1.056e+00;1.000e+01;-0.000e+00;4.587e-02;1.057e+00;1.000e+00;4.587e-02;1.000e+00
8.180153000;1.072e+00;-1.710e-02;-5.770e-02;-1.596e-02;-5.384e-02;1.056e+00;1.000e+01;-0.000e+00;4.586e-02;1.057e+00;1.000e+00;4.586e-02;1.000e+00
8.190153000;1.072e+00;-1.710e-02;-5.769e-02;-1.596e-02;-5.382e-02;1.056e+00;1.000e+01;-0.000e+00;4.584e-02;1.057e+00;1.000e+00;4.584e-02;1.000e+00
8.200153000;1.072e+00;-1.710e-02;-5.767e-02;-1.596e-02;-5.381e-02;1.056e+00;1.000e+01;-0.000e+00;4.583e-02;1.057e+00;1.000e+00;4.583e-02;1.000e+00
8.210153000;1.072e+00;-1.710e-02;-5.766e-02;-1.596e-02;-5.380e-02;1.056e+00;1.000e+01;-0.000e+00;4.582e-02;1.057e+00;1.000e+00;4.582e-02;1.000e+00
8.220153000;1.072e+00;-1.710e-02;-5.765e-02;-1.596e-02;-5.379e-02;1.056e+00;1.000e+01;-0.000e+00;4.581e-02;1.057e+00;1.000e+00;4.581e-02;1.000e+00
8.230153000;1.072e+00;-1.710e-02;-5.763e-02;-1.596e-02;-5.377e-02;1.056e+00;1.000e+01;-0.000e+00;4.580e-02;1.057e+00;1.000e+00;4.580e-02;1.000e+00
8.240153000;1.072e+00;-1.710e-02;-5.762e-02;-1.596e-02;-5.376e-02;1.056e+00;1.000e+01;-0.000e+00;4.578e-02;1.057e+00;1.000e+00;4.578e-02;1.000e+00
8.250153000;1.072e+00;-1.710e-02;-5.761e-02;-1.596e-02;-5.375e-02;1.056e+00;1.000e+01;-0.000e+00;4.577e-02;1.057e+00;1.000e+00;4.577e-02;1.000e+00
8.260153000;1.072e+00;-1.710e-02;-5.759e-02;-1.596e-02;-5.374e-02;1.056e+00;1.000e+01;-0.000e+00;4.576e-02;1.057e+00;1.000e+00;4.576e-02;1.000e+00
8.270153000;1.072e+00;-1.710e-02;-5.758e-02;-1.596e-02;-5.372e-02;1.056e+00;1.000e+01;-0.000e+00;4.575e-02;1.057e+00;1.000e+00;4.575e-02;1.000e+00
8.280153000;1.072e+00;-1.710e-02;-5.757e-02;-1.596e-02;-5.371e-02;1.056e+00;1.000e+01;-0.000e+00;4.573e-02;1.057e+00;1.000e+00;4.573e-02;1.000e+00
8.290153000;1.072e+00;-1.710e-02;-5.755e-02;-1.596e-02;-5.370e-02;1.056e+00;1.000e+01;-0.000e+00;4.572e-02;1.057e+00;1.000e+00;4.572e-02;1.000e+00
8.300153000;1.072e+00;-1.710e-02;-5.754e-02;-1.596e-02;-5.369e-02;1.056e+00;1.000e+01;-0.000e+00;4.571e-02;1.057e+00;1.000e+00;4.571e-02;1.000e+00
8.310153000;1.072e+00;-1.710e-02;-5.753e-02;-1.596e-02;-5.367e-02;1.056e+00;1.000e+01;-0.000e+00;4.569e-02;1.057e+00;1.000e+00;4.569e-02;1.000e+00
8.320153000;1.072e+00;-1.710e-02;-5.751e-02;-1.596e-02;-5.366e-02;1.056e+00;1.000e+01;-0.000e+00;4.568e-02;1.057e+00;1.000e+00;4.568e-02;1.000e+00
8.330153000;1.072e+00;-1.710e-02;-5.750e-02;-1.596e-02;-5.365e-02;1.056e+00;1.000e+01;-0.000e+00;4.567e-02;1.057e+00;1.000e+00;4.567e-02;1.000e+00
8.340153000;1.072e+00;-1.710e-02;-5.749e-02;-1.596e-02;-5.363e-02;1.056e+00;1.000e+01;-0.000e+00;4.566e-02;1.057e+00;1.000e+00;4.566e-02;1.000e+00
8.350153000;1.072e+00;-1.710e-02;-5.747e-02;-1.596e-02;-5.362e-02;1.056e+00;1.000e+01;-0.000e+00;4.564e-02;1.057e+00;1.000e+00;4.564e-02;1.000e+00
8.360153000;1.072e+00;-1.710e-02;-5.746e-02;-1.596e-02;-5.361e-02;1.056e+00;1.000e+01;-0.000e+00;4.563e-02;1.057e+00;1.000e+00;4.563e-02;1.000e+00
8.370153000;1.072e+00;-1.710e-02;-5.744e-02;-1.596e-02;-5.360e-02;1.056e+00;1.000e+01;-0.000e+00;4.562e-02;1.057e+00;1.000e+00;4.562e-02;1.000e+00
8.380153000;1.072e+00;-1.710e-02;-5.743e-02;-1.596e-02;-5.358e-02;1.056e+00;1.000e+01;-0.000e+00;4.560e-02;1.057e+00;1.000e+00;4.560e-02;1.000e+00
8.390153000;1.072e+00;-1.710e-02;-5.742e-02;-1.596e-02;-5.357e-02;1.056e+00;1.000e+01;-0.000e+00;4.559e-02;1.057e+00;1.000e+00;4.559e-02;1.000e+00
8.400153000;1.072e+00;-1.710e-02;-5.740e-02;-1.596e-02;-5.356e-02;1.056e+00;1.000e+01;-0.000e+00;4.558e-02;1.057e+00;1.000e+00;4.558e-02;1.000e+00
8.410153000;1.072e+00;-1.710e-02;-5.739e-02;-1.596e-02;-5.354e-02;1.056e+00;1.000e+01;-0.000e+00;4.556e-02;1.057e+00;1.000e+00;4.556e-02;1.000e+00
8.420153000;1.072e+00;-1.710e-02;-5.737e-02;-1.596e-02;-5.353e-02;1.056e+00;1.000e+01;-0.000e+00;4.555e-02;1.057e+00;1.000e+00;4.555e-02;1.000e+00
8.430153000;1.072e+00;-1.710e-02;-5.736e-02;-1.596e-02;-5.352e-02;1.056e+00;1.000e+01;-0.000e+00;4.554e-02;1.057e+00;1.000e+00;4.554e-02;1.000e+00
8.440153000;1.072e+00;-1.710e-02;-5.735e-02;-1.596e-02;-5.350e-02;1.056e+00;1.000e+01;-0.000e+00;4.552e-02;1.057e+00;1.000e+00;4.552e-02;1.000e+00
8.450153000;1.072e+00;-1.710e-02;-5.733e-02;-1.596e-02;-5.349e-02;1.056e+00;1.000e+01;-0.000e+00;4.551e-02;1.057e+00;1.000e+00;4.551e-02;1.000e+00
8.460153000;1.072e+00;-1.710e-02;-5.732e-02;-1.596e-02;-5.348e-02;1.056e+00;1.000e+01;-0.000e+00;4.550e-02;1.057e+00;1.000e+00;4.550e-02;1.000e+00
8.470153000;1.072e+00;-1.710e-02;-5.730e-02;-1.596e-02;-5.346e-02;1.056e+00;1.000e+01;-0.000e+00;4.548e-02;1.057e+00;1.000e+00;4.548e-02;1.000e+00
8.480153000;1.072e+00;-1.710e-02;-5.729e-02;-1.596e-02;-5.345e-02;1.056e+00;1.000e+01;-0.000e+00;4.547e-02;1.057e+00;1.000e+00;4.547e-02;1.000e+00
8.490153000;1.072e+00;-1.710e-02;-5.727e-02;-1.596e-02;-5.343e-02;1.056e+00;1.000e+01;-0.000e+00;4.546e-02;1.057e+00;1.000e+00;4.546e-02;1.000e+00
8.500153000;1.072e+00;-1.710e-02;-5.726e-02;-1.596e-02;-5.342e-02;1.056e+00;1.000e+01;-0.000e+00;4.544e-02;1.057e+00;1.000e+00;4.544e-02;1.000e+00
8.510153000;1.072e+00;-1.710e-02;-5.725e-02;-1.596e-02;-5.341e-02;1.056e+00;1.000e+01;-0.000e+00;4.543e-02;1.057e+00;1.000e+00;4.543e-02;1.000e+00
8.520153000;1.072e+00;-1.710e-02;-5.723e-02;-1.596e-02;-5.339e-02;1.056e+00;1.000e+01;-0.000e+00;4.541e-02;1.057e+00;1.000e+00;4.541e-02;1.000e+00
8.530153000;1.072e+00;-1.710e-02;-5.722e-02;-1.596e-02;-5.338e-02;1.056e+00;1.000e+01;-0.000e+00;4.540e-02;1.057e+00;1.000e+00;4.540e-02;1.000e+00
8.540153000;1.072e+00;-1.710e-02;-5.720e-02;-1.596e-02;-5.337e-02;1.056e+00;1.000e+01;-0.000e+00;4.539e-02;1.057e+00;1.000e+00;4.539e-02;1.000e+00
8.550153000;1.072e+00;-1.710e-02;-5.719e-02;-1.596e-02;-5.335e-02;1.056e+00;1.000e+01;-0.000e+00;4.537e-02;1.057e+00;1.000e+00;4.537e-02;1.000e+00
8.560153000;1.072e+00;-1.710e-02;-5.717e-02;-1.596e-02;-5.334e-02;1.056e+00;1.000e+01;-0.000e+00;4.536e-02;1.057e+00;1.000e+00;4.536e-02;1.000e+00
8.570153000;1.072e+00;-1.710e-02;-5.716e-02;-1.596e-02;-5.332e-02;1.056e+00;1.000e+01;-0.000e+00;4.535e-02;1.057e+00;1.000e+00;4.535e-02;1.000e+00
8.580153000;1.072e+00;-1.710e-02;-5.714e-02;-1.596e-02;-5.331e-02;1.056e+00;1.000e+01;-0.000e+00;4.533e-02;1.057e+00;1.000e+00;4.533e-02;1.000e+00
8.590153000;1.072e+00;-1.710e-02;-5.713e-02;-1.596e-02;-5.330e-02;1.056e+00;1.000e+01;-0.000e+00;4.532e-02;1.057e+00;1.000e+00;4.532e-02;1.000e+00
8.600153000;1.072e+00;-1.710e-02;-5.711e-02;-1.596e-02;-5.328e-02;1.056e+00;1.000e+01;-0.000e+00;4.530e-02;1.057e+00;1.000e+00;4.530e-02;1.000e+00
8.610153000;1.072e+00;-1.710e-02;-5.710e-02;-1.596e-02;-5.327e-02;1.056e+00;1.000e+01;-0.000e+00;4.529e-02;1.057e+00;1.000e+00;4.529e-02;1.000e+00
8.620153000;1.072e+00;-1.710e-02;-5.708e-02;-1.596e-02;-5.325e-02;1.056e+00;1.000e+01;-0.000e+00;4.528e-02;1.057e+00;1.000e+00;4.528e-02;1.000e+00
8.630153000;1.072e+00;-1.710e-02;-5.707e-02;-1.596e-02;-5.324e-02;1.056e+00;1.000e+01;-0.000e+00;4.526e-02;1.057e+00;1.000e+00;4.526e-02;1.000e+00
8.640153000;1.072e+00;-1.710e-02;-5.705e-02;-1.596e-02;-5.323e-02;1.056e+00;1.000e+01;-0.000e+00;4.525e-02;1.057e+00;1.000e+00;4.525e-02;1.000e+00
8.650153000;1.072e+00;-1.710e-02;-5.704e-02;-1.596e-02;-5.321e-02;1.056e+00;1.000e+01;-0.000e+00;4.523e-02;1.057e+00;1.000e+00;4.523e-02;1.000e+00
8.660153000;1.072e+00;-1.710e-02;-5.702e-02;-1.596e-02;-5.320e-02;1.056e+00;1.000e+01;-0.000e+00;4.522e-02;1.057e+00;1.000e+00;4.522e-02;1.000e+00
8.670153000;1.072e+00;-1.710e-02;-5.701e-02;-1.596e-02;-5.318e-02;1.056e+00;1.000e+01;-0.000e+00;4.521e-02;1.057e+00;1.000e+00;4.521e-02;1.000e+00
8.680153000;1.072e+00;-1.710e-02;-5.699e-02;-1.596e-02;-5.317e-02;1.056e+00;1.000e+01;-0.000e+00;4.519e-02;1.057e+00;1.000e+00;4.519e-02;1.000e+00
8.690153000;1.072e+00;-1.710e-02;-5.698e-02;-1.596e-02;-5.316e-02;1.056e+00;1.000e+01;-0.000e+00;4.518e-02;1.057e+00;1.000e+00;4.518e-02;1.000e+00
8.700153000;1.072e+00;-1.710e-02;-5.696e-02;-1.596e-02;-5.314e-02;1.056e+00;1.000e+01;-0.000e+00;4.516e-02;1.057e+00;1.000e+00;4.516e-02;1.000e+00
8.710153000;1.072e+00;-1.711e-02;-5.695e-02;-1.596e-02;-5.313e-02;1.056e+00;1.000e+01;-0.000e+00;4.515e-02;1.057e+00;1.000e+00;4.515e-02;1.000e+00
8.720153000;1.072e+00;-1.711e-02;-5.693e-02;-1.596e-02;-5.311e-02;1.056e+00;1.000e+01;-0.000e+00;4.513e-02;1.057e+00;1.000e+00;4.513e-02;1.000e+00
8.730153000;1.072e+00;-1.711e-02;-5.692e-02;-1.596e-02;-5.310e-02;1.056e+00;1.000e+01;-0.000e+00;4.512e-02;1.057e+00;1.000e+00;4.512e-02;1.000e+00
8.740153000;1.072e+00;-1.711e-02;-5.690e-02;-1.596e-02;-5.308e-02;1.056e+00;1.000e+01;-0.000e+00;4.510e-02;1.057e+00;1.000e+00;4.510e-02;1.000e+00
8.750153000;1.072e+00;-1.711e-02;-5.689e-02;-1.596e-02;-5.307e-02;1.056e+00;1.000e+01;-0.000e+00;4.509e-02;1.057e+00;1.000e+00;4.509e-02;1.000e+00
8.760153000;1.072e+00;-1.711e-02;-5.687e-02;-1.596e-02;-5.305e-02;1.056e+00;1.000e+01;-0.000e+00;4.508e-02;1.057e+00;1.000e+00;4.508e-02;1.000e+00
8.770153000;1.072e+00;-1.711e-02;-5.686e-02;-1.596e-02;-5.304e-02;1.056e+00;1.000e+01;-0.000e+00;4.506e-02;1.057e+00;1.000e+00;4.506e-02;1.000e+00
8.780153000;1.072e+00;-1.711e-02;-5.684e-02;-1.596e-02;-5.303e-02;1.056e+00;1.000e+01;-0.000e+00;4.505e-02;1.057e+00;1.000e+00;4.505e-02;1.000e+00
8.790153000;1.072e+00;-1.711e-02;-5.683e-02;-1.596e-02;-5.301e-02;1.056e+00;1.000e+01;-0.000e+00;4.503e-02;1.057e+00;1.000e+00;4.503e-02;1.000e+00
8.800153000;1.072e+00;-1.711e-02;-5.681e-02;-1.596e-02;-5.300e-02;1.056e+00;1.000e+01;-0.000e+00;4.502e-02;1.057e+00;1.000e+00;4.502e-02;1.000e+00
8.810153000;1.072e+00;-1.711e-02;-5.680e-02;-1.596e-02;-5.298e-02;1.056e+00;1.000e+01;-0.000e+00;4.500e-02;1.057e+00;1.000e+00;4.500e-02;1.000e+00
8.820153000;1.072e+00;-1.711e-02;-5.678e-02;-1.596e-02;-5.297e-02;1.056e+00;1.000e+01;-0.000e+00;4.499e-02;1.057e+00;1.000e+00;4.499e-02;1.000e+00
8.830153000;1.072e+00;-1.711e-02;-5.677e-02;-1.596e-02;-5.295e-02;1.056e+00;1.000e+01;-0.000e+00;4.498e-02;1.057e+00;1.000e+00;4.498e-02;1.000e+00
8.840153000;1.072e+00;-1.711e-02;-5.675e-02;-1.596e-02;-5.294e-02;1.056e+00;1.000e+01;-0.000e+00;4.496e-02;1.057e+00;1.000e+00;4.496e-02;1.000e+00
8.850153000;1.072e+00;-1.711e-02;-5.673e-02;-1.596e-02;-5.292e-02;1.056e+00;1.000e+01;-0.000e+00;4.495e-02;1.057e+00;1.000e+00;4.495e-02;1.000e+00
8.860153000;1.072e+00;-1.711e-02;-5.672e-02;-1.596e-02;-5.291e-02;1.056e+00;1.000e+01;-0.000e+00;4.493e-02;1.057e+00;1.000e+00;4.493e-02;1.000e+00
8.870153000;1.072e+00;-1.711e-02;-5.670e-02;-1.596e-02;-5.290e-02;1.056e+00;1.000e+01;-0.000e+00;4.492e-02;1.057e+00;1.000e+00;4.492e-02;1.000e+00
8.880153000;1.072e+00;-1.711e-02;-5.669e-02;-1.596e-02;-5.288e-02;1.056e+00;1.000e+01;-0.000e+00;4.490e-02;1.057e+00;1.000e+00;4.490e-02;1.000e+00
8.890153000;1.072e+00;-1.711e-02;-5.667e-02;-1.596e-02;-5.287e-02;1.056e+00;1.000e+01;-0.000e+00;4.489e-02;1.057e+00;1.000e+00;4.489e-02;1.000e+00
8.900153000;1.072e+00;-1.711e-02;-5.666e-02;-1.596e-02;-5.285e-02;1.056e+00;1.000e+01;-0.000e+00;4.487e-02;1.057e+00;1.000e+00;4.487e-02;1.000e+00
8.910153000;1.072e+00;-1.711e-02;-5.664e-02;-1.596e-02;-5.284e-02;1.056e+00;1.000e+01;-0.000e+00;4.486e-02;1.057e+00;1.000e+00;4.486e-02;1.000e+00
8.920153000;1.072e+00;-1.711e-02;-5.663e-02;-1.596e-02;-5.282e-02;1.056e+00;1.000e+01;-0.000e+00;4.484e-02;1.057e+00;1.000e+00;4.484e-02;1.000e+00
8.930153000;1.072e+00;-1.711e-02;-5.661e-02;-1.596e-02;-5.281e-02;1.056e+00;1.000e+01;-0.000e+00;4.483e-02;1.057e+00;1.000e+00;4.483e-02;1.000e+00
8.940153000;1.072e+00;-1.711e-02;-5.659e-02;-1.596e-02;-5.279e-02;1.057e+00;1.000e+01;-0.000e+00;4.481e-02;1.057e+00;1.000e+00;4.481e-02;1.000e+00
8.950153000;1.072e+00;-1.711e-02;-5.658e-02;-1.596e-02;-5.278e-02;1.057e+00;1.000e+01;-0.000e+00;4.480e-02;1.057e+00;1.000e+00;4.480e-02;1.000e+00
8.960153000;1.072e+00;-1.711e-02;-5.656e-02;-1.596e-02;-5.276e-02;1.057e+00;1.000e+01;-0.000e+00;4.478e-02;1.057e+00;1.000e+00;4.478e-02;1.000e+00
8.970153000;1.072e+00;-1.711e-02;-5.655e-02;-1.596e-02;-5.275e-02;1.057e+00;1.000e+01;-0.000e+00;4.477e-02;1.057e+00;1.000e+00;4.477e-02;1.000e+00
8.980153000;1.072e+00;-1.711e-02;-5.653e-02;-1.596e-02;-5.273e-02;1.057e+00;1.000e+01;-0.000e+00;4.476e-02;1.057e+00;1.000e+00;4.476e-02;1.000e+00
8.990153000;1.072e+00;-1.711e-02;-5.652e-02;-1.596e-02;-5.272e-02;1.057e+00;1.000e+01;-0.000e+00;4.474e-02;1.057e+00;1.000e+00;4.474e-02;1.000e+00
9.000153000;1.072e+00;-1.711e-02;-5.650e-02;-1.596e-02;-5.271e-02;1.057e+00;1.000e+01;-0.000e+00;4.473e-02;1.057e+00;1.000e+00;4.473e-02;1.000e+00
9.010153000;1.072e+00;-1.711e-02;-5.649e-02;-1.596e-02;-5.269e-02;1.057e+00;1.000e+01;-0.000e+00;4.471e-02;1.057e+00;1.000e+00;4.471e-02;1.000e+00
9.020153000;1.072e+00;-1.711e-02;-5.647e-02;-1.596e-02;-5.268e-02;1.057e+00;1.000e+01;-0.000e+00;4.470e-02;1.057e+00;1.000e+00;4.470e-02;1.000e+00
9.030153000;1.072e+00;-1.711e-02;-5.645e-02;-1.596e-02;-5.266e-02;1.057e+00;1.000e+01;-0.000e+00;4.468e-02;1.057e+00;1.000e+00;4.468e-02;1.000e+00
9.040153000;1.072e+00;-1.711e-02;-5.644e-02;-1.596e-02;-5.265e-02;1.057e+00;1.000e+01;-0.000e+00;4.467e-02;1.057e+00;1.000e+00;4.467e-02;1.000e+00
9.050153000;1.072e+00;-1.711e-02;-5.642e-02;-1.596e-02;-5.263e-02;1.057e+00;1.000e+01;-0.000e+00;4.465e-02;1.057e+00;1.000e+00;4.465e-02;1.000e+00
9.060153000;1.072e+00;-1.711e-02;-5.641e-02;-1.596e-02;-5.262e-02;1.057e+00;1.000e+01;-0.000e+00;4.464e-02;1.057e+00;1.000e+00;4.464e-02;1.000e+00
9.070153000;1.072e+00;-1.711e-02;-5.639e-02;-1.596e-02;-5.260e-02;1.057e+00;1.000e+01;-0.000e+00;4.462e-02;1.057e+00;1.000e+00;4.462e-02;1.000e+00
9.080153000;1.072e+00;-1.711e-02;-5.638e-02;-1.596e-02;-5.259e-02;1.057e+00;1.000e+01;-0.000e+00;4.461e-02;1.057e+00;1.000e+00;4.461e-02;1.000e+00
9.090153000;1.072e+00;-1.711e-02;-5.636e-02;-1.596e-02;-5.257e-02;1.057e+00;1.000e+01;-0.000e+00;4.459e-02;1.057e+00;1.000e+00;4.459e-02;1.000e+00
9.100153000;1.072e+00;-1.711e-02;-5.635e-02;-1.596e-02;-5.256e-02;1.057e+00;1.000e+01;-0.000e+00;4.458e-02;1.057e+00;1.000e+00;4.458e-02;1.000e+00
9.110153000;1.072e+00;-1.711e-02;-5.633e-02;-1.596e-02;-5.254e-02;1.057e+00;1.000e+01;-0.000e+00;4.457e-02;1.057e+00;1.000e+00;4.457e-02;1.000e+00
9.120153000;1.072e+00;-1.711e-02;-5.632e-02;-1.596e-02;-5.253e-02;1.057e+00;1.000e+01;-0.000e+00;4.455e-02;1.057e+00;1.000e+00;4.455e-02;1.000e+00
9.130153000;1.072e+00;-1.711e-02;-5.630e-02;-1.596e-02;-5.251e-02;1.057e+00;1.000e+01;-0.000e+00;4.454e-02;1.057e+00;1.000e+00;4.454e-02;1.000e+00
9.140153000;1.072e+00;-1.711e-02;-5.628e-02;-1.596e-02;-5.250e-02;1.057e+00;1.000e+01;-0.000e+00;4.452e-02;1.057e+00;1.000e+00;4.452e-02;1.000e+00
9.150153000;1.072e+00;-1.711e-02;-5.627e-02;-1.596e-02;-5.249e-02;1.057e+00;1.000e+01;-0.000e+00;4.451e-02;1.057e+00;1.000e+00;4.451e-02;1.000e+00
9.160153000;1.072e+00;-1.711e-02;-5.625e-02;-1.596e-02;-5.247e-02;1.057e+00;1.000e+01;-0.000e+00;4.449e-02;1.057e+00;1.000e+00;4.449e-02;1.000e+00
9.170153000;1.072e+00;-1.711e-02;-5.624e-02;-1.596e-02;-5.246e-02;1.057e+00;1.000e+01;-0.000e+00;4.448e-02;1.057e+00;1.000e+00;4.448e-02;1.000e+00
9.180153000;1.072e+00;-1.711e-02;-5.622e-02;-1.596e-02;-5.244e-02;1.057e+00;1.000e+01;-0.000e+00;4.446e-02;1.057e+00;1.000e+00;4.446e-02;1.000e+00
9.190153000;1.072e+00;-1.711e-02;-5.621e-02;-1.596e-02;-5.243e-02;1.057e+00;1.000e+01;-0.000e+00;4.445e-02;1.057e+00;1.000e+00;4.445e-02;1.000e+00
9.200153000;1.072e+00;-1.711e-02;-5.619e-02;-1.596e-02;-5.241e-02;1.057e+00;1.000e+01;-0.000e+00;4.443e-02;1.057e+00;1.000e+00;4.443e-02;1.000e+00
9.210153000;1.072e+00;-1.711e-02;-5.618e-02;-1.596e-02;-5.240e-02;1.057e+00;1.000e+01;-0.000e+00;4.442e-02;1.057e+00;1.000e+00;4.442e-02;1.000e+00
9.220153000;1.072e+00;-1.711e-02;-5.616e-02;-1.596e-02;-5.238e-02;1.057e+00;1.000e+01;-0.000e+00;4.440e-02;1.057e+00;1.000e+00;4.440e-02;1.000e+00
9.230153000;1.072e+00;-1.711e-02;-5.615e-02;-1.596e-02;-5.237e-02;1.057e+00;1.000e+01;-0.000e+00;4.439e-02;1.057e+00;1.000e+00;4.439e-02;1.000e+00
9.240153000;1.072e+00;-1.711e-02;-5.613e-02;-1.596e-02;-5.235e-02;1.057e+00;1.000e+01;-0.000e+00;4.437e-02;1.057e+00;1.000e+00;4.437e-02;1.000e+00
9.250153000;1.072e+00;-1.711e-02;-5.611e-02;-1.596e-02;-5.234e-02;1.057e+00;1.000e+01;-0.000e+00;4.436e-02;1.057e+00;1.000e+00;4.436e-02;1.000e+00
9.260153000;1.072e+00;-1.711e-02;-5.610e-02;-1.596e-02;-5.232e-02;1.057e+00;1.000e+01;-0.000e+00;4.435e-02;1.057e+00;1.000e+00;4.435e-02;1.000e+00
9.270153000;1.072e+00;-1.711e-02;-5.608e-02;-1.596e-02;-5.231e-02;1.057e+00;1.000e+01;-0.000e+00;4.433e-02;1.057e+00;1.000e+00;4.433e-02;1.000e+00
9.280153000;1.072e+00;-1.711e-02;-5.607e-02;-1.596e-02;-5.230e-02;1.057e+00;1.000e+01;-0.000e+00;4.432e-02;1.057e+00;1.000e+00;4.432e-02;1.000e+00
9.290153000;1.072e+00;-1.711e-02;-5.605e-02;-1.596e-02;-5.228e-02;1.057e+00;1.000e+01;-0.000e+00;4.430e-02;1.057e+00;1.000e+00;4.430e-02;1.000e+00
9.300153000;1.072e+00;-1.711e-02;-5.604e-02;-1.596e-02;-5.227e-02;1.057e+00;1.000e+01;-0.000e+00;4.429e-02;1.057e+00;1.000e+00;4.429e-02;1.000e+00
9.310153000;1.072e+00;-1.711e-02;-5.602e-02;-1.596e-02;-5.225e-02;1.057e+00;1.000e+01;-0.000e+00;4.427e-02;1.057e+00;1.000e+00;4.427e-02;1.000e+00
9.320153000;1.072e+00;-1.711e-02;-5.601e-02;-1.596e-02;-5.224e-02;1.057e+00;1.000e+01;-0.000e+00;4.426e-02;1.057e+00;1.000e+00;4.426e-02;1.000e+00
9.330153000;1.072e+00;-1.711e-02;-5.599e-02;-1.596e-02;-5.222e-02;1.057e+00;1.000e+01;-0.000e+00;4.424e-02;1.057e+00;1.000e+00;4.424e-02;1.000e+00
9.340153000;1.072e+00;-1.711e-02;-5.598e-02;-1.596e-02;-5.221e-02;1.057e+00;1.000e+01;-0.000e+00;4.423e-02;1.057e+00;1.000e+00;4.423e-02;1.000e+00
9.350153000;1.072e+00;-1.711e-02;-5.596e-02;-1.596e-02;-5.219e-02;1.057e+00;1.000e+01;-0.000e+00;4.421e-02;1.057e+00;1.000e+00;4.421e-02;1.000e+00
9.360153000;1.072e+00;-1.711e-02;-5.594e-02;-1.596e-02;-5.218e-02;1.057e+00;1.000e+01;-0.000e+00;4.420e-02;1.057e+00;1.000e+00;4.420e-02;1.000e+00
9.370153000;1.072e+00;-1.711e-02;-5.593e-02;-1.596e-02;-5.217e-02;1.057e+00;1.000e+01;-0.000e+00;4.419e-02;1.057e+00;1.000e+00;4.419e-02;1.000e+00
9.380153000;1.072e+00;-1.711e-02;-5.591e-02;-1.596e-02;-5.215e-02;1.057e+00;1.000e+01;-0.000e+00;4.417e-02;1.057e+00;1.000e+00;4.417e-02;1.000e+00
9.390153000;1.072e+00;-1.711e-02;-5.590e-02;-1.596e-02;-5.214e-02;1.057e+00;1.000e+01;-0.000e+00;4.416e-02;1.057e+00;1.000e+00;4.416e-02;1.000e+00
9.400153000;1.072e+00;-1.711e-02;-5.588e-02;-1.596e-02;-5.212e-02;1.057e+00;1.000e+01;-0.000e+00;4.414e-02;1.057e+00;1.000e+00;4.414e-02;1.000e+00
9.410153000;1.072e+00;-1.711e-02;-5.587e-02;-1.596e-02;-5.211e-02;1.057e+00;1.000e+01;-0.000e+00;4.413e-02;1.057e+00;1.000e+00;4.413e-02;1.000e+00
9.420153000;1.072e+00;-1.711e-02;-5.585e-02;-1.596e-02;-5.209e-02;1.057e+00;1.000e+01;-0.000e+00;4.412e-02;1.057e+00;1.000e+00;4.412e-02;1.000e+00
9.430153000;1.072e+00;-1.711e-02;-5.584e-02;-1.596e-02;-5.208e-02;1.057e+00;1.000e+01;-0.000e+00;4.410e-02;1.057e+00;1.000e+00;4.410e-02;1.000e+00
9.440153000;1.072e+00;-1.711e-02;-5.582e-02;-1.596e-02;-5.207e-02;1.057e+00;1.000e+01;-0.000e+00;4.409e-02;1.057e+00;1.000e+00;4.409e-02;1.000e+00
9.450153000;1.072e+00;-1.711e-02;-5.581e-02;-1.596e-02;-5.205e-02;1.057e+00;1.000e+01;-0.000e+00;4.407e-02;1.057e+00;1.000e+00;4.407e-02;1.000e+00
9.460153000;1.072e+00;-1.711e-02;-5.579e-02;-1.596e-02;-5.204e-02;1.057e+00;1.000e+01;-0.000e+00;4.406e-02;1.057e+00;1.000e+00;4.406e-02;1.000e+00
9.470153000;1.072e+00;-1.711e-02;-5.578e-02;-1.596e-02;-5.202e-02;1.057e+00;1.000e+01;-0.000e+00;4.404e-02;1.057e+00;1.000e+00;4.404e-02;1.000e+00
9.480153000;1.072e+00;-1.711e-02;-5.576e-02;-1.596e-02;-5.201e-02;1.057e+00;1.000e+01;-0.000e+00;4.403e-02;1.057e+00;1.000e+00;4.403e-02;1.000e+00
9.490153000;1.072e+00;-1.711e-02;-5.575e-02;-1.596e-02;-5.199e-02;1.057e+00;1.000e+01;-0.000e+00;4.402e-02;1.057e+00;1.000e+00;4.402e-02;1.000e+00
9.500153000;1.072e+00;-1.711e-02;-5.573e-02;-1.596e-02;-5.198e-02;1.057e+00;1.000e+01;-0.000e+00;4.400e-02;1.057e+00;1.000e+00;4.400e-02;1.000e+00
9.510153000;1.072e+00;-1.711e-02;-5.572e-02;-1.596e-02;-5.197e-02;1.057e+00;1.000e+01;-0.000e+00;4.399e-02;1.057e+00;1.000e+00;4.399e-02;1.000e+00
9.520153000;1.072e+00;-1.711e-02;-5.570e-02;-1.596e-02;-5.195e-02;1.057e+00;1.000e+01;-0.000e+00;4.397e-02;1.057e+00;1.000e+00;4.397e-02;1.000e+00
9.530153000;1.072e+00;-1.711e-02;-5.569e-02;-1.596e-02;-5.194e-02;1.057e+00;1.000e+01;-0.000e+00;4.396e-02;1.057e+00;1.000e+00;4.396e-02;1.000e+00
9.540153000;1.072e+00;-1.711e-02;-5.567e-02;-1.596e-02;-5.192e-02;1.057e+00;1.000e+01;-0.000e+00;4.394e-02;1.057e+00;1.000e+00;4.394e-02;1.000e+00
9.550153000;1.072e+00;-1.711e-02;-5.566e-02;-1.596e-02;-5.191e-02;1.057e+00;1.000e+01;-0.000e+00;4.393e-02;1.057e+00;1.000e+00;4.393e-02;1.000e+00
9.560153000;1.072e+00;-1.711e-02;-5.564e-02;-1.596e-02;-5.190e-02;1.057e+00;1.000e+01;-0.000e+00;4.392e-02;1.057e+00;1.000e+00;4.392e-02;1.000e+00
9.570153000;1.072e+00;-1.711e-02;-5.563e-02;-1.596e-02;-5.188e-02;1.057e+00;1.000e+01;-0.000e+00;4.390e-02;1.057e+00;1.000e+00;4.390e-02;1.000e+00
9.580153000;1.072e+00;-1.711e-02;-5.561e-02;-1.596e-02;-5.187e-02;1.057e+00;1.000e+01;-0.000e+00;4.389e-02;1.057e+00;1.000e+00;4.389e-02;1.000e+00
9.590153000;1.072e+00;-1.711e-02;-5.560e-02;-1.596e-02;-5.185e-02;1.057e+00;1.000e+01;-0.000e+00;4.387e-02;1.057e+00;1.000e+00;4.387e-02;1.000e+00
9.600153000;1.072e+00;-1.711e-02;-5.559e-02;-1.596e-02;-5.184e-02;1.057e+00;1.000e+01;-0.000e+00;4.386e-02;1.057e+00;1.000e+00;4.386e-02;1.000e+00
9.610153000;1.072e+00;-1.711e-02;-5.557e-02;-1.596e-02;-5.183e-02;1.057e+00;1.000e+01;-0.000e+00;4.385e-02;1.057e+00;1.000e+00;4.385e-02;1.000e+00
9.620153000;1.072e+00;-1.711e-02;-5.556e-02;-1.596e-02;-5.181e-02;1.057e+00;1.000e+01;-0.000e+00;4.383e-02;1.057e+00;1.000e+00;4.383e-02;1.000e+00
9.630153000;1.072e+00;-1.711e-02;-5.554e-02;-1.596e-02;-5.180e-02;1.057e+00;1.000e+01;-0.000e+00;4.382e-02;1.057e+00;1.000e+00;4.382e-02;1.000e+00
9.640153000;1.072e+00;-1.711e-02;-5.553e-02;-1.596e-02;-5.179e-02;1.057e+00;1.000e+01;-0.000e+00;4.381e-02;1.057e+00;1.000e+00;4.381e-02;1.000e+00
9.650153000;1.072e+00;-1.711e-02;-5.551e-02;-1.596e-02;-5.177e-02;1.057e+00;1.000e+01;-0.000e+00;4.379e-02;1.057e+00;1.000e+00;4.379e-02;1.000e+00
9.660153000;1.072e+00;-1.711e-02;-5.550e-02;-1.596e-02;-5.176e-02;1.057e+00;1.000e+01;-0.000e+00;4.378e-02;1.057e+00;1.000e+00;4.378e-02;1.000e+00
9.670153000;1.072e+00;-1.711e-02;-5.548e-02;-1.596e-02;-5.174e-02;1.057e+00;1.000e+01;-0.000e+00;4.376e-02;1.057e+00;1.000e+00;4.376e-02;1.000e+00
9.680153000;1.072e+00;-1.711e-02;-5.547e-02;-1.596e-02;-5.173e-02;1.057e+00;1.000e+01;-0.000e+00;4.375e-02;1.057e+00;1.000e+00;4.375e-02;1.000e+00
9.690153000;1.072e+00;-1.711e-02;-5.546e-02;-1.596e-02;-5.172e-02;1.057e+00;1.000e+01;-0.000e+00;4.374e-02;1.057e+00;1.000e+00;4.374e-02;1.000e+00
9.700153000;1.072e+00;-1.711e-02;-5.544e-02;-1.596e-02;-5.170e-02;1.057e+00;1.000e+01;-0.000e+00;4.372e-02;1.057e+00;1.000e+00;4.372e-02;1.000e+00
9.710153000;1.072e+00;-1.711e-02;-5.543e-02;-1.596e-02;-5.169e-02;1.057e+00;1.000e+01;-0.000e+00;4.371e-02;1.057e+00;1.000e+00;4.371e-02;1.000e+00
9.720153000;1.072e+00;-1.711e-02;-5.541e-02;-1.596e-02;-5.168e-02;1.057e+00;1.000e+01;-0.000e+00;4.370e-02;1.057e+00;1.000e+00;4.370e-02;1.000e+00
9.730153000;1.072e+00;-1.711e-02;-5.540e-02;-1.596e-02;-5.166e-02;1.057e+00;1.000e+01;-0.000e+00;4.368e-02;1.057e+00;1.000e+00;4.368e-02;1.000e+00
9.740153000;1.072e+00;-1.711e-02;-5.538e-02;-1.596e-02;-5.165e-02;1.057e+00;1.000e+01;-0.000e+00;4.367e-02;1.057e+00;1.000e+00;4.367e-02;1.000e+00
9.750153000;1.072e+00;-1.711e-02;-5.537e-02;-1.596e-02;-5.164e-02;1.057e+00;1.000e+01;-0.000e+00;4.366e-02;1.057e+00;1.000e+00;4.366e-02;1.000e+00
9.760153000;1.072e+00;-1.711e-02;-5.535e-02;-1.596e-02;-5.162e-02;1.057e+00;1.000e+01;-0.000e+00;4.364e-02;1.057e+00;1.000e+00;4.364e-02;1.000e+00
9.770153000;1.072e+00;-1.711e-02;-5.534e-02;-1.596e-02;-5.161e-02;1.057e+00;1.000e+01;-0.000e+00;4.363e-02;1.057e+00;1.000e+00;4.363e-02;1.000e+00
9.780153000;1.072e+00;-1.711e-02;-5.533e-02;-1.596e-02;-5.160e-02;1.057e+00;1.000e+01;-0.000e+00;4.362e-02;1.057e+00;1.000e+00;4.362e-02;1.000e+00
9.790153000;1.072e+00;-1.711e-02;-5.531e-02;-1.596e-02;-5.158e-02;1.057e+00;1.000e+01;-0.000e+00;4.360e-02;1.057e+00;1.000e+00;4.360e-02;1.000e+00
9.800153000;1.072e+00;-1.711e-02;-5.530e-02;-1.596e-02;-5.157e-02;1.057e+00;1.000e+01;-0.000e+00;4.359e-02;1.057e+00;1.000e+00;4.359e-02;1.000e+00
9.810153000;1.072e+00;-1.711e-02;-5.528e-02;-1.596e-02;-5.156e-02;1.057e+00;1.000e+01;-0.000e+00;4.358e-02;1.057e+00;1.000e+00;4.358e-02;1.000e+00
9.820153000;1.072e+00;-1.711e-02;-5.527e-02;-1.596e-02;-5.154e-02;1.057e+00;1.000e+01;-0.000e+00;4.356e-02;1.057e+00;1.000e+00;4.356e-02;1.000e+00
9.830153000;1.072e+00;-1.711e-02;-5.526e-02;-1.596e-02;-5.153e-02;1.057e+00;1.000e+01;-0.000e+00;4.355e-02;1.057e+00;1.000e+00;4.355e-02;1.000e+00
9.840153000;1.072e+00;-1.711e-02;-5.524e-02;-1.596e-02;-5.152e-02;1.057e+00;1.000e+01;-0.000e+00;4.354e-02;1.057e+00;1.000e+00;4.354e-02;1.000e+00
9.850153000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.353e-02;1.057e+00;1.000e+00;4.353e-02;1.000e+00
9.860153000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
9.870153000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
9.880153000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
9.890153000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
9.900153000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
9.910153000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
9.920153000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
9.930153000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
9.940153000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
9.950153000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
9.960153000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
9.970153000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
9.980153000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
9.990153000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
9.991226000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
9.991227000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
9.991228000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
9.991230000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
9.991234000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
9.991242000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
9.991258000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
9.991290000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
9.991354000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
9.991482000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
9.991738000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
9.992250000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
9.993274000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
9.995322000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
9.999418000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
10.007610000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
10.017610000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
10.027610000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
10.037610000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
10.047610000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
10.057610000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
10.067610000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
10.077610000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
10.087610000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
10.097610000;1.072e+00;-1.711e-02;-5.490e-02;-1.596e-02;-5.119e-02;1.057e+00;1.000e+01;-0.000e+00;4.321e-02;1.057e+00;1.000e+00;4.321e-02;1.000e+00
10.107610000;1.072e+00;-1.711e-02;-5.489e-02;-1.596e-02;-5.118e-02;1.057e+00;1.000e+01;-0.000e+00;4.320e-02;1.057e+00;1.000e+00;4.320e-02;1.000e+00
10.117610000;1.072e+00;-1.711e-02;-5.487e-02;-1.596e-02;-5.117e-02;1.057e+00;1.000e+01;-0.000e+00;4.319e-02;1.057e+00;1.000e+00;4.319e-02;1.000e+00
10.127610000;1.072e+00;-1.711e-02;-5.486e-02;-1.596e-02;-5.116e-02;1.057e+00;1.000e+01;-0.000e+00;4.318e-02;1.057e+00;1.000e+00;4.318e-02;1.000e+00
10.137610000;1.072e+00;-1.711e-02;-5.485e-02;-1.596e-02;-5.114e-02;1.057e+00;1.000e+01;-0.000e+00;4.316e-02;1.057e+00;1.000e+00;4.316e-02;1.000e+00
10.147610000;1.072e+00;-1.711e-02;-5.483e-02;-1.596e-02;-5.113e-02;1.057e+00;1.000e+01;-0.000e+00;4.315e-02;1.057e+00;1.000e+00;4.315e-02;1.000e+00
10.157610000;1.072e+00;-1.711e-02;-5.482e-02;-1.596e-02;-5.112e-02;1.057e+00;1.000e+01;-0.000e+00;4.314e-02;1.057e+00;1.000e+00;4.314e-02;1.000e+00
10.167610000;1.072e+00;-1.711e-02;-5.481e-02;-1.596e-02;-5.111e-02;1.058e+00;1.000e+01;-0.000e+00;4.313e-02;1.057e+00;1.000e+00;4.313e-02;1.000e+00
10.177610000;1.072e+00;-1.711e-02;-5.479e-02;-1.596e-02;-5.109e-02;1.058e+00;1.000e+01;-0.000e+00;4.312e-02;1.057e+00;1.000e+00;4.312e-02;1.000e+00
10.187610000;1.072e+00;-1.711e-02;-5.478e-02;-1.596e-02;-5.108e-02;1.058e+00;1.000e+01;-0.000e+00;4.310e-02;1.057e+00;1.000e+00;4.310e-02;1.000e+00
10.197610000;1.072e+00;-1.711e-02;-5.477e-02;-1.596e-02;-5.107e-02;1.058e+00;1.000e+01;-0.000e+00;4.309e-02;1.057e+00;1.000e+00;4.309e-02;1.000e+00
10.207610000;1.072e+00;-1.711e-02;-5.476e-02;-1.596e-02;-5.106e-02;1.058e+00;1.000e+01;-0.000e+00;4.308e-02;1.057e+00;1.000e+00;4.308e-02;1.000e+00
10.217610000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.105e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
10.227610000;1.072e+00;-1.711e-02;-5.473e-02;-1.596e-02;-5.103e-02;1.058e+00;1.000e+01;-0.000e+00;4.305e-02;1.057e+00;1.000e+00;4.305e-02;1.000e+00
10.237610000;1.072e+00;-1.711e-02;-5.472e-02;-1.596e-02;-5.102e-02;1.058e+00;1.000e+01;-0.000e+00;4.304e-02;1.057e+00;1.000e+00;4.304e-02;1.000e+00
10.247610000;1.072e+00;-1.711e-02;-5.470e-02;-1.596e-02;-5.101e-02;1.058e+00;1.000e+01;-0.000e+00;4.303e-02;1.057e+00;1.000e+00;4.303e-02;1.000e+00
10.257610000;1.072e+00;-1.711e-02;-5.469e-02;-1.596e-02;-5.100e-02;1.058e+00;1.000e+01;-0.000e+00;4.302e-02;1.057e+00;1.000e+00;4.302e-02;1.000e+00
10.267080000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
10.267081000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
10.267082000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
10.267084000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
10.267088000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
10.267096000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
10.267112000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
10.267144000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
10.267208000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
10.267336000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
10.267592000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
10.268104000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
10.269128000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.300e-02;1.057e+00;1.000e+00;4.300e-02;1.000e+00
10.271176000;1.072e+00;-1.711e-02;-5.467e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.300e-02;1.057e+00;1.000e+00;4.300e-02;1.000e+00
10.275272000;1.072e+00;-1.711e-02;-5.467e-02;-1.596e-02;-5.097e-02;1.058e+00;1.000e+01;-0.000e+00;4.300e-02;1.057e+00;1.000e+00;4.300e-02;1.000e+00
10.283464000;1.072e+00;-1.711e-02;-5.466e-02;-1.596e-02;-5.097e-02;1.058e+00;1.000e+01;-0.000e+00;4.299e-02;1.057e+00;1.000e+00;4.299e-02;1.000e+00
10.293464000;1.072e+00;-1.711e-02;-5.464e-02;-1.596e-02;-5.095e-02;1.058e+00;1.000e+01;-0.000e+00;4.297e-02;1.057e+00;1.000e+00;4.297e-02;1.000e+00
10.303464000;1.072e+00;-1.711e-02;-5.463e-02;-1.596e-02;-5.094e-02;1.058e+00;1.000e+01;-0.000e+00;4.296e-02;1.057e+00;1.000e+00;4.296e-02;1.000e+00
10.313464000;1.072e+00;-1.711e-02;-5.462e-02;-1.596e-02;-5.093e-02;1.058e+00;1.000e+01;-0.000e+00;4.295e-02;1.057e+00;1.000e+00;4.295e-02;1.000e+00
10.323464000;1.072e+00;-1.711e-02;-5.461e-02;-1.596e-02;-5.092e-02;1.058e+00;1.000e+01;-0.000e+00;4.294e-02;1.057e+00;1.000e+00;4.294e-02;1.000e+00
10.333464000;1.072e+00;-1.711e-02;-5.459e-02;-1.596e-02;-5.090e-02;1.058e+00;1.000e+01;-0.000e+00;4.293e-02;1.057e+00;1.000e+00;4.293e-02;1.000e+00
10.343464000;1.072e+00;-1.711e-02;-5.458e-02;-1.596e-02;-5.089e-02;1.058e+00;1.000e+01;-0.000e+00;4.291e-02;1.057e+00;1.000e+00;4.291e-02;1.000e+00
10.353464000;1.072e+00;-1.711e-02;-5.457e-02;-1.596e-02;-5.088e-02;1.058e+00;1.000e+01;-0.000e+00;4.290e-02;1.057e+00;1.000e+00;4.290e-02;1.000e+00
10.363464000;1.072e+00;-1.711e-02;-5.456e-02;-1.596e-02;-5.087e-02;1.058e+00;1.000e+01;-0.000e+00;4.289e-02;1.057e+00;1.000e+00;4.289e-02;1.000e+00
10.373464000;1.072e+00;-1.711e-02;-5.454e-02;-1.596e-02;-5.086e-02;1.058e+00;1.000e+01;-0.000e+00;4.288e-02;1.057e+00;1.000e+00;4.288e-02;1.000e+00
10.383464000;1.072e+00;-1.711e-02;-5.453e-02;-1.596e-02;-5.085e-02;1.058e+00;1.000e+01;-0.000e+00;4.287e-02;1.057e+00;1.000e+00;4.287e-02;1.000e+00
10.393464000;1.072e+00;-1.711e-02;-5.452e-02;-1.596e-02;-5.083e-02;1.058e+00;1.000e+01;-0.000e+00;4.285e-02;1.057e+00;1.000e+00;4.285e-02;1.000e+00
10.403464000;1.072e+00;-1.711e-02;-5.451e-02;-1.596e-02;-5.082e-02;1.058e+00;1.000e+01;-0.000e+00;4.284e-02;1.057e+00;1.000e+00;4.284e-02;1.000e+00
10.413464000;1.072e+00;-1.712e-02;-5.449e-02;-1.596e-02;-5.081e-02;1.058e+00;1.000e+01;-0.000e+00;4.283e-02;1.057e+00;1.000e+00;4.283e-02;1.000e+00
10.423464000;1.072e+00;-1.712e-02;-5.448e-02;-1.596e-02;-5.080e-02;1.058e+00;1.000e+01;-0.000e+00;4.282e-02;1.057e+00;1.000e+00;4.282e-02;1.000e+00
10.433464000;1.072e+00;-1.712e-02;-5.447e-02;-1.596e-02;-5.079e-02;1.058e+00;1.000e+01;-0.000e+00;4.281e-02;1.057e+00;1.000e+00;4.281e-02;1.000e+00
10.443464000;1.072e+00;-1.712e-02;-5.446e-02;-1.596e-02;-5.078e-02;1.058e+00;1.000e+01;-0.000e+00;4.280e-02;1.057e+00;1.000e+00;4.280e-02;1.000e+00
10.453464000;1.072e+00;-1.712e-02;-5.444e-02;-1.596e-02;-5.076e-02;1.058e+00;1.000e+01;-0.000e+00;4.279e-02;1.057e+00;1.000e+00;4.279e-02;1.000e+00
10.463464000;1.073e+00;-1.712e-02;-5.443e-02;-1.596e-02;-5.075e-02;1.058e+00;1.000e+01;-0.000e+00;4.277e-02;1.057e+00;1.000e+00;4.277e-02;1.000e+00
10.473464000;1.073e+00;-1.712e-02;-5.442e-02;-1.596e-02;-5.074e-02;1.058e+00;1.000e+01;-0.000e+00;4.276e-02;1.057e+00;1.000e+00;4.276e-02;1.000e+00
