time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.483464000;1.073e+00;-1.712e-02;-5.441e-02;-1.596e-02;-5.073e-02;1.058e+00;1.000e+01;-0.000e+00;4.275e-02;1.057e+00;1.000e+00;4.275e-02;1.000e+00
10.493464000;1.073e+00;-1.712e-02;-5.440e-02;-1.596e-02;-5.072e-02;1.058e+00;1.000e+01;-0.000e+00;4.274e-02;1.057e+00;1.000e+00;4.274e-02;1.000e+00
10.503464000;1.073e+00;-1.712e-02;-5.438e-02;-1.596e-02;-5.071e-02;1.058e+00;1.000e+01;-0.000e+00;4.273e-02;1.057e+00;1.000e+00;4.273e-02;1.000e+00
10.513464000;1.073e+00;-1.712e-02;-5.437e-02;-1.596e-02;-5.070e-02;1.058e+00;1.000e+01;-0.000e+00;4.272e-02;1.057e+00;1.000e+00;4.272e-02;1.000e+00
10.523464000;1.073e+00;-1.712e-02;-5.436e-02;-1.596e-02;-5.069e-02;1.058e+00;1.000e+01;-0.000e+00;4.271e-02;1.057e+00;1.000e+00;4.271e-02;1.000e+00
10.533464000;1.073e+00;-1.712e-02;-5.435e-02;-1.596e-02;-5.067e-02;1.058e+00;1.000e+01;-0.000e+00;4.270e-02;1.057e+00;1.000e+00;4.270e-02;1.000e+00
10.543464000;1.073e+00;-1.712e-02;-5.434e-02;-1.596e-02;-5.066e-02;1.058e+00;1.000e+01;-0.000e+00;4.269e-02;1.057e+00;1.000e+00;4.269e-02;1.000e+00
10.553464000;1.073e+00;-1.712e-02;-5.433e-02;-1.596e-02;-5.065e-02;1.058e+00;1.000e+01;-0.000e+00;4.267e-02;1.057e+00;1.000e+00;4.267e-02;1.000e+00
10.563464000;1.073e+00;-1.712e-02;-5.432e-02;-1.596e-02;-5.064e-02;1.058e+00;1.000e+01;-0.000e+00;4.266e-02;1.057e+00;1.000e+00;4.266e-02;1.000e+00
10.573464000;1.073e+00;-1.712e-02;-5.430e-02;-1.596e-02;-5.063e-02;1.058e+00;1.000e+01;-0.000e+00;4.265e-02;1.057e+00;1.000e+00;4.265e-02;1.000e+00
10.583464000;1.073e+00;-1.712e-02;-5.429e-02;-1.596e-02;-5.062e-02;1.058e+00;1.000e+01;-0.000e+00;4.264e-02;1.057e+00;1.000e+00;4.264e-02;1.000e+00
10.593464000;1.073e+00;-1.712e-02;-5.428e-02;-1.596e-02;-5.061e-02;1.058e+00;1.000e+01;-0.000e+00;4.263e-02;1.057e+00;1.000e+00;4.263e-02;1.000e+00
10.603464000;1.073e+00;-1.712e-02;-5.427e-02;-1.596e-02;-5.060e-02;1.058e+00;1.000e+01;-0.000e+00;4.262e-02;1.057e+00;1.000e+00;4.262e-02;1.000e+00
10.613464000;1.073e+00;-1.712e-02;-5.426e-02;-1.596e-02;-5.059e-02;1.058e+00;1.000e+01;-0.000e+00;4.261e-02;1.057e+00;1.000e+00;4.261e-02;1.000e+00
10.623464000;1.073e+00;-1.712e-02;-5.425e-02;-1.596e-02;-5.058e-02;1.058e+00;1.000e+01;-0.000e+00;4.260e-02;1.057e+00;1.000e+00;4.260e-02;1.000e+00
10.633464000;1.073e+00;-1.712e-02;-5.424e-02;-1.596e-02;-5.057e-02;1.058e+00;1.000e+01;-0.000e+00;4.259e-02;1.057e+00;1.000e+00;4.259e-02;1.000e+00
10.643464000;1.073e+00;-1.712e-02;-5.423e-02;-1.596e-02;-5.056e-02;1.058e+00;1.000e+01;-0.000e+00;4.258e-02;1.057e+00;1.000e+00;4.258e-02;1.000e+00
10.653464000;1.073e+00;-1.712e-02;-5.421e-02;-1.596e-02;-5.055e-02;1.058e+00;1.000e+01;-0.000e+00;4.257e-02;1.057e+00;1.000e+00;4.257e-02;1.000e+00
10.663464000;1.073e+00;-1.712e-02;-5.420e-02;-1.596e-02;-5.054e-02;1.058e+00;1.000e+01;-0.000e+00;4.256e-02;1.057e+00;1.000e+00;4.256e-02;1.000e+00
10.673464000;1.073e+00;-1.712e-02;-5.419e-02;-1.596e-02;-5.053e-02;1.058e+00;1.000e+01;-0.000e+00;4.255e-02;1.057e+00;1.000e+00;4.255e-02;1.000e+00
10.683464000;1.073e+00;-1.712e-02;-5.418e-02;-1.596e-02;-5.052e-02;1.058e+00;1.000e+01;-0.000e+00;4.254e-02;1.057e+00;1.000e+00;4.254e-02;1.000e+00
10.693464000;1.073e+00;-1.712e-02;-5.417e-02;-1.596e-02;-5.051e-02;1.058e+00;1.000e+01;-0.000e+00;4.253e-02;1.057e+00;1.000e+00;4.253e-02;1.000e+00
10.703464000;1.073e+00;-1.712e-02;-5.416e-02;-1.596e-02;-5.049e-02;1.058e+00;1.000e+01;-0.000e+00;4.252e-02;1.057e+00;1.000e+00;4.252e-02;1.000e+00
10.713464000;1.073e+00;-1.712e-02;-5.415e-02;-1.596e-02;-5.048e-02;1.058e+00;1.000e+01;-0.000e+00;4.251e-02;1.057e+00;1.000e+00;4.251e-02;1.000e+00
10.723464000;1.073e+00;-1.712e-02;-5.414e-02;-1.596e-02;-5.047e-02;1.058e+00;1.000e+01;-0.000e+00;4.250e-02;1.057e+00;1.000e+00;4.250e-02;1.000e+00
10.733464000;1.073e+00;-1.712e-02;-5.413e-02;-1.596e-02;-5.046e-02;1.058e+00;1.000e+01;-0.000e+00;4.249e-02;1.057e+00;1.000e+00;4.249e-02;1.000e+00
10.743464000;1.073e+00;-1.712e-02;-5.412e-02;-1.596e-02;-5.045e-02;1.058e+00;1.000e+01;-0.000e+00;4.248e-02;1.057e+00;1.000e+00;4.248e-02;1.000e+00
10.753464000;1.073e+00;-1.712e-02;-5.411e-02;-1.596e-02;-5.044e-02;1.058e+00;1.000e+01;-0.000e+00;4.247e-02;1.057e+00;1.000e+00;4.247e-02;1.000e+00
10.763464000;1.073e+00;-1.712e-02;-5.410e-02;-1.596e-02;-5.044e-02;1.058e+00;1.000e+01;-0.000e+00;4.246e-02;1.057e+00;1.000e+00;4.246e-02;1.000e+00
10.773464000;1.073e+00;-1.712e-02;-5.409e-02;-1.596e-02;-5.043e-02;1.058e+00;1.000e+01;-0.000e+00;4.245e-02;1.057e+00;1.000e+00;4.245e-02;1.000e+00
10.783464000;1.073e+00;-1.712e-02;-5.408e-02;-1.596e-02;-5.042e-02;1.058e+00;1.000e+01;-0.000e+00;4.244e-02;1.057e+00;1.000e+00;4.244e-02;1.000e+00
10.793464000;1.073e+00;-1.712e-02;-5.406e-02;-1.596e-02;-5.041e-02;1.058e+00;1.000e+01;-0.000e+00;4.243e-02;1.057e+00;1.000e+00;4.243e-02;1.000e+00
10.803464000;1.073e+00;-1.712e-02;-5.405e-02;-1.596e-02;-5.040e-02;1.058e+00;1.000e+01;-0.000e+00;4.242e-02;1.057e+00;1.000e+00;4.242e-02;1.000e+00
10.813464000;1.073e+00;-1.712e-02;-5.405e-02;-1.596e-02;-5.039e-02;1.058e+00;1.000e+01;-0.000e+00;4.241e-02;1.057e+00;1.000e+00;4.241e-02;1.000e+00
10.823464000;1.073e+00;-1.712e-02;-5.403e-02;-1.596e-02;-5.038e-02;1.058e+00;1.000e+01;-0.000e+00;4.240e-02;1.057e+00;1.000e+00;4.240e-02;1.000e+00
10.833464000;1.073e+00;-1.712e-02;-5.402e-02;-1.596e-02;-5.037e-02;1.058e+00;1.000e+01;-0.000e+00;4.239e-02;1.057e+00;1.000e+00;4.239e-02;1.000e+00
10.843464000;1.073e+00;-1.712e-02;-5.401e-02;-1.596e-02;-5.036e-02;1.058e+00;1.000e+01;-0.000e+00;4.238e-02;1.057e+00;1.000e+00;4.238e-02;1.000e+00
10.853464000;1.073e+00;-1.712e-02;-5.400e-02;-1.596e-02;-5.035e-02;1.058e+00;1.000e+01;-0.000e+00;4.237e-02;1.057e+00;1.000e+00;4.237e-02;1.000e+00
10.863464000;1.073e+00;-1.712e-02;-5.399e-02;-1.596e-02;-5.034e-02;1.058e+00;1.000e+01;-0.000e+00;4.236e-02;1.057e+00;1.000e+00;4.236e-02;1.000e+00
10.873464000;1.073e+00;-1.712e-02;-5.399e-02;-1.596e-02;-5.033e-02;1.058e+00;1.000e+01;-0.000e+00;4.235e-02;1.057e+00;1.000e+00;4.235e-02;1.000e+00
10.883464000;1.073e+00;-1.712e-02;-5.397e-02;-1.596e-02;-5.032e-02;1.058e+00;1.000e+01;-0.000e+00;4.234e-02;1.057e+00;1.000e+00;4.234e-02;1.000e+00
10.893464000;1.073e+00;-1.712e-02;-5.397e-02;-1.596e-02;-5.031e-02;1.058e+00;1.000e+01;-0.000e+00;4.233e-02;1.057e+00;1.000e+00;4.233e-02;1.000e+00
10.903464000;1.073e+00;-1.712e-02;-5.396e-02;-1.596e-02;-5.030e-02;1.058e+00;1.000e+01;-0.000e+00;4.232e-02;1.057e+00;1.000e+00;4.232e-02;1.000e+00
10.913464000;1.073e+00;-1.712e-02;-5.395e-02;-1.596e-02;-5.029e-02;1.058e+00;1.000e+01;-0.000e+00;4.231e-02;1.057e+00;1.000e+00;4.231e-02;1.000e+00
10.923464000;1.073e+00;-1.712e-02;-5.394e-02;-1.596e-02;-5.029e-02;1.058e+00;1.000e+01;-0.000e+00;4.231e-02;1.057e+00;1.000e+00;4.231e-02;1.000e+00
10.933464000;1.073e+00;-1.712e-02;-5.393e-02;-1.596e-02;-5.028e-02;1.058e+00;1.000e+01;-0.000e+00;4.230e-02;1.057e+00;1.000e+00;4.230e-02;1.000e+00
10.943464000;1.073e+00;-1.712e-02;-5.392e-02;-1.596e-02;-5.027e-02;1.058e+00;1.000e+01;-0.000e+00;4.229e-02;1.057e+00;1.000e+00;4.229e-02;1.000e+00
10.953464000;1.073e+00;-1.712e-02;-5.391e-02;-1.596e-02;-5.026e-02;1.058e+00;1.000e+01;-0.000e+00;4.228e-02;1.057e+00;1.000e+00;4.228e-02;1.000e+00
10.963464000;1.073e+00;-1.712e-02;-5.390e-02;-1.596e-02;-5.025e-02;1.058e+00;1.000e+01;-0.000e+00;4.227e-02;1.057e+00;1.000e+00;4.227e-02;1.000e+00
10.973464000;1.073e+00;-1.712e-02;-5.389e-02;-1.596e-02;-5.024e-02;1.058e+00;1.000e+01;-0.000e+00;4.226e-02;1.057e+00;1.000e+00;4.226e-02;1.000e+00
10.983464000;1.073e+00;-1.712e-02;-5.388e-02;-1.596e-02;-5.023e-02;1.058e+00;1.000e+01;-0.000e+00;4.225e-02;1.057e+00;1.000e+00;4.225e-02;1.000e+00
10.993464000;1.073e+00;-1.712e-02;-5.387e-02;-1.596e-02;-5.022e-02;1.058e+00;1.000e+01;-0.000e+00;4.224e-02;1.057e+00;1.000e+00;4.224e-02;1.000e+00
11.003464000;1.073e+00;-1.712e-02;-5.386e-02;-1.596e-02;-5.022e-02;1.058e+00;1.000e+01;-0.000e+00;4.224e-02;1.057e+00;1.000e+00;4.224e-02;1.000e+00
11.013464000;1.073e+00;-1.712e-02;-5.385e-02;-1.596e-02;-5.021e-02;1.058e+00;1.000e+01;-0.000e+00;4.223e-02;1.057e+00;1.000e+00;4.223e-02;1.000e+00
11.023464000;1.073e+00;-1.712e-02;-5.385e-02;-1.596e-02;-5.020e-02;1.058e+00;1.000e+01;-0.000e+00;4.222e-02;1.057e+00;1.000e+00;4.222e-02;1.000e+00
11.033464000;1.073e+00;-1.712e-02;-5.384e-02;-1.596e-02;-5.019e-02;1.058e+00;1.000e+01;-0.000e+00;4.221e-02;1.057e+00;1.000e+00;4.221e-02;1.000e+00
11.043464000;1.073e+00;-1.712e-02;-5.383e-02;-1.596e-02;-5.018e-02;1.058e+00;1.000e+01;-0.000e+00;4.220e-02;1.057e+00;1.000e+00;4.220e-02;1.000e+00
11.053464000;1.073e+00;-1.712e-02;-5.382e-02;-1.596e-02;-5.017e-02;1.058e+00;1.000e+01;-0.000e+00;4.220e-02;1.057e+00;1.000e+00;4.220e-02;1.000e+00
11.063464000;1.073e+00;-1.712e-02;-5.381e-02;-1.596e-02;-5.017e-02;1.058e+00;1.000e+01;-0.000e+00;4.219e-02;1.057e+00;1.000e+00;4.219e-02;1.000e+00
11.073464000;1.073e+00;-1.712e-02;-5.380e-02;-1.596e-02;-5.016e-02;1.058e+00;1.000e+01;-0.000e+00;4.218e-02;1.057e+00;1.000e+00;4.218e-02;1.000e+00
11.083464000;1.073e+00;-1.712e-02;-5.379e-02;-1.596e-02;-5.015e-02;1.058e+00;1.000e+01;-0.000e+00;4.217e-02;1.057e+00;1.000e+00;4.217e-02;1.000e+00
11.093464000;1.073e+00;-1.712e-02;-5.378e-02;-1.596e-02;-5.014e-02;1.058e+00;1.000e+01;-0.000e+00;4.216e-02;1.057e+00;1.000e+00;4.216e-02;1.000e+00
11.103464000;1.073e+00;-1.712e-02;-5.378e-02;-1.596e-02;-5.013e-02;1.058e+00;1.000e+01;-0.000e+00;4.215e-02;1.057e+00;1.000e+00;4.215e-02;1.000e+00
11.113464000;1.073e+00;-1.712e-02;-5.377e-02;-1.596e-02;-5.013e-02;1.058e+00;1.000e+01;-0.000e+00;4.215e-02;1.057e+00;1.000e+00;4.215e-02;1.000e+00
11.123464000;1.073e+00;-1.712e-02;-5.376e-02;-1.596e-02;-5.012e-02;1.058e+00;1.000e+01;-0.000e+00;4.214e-02;1.057e+00;1.000e+00;4.214e-02;1.000e+00
11.133464000;1.073e+00;-1.712e-02;-5.375e-02;-1.596e-02;-5.011e-02;1.058e+00;1.000e+01;-0.000e+00;4.213e-02;1.057e+00;1.000e+00;4.213e-02;1.000e+00
11.143464000;1.073e+00;-1.712e-02;-5.374e-02;-1.596e-02;-5.010e-02;1.058e+00;1.000e+01;-0.000e+00;4.212e-02;1.057e+00;1.000e+00;4.212e-02;1.000e+00
11.153464000;1.073e+00;-1.712e-02;-5.373e-02;-1.596e-02;-5.009e-02;1.058e+00;1.000e+01;-0.000e+00;4.212e-02;1.057e+00;1.000e+00;4.212e-02;1.000e+00
11.163464000;1.073e+00;-1.712e-02;-5.373e-02;-1.596e-02;-5.009e-02;1.058e+00;1.000e+01;-0.000e+00;4.211e-02;1.057e+00;1.000e+00;4.211e-02;1.000e+00
11.173464000;1.073e+00;-1.712e-02;-5.372e-02;-1.596e-02;-5.008e-02;1.058e+00;1.000e+01;-0.000e+00;4.210e-02;1.057e+00;1.000e+00;4.210e-02;1.000e+00
11.183464000;1.073e+00;-1.712e-02;-5.371e-02;-1.596e-02;-5.007e-02;1.058e+00;1.000e+01;-0.000e+00;4.209e-02;1.057e+00;1.000e+00;4.209e-02;1.000e+00
11.193464000;1.073e+00;-1.712e-02;-5.370e-02;-1.596e-02;-5.006e-02;1.058e+00;1.000e+01;-0.000e+00;4.209e-02;1.057e+00;1.000e+00;4.209e-02;1.000e+00
11.203464000;1.073e+00;-1.712e-02;-5.370e-02;-1.596e-02;-5.006e-02;1.058e+00;1.000e+01;-0.000e+00;4.208e-02;1.057e+00;1.000e+00;4.208e-02;1.000e+00
11.213464000;1.073e+00;-1.712e-02;-5.369e-02;-1.596e-02;-5.005e-02;1.058e+00;1.000e+01;-0.000e+00;4.207e-02;1.057e+00;1.000e+00;4.207e-02;1.000e+00
11.223464000;1.073e+00;-1.712e-02;-5.368e-02;-1.596e-02;-5.004e-02;1.058e+00;1.000e+01;-0.000e+00;4.206e-02;1.057e+00;1.000e+00;4.206e-02;1.000e+00
11.233464000;1.073e+00;-1.712e-02;-5.367e-02;-1.596e-02;-5.004e-02;1.058e+00;1.000e+01;-0.000e+00;4.206e-02;1.057e+00;1.000e+00;4.206e-02;1.000e+00
11.243464000;1.073e+00;-1.712e-02;-5.367e-02;-1.596e-02;-5.003e-02;1.058e+00;1.000e+01;-0.000e+00;4.205e-02;1.057e+00;1.000e+00;4.205e-02;1.000e+00
11.253464000;1.073e+00;-1.712e-02;-5.366e-02;-1.596e-02;-5.002e-02;1.058e+00;1.000e+01;-0.000e+00;4.204e-02;1.057e+00;1.000e+00;4.204e-02;1.000e+00
11.263464000;1.073e+00;-1.712e-02;-5.365e-02;-1.596e-02;-5.001e-02;1.058e+00;1.000e+01;-0.000e+00;4.204e-02;1.057e+00;1.000e+00;4.204e-02;1.000e+00
11.273464000;1.073e+00;-1.712e-02;-5.364e-02;-1.596e-02;-5.001e-02;1.058e+00;1.000e+01;-0.000e+00;4.203e-02;1.057e+00;1.000e+00;4.203e-02;1.000e+00
11.283464000;1.073e+00;-1.712e-02;-5.364e-02;-1.596e-02;-5.000e-02;1.058e+00;1.000e+01;-0.000e+00;4.202e-02;1.057e+00;1.000e+00;4.202e-02;1.000e+00
11.293464000;1.073e+00;-1.712e-02;-5.363e-02;-1.596e-02;-4.999e-02;1.058e+00;1.000e+01;-0.000e+00;4.201e-02;1.057e+00;1.000e+00;4.201e-02;1.000e+00
11.303464000;1.073e+00;-1.712e-02;-5.362e-02;-1.596e-02;-4.999e-02;1.058e+00;1.000e+01;-0.000e+00;4.201e-02;1.057e+00;1.000e+00;4.201e-02;1.000e+00
11.313464000;1.073e+00;-1.712e-02;-5.361e-02;-1.596e-02;-4.998e-02;1.058e+00;1.000e+01;-0.000e+00;4.200e-02;1.057e+00;1.000e+00;4.200e-02;1.000e+00
11.323464000;1.073e+00;-1.712e-02;-5.361e-02;-1.596e-02;-4.997e-02;1.058e+00;1.000e+01;-0.000e+00;4.199e-02;1.057e+00;1.000e+00;4.199e-02;1.000e+00
11.333464000;1.073e+00;-1.712e-02;-5.360e-02;-1.596e-02;-4.997e-02;1.058e+00;1.000e+01;-0.000e+00;4.199e-02;1.057e+00;1.000e+00;4.199e-02;1.000e+00
11.343464000;1.073e+00;-1.712e-02;-5.359e-02;-1.596e-02;-4.996e-02;1.058e+00;1.000e+01;-0.000e+00;4.198e-02;1.057e+00;1.000e+00;4.198e-02;1.000e+00
11.353464000;1.073e+00;-1.712e-02;-5.359e-02;-1.596e-02;-4.995e-02;1.058e+00;1.000e+01;-0.000e+00;4.197e-02;1.057e+00;1.000e+00;4.197e-02;1.000e+00
11.363464000;1.073e+00;-1.712e-02;-5.358e-02;-1.596e-02;-4.995e-02;1.058e+00;1.000e+01;-0.000e+00;4.197e-02;1.057e+00;1.000e+00;4.197e-02;1.000e+00
11.373464000;1.073e+00;-1.712e-02;-5.357e-02;-1.596e-02;-4.994e-02;1.058e+00;1.000e+01;-0.000e+00;4.196e-02;1.057e+00;1.000e+00;4.196e-02;1.000e+00
11.383464000;1.073e+00;-1.712e-02;-5.356e-02;-1.596e-02;-4.993e-02;1.058e+00;1.000e+01;-0.000e+00;4.196e-02;1.057e+00;1.000e+00;4.196e-02;1.000e+00
11.393464000;1.073e+00;-1.712e-02;-5.356e-02;-1.596e-02;-4.993e-02;1.058e+00;1.000e+01;-0.000e+00;4.195e-02;1.057e+00;1.000e+00;4.195e-02;1.000e+00
11.403464000;1.073e+00;-1.712e-02;-5.355e-02;-1.596e-02;-4.992e-02;1.058e+00;1.000e+01;-0.000e+00;4.194e-02;1.057e+00;1.000e+00;4.194e-02;1.000e+00
11.413464000;1.073e+00;-1.712e-02;-5.355e-02;-1.596e-02;-4.992e-02;1.058e+00;1.000e+01;-0.000e+00;4.194e-02;1.057e+00;1.000e+00;4.194e-02;1.000e+00
11.423464000;1.073e+00;-1.712e-02;-5.354e-02;-1.596e-02;-4.991e-02;1.058e+00;1.000e+01;-0.000e+00;4.193e-02;1.057e+00;1.000e+00;4.193e-02;1.000e+00
11.433464000;1.073e+00;-1.712e-02;-5.353e-02;-1.596e-02;-4.990e-02;1.058e+00;1.000e+01;-0.000e+00;4.192e-02;1.057e+00;1.000e+00;4.192e-02;1.000e+00
11.443464000;1.073e+00;-1.712e-02;-5.353e-02;-1.596e-02;-4.990e-02;1.058e+00;1.000e+01;-0.000e+00;4.192e-02;1.057e+00;1.000e+00;4.192e-02;1.000e+00
11.453464000;1.073e+00;-1.712e-02;-5.352e-02;-1.596e-02;-4.989e-02;1.058e+00;1.000e+01;-0.000e+00;4.191e-02;1.057e+00;1.000e+00;4.191e-02;1.000e+00
11.463464000;1.073e+00;-1.712e-02;-5.351e-02;-1.596e-02;-4.989e-02;1.058e+00;1.000e+01;-0.000e+00;4.191e-02;1.057e+00;1.000e+00;4.191e-02;1.000e+00
11.473464000;1.073e+00;-1.712e-02;-5.351e-02;-1.596e-02;-4.988e-02;1.058e+00;1.000e+01;-0.000e+00;4.190e-02;1.057e+00;1.000e+00;4.190e-02;1.000e+00
11.483464000;1.073e+00;-1.712e-02;-5.350e-02;-1.596e-02;-4.987e-02;1.058e+00;1.000e+01;-0.000e+00;4.190e-02;1.057e+00;1.000e+00;4.190e-02;1.000e+00
11.493464000;1.073e+00;-1.712e-02;-5.350e-02;-1.596e-02;-4.987e-02;1.058e+00;1.000e+01;-0.000e+00;4.189e-02;1.057e+00;1.000e+00;4.189e-02;1.000e+00
11.503464000;1.073e+00;-1.712e-02;-5.349e-02;-1.596e-02;-4.986e-02;1.058e+00;1.000e+01;-0.000e+00;4.188e-02;1.057e+00;1.000e+00;4.188e-02;1.000e+00
11.513464000;1.073e+00;-1.712e-02;-5.348e-02;-1.596e-02;-4.986e-02;1.058e+00;1.000e+01;-0.000e+00;4.188e-02;1.057e+00;1.000e+00;4.188e-02;1.000e+00
11.523464000;1.073e+00;-1.712e-02;-5.348e-02;-1.596e-02;-4.985e-02;1.058e+00;1.000e+01;-0.000e+00;4.187e-02;1.057e+00;1.000e+00;4.187e-02;1.000e+00
11.533464000;1.073e+00;-1.712e-02;-5.347e-02;-1.596e-02;-4.985e-02;1.058e+00;1.000e+01;-0.000e+00;4.187e-02;1.057e+00;1.000e+00;4.187e-02;1.000e+00
11.543464000;1.073e+00;-1.712e-02;-5.347e-02;-1.596e-02;-4.984e-02;1.058e+00;1.000e+01;-0.000e+00;4.186e-02;1.057e+00;1.000e+00;4.186e-02;1.000e+00
11.553464000;1.073e+00;-1.712e-02;-5.346e-02;-1.596e-02;-4.984e-02;1.058e+00;1.000e+01;-0.000e+00;4.186e-02;1.057e+00;1.000e+00;4.186e-02;1.000e+00
11.563464000;1.073e+00;-1.712e-02;-5.346e-02;-1.596e-02;-4.983e-02;1.058e+00;1.000e+01;-0.000e+00;4.185e-02;1.057e+00;1.000e+00;4.185e-02;1.000e+00
11.573464000;1.073e+00;-1.712e-02;-5.345e-02;-1.596e-02;-4.983e-02;1.058e+00;1.000e+01;-0.000e+00;4.185e-02;1.057e+00;1.000e+00;4.185e-02;1.000e+00
11.583464000;1.073e+00;-1.712e-02;-5.344e-02;-1.596e-02;-4.982e-02;1.058e+00;1.000e+01;-0.000e+00;4.184e-02;1.057e+00;1.000e+00;4.184e-02;1.000e+00
11.593464000;1.073e+00;-1.712e-02;-5.344e-02;-1.596e-02;-4.981e-02;1.058e+00;1.000e+01;-0.000e+00;4.184e-02;1.057e+00;1.000e+00;4.184e-02;1.000e+00
11.603464000;1.073e+00;-1.712e-02;-5.343e-02;-1.596e-02;-4.981e-02;1.058e+00;1.000e+01;-0.000e+00;4.183e-02;1.057e+00;1.000e+00;4.183e-02;1.000e+00
11.613464000;1.073e+00;-1.712e-02;-5.343e-02;-1.596e-02;-4.980e-02;1.058e+00;1.000e+01;-0.000e+00;4.183e-02;1.057e+00;1.000e+00;4.183e-02;1.000e+00
11.623464000;1.073e+00;-1.712e-02;-5.342e-02;-1.596e-02;-4.980e-02;1.058e+00;1.000e+01;-0.000e+00;4.182e-02;1.057e+00;1.000e+00;4.182e-02;1.000e+00
11.633464000;1.073e+00;-1.712e-02;-5.342e-02;-1.596e-02;-4.979e-02;1.058e+00;1.000e+01;-0.000e+00;4.182e-02;1.057e+00;1.000e+00;4.182e-02;1.000e+00
11.643464000;1.073e+00;-1.712e-02;-5.341e-02;-1.596e-02;-4.979e-02;1.058e+00;1.000e+01;-0.000e+00;4.181e-02;1.057e+00;1.000e+00;4.181e-02;1.000e+00
11.653464000;1.073e+00;-1.712e-02;-5.341e-02;-1.596e-02;-4.979e-02;1.058e+00;1.000e+01;-0.000e+00;4.181e-02;1.057e+00;1.000e+00;4.181e-02;1.000e+00
11.663464000;1.073e+00;-1.712e-02;-5.340e-02;-1.596e-02;-4.978e-02;1.058e+00;1.000e+01;-0.000e+00;4.180e-02;1.057e+00;1.000e+00;4.180e-02;1.000e+00
11.673464000;1.073e+00;-1.712e-02;-5.340e-02;-1.596e-02;-4.978e-02;1.058e+00;1.000e+01;-0.000e+00;4.180e-02;1.057e+00;1.000e+00;4.180e-02;1.000e+00
11.683464000;1.073e+00;-1.712e-02;-5.339e-02;-1.596e-02;-4.977e-02;1.058e+00;1.000e+01;-0.000e+00;4.179e-02;1.057e+00;1.000e+00;4.179e-02;1.000e+00
11.693464000;1.073e+00;-1.712e-02;-5.339e-02;-1.596e-02;-4.977e-02;1.058e+00;1.000e+01;-0.000e+00;4.179e-02;1.057e+00;1.000e+00;4.179e-02;1.000e+00
11.703464000;1.073e+00;-1.712e-02;-5.338e-02;-1.596e-02;-4.976e-02;1.058e+00;1.000e+01;-0.000e+00;4.178e-02;1.057e+00;1.000e+00;4.178e-02;1.000e+00
11.713464000;1.073e+00;-1.712e-02;-5.338e-02;-1.596e-02;-4.976e-02;1.058e+00;1.000e+01;-0.000e+00;4.178e-02;1.057e+00;1.000e+00;4.178e-02;1.000e+00
11.723464000;1.073e+00;-1.712e-02;-5.337e-02;-1.596e-02;-4.975e-02;1.058e+00;1.000e+01;-0.000e+00;4.177e-02;1.057e+00;1.000e+00;4.177e-02;1.000e+00
11.733464000;1.073e+00;-1.712e-02;-5.337e-02;-1.596e-02;-4.975e-02;1.058e+00;1.000e+01;-0.000e+00;4.177e-02;1.057e+00;1.000e+00;4.177e-02;1.000e+00
11.743464000;1.073e+00;-1.712e-02;-5.336e-02;-1.596e-02;-4.974e-02;1.058e+00;1.000e+01;-0.000e+00;4.176e-02;1.057e+00;1.000e+00;4.176e-02;1.000e+00
11.753464000;1.073e+00;-1.712e-02;-5.336e-02;-1.596e-02;-4.974e-02;1.058e+00;1.000e+01;-0.000e+00;4.176e-02;1.057e+00;1.000e+00;4.176e-02;1.000e+00
11.763464000;1.073e+00;-1.712e-02;-5.335e-02;-1.596e-02;-4.974e-02;1.058e+00;1.000e+01;-0.000e+00;4.176e-02;1.057e+00;1.000e+00;4.176e-02;1.000e+00
11.773464000;1.073e+00;-1.712e-02;-5.335e-02;-1.596e-02;-4.973e-02;1.058e+00;1.000e+01;-0.000e+00;4.175e-02;1.057e+00;1.000e+00;4.175e-02;1.000e+00
11.783464000;1.073e+00;-1.712e-02;-5.335e-02;-1.596e-02;-4.973e-02;1.058e+00;1.000e+01;-0.000e+00;4.175e-02;1.057e+00;1.000e+00;4.175e-02;1.000e+00
11.793464000;1.073e+00;-1.712e-02;-5.334e-02;-1.596e-02;-4.972e-02;1.058e+00;1.000e+01;-0.000e+00;4.174e-02;1.057e+00;1.000e+00;4.174e-02;1.000e+00
11.803464000;1.073e+00;-1.712e-02;-5.334e-02;-1.596e-02;-4.972e-02;1.058e+00;1.000e+01;-0.000e+00;4.174e-02;1.057e+00;1.000e+00;4.174e-02;1.000e+00
11.813464000;1.073e+00;-1.712e-02;-5.333e-02;-1.596e-02;-4.972e-02;1.058e+00;1.000e+01;-0.000e+00;4.174e-02;1.057e+00;1.000e+00;4.174e-02;1.000e+00
11.823464000;1.073e+00;-1.712e-02;-5.333e-02;-1.596e-02;-4.971e-02;1.058e+00;1.000e+01;-0.000e+00;4.173e-02;1.057e+00;1.000e+00;4.173e-02;1.000e+00
11.833464000;1.073e+00;-1.712e-02;-5.332e-02;-1.596e-02;-4.971e-02;1.058e+00;1.000e+01;-0.000e+00;4.173e-02;1.057e+00;1.000e+00;4.173e-02;1.000e+00
11.843464000;1.073e+00;-1.712e-02;-5.332e-02;-1.596e-02;-4.970e-02;1.058e+00;1.000e+01;-0.000e+00;4.172e-02;1.057e+00;1.000e+00;4.172e-02;1.000e+00
11.853464000;1.073e+00;-1.712e-02;-5.332e-02;-1.596e-02;-4.970e-02;1.058e+00;1.000e+01;-0.000e+00;4.172e-02;1.057e+00;1.000e+00;4.172e-02;1.000e+00
11.863464000;1.073e+00;-1.712e-02;-5.331e-02;-1.596e-02;-4.970e-02;1.058e+00;1.000e+01;-0.000e+00;4.172e-02;1.057e+00;1.000e+00;4.172e-02;1.000e+00
11.873464000;1.073e+00;-1.712e-02;-5.331e-02;-1.596e-02;-4.969e-02;1.058e+00;1.000e+01;-0.000e+00;4.171e-02;1.057e+00;1.000e+00;4.171e-02;1.000e+00
11.883464000;1.073e+00;-1.712e-02;-5.330e-02;-1.596e-02;-4.969e-02;1.058e+00;1.000e+01;-0.000e+00;4.171e-02;1.057e+00;1.000e+00;4.171e-02;1.000e+00
11.893464000;1.073e+00;-1.712e-02;-5.330e-02;-1.596e-02;-4.969e-02;1.058e+00;1.000e+01;-0.000e+00;4.171e-02;1.057e+00;1.000e+00;4.171e-02;1.000e+00
11.903464000;1.073e+00;-1.712e-02;-5.330e-02;-1.596e-02;-4.968e-02;1.058e+00;1.000e+01;-0.000e+00;4.170e-02;1.057e+00;1.000e+00;4.170e-02;1.000e+00
11.913464000;1.073e+00;-1.712e-02;-5.329e-02;-1.596e-02;-4.968e-02;1.058e+00;1.000e+01;-0.000e+00;4.170e-02;1.057e+00;1.000e+00;4.170e-02;1.000e+00
11.923464000;1.073e+00;-1.712e-02;-5.329e-02;-1.596e-02;-4.968e-02;1.058e+00;1.000e+01;-0.000e+00;4.170e-02;1.057e+00;1.000e+00;4.170e-02;1.000e+00
11.933464000;1.073e+00;-1.712e-02;-5.329e-02;-1.596e-02;-4.967e-02;1.058e+00;1.000e+01;-0.000e+00;4.169e-02;1.057e+00;1.000e+00;4.169e-02;1.000e+00
11.943464000;1.073e+00;-1.712e-02;-5.328e-02;-1.596e-02;-4.967e-02;1.058e+00;1.000e+01;-0.000e+00;4.169e-02;1.057e+00;1.000e+00;4.169e-02;1.000e+00
11.953464000;1.073e+00;-1.712e-02;-5.328e-02;-1.596e-02;-4.967e-02;1.058e+00;1.000e+01;-0.000e+00;4.169e-02;1.057e+00;1.000e+00;4.169e-02;1.000e+00
11.963464000;1.073e+00;-1.712e-02;-5.328e-02;-1.596e-02;-4.966e-02;1.058e+00;1.000e+01;-0.000e+00;4.168e-02;1.057e+00;1.000e+00;4.168e-02;1.000e+00
11.973464000;1.073e+00;-1.712e-02;-5.327e-02;-1.596e-02;-4.966e-02;1.058e+00;1.000e+01;-0.000e+00;4.168e-02;1.057e+00;1.000e+00;4.168e-02;1.000e+00
11.983464000;1.073e+00;-1.712e-02;-5.327e-02;-1.596e-02;-4.966e-02;1.058e+00;1.000e+01;-0.000e+00;4.168e-02;1.057e+00;1.000e+00;4.168e-02;1.000e+00
11.993464000;1.073e+00;-1.712e-02;-5.327e-02;-1.596e-02;-4.965e-02;1.058e+00;1.000e+01;-0.000e+00;4.168e-02;1.057e+00;1.000e+00;4.168e-02;1.000e+00
12.003464000;1.073e+00;-1.712e-02;-5.326e-02;-1.596e-02;-4.965e-02;1.058e+00;1.000e+01;-0.000e+00;4.167e-02;1.057e+00;1.000e+00;4.167e-02;1.000e+00
12.013464000;1.073e+00;-1.712e-02;-5.326e-02;-1.596e-02;-4.965e-02;1.058e+00;1.000e+01;-0.000e+00;4.167e-02;1.057e+00;1.000e+00;4.167e-02;1.000e+00
12.023464000;1.073e+00;-1.712e-02;-5.326e-02;-1.596e-02;-4.965e-02;1.058e+00;1.000e+01;-0.000e+00;4.167e-02;1.057e+00;1.000e+00;4.167e-02;1.000e+00
12.033464000;1.073e+00;-1.712e-02;-5.326e-02;-1.596e-02;-4.964e-02;1.058e+00;1.000e+01;-0.000e+00;4.166e-02;1.057e+00;1.000e+00;4.166e-02;1.000e+00
12.043464000;1.073e+00;-1.712e-02;-5.325e-02;-1.596e-02;-4.964e-02;1.058e+00;1.000e+01;-0.000e+00;4.166e-02;1.057e+00;1.000e+00;4.166e-02;1.000e+00
12.053464000;1.073e+00;-1.712e-02;-5.325e-02;-1.596e-02;-4.964e-02;1.058e+00;1.000e+01;-0.000e+00;4.166e-02;1.057e+00;1.000e+00;4.166e-02;1.000e+00
12.063464000;1.073e+00;-1.712e-02;-5.325e-02;-1.596e-02;-4.964e-02;1.058e+00;1.000e+01;-0.000e+00;4.166e-02;1.057e+00;1.000e+00;4.166e-02;1.000e+00
12.073464000;1.073e+00;-1.712e-02;-5.324e-02;-1.596e-02;-4.963e-02;1.058e+00;1.000e+01;-0.000e+00;4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
12.083464000;1.073e+00;-1.712e-02;-5.324e-02;-1.596e-02;-4.963e-02;1.058e+00;1.000e+01;-0.000e+00;4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
12.093464000;1.073e+00;-1.712e-02;-5.324e-02;-1.596e-02;-4.963e-02;1.058e+00;1.000e+01;-0.000e+00;4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
12.103464000;1.073e+00;-1.712e-02;-5.324e-02;-1.596e-02;-4.963e-02;1.058e+00;1.000e+01;-0.000e+00;4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
12.113464000;1.073e+00;-1.712e-02;-5.323e-02;-1.596e-02;-4.962e-02;1.058e+00;1.000e+01;-0.000e+00;4.164e-02;1.057e+00;1.000e+00;4.164e-02;1.000e+00
12.123464000;1.073e+00;-1.712e-02;-5.323e-02;-1.596e-02;-4.962e-02;1.058e+00;1.000e+01;-0.000e+00;4.164e-02;1.057e+00;1.000e+00;4.164e-02;1.000e+00
12.133464000;1.073e+00;-1.712e-02;-5.323e-02;-1.596e-02;-4.962e-02;1.058e+00;1.000e+01;-0.000e+00;4.164e-02;1.057e+00;1.000e+00;4.164e-02;1.000e+00
12.143464000;1.073e+00;-1.712e-02;-5.323e-02;-1.596e-02;-4.962e-02;1.058e+00;1.000e+01;-0.000e+00;4.164e-02;1.057e+00;1.000e+00;4.164e-02;1.000e+00
12.153464000;1.073e+00;-1.712e-02;-5.323e-02;-1.596e-02;-4.961e-02;1.058e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
12.163464000;1.073e+00;-1.712e-02;-5.322e-02;-1.596e-02;-4.961e-02;1.058e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
12.173464000;1.073e+00;-1.712e-02;-5.322e-02;-1.596e-02;-4.961e-02;1.058e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
12.183464000;1.073e+00;-1.712e-02;-5.322e-02;-1.596e-02;-4.961e-02;1.058e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
12.193464000;1.073e+00;-1.712e-02;-5.322e-02;-1.596e-02;-4.961e-02;1.058e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
12.203464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
12.213464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.162e-02;1.057e+00;1.000e+00;4.162e-02;1.000e+00
12.223464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.162e-02;1.057e+00;1.000e+00;4.162e-02;1.000e+00
12.233464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.162e-02;1.057e+00;1.000e+00;4.162e-02;1.000e+00
12.243464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.162e-02;1.057e+00;1.000e+00;4.162e-02;1.000e+00
12.253464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.162e-02;1.057e+00;1.000e+00;4.162e-02;1.000e+00
12.263464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.273464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.283464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.293464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.303464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.313464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.323464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.333464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.343464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.353464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.363464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.373464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.383464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.393464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.403464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.413464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.423464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.433464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.443464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.453464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.463464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.473464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.483464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.493464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.503464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.513464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.523464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.533464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.543464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.553464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.563464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.573464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.583464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.593464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.603464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.613464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.623464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.633464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.643464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.653464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.663464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.673464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.683464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.693464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.703464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.713464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.723464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.733464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.743464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.753464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.763464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.159e-02;1.057e+00;1.000e+00;4.159e-02;1.000e+00
12.773464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.783464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.957e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.793464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.803464000;1.073e+00;-1.712e-02;-5.318e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.813464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.823464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.833464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.843464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.853464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.863464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.873464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.160e-02;1.057e+00;1.000e+00;4.160e-02;1.000e+00
12.883464000;1.073e+00;-1.712e-02;-5.319e-02;-1.596e-02;-4.958e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.893464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.903464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.913464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.923464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.933464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.943464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.953464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.963464000;1.073e+00;-1.712e-02;-5.320e-02;-1.596e-02;-4.959e-02;1.058e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
12.973464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.162e-02;1.057e+00;1.000e+00;4.162e-02;1.000e+00
12.983464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.162e-02;1.057e+00;1.000e+00;4.162e-02;1.000e+00
12.993464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.162e-02;1.057e+00;1.000e+00;4.162e-02;1.000e+00
13.003464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.162e-02;1.057e+00;1.000e+00;4.162e-02;1.000e+00
13.013464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.162e-02;1.057e+00;1.000e+00;4.162e-02;1.000e+00
13.023464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.162e-02;1.057e+00;1.000e+00;4.162e-02;1.000e+00
13.033464000;1.073e+00;-1.712e-02;-5.321e-02;-1.596e-02;-4.960e-02;1.058e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
13.043464000;1.073e+00;-1.712e-02;-5.322e-02;-1.596e-02;-4.961e-02;1.058e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
13.053464000;1.073e+00;-1.712e-02;-5.322e-02;-1.596e-02;-4.961e-02;1.058e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
13.063464000;1.073e+00;-1.712e-02;-5.322e-02;-1.596e-02;-4.961e-02;1.058e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
13.073464000;1.073e+00;-1.712e-02;-5.322e-02;-1.596e-02;-4.961e-02;1.058e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
13.083464000;1.073e+00;-1.712e-02;-5.323e-02;-1.596e-02;-4.961e-02;1.058e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
13.093464000;1.073e+00;-1.712e-02;-5.323e-02;-1.596e-02;-4.962e-02;1.058e+00;1.000e+01;-0.000e+00;4.164e-02;1.057e+00;1.000e+00;4.164e-02;1.000e+00
13.103464000;1.073e+00;-1.712e-02;-5.323e-02;-1.596e-02;-4.962e-02;1.058e+00;1.000e+01;-0.000e+00;4.164e-02;1.057e+00;1.000e+00;4.164e-02;1.000e+00
13.113464000;1.073e+00;-1.712e-02;-5.323e-02;-1.596e-02;-4.962e-02;1.058e+00;1.000e+01;-0.000e+00;4.164e-02;1.057e+00;1.000e+00;4.164e-02;1.000e+00
13.123464000;1.073e+00;-1.712e-02;-5.323e-02;-1.596e-02;-4.962e-02;1.058e+00;1.000e+01;-0.000e+00;4.164e-02;1.057e+00;1.000e+00;4.164e-02;1.000e+00
13.133464000;1.073e+00;-1.712e-02;-5.323e-02;-1.596e-02;-4.962e-02;1.058e+00;1.000e+01;-0.000e+00;4.164e-02;1.057e+00;1.000e+00;4.164e-02;1.000e+00
13.143464000;1.073e+00;-1.712e-02;-5.324e-02;-1.596e-02;-4.963e-02;1.058e+00;1.000e+01;-0.000e+00;4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
13.153464000;1.073e+00;-1.712e-02;-5.324e-02;-1.596e-02;-4.963e-02;1.058e+00;1.000e+01;-0.000e+00;4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
13.163464000;1.073e+00;-1.712e-02;-5.324e-02;-1.596e-02;-4.963e-02;1.058e+00;1.000e+01;-0.000e+00;4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
13.173464000;1.073e+00;-1.712e-02;-5.324e-02;-1.596e-02;-4.963e-02;1.058e+00;1.000e+01;-0.000e+00;4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
13.183464000;1.073e+00;-1.712e-02;-5.325e-02;-1.596e-02;-4.963e-02;1.058e+00;1.000e+01;-0.000e+00;4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
13.193464000;1.073e+00;-1.712e-02;-5.325e-02;-1.596e-02;-4.964e-02;1.058e+00;1.000e+01;-0.000e+00;4.166e-02;1.057e+00;1.000e+00;4.166e-02;1.000e+00
13.203464000;1.073e+00;-1.712e-02;-5.325e-02;-1.596e-02;-4.964e-02;1.058e+00;1.000e+01;-0.000e+00;4.166e-02;1.057e+00;1.000e+00;4.166e-02;1.000e+00
13.213464000;1.073e+00;-1.712e-02;-5.325e-02;-1.596e-02;-4.964e-02;1.058e+00;1.000e+01;-0.000e+00;4.166e-02;1.057e+00;1.000e+00;4.166e-02;1.000e+00
13.223464000;1.073e+00;-1.712e-02;-5.326e-02;-1.596e-02;-4.964e-02;1.058e+00;1.000e+01;-0.000e+00;4.166e-02;1.057e+00;1.000e+00;4.166e-02;1.000e+00
13.233464000;1.073e+00;-1.712e-02;-5.326e-02;-1.596e-02;-4.964e-02;1.058e+00;1.000e+01;-0.000e+00;4.167e-02;1.057e+00;1.000e+00;4.167e-02;1.000e+00
13.243464000;1.073e+00;-1.712e-02;-5.326e-02;-1.596e-02;-4.965e-02;1.058e+00;1.000e+01;-0.000e+00;4.167e-02;1.057e+00;1.000e+00;4.167e-02;1.000e+00
13.253464000;1.073e+00;-1.712e-02;-5.326e-02;-1.596e-02;-4.965e-02;1.058e+00;1.000e+01;-0.000e+00;4.167e-02;1.057e+00;1.000e+00;4.167e-02;1.000e+00
13.263464000;1.073e+00;-1.712e-02;-5.327e-02;-1.596e-02;-4.965e-02;1.058e+00;1.000e+01;-0.000e+00;4.167e-02;1.057e+00;1.000e+00;4.167e-02;1.000e+00
13.273464000;1.073e+00;-1.712e-02;-5.327e-02;-1.596e-02;-4.965e-02;1.058e+00;1.000e+01;-0.000e+00;4.167e-02;1.057e+00;1.000e+00;4.167e-02;1.000e+00
13.283464000;1.073e+00;-1.712e-02;-5.327e-02;-1.596e-02;-4.966e-02;1.058e+00;1.000e+01;-0.000e+00;4.168e-02;1.057e+00;1.000e+00;4.168e-02;1.000e+00
13.293464000;1.073e+00;-1.712e-02;-5.327e-02;-1.596e-02;-4.966e-02;1.058e+00;1.000e+01;-0.000e+00;4.168e-02;1.057e+00;1.000e+00;4.168e-02;1.000e+00
13.303464000;1.073e+00;-1.712e-02;-5.328e-02;-1.596e-02;-4.966e-02;1.058e+00;1.000e+01;-0.000e+00;4.168e-02;1.057e+00;1.000e+00;4.168e-02;1.000e+00
13.313464000;1.073e+00;-1.712e-02;-5.328e-02;-1.596e-02;-4.966e-02;1.058e+00;1.000e+01;-0.000e+00;4.168e-02;1.057e+00;1.000e+00;4.168e-02;1.000e+00
13.323464000;1.073e+00;-1.712e-02;-5.328e-02;-1.596e-02;-4.967e-02;1.058e+00;1.000e+01;-0.000e+00;4.169e-02;1.057e+00;1.000e+00;4.169e-02;1.000e+00
13.333464000;1.073e+00;-1.712e-02;-5.328e-02;-1.596e-02;-4.967e-02;1.058e+00;1.000e+01;-0.000e+00;4.169e-02;1.057e+00;1.000e+00;4.169e-02;1.000e+00
13.343464000;1.073e+00;-1.712e-02;-5.329e-02;-1.596e-02;-4.967e-02;1.058e+00;1.000e+01;-0.000e+00;4.169e-02;1.057e+00;1.000e+00;4.169e-02;1.000e+00
13.353464000;1.073e+00;-1.712e-02;-5.329e-02;-1.596e-02;-4.967e-02;1.058e+00;1.000e+01;-0.000e+00;4.170e-02;1.057e+00;1.000e+00;4.170e-02;1.000e+00
13.363464000;1.073e+00;-1.712e-02;-5.329e-02;-1.596e-02;-4.968e-02;1.058e+00;1.000e+01;-0.000e+00;4.170e-02;1.057e+00;1.000e+00;4.170e-02;1.000e+00
13.373464000;1.073e+00;-1.712e-02;-5.330e-02;-1.596e-02;-4.968e-02;1.058e+00;1.000e+01;-0.000e+00;4.170e-02;1.057e+00;1.000e+00;4.170e-02;1.000e+00
13.383464000;1.073e+00;-1.712e-02;-5.330e-02;-1.596e-02;-4.968e-02;1.058e+00;1.000e+01;-0.000e+00;4.170e-02;1.057e+00;1.000e+00;4.170e-02;1.000e+00
13.393464000;1.073e+00;-1.712e-02;-5.330e-02;-1.596e-02;-4.969e-02;1.058e+00;1.000e+01;-0.000e+00;4.171e-02;1.057e+00;1.000e+00;4.171e-02;1.000e+00
13.403464000;1.073e+00;-1.712e-02;-5.330e-02;-1.596e-02;-4.969e-02;1.058e+00;1.000e+01;-0.000e+00;4.171e-02;1.057e+00;1.000e+00;4.171e-02;1.000e+00
13.413464000;1.073e+00;-1.712e-02;-5.331e-02;-1.596e-02;-4.969e-02;1.058e+00;1.000e+01;-0.000e+00;4.171e-02;1.057e+00;1.000e+00;4.171e-02;1.000e+00
13.423464000;1.073e+00;-1.712e-02;-5.331e-02;-1.596e-02;-4.969e-02;1.058e+00;1.000e+01;-0.000e+00;4.172e-02;1.057e+00;1.000e+00;4.172e-02;1.000e+00
13.433464000;1.073e+00;-1.712e-02;-5.331e-02;-1.596e-02;-4.970e-02;1.058e+00;1.000e+01;-0.000e+00;4.172e-02;1.057e+00;1.000e+00;4.172e-02;1.000e+00
13.443464000;1.073e+00;-1.712e-02;-5.332e-02;-1.596e-02;-4.970e-02;1.058e+00;1.000e+01;-0.000e+00;4.172e-02;1.057e+00;1.000e+00;4.172e-02;1.000e+00
13.453464000;1.073e+00;-1.712e-02;-5.332e-02;-1.596e-02;-4.970e-02;1.058e+00;1.000e+01;-0.000e+00;4.172e-02;1.057e+00;1.000e+00;4.172e-02;1.000e+00
13.463464000;1.073e+00;-1.712e-02;-5.332e-02;-1.596e-02;-4.971e-02;1.058e+00;1.000e+01;-0.000e+00;4.173e-02;1.057e+00;1.000e+00;4.173e-02;1.000e+00
13.473464000;1.073e+00;-1.712e-02;-5.333e-02;-1.596e-02;-4.971e-02;1.058e+00;1.000e+01;-0.000e+00;4.173e-02;1.057e+00;1.000e+00;4.173e-02;1.000e+00
13.483464000;1.073e+00;-1.712e-02;-5.333e-02;-1.596e-02;-4.971e-02;1.058e+00;1.000e+01;-0.000e+00;4.173e-02;1.057e+00;1.000e+00;4.173e-02;1.000e+00
13.493464000;1.073e+00;-1.712e-02;-5.333e-02;-1.596e-02;-4.971e-02;1.058e+00;1.000e+01;-0.000e+00;4.174e-02;1.057e+00;1.000e+00;4.174e-02;1.000e+00
13.503464000;1.073e+00;-1.712e-02;-5.334e-02;-1.596e-02;-4.972e-02;1.058e+00;1.000e+01;-0.000e+00;4.174e-02;1.057e+00;1.000e+00;4.174e-02;1.000e+00
13.513464000;1.073e+00;-1.712e-02;-5.334e-02;-1.596e-02;-4.972e-02;1.058e+00;1.000e+01;-0.000e+00;4.174e-02;1.057e+00;1.000e+00;4.174e-02;1.000e+00
13.523464000;1.073e+00;-1.712e-02;-5.334e-02;-1.596e-02;-4.972e-02;1.058e+00;1.000e+01;-0.000e+00;4.174e-02;1.057e+00;1.000e+00;4.174e-02;1.000e+00
13.533464000;1.073e+00;-1.712e-02;-5.335e-02;-1.596e-02;-4.973e-02;1.058e+00;1.000e+01;-0.000e+00;4.175e-02;1.057e+00;1.000e+00;4.175e-02;1.000e+00
13.543464000;1.073e+00;-1.712e-02;-5.335e-02;-1.596e-02;-4.973e-02;1.058e+00;1.000e+01;-0.000e+00;4.175e-02;1.057e+00;1.000e+00;4.175e-02;1.000e+00
13.553464000;1.073e+00;-1.712e-02;-5.335e-02;-1.596e-02;-4.973e-02;1.058e+00;1.000e+01;-0.000e+00;4.175e-02;1.057e+00;1.000e+00;4.175e-02;1.000e+00
13.563464000;1.073e+00;-1.712e-02;-5.335e-02;-1.596e-02;-4.974e-02;1.058e+00;1.000e+01;-0.000e+00;4.176e-02;1.057e+00;1.000e+00;4.176e-02;1.000e+00
13.573464000;1.073e+00;-1.712e-02;-5.336e-02;-1.596e-02;-4.974e-02;1.058e+00;1.000e+01;-0.000e+00;4.176e-02;1.057e+00;1.000e+00;4.176e-02;1.000e+00
13.583464000;1.073e+00;-1.712e-02;-5.336e-02;-1.596e-02;-4.974e-02;1.058e+00;1.000e+01;-0.000e+00;4.176e-02;1.057e+00;1.000e+00;4.176e-02;1.000e+00
13.593464000;1.073e+00;-1.712e-02;-5.337e-02;-1.596e-02;-4.975e-02;1.058e+00;1.000e+01;-0.000e+00;4.177e-02;1.057e+00;1.000e+00;4.177e-02;1.000e+00
13.603464000;1.073e+00;-1.712e-02;-5.337e-02;-1.596e-02;-4.975e-02;1.058e+00;1.000e+01;-0.000e+00;4.177e-02;1.057e+00;1.000e+00;4.177e-02;1.000e+00
13.613464000;1.073e+00;-1.712e-02;-5.337e-02;-1.596e-02;-4.975e-02;1.058e+00;1.000e+01;-0.000e+00;4.177e-02;1.057e+00;1.000e+00;4.177e-02;1.000e+00
13.623464000;1.073e+00;-1.712e-02;-5.338e-02;-1.596e-02;-4.976e-02;1.058e+00;1.000e+01;-0.000e+00;4.178e-02;1.057e+00;1.000e+00;4.178e-02;1.000e+00
13.633464000;1.073e+00;-1.712e-02;-5.338e-02;-1.596e-02;-4.976e-02;1.058e+00;1.000e+01;-0.000e+00;4.178e-02;1.057e+00;1.000e+00;4.178e-02;1.000e+00
13.643464000;1.073e+00;-1.712e-02;-5.338e-02;-1.596e-02;-4.976e-02;1.058e+00;1.000e+01;-0.000e+00;4.178e-02;1.057e+00;1.000e+00;4.178e-02;1.000e+00
13.653464000;1.073e+00;-1.712e-02;-5.339e-02;-1.596e-02;-4.977e-02;1.058e+00;1.000e+01;-0.000e+00;4.179e-02;1.057e+00;1.000e+00;4.179e-02;1.000e+00
13.663464000;1.073e+00;-1.712e-02;-5.339e-02;-1.596e-02;-4.977e-02;1.058e+00;1.000e+01;-0.000e+00;4.179e-02;1.057e+00;1.000e+00;4.179e-02;1.000e+00
13.673464000;1.073e+00;-1.712e-02;-5.339e-02;-1.596e-02;-4.977e-02;1.058e+00;1.000e+01;-0.000e+00;4.179e-02;1.057e+00;1.000e+00;4.179e-02;1.000e+00
13.683464000;1.073e+00;-1.712e-02;-5.340e-02;-1.596e-02;-4.978e-02;1.058e+00;1.000e+01;-0.000e+00;4.180e-02;1.057e+00;1.000e+00;4.180e-02;1.000e+00
13.693464000;1.073e+00;-1.712e-02;-5.340e-02;-1.596e-02;-4.978e-02;1.058e+00;1.000e+01;-0.000e+00;4.180e-02;1.057e+00;1.000e+00;4.180e-02;1.000e+00
13.703464000;1.073e+00;-1.712e-02;-5.340e-02;-1.596e-02;-4.978e-02;1.058e+00;1.000e+01;-0.000e+00;4.180e-02;1.057e+00;1.000e+00;4.180e-02;1.000e+00
13.713464000;1.073e+00;-1.712e-02;-5.341e-02;-1.596e-02;-4.979e-02;1.058e+00;1.000e+01;-0.000e+00;4.181e-02;1.057e+00;1.000e+00;4.181e-02;1.000e+00
