time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.723464000;1.073e+00;-1.712e-02;-5.341e-02;-1.596e-02;-4.979e-02;1.058e+00;1.000e+01;-0.000e+00;4.181e-02;1.057e+00;1.000e+00;4.181e-02;1.000e+00
13.733464000;1.073e+00;-1.712e-02;-5.342e-02;-1.596e-02;-4.979e-02;1.058e+00;1.000e+01;-0.000e+00;4.181e-02;1.057e+00;1.000e+00;4.181e-02;1.000e+00
13.743464000;1.073e+00;-1.712e-02;-5.342e-02;-1.596e-02;-4.980e-02;1.058e+00;1.000e+01;-0.000e+00;4.182e-02;1.057e+00;1.000e+00;4.182e-02;1.000e+00
13.753464000;1.073e+00;-1.712e-02;-5.342e-02;-1.596e-02;-4.980e-02;1.058e+00;1.000e+01;-0.000e+00;4.182e-02;1.057e+00;1.000e+00;4.182e-02;1.000e+00
13.763464000;1.073e+00;-1.712e-02;-5.343e-02;-1.596e-02;-4.980e-02;1.058e+00;1.000e+01;-0.000e+00;4.183e-02;1.057e+00;1.000e+00;4.183e-02;1.000e+00
13.773464000;1.073e+00;-1.712e-02;-5.343e-02;-1.596e-02;-4.981e-02;1.058e+00;1.000e+01;-0.000e+00;4.183e-02;1.057e+00;1.000e+00;4.183e-02;1.000e+00
13.783464000;1.073e+00;-1.712e-02;-5.344e-02;-1.596e-02;-4.981e-02;1.058e+00;1.000e+01;-0.000e+00;4.183e-02;1.057e+00;1.000e+00;4.183e-02;1.000e+00
13.793464000;1.073e+00;-1.712e-02;-5.344e-02;-1.596e-02;-4.982e-02;1.058e+00;1.000e+01;-0.000e+00;4.184e-02;1.057e+00;1.000e+00;4.184e-02;1.000e+00
13.803464000;1.073e+00;-1.712e-02;-5.344e-02;-1.596e-02;-4.982e-02;1.058e+00;1.000e+01;-0.000e+00;4.184e-02;1.057e+00;1.000e+00;4.184e-02;1.000e+00
13.813464000;1.073e+00;-1.712e-02;-5.345e-02;-1.596e-02;-4.982e-02;1.058e+00;1.000e+01;-0.000e+00;4.184e-02;1.057e+00;1.000e+00;4.184e-02;1.000e+00
13.823464000;1.073e+00;-1.712e-02;-5.345e-02;-1.596e-02;-4.983e-02;1.058e+00;1.000e+01;-0.000e+00;4.185e-02;1.057e+00;1.000e+00;4.185e-02;1.000e+00
13.833464000;1.073e+00;-1.712e-02;-5.346e-02;-1.596e-02;-4.983e-02;1.058e+00;1.000e+01;-0.000e+00;4.185e-02;1.057e+00;1.000e+00;4.185e-02;1.000e+00
13.843464000;1.073e+00;-1.712e-02;-5.346e-02;-1.596e-02;-4.983e-02;1.058e+00;1.000e+01;-0.000e+00;4.186e-02;1.057e+00;1.000e+00;4.186e-02;1.000e+00
13.853464000;1.073e+00;-1.712e-02;-5.346e-02;-1.596e-02;-4.984e-02;1.058e+00;1.000e+01;-0.000e+00;4.186e-02;1.057e+00;1.000e+00;4.186e-02;1.000e+00
13.863464000;1.073e+00;-1.712e-02;-5.347e-02;-1.596e-02;-4.984e-02;1.058e+00;1.000e+01;-0.000e+00;4.186e-02;1.057e+00;1.000e+00;4.186e-02;1.000e+00
13.873464000;1.073e+00;-1.712e-02;-5.347e-02;-1.596e-02;-4.985e-02;1.058e+00;1.000e+01;-0.000e+00;4.187e-02;1.057e+00;1.000e+00;4.187e-02;1.000e+00
13.883464000;1.073e+00;-1.712e-02;-5.347e-02;-1.596e-02;-4.985e-02;1.058e+00;1.000e+01;-0.000e+00;4.187e-02;1.057e+00;1.000e+00;4.187e-02;1.000e+00
13.893464000;1.073e+00;-1.712e-02;-5.348e-02;-1.596e-02;-4.985e-02;1.058e+00;1.000e+01;-0.000e+00;4.187e-02;1.057e+00;1.000e+00;4.187e-02;1.000e+00
13.903464000;1.073e+00;-1.712e-02;-5.348e-02;-1.596e-02;-4.986e-02;1.058e+00;1.000e+01;-0.000e+00;4.188e-02;1.057e+00;1.000e+00;4.188e-02;1.000e+00
13.913464000;1.073e+00;-1.712e-02;-5.349e-02;-1.596e-02;-4.986e-02;1.058e+00;1.000e+01;-0.000e+00;4.188e-02;1.057e+00;1.000e+00;4.188e-02;1.000e+00
13.923464000;1.073e+00;-1.712e-02;-5.349e-02;-1.596e-02;-4.987e-02;1.058e+00;1.000e+01;-0.000e+00;4.189e-02;1.057e+00;1.000e+00;4.189e-02;1.000e+00
13.933464000;1.073e+00;-1.712e-02;-5.350e-02;-1.596e-02;-4.987e-02;1.058e+00;1.000e+01;-0.000e+00;4.189e-02;1.057e+00;1.000e+00;4.189e-02;1.000e+00
13.943464000;1.073e+00;-1.712e-02;-5.350e-02;-1.596e-02;-4.987e-02;1.058e+00;1.000e+01;-0.000e+00;4.189e-02;1.057e+00;1.000e+00;4.189e-02;1.000e+00
13.953464000;1.073e+00;-1.712e-02;-5.350e-02;-1.596e-02;-4.988e-02;1.058e+00;1.000e+01;-0.000e+00;4.190e-02;1.057e+00;1.000e+00;4.190e-02;1.000e+00
13.963464000;1.073e+00;-1.712e-02;-5.351e-02;-1.596e-02;-4.988e-02;1.058e+00;1.000e+01;-0.000e+00;4.190e-02;1.057e+00;1.000e+00;4.190e-02;1.000e+00
13.973464000;1.073e+00;-1.712e-02;-5.351e-02;-1.596e-02;-4.988e-02;1.058e+00;1.000e+01;-0.000e+00;4.191e-02;1.057e+00;1.000e+00;4.191e-02;1.000e+00
13.983464000;1.073e+00;-1.712e-02;-5.352e-02;-1.596e-02;-4.989e-02;1.058e+00;1.000e+01;-0.000e+00;4.191e-02;1.057e+00;1.000e+00;4.191e-02;1.000e+00
13.993464000;1.073e+00;-1.712e-02;-5.352e-02;-1.596e-02;-4.989e-02;1.058e+00;1.000e+01;-0.000e+00;4.191e-02;1.057e+00;1.000e+00;4.191e-02;1.000e+00
14.003464000;1.073e+00;-1.712e-02;-5.353e-02;-1.596e-02;-4.990e-02;1.058e+00;1.000e+01;-0.000e+00;4.192e-02;1.057e+00;1.000e+00;4.192e-02;1.000e+00
14.013464000;1.073e+00;-1.712e-02;-5.353e-02;-1.596e-02;-4.990e-02;1.058e+00;1.000e+01;-0.000e+00;4.192e-02;1.057e+00;1.000e+00;4.192e-02;1.000e+00
14.023464000;1.073e+00;-1.712e-02;-5.353e-02;-1.596e-02;-4.990e-02;1.058e+00;1.000e+01;-0.000e+00;4.193e-02;1.057e+00;1.000e+00;4.193e-02;1.000e+00
14.033464000;1.073e+00;-1.712e-02;-5.354e-02;-1.596e-02;-4.991e-02;1.058e+00;1.000e+01;-0.000e+00;4.193e-02;1.057e+00;1.000e+00;4.193e-02;1.000e+00
14.043464000;1.073e+00;-1.712e-02;-5.354e-02;-1.596e-02;-4.991e-02;1.058e+00;1.000e+01;-0.000e+00;4.193e-02;1.057e+00;1.000e+00;4.193e-02;1.000e+00
14.053464000;1.073e+00;-1.712e-02;-5.355e-02;-1.596e-02;-4.992e-02;1.058e+00;1.000e+01;-0.000e+00;4.194e-02;1.057e+00;1.000e+00;4.194e-02;1.000e+00
14.063464000;1.073e+00;-1.712e-02;-5.355e-02;-1.596e-02;-4.992e-02;1.058e+00;1.000e+01;-0.000e+00;4.194e-02;1.057e+00;1.000e+00;4.194e-02;1.000e+00
14.073464000;1.073e+00;-1.712e-02;-5.356e-02;-1.596e-02;-4.993e-02;1.058e+00;1.000e+01;-0.000e+00;4.195e-02;1.057e+00;1.000e+00;4.195e-02;1.000e+00
14.083464000;1.073e+00;-1.712e-02;-5.356e-02;-1.596e-02;-4.993e-02;1.058e+00;1.000e+01;-0.000e+00;4.195e-02;1.057e+00;1.000e+00;4.195e-02;1.000e+00
14.093464000;1.073e+00;-1.712e-02;-5.356e-02;-1.596e-02;-4.993e-02;1.058e+00;1.000e+01;-0.000e+00;4.195e-02;1.057e+00;1.000e+00;4.195e-02;1.000e+00
14.103464000;1.073e+00;-1.712e-02;-5.357e-02;-1.596e-02;-4.994e-02;1.058e+00;1.000e+01;-0.000e+00;4.196e-02;1.057e+00;1.000e+00;4.196e-02;1.000e+00
14.113464000;1.073e+00;-1.712e-02;-5.357e-02;-1.596e-02;-4.994e-02;1.058e+00;1.000e+01;-0.000e+00;4.196e-02;1.057e+00;1.000e+00;4.196e-02;1.000e+00
14.123464000;1.073e+00;-1.712e-02;-5.358e-02;-1.596e-02;-4.995e-02;1.058e+00;1.000e+01;-0.000e+00;4.197e-02;1.057e+00;1.000e+00;4.197e-02;1.000e+00
14.133464000;1.073e+00;-1.712e-02;-5.358e-02;-1.596e-02;-4.995e-02;1.058e+00;1.000e+01;-0.000e+00;4.197e-02;1.057e+00;1.000e+00;4.197e-02;1.000e+00
14.143464000;1.073e+00;-1.712e-02;-5.359e-02;-1.596e-02;-4.995e-02;1.058e+00;1.000e+01;-0.000e+00;4.198e-02;1.057e+00;1.000e+00;4.198e-02;1.000e+00
14.153464000;1.073e+00;-1.712e-02;-5.359e-02;-1.596e-02;-4.996e-02;1.058e+00;1.000e+01;-0.000e+00;4.198e-02;1.057e+00;1.000e+00;4.198e-02;1.000e+00
14.163464000;1.073e+00;-1.712e-02;-5.359e-02;-1.596e-02;-4.996e-02;1.058e+00;1.000e+01;-0.000e+00;4.198e-02;1.057e+00;1.000e+00;4.198e-02;1.000e+00
14.173464000;1.073e+00;-1.712e-02;-5.360e-02;-1.596e-02;-4.997e-02;1.058e+00;1.000e+01;-0.000e+00;4.199e-02;1.057e+00;1.000e+00;4.199e-02;1.000e+00
14.183464000;1.073e+00;-1.712e-02;-5.360e-02;-1.596e-02;-4.997e-02;1.058e+00;1.000e+01;-0.000e+00;4.199e-02;1.057e+00;1.000e+00;4.199e-02;1.000e+00
14.193464000;1.073e+00;-1.712e-02;-5.361e-02;-1.596e-02;-4.998e-02;1.058e+00;1.000e+01;-0.000e+00;4.200e-02;1.057e+00;1.000e+00;4.200e-02;1.000e+00
14.203464000;1.073e+00;-1.712e-02;-5.361e-02;-1.596e-02;-4.998e-02;1.058e+00;1.000e+01;-0.000e+00;4.200e-02;1.057e+00;1.000e+00;4.200e-02;1.000e+00
14.213464000;1.073e+00;-1.712e-02;-5.362e-02;-1.596e-02;-4.998e-02;1.058e+00;1.000e+01;-0.000e+00;4.201e-02;1.057e+00;1.000e+00;4.201e-02;1.000e+00
14.223464000;1.073e+00;-1.712e-02;-5.362e-02;-1.596e-02;-4.999e-02;1.058e+00;1.000e+01;-0.000e+00;4.201e-02;1.057e+00;1.000e+00;4.201e-02;1.000e+00
14.233464000;1.073e+00;-1.712e-02;-5.363e-02;-1.596e-02;-4.999e-02;1.058e+00;1.000e+01;-0.000e+00;4.201e-02;1.057e+00;1.000e+00;4.201e-02;1.000e+00
14.243464000;1.073e+00;-1.712e-02;-5.363e-02;-1.596e-02;-5.000e-02;1.058e+00;1.000e+01;-0.000e+00;4.202e-02;1.057e+00;1.000e+00;4.202e-02;1.000e+00
14.253464000;1.073e+00;-1.712e-02;-5.364e-02;-1.596e-02;-5.000e-02;1.058e+00;1.000e+01;-0.000e+00;4.202e-02;1.057e+00;1.000e+00;4.202e-02;1.000e+00
14.263464000;1.073e+00;-1.712e-02;-5.364e-02;-1.596e-02;-5.001e-02;1.058e+00;1.000e+01;-0.000e+00;4.203e-02;1.057e+00;1.000e+00;4.203e-02;1.000e+00
14.273464000;1.073e+00;-1.712e-02;-5.365e-02;-1.596e-02;-5.001e-02;1.058e+00;1.000e+01;-0.000e+00;4.203e-02;1.057e+00;1.000e+00;4.203e-02;1.000e+00
14.283464000;1.073e+00;-1.712e-02;-5.365e-02;-1.596e-02;-5.001e-02;1.058e+00;1.000e+01;-0.000e+00;4.204e-02;1.057e+00;1.000e+00;4.204e-02;1.000e+00
14.293464000;1.073e+00;-1.712e-02;-5.365e-02;-1.596e-02;-5.002e-02;1.058e+00;1.000e+01;-0.000e+00;4.204e-02;1.057e+00;1.000e+00;4.204e-02;1.000e+00
14.303464000;1.073e+00;-1.712e-02;-5.366e-02;-1.596e-02;-5.002e-02;1.058e+00;1.000e+01;-0.000e+00;4.204e-02;1.057e+00;1.000e+00;4.204e-02;1.000e+00
14.313464000;1.073e+00;-1.712e-02;-5.366e-02;-1.596e-02;-5.003e-02;1.058e+00;1.000e+01;-0.000e+00;4.205e-02;1.057e+00;1.000e+00;4.205e-02;1.000e+00
14.323464000;1.073e+00;-1.712e-02;-5.367e-02;-1.596e-02;-5.003e-02;1.058e+00;1.000e+01;-0.000e+00;4.205e-02;1.057e+00;1.000e+00;4.205e-02;1.000e+00
14.333464000;1.073e+00;-1.712e-02;-5.367e-02;-1.596e-02;-5.004e-02;1.058e+00;1.000e+01;-0.000e+00;4.206e-02;1.057e+00;1.000e+00;4.206e-02;1.000e+00
14.343464000;1.073e+00;-1.712e-02;-5.368e-02;-1.596e-02;-5.004e-02;1.058e+00;1.000e+01;-0.000e+00;4.206e-02;1.057e+00;1.000e+00;4.206e-02;1.000e+00
14.353464000;1.073e+00;-1.712e-02;-5.368e-02;-1.596e-02;-5.005e-02;1.058e+00;1.000e+01;-0.000e+00;4.207e-02;1.057e+00;1.000e+00;4.207e-02;1.000e+00
14.363464000;1.073e+00;-1.712e-02;-5.369e-02;-1.596e-02;-5.005e-02;1.058e+00;1.000e+01;-0.000e+00;4.207e-02;1.057e+00;1.000e+00;4.207e-02;1.000e+00
14.373464000;1.073e+00;-1.712e-02;-5.369e-02;-1.596e-02;-5.005e-02;1.058e+00;1.000e+01;-0.000e+00;4.208e-02;1.057e+00;1.000e+00;4.208e-02;1.000e+00
14.383464000;1.073e+00;-1.712e-02;-5.370e-02;-1.596e-02;-5.006e-02;1.058e+00;1.000e+01;-0.000e+00;4.208e-02;1.057e+00;1.000e+00;4.208e-02;1.000e+00
14.393464000;1.073e+00;-1.712e-02;-5.370e-02;-1.596e-02;-5.006e-02;1.058e+00;1.000e+01;-0.000e+00;4.208e-02;1.057e+00;1.000e+00;4.208e-02;1.000e+00
14.403464000;1.073e+00;-1.712e-02;-5.371e-02;-1.596e-02;-5.007e-02;1.058e+00;1.000e+01;-0.000e+00;4.209e-02;1.057e+00;1.000e+00;4.209e-02;1.000e+00
14.413464000;1.073e+00;-1.712e-02;-5.371e-02;-1.596e-02;-5.007e-02;1.058e+00;1.000e+01;-0.000e+00;4.209e-02;1.057e+00;1.000e+00;4.209e-02;1.000e+00
14.423464000;1.073e+00;-1.712e-02;-5.372e-02;-1.596e-02;-5.008e-02;1.058e+00;1.000e+01;-0.000e+00;4.210e-02;1.057e+00;1.000e+00;4.210e-02;1.000e+00
14.433464000;1.073e+00;-1.712e-02;-5.372e-02;-1.596e-02;-5.008e-02;1.058e+00;1.000e+01;-0.000e+00;4.210e-02;1.057e+00;1.000e+00;4.210e-02;1.000e+00
14.443464000;1.073e+00;-1.712e-02;-5.373e-02;-1.596e-02;-5.009e-02;1.058e+00;1.000e+01;-0.000e+00;4.211e-02;1.057e+00;1.000e+00;4.211e-02;1.000e+00
14.453464000;1.073e+00;-1.712e-02;-5.373e-02;-1.596e-02;-5.009e-02;1.058e+00;1.000e+01;-0.000e+00;4.211e-02;1.057e+00;1.000e+00;4.211e-02;1.000e+00
14.463464000;1.073e+00;-1.712e-02;-5.373e-02;-1.596e-02;-5.009e-02;1.058e+00;1.000e+01;-0.000e+00;4.212e-02;1.057e+00;1.000e+00;4.212e-02;1.000e+00
14.473464000;1.073e+00;-1.712e-02;-5.374e-02;-1.596e-02;-5.010e-02;1.058e+00;1.000e+01;-0.000e+00;4.212e-02;1.057e+00;1.000e+00;4.212e-02;1.000e+00
14.483464000;1.073e+00;-1.712e-02;-5.375e-02;-1.596e-02;-5.010e-02;1.058e+00;1.000e+01;-0.000e+00;4.213e-02;1.057e+00;1.000e+00;4.213e-02;1.000e+00
14.493464000;1.073e+00;-1.712e-02;-5.375e-02;-1.596e-02;-5.011e-02;1.058e+00;1.000e+01;-0.000e+00;4.213e-02;1.057e+00;1.000e+00;4.213e-02;1.000e+00
14.503464000;1.073e+00;-1.712e-02;-5.375e-02;-1.596e-02;-5.011e-02;1.058e+00;1.000e+01;-0.000e+00;4.213e-02;1.057e+00;1.000e+00;4.213e-02;1.000e+00
14.513464000;1.073e+00;-1.712e-02;-5.376e-02;-1.596e-02;-5.012e-02;1.058e+00;1.000e+01;-0.000e+00;4.214e-02;1.057e+00;1.000e+00;4.214e-02;1.000e+00
14.523464000;1.073e+00;-1.712e-02;-5.376e-02;-1.596e-02;-5.012e-02;1.058e+00;1.000e+01;-0.000e+00;4.214e-02;1.057e+00;1.000e+00;4.214e-02;1.000e+00
14.533464000;1.073e+00;-1.712e-02;-5.377e-02;-1.596e-02;-5.013e-02;1.058e+00;1.000e+01;-0.000e+00;4.215e-02;1.057e+00;1.000e+00;4.215e-02;1.000e+00
14.543464000;1.073e+00;-1.712e-02;-5.377e-02;-1.596e-02;-5.013e-02;1.058e+00;1.000e+01;-0.000e+00;4.215e-02;1.057e+00;1.000e+00;4.215e-02;1.000e+00
14.553464000;1.073e+00;-1.712e-02;-5.378e-02;-1.596e-02;-5.014e-02;1.058e+00;1.000e+01;-0.000e+00;4.216e-02;1.057e+00;1.000e+00;4.216e-02;1.000e+00
14.563464000;1.073e+00;-1.712e-02;-5.378e-02;-1.596e-02;-5.014e-02;1.058e+00;1.000e+01;-0.000e+00;4.216e-02;1.057e+00;1.000e+00;4.216e-02;1.000e+00
14.573464000;1.073e+00;-1.712e-02;-5.379e-02;-1.596e-02;-5.014e-02;1.058e+00;1.000e+01;-0.000e+00;4.217e-02;1.057e+00;1.000e+00;4.217e-02;1.000e+00
14.583464000;1.073e+00;-1.712e-02;-5.379e-02;-1.596e-02;-5.015e-02;1.058e+00;1.000e+01;-0.000e+00;4.217e-02;1.057e+00;1.000e+00;4.217e-02;1.000e+00
14.593464000;1.073e+00;-1.712e-02;-5.380e-02;-1.596e-02;-5.015e-02;1.058e+00;1.000e+01;-0.000e+00;4.217e-02;1.057e+00;1.000e+00;4.217e-02;1.000e+00
14.603464000;1.073e+00;-1.712e-02;-5.380e-02;-1.596e-02;-5.016e-02;1.058e+00;1.000e+01;-0.000e+00;4.218e-02;1.057e+00;1.000e+00;4.218e-02;1.000e+00
14.613464000;1.073e+00;-1.712e-02;-5.381e-02;-1.596e-02;-5.016e-02;1.058e+00;1.000e+01;-0.000e+00;4.218e-02;1.057e+00;1.000e+00;4.218e-02;1.000e+00
14.623464000;1.073e+00;-1.712e-02;-5.381e-02;-1.596e-02;-5.017e-02;1.058e+00;1.000e+01;-0.000e+00;4.219e-02;1.057e+00;1.000e+00;4.219e-02;1.000e+00
14.633464000;1.073e+00;-1.712e-02;-5.382e-02;-1.596e-02;-5.017e-02;1.058e+00;1.000e+01;-0.000e+00;4.219e-02;1.057e+00;1.000e+00;4.219e-02;1.000e+00
14.643464000;1.073e+00;-1.712e-02;-5.382e-02;-1.596e-02;-5.018e-02;1.058e+00;1.000e+01;-0.000e+00;4.220e-02;1.057e+00;1.000e+00;4.220e-02;1.000e+00
14.653464000;1.073e+00;-1.712e-02;-5.383e-02;-1.596e-02;-5.018e-02;1.058e+00;1.000e+01;-0.000e+00;4.220e-02;1.057e+00;1.000e+00;4.220e-02;1.000e+00
14.663464000;1.073e+00;-1.712e-02;-5.383e-02;-1.596e-02;-5.019e-02;1.058e+00;1.000e+01;-0.000e+00;4.221e-02;1.057e+00;1.000e+00;4.221e-02;1.000e+00
14.673464000;1.073e+00;-1.712e-02;-5.384e-02;-1.596e-02;-5.019e-02;1.058e+00;1.000e+01;-0.000e+00;4.221e-02;1.057e+00;1.000e+00;4.221e-02;1.000e+00
14.683464000;1.073e+00;-1.712e-02;-5.384e-02;-1.596e-02;-5.019e-02;1.058e+00;1.000e+01;-0.000e+00;4.222e-02;1.057e+00;1.000e+00;4.222e-02;1.000e+00
14.693464000;1.073e+00;-1.712e-02;-5.385e-02;-1.596e-02;-5.020e-02;1.058e+00;1.000e+01;-0.000e+00;4.222e-02;1.057e+00;1.000e+00;4.222e-02;1.000e+00
14.703464000;1.073e+00;-1.712e-02;-5.385e-02;-1.596e-02;-5.020e-02;1.058e+00;1.000e+01;-0.000e+00;4.222e-02;1.057e+00;1.000e+00;4.222e-02;1.000e+00
14.713464000;1.073e+00;-1.712e-02;-5.386e-02;-1.596e-02;-5.021e-02;1.058e+00;1.000e+01;-0.000e+00;4.223e-02;1.057e+00;1.000e+00;4.223e-02;1.000e+00
14.723464000;1.073e+00;-1.712e-02;-5.386e-02;-1.596e-02;-5.021e-02;1.058e+00;1.000e+01;-0.000e+00;4.223e-02;1.057e+00;1.000e+00;4.223e-02;1.000e+00
14.733464000;1.073e+00;-1.712e-02;-5.387e-02;-1.596e-02;-5.022e-02;1.058e+00;1.000e+01;-0.000e+00;4.224e-02;1.057e+00;1.000e+00;4.224e-02;1.000e+00
14.743464000;1.073e+00;-1.712e-02;-5.387e-02;-1.596e-02;-5.022e-02;1.058e+00;1.000e+01;-0.000e+00;4.224e-02;1.057e+00;1.000e+00;4.224e-02;1.000e+00
14.753464000;1.073e+00;-1.712e-02;-5.388e-02;-1.596e-02;-5.023e-02;1.058e+00;1.000e+01;-0.000e+00;4.225e-02;1.057e+00;1.000e+00;4.225e-02;1.000e+00
14.763464000;1.073e+00;-1.712e-02;-5.388e-02;-1.596e-02;-5.023e-02;1.058e+00;1.000e+01;-0.000e+00;4.225e-02;1.057e+00;1.000e+00;4.225e-02;1.000e+00
14.773464000;1.073e+00;-1.712e-02;-5.388e-02;-1.596e-02;-5.024e-02;1.058e+00;1.000e+01;-0.000e+00;4.226e-02;1.057e+00;1.000e+00;4.226e-02;1.000e+00
14.783464000;1.073e+00;-1.712e-02;-5.389e-02;-1.596e-02;-5.024e-02;1.058e+00;1.000e+01;-0.000e+00;4.226e-02;1.057e+00;1.000e+00;4.226e-02;1.000e+00
14.793464000;1.073e+00;-1.712e-02;-5.390e-02;-1.596e-02;-5.025e-02;1.058e+00;1.000e+01;-0.000e+00;4.227e-02;1.057e+00;1.000e+00;4.227e-02;1.000e+00
14.803464000;1.073e+00;-1.712e-02;-5.390e-02;-1.596e-02;-5.025e-02;1.058e+00;1.000e+01;-0.000e+00;4.227e-02;1.057e+00;1.000e+00;4.227e-02;1.000e+00
14.813464000;1.073e+00;-1.712e-02;-5.390e-02;-1.596e-02;-5.025e-02;1.058e+00;1.000e+01;-0.000e+00;4.228e-02;1.057e+00;1.000e+00;4.228e-02;1.000e+00
14.823464000;1.073e+00;-1.712e-02;-5.391e-02;-1.596e-02;-5.026e-02;1.058e+00;1.000e+01;-0.000e+00;4.228e-02;1.057e+00;1.000e+00;4.228e-02;1.000e+00
14.833464000;1.073e+00;-1.712e-02;-5.391e-02;-1.596e-02;-5.026e-02;1.058e+00;1.000e+01;-0.000e+00;4.229e-02;1.057e+00;1.000e+00;4.229e-02;1.000e+00
14.843464000;1.073e+00;-1.712e-02;-5.392e-02;-1.596e-02;-5.027e-02;1.058e+00;1.000e+01;-0.000e+00;4.229e-02;1.057e+00;1.000e+00;4.229e-02;1.000e+00
14.853464000;1.073e+00;-1.712e-02;-5.392e-02;-1.596e-02;-5.027e-02;1.058e+00;1.000e+01;-0.000e+00;4.229e-02;1.057e+00;1.000e+00;4.229e-02;1.000e+00
14.863464000;1.073e+00;-1.712e-02;-5.393e-02;-1.596e-02;-5.028e-02;1.058e+00;1.000e+01;-0.000e+00;4.230e-02;1.057e+00;1.000e+00;4.230e-02;1.000e+00
14.873464000;1.073e+00;-1.712e-02;-5.393e-02;-1.596e-02;-5.028e-02;1.058e+00;1.000e+01;-0.000e+00;4.230e-02;1.057e+00;1.000e+00;4.230e-02;1.000e+00
14.883464000;1.073e+00;-1.712e-02;-5.394e-02;-1.596e-02;-5.029e-02;1.058e+00;1.000e+01;-0.000e+00;4.231e-02;1.057e+00;1.000e+00;4.231e-02;1.000e+00
14.893464000;1.073e+00;-1.712e-02;-5.394e-02;-1.596e-02;-5.029e-02;1.058e+00;1.000e+01;-0.000e+00;4.231e-02;1.057e+00;1.000e+00;4.231e-02;1.000e+00
14.903464000;1.073e+00;-1.712e-02;-5.395e-02;-1.596e-02;-5.030e-02;1.058e+00;1.000e+01;-0.000e+00;4.232e-02;1.057e+00;1.000e+00;4.232e-02;1.000e+00
14.913464000;1.073e+00;-1.712e-02;-5.395e-02;-1.596e-02;-5.030e-02;1.058e+00;1.000e+01;-0.000e+00;4.232e-02;1.057e+00;1.000e+00;4.232e-02;1.000e+00
14.923464000;1.073e+00;-1.712e-02;-5.396e-02;-1.596e-02;-5.031e-02;1.058e+00;1.000e+01;-0.000e+00;4.233e-02;1.057e+00;1.000e+00;4.233e-02;1.000e+00
14.933464000;1.073e+00;-1.712e-02;-5.396e-02;-1.596e-02;-5.031e-02;1.058e+00;1.000e+01;-0.000e+00;4.233e-02;1.057e+00;1.000e+00;4.233e-02;1.000e+00
14.943464000;1.073e+00;-1.712e-02;-5.397e-02;-1.596e-02;-5.031e-02;1.058e+00;1.000e+01;-0.000e+00;4.234e-02;1.057e+00;1.000e+00;4.234e-02;1.000e+00
14.953464000;1.073e+00;-1.712e-02;-5.397e-02;-1.596e-02;-5.032e-02;1.058e+00;1.000e+01;-0.000e+00;4.234e-02;1.057e+00;1.000e+00;4.234e-02;1.000e+00
14.963464000;1.073e+00;-1.712e-02;-5.398e-02;-1.596e-02;-5.032e-02;1.058e+00;1.000e+01;-0.000e+00;4.235e-02;1.057e+00;1.000e+00;4.235e-02;1.000e+00
14.973464000;1.073e+00;-1.712e-02;-5.398e-02;-1.596e-02;-5.033e-02;1.058e+00;1.000e+01;-0.000e+00;4.235e-02;1.057e+00;1.000e+00;4.235e-02;1.000e+00
14.983464000;1.073e+00;-1.712e-02;-5.399e-02;-1.596e-02;-5.033e-02;1.058e+00;1.000e+01;-0.000e+00;4.235e-02;1.057e+00;1.000e+00;4.235e-02;1.000e+00
14.993464000;1.073e+00;-1.712e-02;-5.399e-02;-1.596e-02;-5.034e-02;1.058e+00;1.000e+01;-0.000e+00;4.236e-02;1.057e+00;1.000e+00;4.236e-02;1.000e+00
15.003464000;1.073e+00;-1.712e-02;-5.400e-02;-1.596e-02;-5.034e-02;1.058e+00;1.000e+01;-0.000e+00;4.236e-02;1.057e+00;1.000e+00;4.236e-02;1.000e+00
15.013464000;1.073e+00;-1.712e-02;-5.400e-02;-1.596e-02;-5.035e-02;1.058e+00;1.000e+01;-0.000e+00;4.237e-02;1.057e+00;1.000e+00;4.237e-02;1.000e+00
15.023464000;1.073e+00;-1.712e-02;-5.401e-02;-1.596e-02;-5.035e-02;1.058e+00;1.000e+01;-0.000e+00;4.237e-02;1.057e+00;1.000e+00;4.237e-02;1.000e+00
15.033464000;1.073e+00;-1.712e-02;-5.401e-02;-1.596e-02;-5.036e-02;1.058e+00;1.000e+01;-0.000e+00;4.238e-02;1.057e+00;1.000e+00;4.238e-02;1.000e+00
15.043464000;1.073e+00;-1.712e-02;-5.402e-02;-1.596e-02;-5.036e-02;1.058e+00;1.000e+01;-0.000e+00;4.238e-02;1.057e+00;1.000e+00;4.238e-02;1.000e+00
15.053464000;1.073e+00;-1.712e-02;-5.402e-02;-1.596e-02;-5.037e-02;1.058e+00;1.000e+01;-0.000e+00;4.239e-02;1.057e+00;1.000e+00;4.239e-02;1.000e+00
15.063464000;1.073e+00;-1.712e-02;-5.403e-02;-1.596e-02;-5.037e-02;1.058e+00;1.000e+01;-0.000e+00;4.239e-02;1.057e+00;1.000e+00;4.239e-02;1.000e+00
15.073464000;1.073e+00;-1.712e-02;-5.403e-02;-1.596e-02;-5.037e-02;1.058e+00;1.000e+01;-0.000e+00;4.240e-02;1.057e+00;1.000e+00;4.240e-02;1.000e+00
15.083464000;1.073e+00;-1.712e-02;-5.404e-02;-1.596e-02;-5.038e-02;1.058e+00;1.000e+01;-0.000e+00;4.240e-02;1.057e+00;1.000e+00;4.240e-02;1.000e+00
15.093464000;1.073e+00;-1.712e-02;-5.404e-02;-1.596e-02;-5.038e-02;1.058e+00;1.000e+01;-0.000e+00;4.240e-02;1.057e+00;1.000e+00;4.240e-02;1.000e+00
15.103464000;1.073e+00;-1.712e-02;-5.405e-02;-1.596e-02;-5.039e-02;1.058e+00;1.000e+01;-0.000e+00;4.241e-02;1.057e+00;1.000e+00;4.241e-02;1.000e+00
15.113464000;1.073e+00;-1.712e-02;-5.405e-02;-1.596e-02;-5.039e-02;1.058e+00;1.000e+01;-0.000e+00;4.241e-02;1.057e+00;1.000e+00;4.241e-02;1.000e+00
15.123464000;1.073e+00;-1.712e-02;-5.406e-02;-1.596e-02;-5.040e-02;1.058e+00;1.000e+01;-0.000e+00;4.242e-02;1.057e+00;1.000e+00;4.242e-02;1.000e+00
15.133464000;1.073e+00;-1.712e-02;-5.406e-02;-1.596e-02;-5.040e-02;1.058e+00;1.000e+01;-0.000e+00;4.242e-02;1.057e+00;1.000e+00;4.242e-02;1.000e+00
15.143464000;1.073e+00;-1.712e-02;-5.406e-02;-1.596e-02;-5.041e-02;1.058e+00;1.000e+01;-0.000e+00;4.243e-02;1.057e+00;1.000e+00;4.243e-02;1.000e+00
15.153464000;1.073e+00;-1.712e-02;-5.407e-02;-1.596e-02;-5.041e-02;1.058e+00;1.000e+01;-0.000e+00;4.243e-02;1.057e+00;1.000e+00;4.243e-02;1.000e+00
15.163464000;1.073e+00;-1.712e-02;-5.408e-02;-1.596e-02;-5.042e-02;1.058e+00;1.000e+01;-0.000e+00;4.244e-02;1.057e+00;1.000e+00;4.244e-02;1.000e+00
15.173464000;1.073e+00;-1.712e-02;-5.408e-02;-1.596e-02;-5.042e-02;1.058e+00;1.000e+01;-0.000e+00;4.244e-02;1.057e+00;1.000e+00;4.244e-02;1.000e+00
15.183464000;1.073e+00;-1.712e-02;-5.408e-02;-1.596e-02;-5.042e-02;1.058e+00;1.000e+01;-0.000e+00;4.245e-02;1.057e+00;1.000e+00;4.245e-02;1.000e+00
15.193464000;1.073e+00;-1.712e-02;-5.409e-02;-1.596e-02;-5.043e-02;1.058e+00;1.000e+01;-0.000e+00;4.245e-02;1.057e+00;1.000e+00;4.245e-02;1.000e+00
15.203464000;1.073e+00;-1.712e-02;-5.409e-02;-1.596e-02;-5.043e-02;1.058e+00;1.000e+01;-0.000e+00;4.245e-02;1.057e+00;1.000e+00;4.245e-02;1.000e+00
15.213464000;1.073e+00;-1.712e-02;-5.410e-02;-1.596e-02;-5.044e-02;1.058e+00;1.000e+01;-0.000e+00;4.246e-02;1.057e+00;1.000e+00;4.246e-02;1.000e+00
15.223464000;1.073e+00;-1.712e-02;-5.410e-02;-1.596e-02;-5.044e-02;1.058e+00;1.000e+01;-0.000e+00;4.246e-02;1.057e+00;1.000e+00;4.246e-02;1.000e+00
15.233464000;1.073e+00;-1.712e-02;-5.411e-02;-1.596e-02;-5.045e-02;1.058e+00;1.000e+01;-0.000e+00;4.247e-02;1.057e+00;1.000e+00;4.247e-02;1.000e+00
15.243464000;1.073e+00;-1.712e-02;-5.411e-02;-1.596e-02;-5.045e-02;1.058e+00;1.000e+01;-0.000e+00;4.247e-02;1.057e+00;1.000e+00;4.247e-02;1.000e+00
15.253464000;1.073e+00;-1.712e-02;-5.412e-02;-1.596e-02;-5.046e-02;1.058e+00;1.000e+01;-0.000e+00;4.248e-02;1.057e+00;1.000e+00;4.248e-02;1.000e+00
15.263464000;1.073e+00;-1.712e-02;-5.412e-02;-1.596e-02;-5.046e-02;1.058e+00;1.000e+01;-0.000e+00;4.248e-02;1.057e+00;1.000e+00;4.248e-02;1.000e+00
15.273464000;1.073e+00;-1.712e-02;-5.413e-02;-1.596e-02;-5.047e-02;1.058e+00;1.000e+01;-0.000e+00;4.249e-02;1.057e+00;1.000e+00;4.249e-02;1.000e+00
15.283464000;1.073e+00;-1.712e-02;-5.413e-02;-1.596e-02;-5.047e-02;1.058e+00;1.000e+01;-0.000e+00;4.249e-02;1.057e+00;1.000e+00;4.249e-02;1.000e+00
15.293464000;1.073e+00;-1.712e-02;-5.414e-02;-1.596e-02;-5.047e-02;1.058e+00;1.000e+01;-0.000e+00;4.249e-02;1.057e+00;1.000e+00;4.249e-02;1.000e+00
15.303464000;1.073e+00;-1.712e-02;-5.414e-02;-1.596e-02;-5.048e-02;1.058e+00;1.000e+01;-0.000e+00;4.250e-02;1.057e+00;1.000e+00;4.250e-02;1.000e+00
15.313464000;1.073e+00;-1.712e-02;-5.415e-02;-1.596e-02;-5.048e-02;1.058e+00;1.000e+01;-0.000e+00;4.250e-02;1.057e+00;1.000e+00;4.250e-02;1.000e+00
15.323464000;1.073e+00;-1.712e-02;-5.415e-02;-1.596e-02;-5.049e-02;1.058e+00;1.000e+01;-0.000e+00;4.251e-02;1.057e+00;1.000e+00;4.251e-02;1.000e+00
15.333464000;1.073e+00;-1.712e-02;-5.416e-02;-1.596e-02;-5.049e-02;1.058e+00;1.000e+01;-0.000e+00;4.251e-02;1.057e+00;1.000e+00;4.251e-02;1.000e+00
15.343464000;1.073e+00;-1.712e-02;-5.416e-02;-1.596e-02;-5.050e-02;1.058e+00;1.000e+01;-0.000e+00;4.252e-02;1.057e+00;1.000e+00;4.252e-02;1.000e+00
15.353464000;1.073e+00;-1.712e-02;-5.417e-02;-1.596e-02;-5.050e-02;1.058e+00;1.000e+01;-0.000e+00;4.252e-02;1.057e+00;1.000e+00;4.252e-02;1.000e+00
15.363464000;1.073e+00;-1.712e-02;-5.417e-02;-1.596e-02;-5.051e-02;1.058e+00;1.000e+01;-0.000e+00;4.253e-02;1.057e+00;1.000e+00;4.253e-02;1.000e+00
15.373464000;1.073e+00;-1.712e-02;-5.418e-02;-1.596e-02;-5.051e-02;1.058e+00;1.000e+01;-0.000e+00;4.253e-02;1.057e+00;1.000e+00;4.253e-02;1.000e+00
15.383464000;1.073e+00;-1.712e-02;-5.418e-02;-1.596e-02;-5.051e-02;1.058e+00;1.000e+01;-0.000e+00;4.254e-02;1.057e+00;1.000e+00;4.254e-02;1.000e+00
15.393464000;1.073e+00;-1.712e-02;-5.419e-02;-1.596e-02;-5.052e-02;1.058e+00;1.000e+01;-0.000e+00;4.254e-02;1.057e+00;1.000e+00;4.254e-02;1.000e+00
15.403464000;1.073e+00;-1.712e-02;-5.419e-02;-1.596e-02;-5.052e-02;1.058e+00;1.000e+01;-0.000e+00;4.254e-02;1.057e+00;1.000e+00;4.254e-02;1.000e+00
15.413464000;1.073e+00;-1.712e-02;-5.419e-02;-1.596e-02;-5.053e-02;1.058e+00;1.000e+01;-0.000e+00;4.255e-02;1.057e+00;1.000e+00;4.255e-02;1.000e+00
15.423464000;1.073e+00;-1.712e-02;-5.420e-02;-1.596e-02;-5.053e-02;1.058e+00;1.000e+01;-0.000e+00;4.255e-02;1.057e+00;1.000e+00;4.255e-02;1.000e+00
15.433464000;1.073e+00;-1.712e-02;-5.420e-02;-1.596e-02;-5.054e-02;1.058e+00;1.000e+01;-0.000e+00;4.256e-02;1.057e+00;1.000e+00;4.256e-02;1.000e+00
15.443464000;1.073e+00;-1.712e-02;-5.421e-02;-1.596e-02;-5.054e-02;1.058e+00;1.000e+01;-0.000e+00;4.256e-02;1.057e+00;1.000e+00;4.256e-02;1.000e+00
15.453464000;1.073e+00;-1.712e-02;-5.421e-02;-1.596e-02;-5.055e-02;1.058e+00;1.000e+01;-0.000e+00;4.257e-02;1.057e+00;1.000e+00;4.257e-02;1.000e+00
15.463464000;1.073e+00;-1.712e-02;-5.422e-02;-1.596e-02;-5.055e-02;1.058e+00;1.000e+01;-0.000e+00;4.257e-02;1.057e+00;1.000e+00;4.257e-02;1.000e+00
15.473464000;1.073e+00;-1.712e-02;-5.422e-02;-1.596e-02;-5.055e-02;1.058e+00;1.000e+01;-0.000e+00;4.258e-02;1.057e+00;1.000e+00;4.258e-02;1.000e+00
15.483464000;1.073e+00;-1.712e-02;-5.423e-02;-1.596e-02;-5.056e-02;1.058e+00;1.000e+01;-0.000e+00;4.258e-02;1.057e+00;1.000e+00;4.258e-02;1.000e+00
15.493464000;1.073e+00;-1.712e-02;-5.423e-02;-1.596e-02;-5.056e-02;1.058e+00;1.000e+01;-0.000e+00;4.258e-02;1.057e+00;1.000e+00;4.258e-02;1.000e+00
15.503464000;1.073e+00;-1.712e-02;-5.424e-02;-1.596e-02;-5.057e-02;1.058e+00;1.000e+01;-0.000e+00;4.259e-02;1.057e+00;1.000e+00;4.259e-02;1.000e+00
15.513464000;1.073e+00;-1.712e-02;-5.424e-02;-1.596e-02;-5.057e-02;1.058e+00;1.000e+01;-0.000e+00;4.259e-02;1.057e+00;1.000e+00;4.259e-02;1.000e+00
15.523464000;1.073e+00;-1.712e-02;-5.425e-02;-1.596e-02;-5.058e-02;1.058e+00;1.000e+01;-0.000e+00;4.260e-02;1.057e+00;1.000e+00;4.260e-02;1.000e+00
15.533464000;1.073e+00;-1.712e-02;-5.425e-02;-1.596e-02;-5.058e-02;1.058e+00;1.000e+01;-0.000e+00;4.260e-02;1.057e+00;1.000e+00;4.260e-02;1.000e+00
15.543464000;1.073e+00;-1.712e-02;-5.425e-02;-1.596e-02;-5.058e-02;1.058e+00;1.000e+01;-0.000e+00;4.260e-02;1.057e+00;1.000e+00;4.260e-02;1.000e+00
15.553464000;1.073e+00;-1.712e-02;-5.426e-02;-1.596e-02;-5.059e-02;1.058e+00;1.000e+01;-0.000e+00;4.261e-02;1.057e+00;1.000e+00;4.261e-02;1.000e+00
15.563464000;1.073e+00;-1.712e-02;-5.426e-02;-1.596e-02;-5.059e-02;1.058e+00;1.000e+01;-0.000e+00;4.261e-02;1.057e+00;1.000e+00;4.261e-02;1.000e+00
15.573464000;1.073e+00;-1.712e-02;-5.427e-02;-1.596e-02;-5.060e-02;1.058e+00;1.000e+01;-0.000e+00;4.262e-02;1.057e+00;1.000e+00;4.262e-02;1.000e+00
15.583464000;1.073e+00;-1.712e-02;-5.427e-02;-1.596e-02;-5.060e-02;1.058e+00;1.000e+01;-0.000e+00;4.262e-02;1.057e+00;1.000e+00;4.262e-02;1.000e+00
15.593464000;1.073e+00;-1.712e-02;-5.428e-02;-1.596e-02;-5.061e-02;1.058e+00;1.000e+01;-0.000e+00;4.263e-02;1.057e+00;1.000e+00;4.263e-02;1.000e+00
15.603464000;1.073e+00;-1.712e-02;-5.428e-02;-1.596e-02;-5.061e-02;1.058e+00;1.000e+01;-0.000e+00;4.263e-02;1.057e+00;1.000e+00;4.263e-02;1.000e+00
15.613464000;1.073e+00;-1.712e-02;-5.429e-02;-1.596e-02;-5.061e-02;1.058e+00;1.000e+01;-0.000e+00;4.263e-02;1.057e+00;1.000e+00;4.263e-02;1.000e+00
15.623464000;1.073e+00;-1.712e-02;-5.429e-02;-1.596e-02;-5.062e-02;1.058e+00;1.000e+01;-0.000e+00;4.264e-02;1.057e+00;1.000e+00;4.264e-02;1.000e+00
15.633464000;1.073e+00;-1.712e-02;-5.429e-02;-1.596e-02;-5.062e-02;1.058e+00;1.000e+01;-0.000e+00;4.264e-02;1.057e+00;1.000e+00;4.264e-02;1.000e+00
15.643464000;1.073e+00;-1.712e-02;-5.430e-02;-1.596e-02;-5.063e-02;1.058e+00;1.000e+01;-0.000e+00;4.265e-02;1.057e+00;1.000e+00;4.265e-02;1.000e+00
15.653464000;1.073e+00;-1.712e-02;-5.430e-02;-1.596e-02;-5.063e-02;1.058e+00;1.000e+01;-0.000e+00;4.265e-02;1.057e+00;1.000e+00;4.265e-02;1.000e+00
15.663464000;1.073e+00;-1.712e-02;-5.431e-02;-1.596e-02;-5.064e-02;1.058e+00;1.000e+01;-0.000e+00;4.266e-02;1.057e+00;1.000e+00;4.266e-02;1.000e+00
15.673464000;1.073e+00;-1.712e-02;-5.431e-02;-1.596e-02;-5.064e-02;1.058e+00;1.000e+01;-0.000e+00;4.266e-02;1.057e+00;1.000e+00;4.266e-02;1.000e+00
15.683464000;1.073e+00;-1.712e-02;-5.432e-02;-1.596e-02;-5.064e-02;1.058e+00;1.000e+01;-0.000e+00;4.267e-02;1.057e+00;1.000e+00;4.267e-02;1.000e+00
15.693464000;1.073e+00;-1.712e-02;-5.432e-02;-1.596e-02;-5.065e-02;1.058e+00;1.000e+01;-0.000e+00;4.267e-02;1.057e+00;1.000e+00;4.267e-02;1.000e+00
15.703464000;1.073e+00;-1.712e-02;-5.433e-02;-1.596e-02;-5.065e-02;1.058e+00;1.000e+01;-0.000e+00;4.267e-02;1.057e+00;1.000e+00;4.267e-02;1.000e+00
15.713464000;1.073e+00;-1.712e-02;-5.433e-02;-1.596e-02;-5.066e-02;1.058e+00;1.000e+01;-0.000e+00;4.268e-02;1.057e+00;1.000e+00;4.268e-02;1.000e+00
15.723464000;1.073e+00;-1.712e-02;-5.434e-02;-1.596e-02;-5.066e-02;1.058e+00;1.000e+01;-0.000e+00;4.268e-02;1.057e+00;1.000e+00;4.268e-02;1.000e+00
15.733464000;1.073e+00;-1.712e-02;-5.434e-02;-1.596e-02;-5.066e-02;1.058e+00;1.000e+01;-0.000e+00;4.269e-02;1.057e+00;1.000e+00;4.269e-02;1.000e+00
15.743464000;1.073e+00;-1.712e-02;-5.434e-02;-1.596e-02;-5.067e-02;1.058e+00;1.000e+01;-0.000e+00;4.269e-02;1.057e+00;1.000e+00;4.269e-02;1.000e+00
15.753464000;1.073e+00;-1.712e-02;-5.435e-02;-1.596e-02;-5.067e-02;1.058e+00;1.000e+01;-0.000e+00;4.269e-02;1.057e+00;1.000e+00;4.269e-02;1.000e+00
15.763464000;1.073e+00;-1.712e-02;-5.435e-02;-1.596e-02;-5.068e-02;1.058e+00;1.000e+01;-0.000e+00;4.270e-02;1.057e+00;1.000e+00;4.270e-02;1.000e+00
15.773464000;1.073e+00;-1.712e-02;-5.436e-02;-1.596e-02;-5.068e-02;1.058e+00;1.000e+01;-0.000e+00;4.270e-02;1.057e+00;1.000e+00;4.270e-02;1.000e+00
15.783464000;1.073e+00;-1.712e-02;-5.436e-02;-1.596e-02;-5.068e-02;1.058e+00;1.000e+01;-0.000e+00;4.271e-02;1.057e+00;1.000e+00;4.271e-02;1.000e+00
15.793464000;1.073e+00;-1.712e-02;-5.437e-02;-1.596e-02;-5.069e-02;1.058e+00;1.000e+01;-0.000e+00;4.271e-02;1.057e+00;1.000e+00;4.271e-02;1.000e+00
15.803464000;1.073e+00;-1.712e-02;-5.437e-02;-1.596e-02;-5.069e-02;1.058e+00;1.000e+01;-0.000e+00;4.271e-02;1.057e+00;1.000e+00;4.271e-02;1.000e+00
15.813464000;1.073e+00;-1.712e-02;-5.437e-02;-1.596e-02;-5.070e-02;1.058e+00;1.000e+01;-0.000e+00;4.272e-02;1.057e+00;1.000e+00;4.272e-02;1.000e+00
15.823464000;1.073e+00;-1.712e-02;-5.438e-02;-1.596e-02;-5.070e-02;1.058e+00;1.000e+01;-0.000e+00;4.272e-02;1.057e+00;1.000e+00;4.272e-02;1.000e+00
15.833464000;1.073e+00;-1.712e-02;-5.438e-02;-1.596e-02;-5.070e-02;1.058e+00;1.000e+01;-0.000e+00;4.273e-02;1.057e+00;1.000e+00;4.273e-02;1.000e+00
15.843464000;1.073e+00;-1.712e-02;-5.439e-02;-1.596e-02;-5.071e-02;1.058e+00;1.000e+01;-0.000e+00;4.273e-02;1.057e+00;1.000e+00;4.273e-02;1.000e+00
15.853464000;1.073e+00;-1.712e-02;-5.439e-02;-1.596e-02;-5.071e-02;1.058e+00;1.000e+01;-0.000e+00;4.273e-02;1.057e+00;1.000e+00;4.273e-02;1.000e+00
15.863464000;1.073e+00;-1.712e-02;-5.440e-02;-1.596e-02;-5.072e-02;1.058e+00;1.000e+01;-0.000e+00;4.274e-02;1.057e+00;1.000e+00;4.274e-02;1.000e+00
15.873464000;1.073e+00;-1.712e-02;-5.440e-02;-1.596e-02;-5.072e-02;1.058e+00;1.000e+01;-0.000e+00;4.274e-02;1.057e+00;1.000e+00;4.274e-02;1.000e+00
15.883464000;1.073e+00;-1.712e-02;-5.440e-02;-1.596e-02;-5.072e-02;1.058e+00;1.000e+01;-0.000e+00;4.275e-02;1.057e+00;1.000e+00;4.275e-02;1.000e+00
15.893464000;1.073e+00;-1.712e-02;-5.441e-02;-1.596e-02;-5.073e-02;1.058e+00;1.000e+01;-0.000e+00;4.275e-02;1.057e+00;1.000e+00;4.275e-02;1.000e+00
15.903464000;1.073e+00;-1.712e-02;-5.441e-02;-1.596e-02;-5.073e-02;1.058e+00;1.000e+01;-0.000e+00;4.275e-02;1.057e+00;1.000e+00;4.275e-02;1.000e+00
15.913464000;1.073e+00;-1.712e-02;-5.442e-02;-1.596e-02;-5.074e-02;1.058e+00;1.000e+01;-0.000e+00;4.276e-02;1.057e+00;1.000e+00;4.276e-02;1.000e+00
15.923464000;1.073e+00;-1.712e-02;-5.442e-02;-1.596e-02;-5.074e-02;1.058e+00;1.000e+01;-0.000e+00;4.276e-02;1.057e+00;1.000e+00;4.276e-02;1.000e+00
15.933464000;1.073e+00;-1.712e-02;-5.442e-02;-1.596e-02;-5.074e-02;1.058e+00;1.000e+01;-0.000e+00;4.277e-02;1.057e+00;1.000e+00;4.277e-02;1.000e+00
15.943464000;1.073e+00;-1.712e-02;-5.443e-02;-1.596e-02;-5.075e-02;1.058e+00;1.000e+01;-0.000e+00;4.277e-02;1.057e+00;1.000e+00;4.277e-02;1.000e+00
15.953464000;1.073e+00;-1.712e-02;-5.443e-02;-1.596e-02;-5.075e-02;1.058e+00;1.000e+01;-0.000e+00;4.277e-02;1.057e+00;1.000e+00;4.277e-02;1.000e+00
15.963464000;1.073e+00;-1.712e-02;-5.444e-02;-1.596e-02;-5.076e-02;1.058e+00;1.000e+01;-0.000e+00;4.278e-02;1.057e+00;1.000e+00;4.278e-02;1.000e+00
15.973464000;1.073e+00;-1.712e-02;-5.444e-02;-1.596e-02;-5.076e-02;1.058e+00;1.000e+01;-0.000e+00;4.278e-02;1.057e+00;1.000e+00;4.278e-02;1.000e+00
15.983464000;1.072e+00;-1.712e-02;-5.444e-02;-1.596e-02;-5.076e-02;1.058e+00;1.000e+01;-0.000e+00;4.278e-02;1.057e+00;1.000e+00;4.278e-02;1.000e+00
15.993464000;1.072e+00;-1.712e-02;-5.445e-02;-1.596e-02;-5.077e-02;1.058e+00;1.000e+01;-0.000e+00;4.279e-02;1.057e+00;1.000e+00;4.279e-02;1.000e+00
16.003464000;1.072e+00;-1.712e-02;-5.445e-02;-1.596e-02;-5.077e-02;1.058e+00;1.000e+01;-0.000e+00;4.279e-02;1.057e+00;1.000e+00;4.279e-02;1.000e+00
16.013464000;1.072e+00;-1.712e-02;-5.446e-02;-1.596e-02;-5.078e-02;1.058e+00;1.000e+01;-0.000e+00;4.280e-02;1.057e+00;1.000e+00;4.280e-02;1.000e+00
16.023464000;1.072e+00;-1.712e-02;-5.446e-02;-1.596e-02;-5.078e-02;1.058e+00;1.000e+01;-0.000e+00;4.280e-02;1.057e+00;1.000e+00;4.280e-02;1.000e+00
16.033464000;1.072e+00;-1.712e-02;-5.446e-02;-1.596e-02;-5.078e-02;1.058e+00;1.000e+01;-0.000e+00;4.280e-02;1.057e+00;1.000e+00;4.280e-02;1.000e+00
16.043464000;1.072e+00;-1.712e-02;-5.447e-02;-1.596e-02;-5.079e-02;1.058e+00;1.000e+01;-0.000e+00;4.281e-02;1.057e+00;1.000e+00;4.281e-02;1.000e+00
16.053464000;1.072e+00;-1.712e-02;-5.447e-02;-1.596e-02;-5.079e-02;1.058e+00;1.000e+01;-0.000e+00;4.281e-02;1.057e+00;1.000e+00;4.281e-02;1.000e+00
16.063464000;1.072e+00;-1.712e-02;-5.448e-02;-1.596e-02;-5.079e-02;1.058e+00;1.000e+01;-0.000e+00;4.281e-02;1.057e+00;1.000e+00;4.281e-02;1.000e+00
16.073464000;1.072e+00;-1.712e-02;-5.448e-02;-1.596e-02;-5.080e-02;1.058e+00;1.000e+01;-0.000e+00;4.282e-02;1.057e+00;1.000e+00;4.282e-02;1.000e+00
16.083464000;1.072e+00;-1.712e-02;-5.448e-02;-1.596e-02;-5.080e-02;1.058e+00;1.000e+01;-0.000e+00;4.282e-02;1.057e+00;1.000e+00;4.282e-02;1.000e+00
16.093464000;1.072e+00;-1.712e-02;-5.449e-02;-1.596e-02;-5.081e-02;1.058e+00;1.000e+01;-0.000e+00;4.283e-02;1.057e+00;1.000e+00;4.283e-02;1.000e+00
16.103464000;1.072e+00;-1.712e-02;-5.449e-02;-1.596e-02;-5.081e-02;1.058e+00;1.000e+01;-0.000e+00;4.283e-02;1.057e+00;1.000e+00;4.283e-02;1.000e+00
16.113464000;1.072e+00;-1.712e-02;-5.450e-02;-1.596e-02;-5.081e-02;1.058e+00;1.000e+01;-0.000e+00;4.283e-02;1.057e+00;1.000e+00;4.283e-02;1.000e+00
16.123464000;1.072e+00;-1.711e-02;-5.450e-02;-1.596e-02;-5.082e-02;1.058e+00;1.000e+01;-0.000e+00;4.284e-02;1.057e+00;1.000e+00;4.284e-02;1.000e+00
16.133464000;1.072e+00;-1.711e-02;-5.450e-02;-1.596e-02;-5.082e-02;1.058e+00;1.000e+01;-0.000e+00;4.284e-02;1.057e+00;1.000e+00;4.284e-02;1.000e+00
16.143464000;1.072e+00;-1.711e-02;-5.451e-02;-1.596e-02;-5.082e-02;1.058e+00;1.000e+01;-0.000e+00;4.285e-02;1.057e+00;1.000e+00;4.285e-02;1.000e+00
16.153464000;1.072e+00;-1.711e-02;-5.451e-02;-1.596e-02;-5.083e-02;1.058e+00;1.000e+01;-0.000e+00;4.285e-02;1.057e+00;1.000e+00;4.285e-02;1.000e+00
16.163464000;1.072e+00;-1.711e-02;-5.452e-02;-1.596e-02;-5.083e-02;1.058e+00;1.000e+01;-0.000e+00;4.285e-02;1.057e+00;1.000e+00;4.285e-02;1.000e+00
16.173464000;1.072e+00;-1.711e-02;-5.452e-02;-1.596e-02;-5.083e-02;1.058e+00;1.000e+01;-0.000e+00;4.286e-02;1.057e+00;1.000e+00;4.286e-02;1.000e+00
16.183464000;1.072e+00;-1.711e-02;-5.452e-02;-1.596e-02;-5.084e-02;1.058e+00;1.000e+01;-0.000e+00;4.286e-02;1.057e+00;1.000e+00;4.286e-02;1.000e+00
16.193464000;1.072e+00;-1.711e-02;-5.453e-02;-1.596e-02;-5.084e-02;1.058e+00;1.000e+01;-0.000e+00;4.286e-02;1.057e+00;1.000e+00;4.286e-02;1.000e+00
16.203464000;1.072e+00;-1.711e-02;-5.453e-02;-1.596e-02;-5.085e-02;1.058e+00;1.000e+01;-0.000e+00;4.287e-02;1.057e+00;1.000e+00;4.287e-02;1.000e+00
16.213464000;1.072e+00;-1.711e-02;-5.453e-02;-1.596e-02;-5.085e-02;1.058e+00;1.000e+01;-0.000e+00;4.287e-02;1.057e+00;1.000e+00;4.287e-02;1.000e+00
16.223464000;1.072e+00;-1.711e-02;-5.454e-02;-1.596e-02;-5.085e-02;1.058e+00;1.000e+01;-0.000e+00;4.287e-02;1.057e+00;1.000e+00;4.287e-02;1.000e+00
16.233464000;1.072e+00;-1.711e-02;-5.454e-02;-1.596e-02;-5.086e-02;1.058e+00;1.000e+01;-0.000e+00;4.288e-02;1.057e+00;1.000e+00;4.288e-02;1.000e+00
16.243464000;1.072e+00;-1.711e-02;-5.455e-02;-1.596e-02;-5.086e-02;1.058e+00;1.000e+01;-0.000e+00;4.288e-02;1.057e+00;1.000e+00;4.288e-02;1.000e+00
16.253464000;1.072e+00;-1.711e-02;-5.455e-02;-1.596e-02;-5.086e-02;1.058e+00;1.000e+01;-0.000e+00;4.288e-02;1.057e+00;1.000e+00;4.288e-02;1.000e+00
16.263464000;1.072e+00;-1.711e-02;-5.455e-02;-1.596e-02;-5.087e-02;1.058e+00;1.000e+01;-0.000e+00;4.289e-02;1.057e+00;1.000e+00;4.289e-02;1.000e+00
16.273464000;1.072e+00;-1.711e-02;-5.456e-02;-1.596e-02;-5.087e-02;1.058e+00;1.000e+01;-0.000e+00;4.289e-02;1.057e+00;1.000e+00;4.289e-02;1.000e+00
16.283464000;1.072e+00;-1.711e-02;-5.456e-02;-1.596e-02;-5.087e-02;1.058e+00;1.000e+01;-0.000e+00;4.289e-02;1.057e+00;1.000e+00;4.289e-02;1.000e+00
16.293464000;1.072e+00;-1.711e-02;-5.456e-02;-1.596e-02;-5.088e-02;1.058e+00;1.000e+01;-0.000e+00;4.290e-02;1.057e+00;1.000e+00;4.290e-02;1.000e+00
16.303464000;1.072e+00;-1.711e-02;-5.457e-02;-1.596e-02;-5.088e-02;1.058e+00;1.000e+01;-0.000e+00;4.290e-02;1.057e+00;1.000e+00;4.290e-02;1.000e+00
16.313464000;1.072e+00;-1.711e-02;-5.457e-02;-1.596e-02;-5.088e-02;1.058e+00;1.000e+01;-0.000e+00;4.290e-02;1.057e+00;1.000e+00;4.290e-02;1.000e+00
16.323464000;1.072e+00;-1.711e-02;-5.458e-02;-1.596e-02;-5.089e-02;1.058e+00;1.000e+01;-0.000e+00;4.291e-02;1.057e+00;1.000e+00;4.291e-02;1.000e+00
16.333464000;1.072e+00;-1.711e-02;-5.458e-02;-1.596e-02;-5.089e-02;1.058e+00;1.000e+01;-0.000e+00;4.291e-02;1.057e+00;1.000e+00;4.291e-02;1.000e+00
16.343464000;1.072e+00;-1.711e-02;-5.458e-02;-1.596e-02;-5.089e-02;1.058e+00;1.000e+01;-0.000e+00;4.292e-02;1.057e+00;1.000e+00;4.292e-02;1.000e+00
16.353464000;1.072e+00;-1.711e-02;-5.459e-02;-1.596e-02;-5.090e-02;1.058e+00;1.000e+01;-0.000e+00;4.292e-02;1.057e+00;1.000e+00;4.292e-02;1.000e+00
16.363464000;1.072e+00;-1.711e-02;-5.459e-02;-1.596e-02;-5.090e-02;1.058e+00;1.000e+01;-0.000e+00;4.292e-02;1.057e+00;1.000e+00;4.292e-02;1.000e+00
16.373464000;1.072e+00;-1.711e-02;-5.459e-02;-1.596e-02;-5.090e-02;1.058e+00;1.000e+01;-0.000e+00;4.292e-02;1.057e+00;1.000e+00;4.292e-02;1.000e+00
16.383464000;1.072e+00;-1.711e-02;-5.460e-02;-1.596e-02;-5.091e-02;1.058e+00;1.000e+01;-0.000e+00;4.293e-02;1.057e+00;1.000e+00;4.293e-02;1.000e+00
16.393464000;1.072e+00;-1.711e-02;-5.460e-02;-1.596e-02;-5.091e-02;1.058e+00;1.000e+01;-0.000e+00;4.293e-02;1.057e+00;1.000e+00;4.293e-02;1.000e+00
16.403464000;1.072e+00;-1.711e-02;-5.460e-02;-1.596e-02;-5.091e-02;1.058e+00;1.000e+01;-0.000e+00;4.294e-02;1.057e+00;1.000e+00;4.294e-02;1.000e+00
16.413464000;1.072e+00;-1.711e-02;-5.461e-02;-1.596e-02;-5.092e-02;1.058e+00;1.000e+01;-0.000e+00;4.294e-02;1.057e+00;1.000e+00;4.294e-02;1.000e+00
16.423464000;1.072e+00;-1.711e-02;-5.461e-02;-1.596e-02;-5.092e-02;1.058e+00;1.000e+01;-0.000e+00;4.294e-02;1.057e+00;1.000e+00;4.294e-02;1.000e+00
16.433464000;1.072e+00;-1.711e-02;-5.461e-02;-1.596e-02;-5.092e-02;1.058e+00;1.000e+01;-0.000e+00;4.294e-02;1.057e+00;1.000e+00;4.294e-02;1.000e+00
16.443464000;1.072e+00;-1.711e-02;-5.462e-02;-1.596e-02;-5.093e-02;1.058e+00;1.000e+01;-0.000e+00;4.295e-02;1.057e+00;1.000e+00;4.295e-02;1.000e+00
16.453464000;1.072e+00;-1.711e-02;-5.462e-02;-1.596e-02;-5.093e-02;1.058e+00;1.000e+01;-0.000e+00;4.295e-02;1.057e+00;1.000e+00;4.295e-02;1.000e+00
16.463464000;1.072e+00;-1.711e-02;-5.462e-02;-1.596e-02;-5.093e-02;1.058e+00;1.000e+01;-0.000e+00;4.295e-02;1.057e+00;1.000e+00;4.295e-02;1.000e+00
16.473464000;1.072e+00;-1.711e-02;-5.463e-02;-1.596e-02;-5.094e-02;1.058e+00;1.000e+01;-0.000e+00;4.296e-02;1.057e+00;1.000e+00;4.296e-02;1.000e+00
16.483464000;1.072e+00;-1.711e-02;-5.463e-02;-1.596e-02;-5.094e-02;1.058e+00;1.000e+01;-0.000e+00;4.296e-02;1.057e+00;1.000e+00;4.296e-02;1.000e+00
16.493464000;1.072e+00;-1.711e-02;-5.463e-02;-1.596e-02;-5.094e-02;1.058e+00;1.000e+01;-0.000e+00;4.296e-02;1.057e+00;1.000e+00;4.296e-02;1.000e+00
16.503464000;1.072e+00;-1.711e-02;-5.464e-02;-1.596e-02;-5.095e-02;1.058e+00;1.000e+01;-0.000e+00;4.297e-02;1.057e+00;1.000e+00;4.297e-02;1.000e+00
16.513464000;1.072e+00;-1.711e-02;-5.464e-02;-1.596e-02;-5.095e-02;1.058e+00;1.000e+01;-0.000e+00;4.297e-02;1.057e+00;1.000e+00;4.297e-02;1.000e+00
16.523464000;1.072e+00;-1.711e-02;-5.464e-02;-1.596e-02;-5.095e-02;1.058e+00;1.000e+01;-0.000e+00;4.297e-02;1.057e+00;1.000e+00;4.297e-02;1.000e+00
16.533464000;1.072e+00;-1.711e-02;-5.465e-02;-1.596e-02;-5.096e-02;1.058e+00;1.000e+01;-0.000e+00;4.298e-02;1.057e+00;1.000e+00;4.298e-02;1.000e+00
16.543464000;1.072e+00;-1.711e-02;-5.465e-02;-1.596e-02;-5.096e-02;1.058e+00;1.000e+01;-0.000e+00;4.298e-02;1.057e+00;1.000e+00;4.298e-02;1.000e+00
16.553464000;1.072e+00;-1.711e-02;-5.465e-02;-1.596e-02;-5.096e-02;1.058e+00;1.000e+01;-0.000e+00;4.298e-02;1.057e+00;1.000e+00;4.298e-02;1.000e+00
16.563464000;1.072e+00;-1.711e-02;-5.466e-02;-1.596e-02;-5.096e-02;1.058e+00;1.000e+01;-0.000e+00;4.299e-02;1.057e+00;1.000e+00;4.299e-02;1.000e+00
16.573464000;1.072e+00;-1.711e-02;-5.466e-02;-1.596e-02;-5.097e-02;1.058e+00;1.000e+01;-0.000e+00;4.299e-02;1.057e+00;1.000e+00;4.299e-02;1.000e+00
16.583464000;1.072e+00;-1.711e-02;-5.466e-02;-1.596e-02;-5.097e-02;1.058e+00;1.000e+01;-0.000e+00;4.299e-02;1.057e+00;1.000e+00;4.299e-02;1.000e+00
16.593464000;1.072e+00;-1.711e-02;-5.467e-02;-1.596e-02;-5.097e-02;1.058e+00;1.000e+01;-0.000e+00;4.299e-02;1.057e+00;1.000e+00;4.299e-02;1.000e+00
16.603464000;1.072e+00;-1.711e-02;-5.467e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.300e-02;1.057e+00;1.000e+00;4.300e-02;1.000e+00
16.613464000;1.072e+00;-1.711e-02;-5.467e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.300e-02;1.057e+00;1.000e+00;4.300e-02;1.000e+00
16.623464000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.098e-02;1.058e+00;1.000e+01;-0.000e+00;4.300e-02;1.057e+00;1.000e+00;4.300e-02;1.000e+00
16.633464000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.099e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
16.643464000;1.072e+00;-1.711e-02;-5.468e-02;-1.596e-02;-5.099e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
16.653464000;1.072e+00;-1.711e-02;-5.469e-02;-1.596e-02;-5.099e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
16.663464000;1.072e+00;-1.711e-02;-5.469e-02;-1.596e-02;-5.099e-02;1.058e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
16.673464000;1.072e+00;-1.711e-02;-5.469e-02;-1.596e-02;-5.100e-02;1.058e+00;1.000e+01;-0.000e+00;4.302e-02;1.057e+00;1.000e+00;4.302e-02;1.000e+00
16.683464000;1.072e+00;-1.711e-02;-5.469e-02;-1.596e-02;-5.100e-02;1.058e+00;1.000e+01;-0.000e+00;4.302e-02;1.057e+00;1.000e+00;4.302e-02;1.000e+00
16.693464000;1.072e+00;-1.711e-02;-5.470e-02;-1.596e-02;-5.100e-02;1.058e+00;1.000e+01;-0.000e+00;4.302e-02;1.057e+00;1.000e+00;4.302e-02;1.000e+00
16.703464000;1.072e+00;-1.711e-02;-5.470e-02;-1.596e-02;-5.101e-02;1.058e+00;1.000e+01;-0.000e+00;4.303e-02;1.057e+00;1.000e+00;4.303e-02;1.000e+00
16.713464000;1.072e+00;-1.711e-02;-5.470e-02;-1.596e-02;-5.101e-02;1.058e+00;1.000e+01;-0.000e+00;4.303e-02;1.057e+00;1.000e+00;4.303e-02;1.000e+00
16.723464000;1.072e+00;-1.711e-02;-5.471e-02;-1.596e-02;-5.101e-02;1.058e+00;1.000e+01;-0.000e+00;4.303e-02;1.057e+00;1.000e+00;4.303e-02;1.000e+00
16.733464000;1.072e+00;-1.711e-02;-5.471e-02;-1.596e-02;-5.101e-02;1.058e+00;1.000e+01;-0.000e+00;4.303e-02;1.057e+00;1.000e+00;4.303e-02;1.000e+00
16.743464000;1.072e+00;-1.711e-02;-5.471e-02;-1.596e-02;-5.102e-02;1.058e+00;1.000e+01;-0.000e+00;4.304e-02;1.057e+00;1.000e+00;4.304e-02;1.000e+00
16.753464000;1.072e+00;-1.711e-02;-5.472e-02;-1.596e-02;-5.102e-02;1.058e+00;1.000e+01;-0.000e+00;4.304e-02;1.057e+00;1.000e+00;4.304e-02;1.000e+00
16.763464000;1.072e+00;-1.711e-02;-5.472e-02;-1.596e-02;-5.102e-02;1.058e+00;1.000e+01;-0.000e+00;4.304e-02;1.057e+00;1.000e+00;4.304e-02;1.000e+00
16.773464000;1.072e+00;-1.711e-02;-5.472e-02;-1.596e-02;-5.103e-02;1.058e+00;1.000e+01;-0.000e+00;4.305e-02;1.057e+00;1.000e+00;4.305e-02;1.000e+00
16.783464000;1.072e+00;-1.711e-02;-5.472e-02;-1.596e-02;-5.103e-02;1.058e+00;1.000e+01;-0.000e+00;4.305e-02;1.057e+00;1.000e+00;4.305e-02;1.000e+00
16.793464000;1.072e+00;-1.711e-02;-5.473e-02;-1.596e-02;-5.103e-02;1.058e+00;1.000e+01;-0.000e+00;4.305e-02;1.057e+00;1.000e+00;4.305e-02;1.000e+00
16.803464000;1.072e+00;-1.711e-02;-5.473e-02;-1.596e-02;-5.103e-02;1.058e+00;1.000e+01;-0.000e+00;4.305e-02;1.057e+00;1.000e+00;4.305e-02;1.000e+00
16.813464000;1.072e+00;-1.711e-02;-5.473e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.306e-02;1.057e+00;1.000e+00;4.306e-02;1.000e+00
16.823464000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.306e-02;1.057e+00;1.000e+00;4.306e-02;1.000e+00
16.833464000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.306e-02;1.057e+00;1.000e+00;4.306e-02;1.000e+00
16.843464000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.306e-02;1.057e+00;1.000e+00;4.306e-02;1.000e+00
16.846244000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.846245000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.846246000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.846248000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.846252000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.846260000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.846276000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.846308000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.846372000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.846500000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.846756000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
