time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.847268000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.104e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.848292000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.105e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.850340000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.105e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.854436000;1.072e+00;-1.711e-02;-5.474e-02;-1.596e-02;-5.105e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.862628000;1.072e+00;-1.711e-02;-5.475e-02;-1.596e-02;-5.105e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.872628000;1.072e+00;-1.711e-02;-5.475e-02;-1.596e-02;-5.105e-02;1.058e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
16.882628000;1.072e+00;-1.711e-02;-5.475e-02;-1.596e-02;-5.105e-02;1.058e+00;1.000e+01;-0.000e+00;4.308e-02;1.057e+00;1.000e+00;4.308e-02;1.000e+00
16.892628000;1.072e+00;-1.711e-02;-5.475e-02;-1.596e-02;-5.106e-02;1.058e+00;1.000e+01;-0.000e+00;4.308e-02;1.057e+00;1.000e+00;4.308e-02;1.000e+00
16.902628000;1.072e+00;-1.711e-02;-5.476e-02;-1.596e-02;-5.106e-02;1.058e+00;1.000e+01;-0.000e+00;4.308e-02;1.057e+00;1.000e+00;4.308e-02;1.000e+00
16.912628000;1.072e+00;-1.711e-02;-5.476e-02;-1.596e-02;-5.106e-02;1.058e+00;1.000e+01;-0.000e+00;4.308e-02;1.057e+00;1.000e+00;4.308e-02;1.000e+00
16.922628000;1.072e+00;-1.711e-02;-5.476e-02;-1.596e-02;-5.106e-02;1.058e+00;1.000e+01;-0.000e+00;4.308e-02;1.057e+00;1.000e+00;4.308e-02;1.000e+00
16.932628000;1.072e+00;-1.711e-02;-5.477e-02;-1.596e-02;-5.107e-02;1.058e+00;1.000e+01;-0.000e+00;4.309e-02;1.057e+00;1.000e+00;4.309e-02;1.000e+00
16.942628000;1.072e+00;-1.711e-02;-5.477e-02;-1.596e-02;-5.107e-02;1.058e+00;1.000e+01;-0.000e+00;4.309e-02;1.057e+00;1.000e+00;4.309e-02;1.000e+00
16.952628000;1.072e+00;-1.711e-02;-5.477e-02;-1.596e-02;-5.107e-02;1.058e+00;1.000e+01;-0.000e+00;4.309e-02;1.057e+00;1.000e+00;4.309e-02;1.000e+00
16.962628000;1.072e+00;-1.711e-02;-5.477e-02;-1.596e-02;-5.107e-02;1.058e+00;1.000e+01;-0.000e+00;4.310e-02;1.057e+00;1.000e+00;4.310e-02;1.000e+00
16.972628000;1.072e+00;-1.711e-02;-5.478e-02;-1.596e-02;-5.108e-02;1.058e+00;1.000e+01;-0.000e+00;4.310e-02;1.057e+00;1.000e+00;4.310e-02;1.000e+00
16.982628000;1.072e+00;-1.711e-02;-5.478e-02;-1.596e-02;-5.108e-02;1.058e+00;1.000e+01;-0.000e+00;4.310e-02;1.057e+00;1.000e+00;4.310e-02;1.000e+00
16.992628000;1.072e+00;-1.711e-02;-5.478e-02;-1.596e-02;-5.108e-02;1.058e+00;1.000e+01;-0.000e+00;4.310e-02;1.057e+00;1.000e+00;4.310e-02;1.000e+00
17.002628000;1.072e+00;-1.711e-02;-5.478e-02;-1.596e-02;-5.108e-02;1.058e+00;1.000e+01;-0.000e+00;4.311e-02;1.057e+00;1.000e+00;4.311e-02;1.000e+00
17.012628000;1.072e+00;-1.711e-02;-5.479e-02;-1.596e-02;-5.109e-02;1.058e+00;1.000e+01;-0.000e+00;4.311e-02;1.057e+00;1.000e+00;4.311e-02;1.000e+00
17.022628000;1.072e+00;-1.711e-02;-5.479e-02;-1.596e-02;-5.109e-02;1.058e+00;1.000e+01;-0.000e+00;4.311e-02;1.057e+00;1.000e+00;4.311e-02;1.000e+00
17.032628000;1.072e+00;-1.711e-02;-5.479e-02;-1.596e-02;-5.109e-02;1.058e+00;1.000e+01;-0.000e+00;4.311e-02;1.057e+00;1.000e+00;4.311e-02;1.000e+00
17.042628000;1.072e+00;-1.711e-02;-5.479e-02;-1.596e-02;-5.109e-02;1.058e+00;1.000e+01;-0.000e+00;4.312e-02;1.057e+00;1.000e+00;4.312e-02;1.000e+00
17.052628000;1.072e+00;-1.711e-02;-5.480e-02;-1.596e-02;-5.110e-02;1.058e+00;1.000e+01;-0.000e+00;4.312e-02;1.057e+00;1.000e+00;4.312e-02;1.000e+00
17.062628000;1.072e+00;-1.711e-02;-5.480e-02;-1.596e-02;-5.110e-02;1.058e+00;1.000e+01;-0.000e+00;4.312e-02;1.057e+00;1.000e+00;4.312e-02;1.000e+00
17.072628000;1.072e+00;-1.711e-02;-5.480e-02;-1.596e-02;-5.110e-02;1.058e+00;1.000e+01;-0.000e+00;4.312e-02;1.057e+00;1.000e+00;4.312e-02;1.000e+00
17.082628000;1.072e+00;-1.711e-02;-5.481e-02;-1.596e-02;-5.110e-02;1.058e+00;1.000e+01;-0.000e+00;4.312e-02;1.057e+00;1.000e+00;4.312e-02;1.000e+00
17.092628000;1.072e+00;-1.711e-02;-5.481e-02;-1.596e-02;-5.111e-02;1.058e+00;1.000e+01;-0.000e+00;4.313e-02;1.057e+00;1.000e+00;4.313e-02;1.000e+00
17.102628000;1.072e+00;-1.711e-02;-5.481e-02;-1.596e-02;-5.111e-02;1.057e+00;1.000e+01;-0.000e+00;4.313e-02;1.057e+00;1.000e+00;4.313e-02;1.000e+00
17.112628000;1.072e+00;-1.711e-02;-5.481e-02;-1.596e-02;-5.111e-02;1.057e+00;1.000e+01;-0.000e+00;4.313e-02;1.057e+00;1.000e+00;4.313e-02;1.000e+00
17.122628000;1.072e+00;-1.711e-02;-5.482e-02;-1.596e-02;-5.111e-02;1.057e+00;1.000e+01;-0.000e+00;4.313e-02;1.057e+00;1.000e+00;4.313e-02;1.000e+00
17.132628000;1.072e+00;-1.711e-02;-5.482e-02;-1.596e-02;-5.112e-02;1.057e+00;1.000e+01;-0.000e+00;4.314e-02;1.057e+00;1.000e+00;4.314e-02;1.000e+00
17.142628000;1.072e+00;-1.711e-02;-5.482e-02;-1.596e-02;-5.112e-02;1.057e+00;1.000e+01;-0.000e+00;4.314e-02;1.057e+00;1.000e+00;4.314e-02;1.000e+00
17.152628000;1.072e+00;-1.711e-02;-5.482e-02;-1.596e-02;-5.112e-02;1.057e+00;1.000e+01;-0.000e+00;4.314e-02;1.057e+00;1.000e+00;4.314e-02;1.000e+00
17.162628000;1.072e+00;-1.711e-02;-5.482e-02;-1.596e-02;-5.112e-02;1.057e+00;1.000e+01;-0.000e+00;4.314e-02;1.057e+00;1.000e+00;4.314e-02;1.000e+00
17.172628000;1.072e+00;-1.711e-02;-5.483e-02;-1.596e-02;-5.113e-02;1.057e+00;1.000e+01;-0.000e+00;4.315e-02;1.057e+00;1.000e+00;4.315e-02;1.000e+00
17.182628000;1.072e+00;-1.711e-02;-5.483e-02;-1.596e-02;-5.113e-02;1.057e+00;1.000e+01;-0.000e+00;4.315e-02;1.057e+00;1.000e+00;4.315e-02;1.000e+00
17.192628000;1.072e+00;-1.711e-02;-5.483e-02;-1.596e-02;-5.113e-02;1.057e+00;1.000e+01;-0.000e+00;4.315e-02;1.057e+00;1.000e+00;4.315e-02;1.000e+00
17.202628000;1.072e+00;-1.711e-02;-5.484e-02;-1.596e-02;-5.113e-02;1.057e+00;1.000e+01;-0.000e+00;4.315e-02;1.057e+00;1.000e+00;4.315e-02;1.000e+00
17.212628000;1.072e+00;-1.711e-02;-5.484e-02;-1.596e-02;-5.114e-02;1.057e+00;1.000e+01;-0.000e+00;4.316e-02;1.057e+00;1.000e+00;4.316e-02;1.000e+00
17.222628000;1.072e+00;-1.711e-02;-5.484e-02;-1.596e-02;-5.114e-02;1.057e+00;1.000e+01;-0.000e+00;4.316e-02;1.057e+00;1.000e+00;4.316e-02;1.000e+00
17.232628000;1.072e+00;-1.711e-02;-5.484e-02;-1.596e-02;-5.114e-02;1.057e+00;1.000e+01;-0.000e+00;4.316e-02;1.057e+00;1.000e+00;4.316e-02;1.000e+00
17.242628000;1.072e+00;-1.711e-02;-5.485e-02;-1.596e-02;-5.114e-02;1.057e+00;1.000e+01;-0.000e+00;4.316e-02;1.057e+00;1.000e+00;4.316e-02;1.000e+00
17.252628000;1.072e+00;-1.711e-02;-5.485e-02;-1.596e-02;-5.114e-02;1.057e+00;1.000e+01;-0.000e+00;4.317e-02;1.057e+00;1.000e+00;4.317e-02;1.000e+00
17.262628000;1.072e+00;-1.711e-02;-5.485e-02;-1.596e-02;-5.115e-02;1.057e+00;1.000e+01;-0.000e+00;4.317e-02;1.057e+00;1.000e+00;4.317e-02;1.000e+00
17.272628000;1.072e+00;-1.711e-02;-5.485e-02;-1.596e-02;-5.115e-02;1.057e+00;1.000e+01;-0.000e+00;4.317e-02;1.057e+00;1.000e+00;4.317e-02;1.000e+00
17.282628000;1.072e+00;-1.711e-02;-5.485e-02;-1.596e-02;-5.115e-02;1.057e+00;1.000e+01;-0.000e+00;4.317e-02;1.057e+00;1.000e+00;4.317e-02;1.000e+00
17.292628000;1.072e+00;-1.711e-02;-5.486e-02;-1.596e-02;-5.115e-02;1.057e+00;1.000e+01;-0.000e+00;4.317e-02;1.057e+00;1.000e+00;4.317e-02;1.000e+00
17.302628000;1.072e+00;-1.711e-02;-5.486e-02;-1.596e-02;-5.116e-02;1.057e+00;1.000e+01;-0.000e+00;4.318e-02;1.057e+00;1.000e+00;4.318e-02;1.000e+00
17.312628000;1.072e+00;-1.711e-02;-5.486e-02;-1.596e-02;-5.116e-02;1.057e+00;1.000e+01;-0.000e+00;4.318e-02;1.057e+00;1.000e+00;4.318e-02;1.000e+00
17.322628000;1.072e+00;-1.711e-02;-5.487e-02;-1.596e-02;-5.116e-02;1.057e+00;1.000e+01;-0.000e+00;4.318e-02;1.057e+00;1.000e+00;4.318e-02;1.000e+00
17.332628000;1.072e+00;-1.711e-02;-5.487e-02;-1.596e-02;-5.116e-02;1.057e+00;1.000e+01;-0.000e+00;4.318e-02;1.057e+00;1.000e+00;4.318e-02;1.000e+00
17.342628000;1.072e+00;-1.711e-02;-5.487e-02;-1.596e-02;-5.116e-02;1.057e+00;1.000e+01;-0.000e+00;4.319e-02;1.057e+00;1.000e+00;4.319e-02;1.000e+00
17.352628000;1.072e+00;-1.711e-02;-5.487e-02;-1.596e-02;-5.117e-02;1.057e+00;1.000e+01;-0.000e+00;4.319e-02;1.057e+00;1.000e+00;4.319e-02;1.000e+00
17.362628000;1.072e+00;-1.711e-02;-5.487e-02;-1.596e-02;-5.117e-02;1.057e+00;1.000e+01;-0.000e+00;4.319e-02;1.057e+00;1.000e+00;4.319e-02;1.000e+00
17.372628000;1.072e+00;-1.711e-02;-5.488e-02;-1.596e-02;-5.117e-02;1.057e+00;1.000e+01;-0.000e+00;4.319e-02;1.057e+00;1.000e+00;4.319e-02;1.000e+00
17.382628000;1.072e+00;-1.711e-02;-5.488e-02;-1.596e-02;-5.117e-02;1.057e+00;1.000e+01;-0.000e+00;4.319e-02;1.057e+00;1.000e+00;4.319e-02;1.000e+00
17.392628000;1.072e+00;-1.711e-02;-5.488e-02;-1.596e-02;-5.118e-02;1.057e+00;1.000e+01;-0.000e+00;4.320e-02;1.057e+00;1.000e+00;4.320e-02;1.000e+00
17.402628000;1.072e+00;-1.711e-02;-5.488e-02;-1.596e-02;-5.118e-02;1.057e+00;1.000e+01;-0.000e+00;4.320e-02;1.057e+00;1.000e+00;4.320e-02;1.000e+00
17.412628000;1.072e+00;-1.711e-02;-5.489e-02;-1.596e-02;-5.118e-02;1.057e+00;1.000e+01;-0.000e+00;4.320e-02;1.057e+00;1.000e+00;4.320e-02;1.000e+00
17.422628000;1.072e+00;-1.711e-02;-5.489e-02;-1.596e-02;-5.118e-02;1.057e+00;1.000e+01;-0.000e+00;4.320e-02;1.057e+00;1.000e+00;4.320e-02;1.000e+00
17.432628000;1.072e+00;-1.711e-02;-5.489e-02;-1.596e-02;-5.118e-02;1.057e+00;1.000e+01;-0.000e+00;4.321e-02;1.057e+00;1.000e+00;4.321e-02;1.000e+00
17.442628000;1.072e+00;-1.711e-02;-5.489e-02;-1.596e-02;-5.119e-02;1.057e+00;1.000e+01;-0.000e+00;4.321e-02;1.057e+00;1.000e+00;4.321e-02;1.000e+00
17.452628000;1.072e+00;-1.711e-02;-5.490e-02;-1.596e-02;-5.119e-02;1.057e+00;1.000e+01;-0.000e+00;4.321e-02;1.057e+00;1.000e+00;4.321e-02;1.000e+00
17.462628000;1.072e+00;-1.711e-02;-5.490e-02;-1.596e-02;-5.119e-02;1.057e+00;1.000e+01;-0.000e+00;4.321e-02;1.057e+00;1.000e+00;4.321e-02;1.000e+00
17.472628000;1.072e+00;-1.711e-02;-5.490e-02;-1.596e-02;-5.119e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
17.482628000;1.072e+00;-1.711e-02;-5.490e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
17.492628000;1.072e+00;-1.711e-02;-5.490e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
17.502628000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
17.512628000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
17.522628000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
17.532628000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
17.542628000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
17.552628000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
17.562628000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
17.572628000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
17.582628000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
17.592628000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
17.602628000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
17.612628000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
17.622628000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
17.632628000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
17.642628000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
17.652628000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
17.662628000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
17.672628000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
17.682628000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
17.692628000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
17.702628000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
17.712628000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
17.722628000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
17.732628000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
17.742628000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
17.752628000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
17.762628000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
17.772628000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
17.782628000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
17.792628000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
17.802628000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
17.812628000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
17.822628000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
17.832628000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
17.842628000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
17.852628000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
17.862628000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
17.872628000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
17.882628000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
17.892628000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
17.902628000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
17.912628000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
17.922628000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
17.932628000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
17.942628000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
17.952628000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
17.962628000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
17.972628000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
17.982628000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
17.992628000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
18.002628000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
18.012628000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
18.022628000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
18.032628000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
18.042628000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
18.052628000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
18.062628000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
18.072628000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
18.082628000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
18.092628000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
18.102628000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
18.112628000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
18.122628000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
18.132628000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
18.142628000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
18.152628000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
18.162628000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
18.172628000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
18.182628000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
18.192628000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
18.202628000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
18.212628000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
18.222628000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
18.232628000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
18.242628000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
18.252628000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
18.262628000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
18.272628000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
18.282628000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
18.292628000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
18.302628000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
18.312628000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
18.322628000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
18.332628000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
18.342628000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
18.352628000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
18.362628000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
18.372628000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
18.382628000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
18.392628000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
18.402628000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
18.412628000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
18.422628000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
18.432628000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
18.442628000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
18.452628000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.462628000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.472628000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.482628000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.492628000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.499912000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.499913000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.499914000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.499916000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.499920000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.499928000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.499944000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.499976000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.500040000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.500168000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.500424000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.500936000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.501960000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.504008000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.508104000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.516296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
18.526296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
18.536296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
18.546296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
18.556296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
18.566296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
18.576296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
18.586296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
18.596296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
18.606296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
18.616296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
18.626296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
18.636296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
18.646296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
18.656296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
18.666296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
18.676296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
18.686296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
18.696296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
18.706296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
18.716296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
18.726296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
18.736296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
18.746296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
18.756296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
18.766296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
18.776296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
18.786296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
18.796296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
18.806296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
18.816296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
18.826296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
18.836296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
18.846296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
18.856296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
18.866296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
18.876296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
18.886296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
18.896296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
18.906296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
18.916296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
18.926296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
18.936296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
18.946296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
18.956296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
18.966296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
18.976296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
18.986296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
18.996296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
19.006296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
19.016296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
19.026296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
19.036296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
19.046296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
19.056296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
19.066296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
19.076296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
19.086296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
19.096296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
19.106296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
19.116296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
19.126296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
19.136296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
19.146296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
19.156296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
19.166296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
19.176296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
19.186296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
19.196296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
19.206296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
19.216296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
19.226296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.236296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.246296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.256296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.266296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.276296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.286296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.296296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.306296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.316296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.326296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.336296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.346296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.356296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.366296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
19.376296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.386296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.396296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.406296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.416296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.426296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.436296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.446296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.456296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.466296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.476296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.486296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.496296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.506296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.516296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
19.526296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.536296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.546296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.556296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.566296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.576296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.586296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.596296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.606296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.616296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.626296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.636296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.646296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.656296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.666296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.676296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.686296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.696296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.706296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.716296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.726296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.736296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.746296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.756296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.766296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.776296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.786296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
19.796296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.806296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.816296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.826296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.836296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.846296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.856296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.866296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.876296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.886296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.896296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.906296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.916296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
