time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.926296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.936296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.946296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.956296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.966296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.976296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.986296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
19.996296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.006296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.016296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.026296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.036296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.046296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.056296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.066296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.076296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.086296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.096296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.106296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.116296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.126296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.136296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.146296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.156296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.166296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.176296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.186296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.196296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.206296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.216296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.226296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.236296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.246296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.256296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.266296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.276296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.286296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.296296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.306296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.316296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.326296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.336296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.346296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.356296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.366296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.376296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.386296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.396296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.406296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.416296000;1.072e+00;-1.711e-02;-5.523e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.426296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.436296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.446296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.456296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.466296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.476296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.486296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.496296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.506296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.516296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.526296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.536296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.546296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.556296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.566296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.576296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.586296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.596296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.606296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.616296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.626296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.636296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.646296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.656296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.666296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.676296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.686296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.696296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.150e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.706296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.716296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.352e-02;1.057e+00;1.000e+00;4.352e-02;1.000e+00
20.726296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.736296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.746296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.756296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.766296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.776296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.786296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.796296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.806296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.816296000;1.072e+00;-1.711e-02;-5.522e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.826296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.836296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.846296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.856296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.866296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.876296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.886296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.896296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.906296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.916296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.926296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.936296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.946296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.956296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.966296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.976296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.986296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
20.996296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
21.006296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
21.016296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.149e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
21.026296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
21.036296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
21.046296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
21.056296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
21.066296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.076296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.086296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.096296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.106296000;1.072e+00;-1.711e-02;-5.521e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.116296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.126296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.136296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.146296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.156296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.166296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.176296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.186296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.196296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.206296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.216296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.226296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.236296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.246296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.256296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.148e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.266296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.276296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.350e-02;1.057e+00;1.000e+00;4.350e-02;1.000e+00
21.286296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.296296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.306296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.316296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.326296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.336296000;1.072e+00;-1.711e-02;-5.520e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.346296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.356296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.366296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.376296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.386296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.396296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.406296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.416296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.426296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.436296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.446296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.456296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.466296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.476296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.147e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.486296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.496296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.506296000;1.072e+00;-1.711e-02;-5.519e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.349e-02;1.057e+00;1.000e+00;4.349e-02;1.000e+00
21.516296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.526296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.536296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.546296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.556296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.566296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.576296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.586296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.596296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.606296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.616296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.626296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.636296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.646296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.656296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.666296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.146e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.676296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.686296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.348e-02;1.057e+00;1.000e+00;4.348e-02;1.000e+00
21.696296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.706296000;1.072e+00;-1.711e-02;-5.518e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.716296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.726296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.736296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.746296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.756296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.766296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.776296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.786296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.796296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.806296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.816296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.826296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.836296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.846296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.856296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.145e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.866296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.347e-02;1.057e+00;1.000e+00;4.347e-02;1.000e+00
21.876296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
21.886296000;1.072e+00;-1.711e-02;-5.517e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
21.896296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
21.906296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
21.916296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
21.926296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
21.936296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
21.946296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
21.956296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
21.966296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
21.976296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
21.986296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
21.996296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
22.006296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
22.016296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
22.026296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
22.036296000;1.072e+00;-1.711e-02;-5.516e-02;-1.596e-02;-5.144e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
22.046296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
22.056296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
22.066296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
22.076296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.086296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.096296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.106296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.116296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.126296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.136296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.146296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.156296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.166296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.176296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.186296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.196296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.206296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.216296000;1.072e+00;-1.711e-02;-5.515e-02;-1.596e-02;-5.143e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.226296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
22.236296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.246296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.256296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.266296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.276296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.286296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.296296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.306296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.316296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.326296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.336296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.346296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.356296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.366296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.376296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.386296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.396296000;1.072e+00;-1.711e-02;-5.514e-02;-1.596e-02;-5.142e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.406296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.416296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.426296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
22.436296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.446296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.456296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.466296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.476296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.486296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.496296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.506296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.516296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.526296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.536296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.546296000;1.072e+00;-1.711e-02;-5.513e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.556296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.566296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.576296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.586296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.141e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.596296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
22.606296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.616296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.626296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.636296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.646296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.656296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.666296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.676296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.686296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.696296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.706296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.716296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.726296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.736296000;1.072e+00;-1.711e-02;-5.512e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.746296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.756296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.766296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.140e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.776296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.786296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.796296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
22.806296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.816296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.826296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.836296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.846296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.856296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.866296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.876296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.886296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.896296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.906296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.916296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.926296000;1.072e+00;-1.711e-02;-5.511e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.936296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.946296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.956296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.966296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.139e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.976296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
22.986296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
22.996296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.006296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.016296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.026296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.036296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.046296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.056296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.066296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.076296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.086296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.096296000;1.072e+00;-1.711e-02;-5.510e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.106296000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.116296000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.126296000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.136296000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.146296000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.156296000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
