time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.166296000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.138e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.176296000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.186296000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.196296000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.206296000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
23.216296000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.221794000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.221795000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.221796000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.221798000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.221802000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.221810000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.221826000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.221858000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.221922000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.222050000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.222306000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.222818000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.223842000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.225890000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.229986000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.238178000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.248178000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.258178000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.268178000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.278178000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.288178000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.298178000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.308178000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.318178000;1.072e+00;-1.711e-02;-5.509e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.328178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.338178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.348178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.358178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.368178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.378178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.388178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.137e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.398178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
23.408178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.418178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.428178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.438178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.448178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.458178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.468178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.478178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.488178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.498178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.508178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.518178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.528178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.538178000;1.072e+00;-1.711e-02;-5.508e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.548178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.558178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.568178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.578178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.588178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.598178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.608178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.136e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.618178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.628178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
23.638178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.648178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.658178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.668178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.678178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.688178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.698178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.708178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.718178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.728178000;1.072e+00;-1.711e-02;-5.507e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.738178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.748178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.758178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.768178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.778178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.788178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.798178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.808178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.818178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.828178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.838178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.135e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.848178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.858178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.868178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.878178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
23.888178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
23.898178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
23.908178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
23.918178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
23.928178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
23.938178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
23.948178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
23.958178000;1.072e+00;-1.711e-02;-5.506e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
23.968178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
23.978178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
23.988178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
23.998178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
24.008178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
24.018178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
24.028178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
24.038178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
24.048178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
24.058178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
24.068178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.134e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
24.078178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
24.088178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
24.098178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.108178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.118178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.128178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.138178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.148178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.158178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.168178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.178178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.188178000;1.072e+00;-1.711e-02;-5.505e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.198178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.208178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.218178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.228178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.238178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.248178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.258178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.268178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.278178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.288178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.298178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.308178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.318178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.133e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.328178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.338178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.348178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.358178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
24.368178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.378178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.388178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.398178000;1.072e+00;-1.711e-02;-5.504e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.408178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.418178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.428178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.438178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.448178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.458178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.468178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.478178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.488178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.498178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.508178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.518178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.528178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.538178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.548178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.558178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.568178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.132e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.578178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
24.588178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.598178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.608178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.618178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.628178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.638178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.648178000;1.072e+00;-1.711e-02;-5.503e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.658178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.668178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.678178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.688178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.698178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.708178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.718178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.728178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.738178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.748178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.758178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.768178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.778178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.788178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.798178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.808178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.818178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.828178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.131e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.838178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.848178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.858178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.868178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
24.878178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
24.888178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
24.898178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
24.908178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
24.918178000;1.072e+00;-1.711e-02;-5.502e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
24.928178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
24.938178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
24.948178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
24.958178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
24.968178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
24.978178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
24.988178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
24.998178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.008178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.018178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.028178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.038178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.048178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.058178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.068178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.078178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.088178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.098178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.130e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.108178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.118178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
25.128178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.138178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.148178000;1.072e+00;-1.711e-02;-5.501e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.158178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.168178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.178178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.188178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.198178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.208178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.218178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.228178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.238178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.248178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.258178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.268178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.278178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.288178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.298178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.308178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.318178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.328178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.338178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.348178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.358178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.368178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.378178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.388178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.129e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.398178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.408178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.418178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.428178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.438178000;1.072e+00;-1.711e-02;-5.500e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
25.448178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.458178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.468178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.478178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.488178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.498178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.508178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.518178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.528178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.538178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.548178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.558178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.568178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.578178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.588178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.598178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.608178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.618178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.628178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.638178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.648178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.658178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.668178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.678178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.688178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.698178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.128e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.708178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.718178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.728178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.738178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.748178000;1.072e+00;-1.711e-02;-5.499e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
25.758178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.768178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.778178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.788178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.798178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.808178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.818178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.828178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.838178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.848178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.858178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.868178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.878178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.888178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.898178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.908178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.918178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.928178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.938178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.948178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.958178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.968178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.978178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.988178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
25.998178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
26.008178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
26.018178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
26.028178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
26.038178000;1.072e+00;-1.711e-02;-5.498e-02;-1.596e-02;-5.127e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
26.048178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
26.058178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
26.068178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.078178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.088178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.098178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.108178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.118178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.128178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.138178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.148178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.158178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.168178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.178178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.188178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.198178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.208178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.218178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.228178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.238178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.248178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.258178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
