time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.268178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.278178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.288178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.298178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.308178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.318178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.328178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.338178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.348178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.358178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.368178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.378178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.388178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.398178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.408178000;1.072e+00;-1.711e-02;-5.497e-02;-1.596e-02;-5.126e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.418178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.428178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.438178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.448178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.458178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.468178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
26.478178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.488178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.498178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.508178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.518178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.528178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.538178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.548178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.558178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.568178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.578178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.588178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.598178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.608178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.618178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.628178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.638178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.648178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.658178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.668178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.678178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.688178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.698178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.708178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.718178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.728178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.738178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.748178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.758178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.768178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.778178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.788178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.798178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.808178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.818178000;1.072e+00;-1.711e-02;-5.496e-02;-1.596e-02;-5.125e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.828178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.838178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.848178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
26.858178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.868178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.878178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.888178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.898178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.908178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.918178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.928178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.938178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.948178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.958178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.968178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.978178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.988178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
26.998178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.008178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.018178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.028178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.038178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.048178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.058178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.068178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.078178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.088178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.098178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.108178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.118178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.128178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.138178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.148178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.158178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.168178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.178178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.188178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.198178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.208178000;1.072e+00;-1.711e-02;-5.495e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.218178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.228178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.238178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.248178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.258178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.268178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.278178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.288178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.124e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.298178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.308178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.318178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.328178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.338178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.348178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.358178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.368178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.378178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
27.388178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.398178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.408178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.418178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.428178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.438178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.448178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.458178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.468178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.478178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.488178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.498178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.508178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.518178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.528178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.538178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.548178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.558178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.568178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.578178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.588178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.598178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.608178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.618178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.628178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.638178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.648178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.658178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.668178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.678178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.688178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.698178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.708178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.718178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.728178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.738178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.748178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.758178000;1.072e+00;-1.711e-02;-5.494e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.768178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.778178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.788178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.798178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.808178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.818178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.828178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.838178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.848178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.858178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.123e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.868178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.878178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.888178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.898178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
27.908178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
27.918178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
27.928178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
27.938178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
27.948178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
27.958178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
27.968178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
27.978178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
27.988178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
27.998178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.008178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.018178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.028178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.038178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.048178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.058178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.068178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.078178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.088178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.098178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.108178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.118178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.128178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.138178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.148178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.158178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.168178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.178178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.188178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.198178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.208178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.218178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.228178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.238178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.248178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.258178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.268178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.278178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.288178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.298178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.308178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.318178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.328178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.338178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.348178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.358178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.368178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.378178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.388178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.398178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.408178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.418178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.428178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.438178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.448178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.458178000;1.072e+00;-1.711e-02;-5.493e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.468178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.478178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.488178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.498178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.508178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.518178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.528178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.538178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.548178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.558178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.568178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.578178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.588178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.598178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.122e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.608178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.618178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.628178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.638178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.648178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.658178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.668178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.678178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.688178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.698178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.708178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.718178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.728178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.738178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.748178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
28.758178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.768178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.778178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.788178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.798178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.808178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.818178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.828178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.838178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.848178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.858178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.868178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.878178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.888178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.898178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.908178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.918178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.928178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.938178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.948178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.958178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.968178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.978178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.988178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
28.998178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.008178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.018178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.028178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.038178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.048178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.058178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.068178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.078178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.088178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.098178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.108178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.118178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.128178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.138178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.148178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.158178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.168178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.178178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.188178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.198178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.208178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.218178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.228178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.238178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.248178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.258178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.268178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.278178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.288178000;1.072e+00;-1.711e-02;-5.492e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.298178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.308178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.318178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.328178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.338178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.348178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.358178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.368178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.378178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.388178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.398178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.408178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.418178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.428178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.438178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.448178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.458178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.468178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.478178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.488178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.498178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
