time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.508178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.518178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.528178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.538178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.548178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.558178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.568178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.578178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.588178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.598178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.608178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.618178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.628178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.638178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.648178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.658178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.668178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.678178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.688178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.698178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.708178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.718178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.728178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.738178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.748178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.758178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.768178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.121e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.778178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.788178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.798178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.808178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.818178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.828178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.838178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.848178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.858178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.868178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.878178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.888178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.898178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.908178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.918178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.928178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.938178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.948178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.958178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.968178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.978178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.988178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.998178000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.999994000;1.072e+00;-1.711e-02;-5.491e-02;-1.596e-02;-5.120e-02;1.057e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.999994000;3.111e-02;-4.981e-04;-1.593e-03;-1.601e-02;-5.121e-02;2.967e-02;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
29.999995000;3.111e-02;-4.981e-04;-1.593e-03;-1.601e-02;-5.121e-02;2.967e-02;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.999996000;3.111e-02;-4.981e-04;-1.593e-03;-1.601e-02;-5.121e-02;2.967e-02;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.999998000;3.111e-02;-4.981e-04;-1.593e-03;-1.601e-02;-5.121e-02;2.967e-02;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
29.999999000;3.111e-02;-4.981e-04;-1.593e-03;-1.601e-02;-5.122e-02;2.967e-02;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
30.000000000;3.111e-02;-4.981e-04;-1.594e-03;-1.601e-02;-5.122e-02;2.967e-02;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
30.000002000;3.111e-02;-4.981e-04;-1.594e-03;-1.601e-02;-5.122e-02;2.967e-02;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
30.000006000;3.111e-02;-4.981e-04;-1.594e-03;-1.601e-02;-5.123e-02;2.967e-02;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
30.000014000;3.111e-02;-4.981e-04;-1.594e-03;-1.601e-02;-5.125e-02;2.966e-02;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
30.000030000;3.111e-02;-4.981e-04;-1.595e-03;-1.601e-02;-5.128e-02;2.966e-02;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
30.000062000;3.111e-02;-4.981e-04;-1.597e-03;-1.601e-02;-5.132e-02;2.966e-02;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
30.000126000;3.111e-02;-4.981e-04;-1.598e-03;-1.601e-02;-5.137e-02;2.966e-02;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
30.000201000;3.111e-02;-4.981e-04;-1.597e-03;-1.601e-02;-5.134e-02;2.966e-02;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
30.000202000;3.111e-02;-4.981e-04;-1.597e-03;-1.601e-02;-5.134e-02;2.966e-02;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
30.000203000;3.111e-02;-4.981e-04;-1.597e-03;-1.601e-02;-5.134e-02;2.966e-02;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
30.000205000;3.111e-02;-4.981e-04;-1.597e-03;-1.601e-02;-5.133e-02;2.966e-02;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
30.000209000;3.111e-02;-4.981e-04;-1.597e-03;-1.601e-02;-5.133e-02;2.966e-02;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
30.000217000;3.111e-02;-4.981e-04;-1.597e-03;-1.601e-02;-5.132e-02;2.966e-02;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
30.000233000;3.111e-02;-4.981e-04;-1.596e-03;-1.601e-02;-5.131e-02;2.966e-02;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
30.000265000;3.111e-02;-4.981e-04;-1.595e-03;-1.601e-02;-5.127e-02;2.966e-02;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
30.000329000;3.111e-02;-4.981e-04;-1.592e-03;-1.601e-02;-5.117e-02;2.967e-02;1.000e+01;-0.000e+00;4.319e-02;1.057e+00;1.000e+00;4.319e-02;1.000e+00
30.000457000;3.112e-02;-4.981e-04;-1.585e-03;-1.601e-02;-5.093e-02;2.968e-02;1.000e+01;-0.000e+00;4.295e-02;1.057e+00;1.000e+00;4.295e-02;1.000e+00
30.000713000;3.112e-02;-4.982e-04;-1.563e-03;-1.601e-02;-5.021e-02;2.971e-02;1.000e+01;-0.000e+00;4.223e-02;1.057e+00;1.000e+00;4.223e-02;1.000e+00
30.000969000;3.113e-02;-4.983e-04;-1.531e-03;-1.601e-02;-4.918e-02;2.975e-02;1.000e+01;-0.000e+00;4.120e-02;1.057e+00;1.000e+00;4.120e-02;1.000e+00
30.001233000;3.114e-02;-4.984e-04;-1.489e-03;-1.600e-02;-4.782e-02;2.981e-02;1.000e+01;-0.000e+00;3.984e-02;1.057e+00;1.000e+00;3.984e-02;1.000e+00
30.001234000;3.115e-02;-4.984e-04;-1.489e-03;-1.600e-02;-4.781e-02;2.981e-02;1.000e+01;-0.000e+00;3.983e-02;1.057e+00;1.000e+00;3.983e-02;1.000e+00
30.001235000;3.115e-02;-4.984e-04;-1.489e-03;-1.600e-02;-4.781e-02;2.981e-02;1.000e+01;-0.000e+00;3.983e-02;1.057e+00;1.000e+00;3.983e-02;1.000e+00
30.001237000;3.115e-02;-4.984e-04;-1.489e-03;-1.600e-02;-4.780e-02;2.981e-02;1.000e+01;-0.000e+00;3.982e-02;1.057e+00;1.000e+00;3.982e-02;1.000e+00
30.001241000;3.115e-02;-4.984e-04;-1.488e-03;-1.600e-02;-4.777e-02;2.981e-02;1.000e+01;-0.000e+00;3.979e-02;1.057e+00;1.000e+00;3.979e-02;1.000e+00
30.001249000;3.115e-02;-4.984e-04;-1.486e-03;-1.600e-02;-4.772e-02;2.981e-02;1.000e+01;-0.000e+00;3.974e-02;1.057e+00;1.000e+00;3.974e-02;1.000e+00
30.001265000;3.115e-02;-4.985e-04;-1.483e-03;-1.600e-02;-4.763e-02;2.982e-02;1.000e+01;-0.000e+00;3.965e-02;1.057e+00;1.000e+00;3.965e-02;1.000e+00
30.001297000;3.115e-02;-4.985e-04;-1.477e-03;-1.600e-02;-4.742e-02;2.983e-02;1.000e+01;-0.000e+00;3.944e-02;1.057e+00;1.000e+00;3.944e-02;1.000e+00
30.001361000;3.115e-02;-4.985e-04;-1.463e-03;-1.600e-02;-4.697e-02;2.985e-02;1.000e+01;-0.000e+00;3.899e-02;1.057e+00;1.000e+00;3.899e-02;1.000e+00
30.001489000;3.116e-02;-4.986e-04;-1.431e-03;-1.600e-02;-4.590e-02;2.989e-02;1.000e+01;-0.000e+00;3.792e-02;1.057e+00;1.000e+00;3.792e-02;1.000e+00
30.001745000;3.119e-02;-4.990e-04;-1.346e-03;-1.600e-02;-4.314e-02;3.001e-02;1.000e+01;-0.000e+00;3.517e-02;1.057e+00;1.000e+00;3.517e-02;1.000e+00
30.002001000;3.122e-02;-4.994e-04;-1.236e-03;-1.599e-02;-3.957e-02;3.016e-02;1.000e+01;-0.000e+00;3.159e-02;1.057e+00;1.000e+00;3.159e-02;1.000e+00
30.002257000;3.127e-02;-4.999e-04;-1.101e-03;-1.599e-02;-3.521e-02;3.035e-02;1.000e+01;-0.000e+00;2.723e-02;1.057e+00;1.000e+00;2.723e-02;1.000e+00
30.002513000;3.131e-02;-5.005e-04;-9.425e-04;-1.598e-02;-3.010e-02;3.057e-02;1.000e+01;-0.000e+00;2.212e-02;1.057e+00;1.000e+00;2.212e-02;1.000e+00
30.002769000;3.137e-02;-5.011e-04;-7.611e-04;-1.598e-02;-2.426e-02;3.082e-02;1.000e+01;-0.000e+00;1.628e-02;1.057e+00;1.000e+00;1.628e-02;1.000e+00
30.003025000;3.143e-02;-5.019e-04;-5.574e-04;-1.597e-02;-1.774e-02;3.110e-02;1.000e+01;-0.000e+00;9.755e-03;1.057e+00;1.000e+00;9.755e-03;1.000e+00
30.003281000;3.150e-02;-5.027e-04;-3.320e-04;-1.596e-02;-1.054e-02;3.141e-02;1.000e+01;-0.000e+00;2.560e-03;1.057e+00;1.000e+00;2.560e-03;1.000e+00
30.003537000;3.157e-02;-5.037e-04;-8.551e-05;-1.595e-02;-2.708e-03;3.175e-02;1.000e+01;-0.000e+00;-5.272e-03;1.057e+00;1.000e+00;5.272e-03;1.000e+00
30.003773000;3.165e-02;-5.046e-04;1.601e-04;-1.594e-02;5.058e-03;3.209e-02;1.000e+01;-0.000e+00;-1.304e-02;1.057e+00;1.000e+00;1.304e-02;1.000e+00
30.003774000;3.165e-02;-5.046e-04;1.612e-04;-1.594e-02;5.093e-03;3.209e-02;1.000e+01;-0.000e+00;-1.307e-02;1.057e+00;1.000e+00;1.307e-02;1.000e+00
30.003775000;3.165e-02;-5.046e-04;1.623e-04;-1.594e-02;5.127e-03;3.210e-02;1.000e+01;-0.000e+00;-1.311e-02;1.057e+00;1.000e+00;1.311e-02;1.000e+00
30.003777000;3.165e-02;-5.046e-04;1.644e-04;-1.594e-02;5.195e-03;3.210e-02;1.000e+01;-0.000e+00;-1.317e-02;1.057e+00;1.000e+00;1.317e-02;1.000e+00
30.003781000;3.165e-02;-5.046e-04;1.687e-04;-1.594e-02;5.330e-03;3.210e-02;1.000e+01;-0.000e+00;-1.331e-02;1.057e+00;1.000e+00;1.331e-02;1.000e+00
30.003789000;3.165e-02;-5.046e-04;1.774e-04;-1.594e-02;5.603e-03;3.212e-02;1.000e+01;-0.000e+00;-1.358e-02;1.057e+00;1.000e+00;1.358e-02;1.000e+00
30.003805000;3.166e-02;-5.047e-04;1.948e-04;-1.594e-02;6.152e-03;3.214e-02;1.000e+01;-0.000e+00;-1.413e-02;1.057e+00;1.000e+00;1.413e-02;1.000e+00
30.003837000;3.167e-02;-5.048e-04;2.297e-04;-1.594e-02;7.252e-03;3.219e-02;1.000e+01;-0.000e+00;-1.523e-02;1.057e+00;1.000e+00;1.523e-02;1.000e+00
30.003901000;3.169e-02;-5.051e-04;3.005e-04;-1.594e-02;9.482e-03;3.229e-02;1.000e+01;-0.000e+00;-1.746e-02;1.057e+00;1.000e+00;1.746e-02;1.000e+00
30.004029000;3.173e-02;-5.056e-04;4.458e-04;-1.593e-02;1.405e-02;3.249e-02;1.000e+01;-0.000e+00;-2.203e-02;1.057e+00;1.000e+00;2.203e-02;1.000e+00
30.004285000;3.183e-02;-5.068e-04;7.508e-04;-1.592e-02;2.359e-02;3.291e-02;1.000e+01;-0.000e+00;-3.157e-02;1.057e+00;1.000e+00;3.157e-02;1.000e+00
30.004541000;3.192e-02;-5.079e-04;1.075e-03;-1.591e-02;3.367e-02;3.335e-02;1.000e+01;-0.000e+00;-4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
30.004797000;3.202e-02;-5.092e-04;1.417e-03;-1.590e-02;4.426e-02;3.382e-02;1.000e+01;-0.000e+00;-5.223e-02;1.057e+00;1.000e+00;5.223e-02;1.000e+00
30.005053000;3.213e-02;-5.106e-04;1.778e-03;-1.589e-02;5.533e-02;3.431e-02;1.000e+01;-0.000e+00;-6.331e-02;1.057e+00;1.000e+00;6.331e-02;1.000e+00
30.005309000;3.224e-02;-5.120e-04;2.156e-03;-1.588e-02;6.687e-02;3.483e-02;1.000e+01;-0.000e+00;-7.485e-02;1.057e+00;1.000e+00;7.485e-02;1.000e+00
30.005565000;3.235e-02;-5.134e-04;2.551e-03;-1.587e-02;7.885e-02;3.537e-02;1.000e+01;-0.000e+00;-8.683e-02;1.057e+00;1.000e+00;8.683e-02;1.000e+00
30.005910000;3.251e-02;-5.156e-04;3.110e-03;-1.586e-02;9.564e-02;3.614e-02;1.000e+01;-0.000e+00;-1.036e-01;1.057e+00;1.000e+00;1.036e-01;1.000e+00
30.005911000;3.251e-02;-5.156e-04;3.111e-03;-1.586e-02;9.569e-02;3.614e-02;1.000e+01;-0.000e+00;-1.037e-01;1.057e+00;1.000e+00;1.037e-01;1.000e+00
30.005912000;3.251e-02;-5.156e-04;3.113e-03;-1.586e-02;9.574e-02;3.614e-02;1.000e+01;-0.000e+00;-1.037e-01;1.057e+00;1.000e+00;1.037e-01;1.000e+00
30.005914000;3.251e-02;-5.155e-04;3.116e-03;-1.585e-02;9.584e-02;3.614e-02;1.000e+01;-0.000e+00;-1.038e-01;1.057e+00;1.000e+00;1.038e-01;1.000e+00
30.005918000;3.252e-02;-5.155e-04;3.123e-03;-1.585e-02;9.604e-02;3.615e-02;1.000e+01;-0.000e+00;-1.040e-01;1.057e+00;1.000e+00;1.040e-01;1.000e+00
30.005926000;3.252e-02;-5.155e-04;3.136e-03;-1.585e-02;9.644e-02;3.617e-02;1.000e+01;-0.000e+00;-1.044e-01;1.057e+00;1.000e+00;1.044e-01;1.000e+00
30.005942000;3.253e-02;-5.156e-04;3.163e-03;-1.585e-02;9.724e-02;3.621e-02;1.000e+01;-0.000e+00;-1.052e-01;1.057e+00;1.000e+00;1.052e-01;1.000e+00
30.005974000;3.254e-02;-5.158e-04;3.216e-03;-1.585e-02;9.883e-02;3.628e-02;1.000e+01;-0.000e+00;-1.068e-01;1.057e+00;1.000e+00;1.068e-01;1.000e+00
30.006038000;3.257e-02;-5.163e-04;3.322e-03;-1.585e-02;1.020e-01;3.642e-02;1.000e+01;-0.000e+00;-1.100e-01;1.057e+00;1.000e+00;1.100e-01;1.000e+00
30.006166000;3.263e-02;-5.171e-04;3.535e-03;-1.585e-02;1.083e-01;3.671e-02;1.000e+01;-0.000e+00;-1.163e-01;1.057e+00;1.000e+00;1.163e-01;1.000e+00
30.006422000;3.275e-02;-5.187e-04;3.957e-03;-1.584e-02;1.208e-01;3.729e-02;1.000e+01;-0.000e+00;-1.288e-01;1.057e+00;1.000e+00;1.288e-01;1.000e+00
30.006934000;3.299e-02;-5.218e-04;4.795e-03;-1.582e-02;1.454e-01;3.843e-02;1.000e+01;-0.000e+00;-1.534e-01;1.057e+00;1.000e+00;1.534e-01;1.000e+00
30.007958000;3.344e-02;-5.281e-04;6.442e-03;-1.579e-02;1.927e-01;4.065e-02;1.000e+01;-0.000e+00;-2.006e-01;1.057e+00;1.000e+00;2.006e-01;1.000e+00
30.008982000;3.387e-02;-5.344e-04;8.046e-03;-1.578e-02;2.376e-01;4.281e-02;1.000e+01;-0.000e+00;-2.456e-01;1.057e+00;1.000e+00;2.456e-01;1.000e+00
30.010006000;3.427e-02;-5.407e-04;9.605e-03;-1.578e-02;2.803e-01;4.489e-02;1.000e+01;-0.000e+00;-2.882e-01;1.057e+00;1.000e+00;2.882e-01;1.000e+00
30.010430000;3.443e-02;-5.432e-04;1.024e-02;-1.578e-02;2.973e-01;4.573e-02;1.000e+01;-0.000e+00;-3.053e-01;1.057e+00;1.000e+00;3.053e-01;1.000e+00
30.010430000;3.443e-02;-5.432e-04;1.024e-02;-1.578e-02;2.973e-01;4.573e-02;1.000e+01;-0.000e+00;-3.053e-01;1.057e+00;1.000e+00;3.053e-01;1.000e+00
30.010431000;3.443e-02;-5.432e-04;1.024e-02;-1.578e-02;2.973e-01;4.574e-02;1.000e+01;-0.000e+00;-3.053e-01;1.057e+00;1.000e+00;3.053e-01;1.000e+00
30.010432000;3.444e-02;-5.432e-04;1.024e-02;-1.578e-02;2.974e-01;4.574e-02;1.000e+01;-0.000e+00;-3.054e-01;1.057e+00;1.000e+00;3.054e-01;1.000e+00
30.010434000;3.444e-02;-5.432e-04;1.024e-02;-1.578e-02;2.975e-01;4.574e-02;1.000e+01;-0.000e+00;-3.054e-01;1.057e+00;1.000e+00;3.054e-01;1.000e+00
30.010438000;3.444e-02;-5.433e-04;1.025e-02;-1.578e-02;2.976e-01;4.575e-02;1.000e+01;-0.000e+00;-3.056e-01;1.057e+00;1.000e+00;3.056e-01;1.000e+00
30.010446000;3.444e-02;-5.433e-04;1.026e-02;-1.578e-02;2.979e-01;4.577e-02;1.000e+01;-0.000e+00;-3.059e-01;1.057e+00;1.000e+00;3.059e-01;1.000e+00
30.010462000;3.445e-02;-5.435e-04;1.028e-02;-1.578e-02;2.986e-01;4.580e-02;1.000e+01;-0.000e+00;-3.066e-01;1.057e+00;1.000e+00;3.066e-01;1.000e+00
30.010494000;3.446e-02;-5.436e-04;1.033e-02;-1.578e-02;2.998e-01;4.586e-02;1.000e+01;-0.000e+00;-3.078e-01;1.057e+00;1.000e+00;3.078e-01;1.000e+00
30.010558000;3.448e-02;-5.441e-04;1.043e-02;-1.578e-02;3.024e-01;4.599e-02;1.000e+01;-0.000e+00;-3.104e-01;1.057e+00;1.000e+00;3.104e-01;1.000e+00
30.010686000;3.453e-02;-5.450e-04;1.062e-02;-1.578e-02;3.074e-01;4.624e-02;1.000e+01;-0.000e+00;-3.154e-01;1.057e+00;1.000e+00;3.154e-01;1.000e+00
30.010942000;3.463e-02;-5.464e-04;1.099e-02;-1.578e-02;3.174e-01;4.674e-02;1.000e+01;-0.000e+00;-3.254e-01;1.057e+00;1.000e+00;3.254e-01;1.000e+00
30.011454000;3.481e-02;-5.496e-04;1.173e-02;-1.579e-02;3.370e-01;4.772e-02;1.000e+01;-0.000e+00;-3.450e-01;1.057e+00;1.000e+00;3.450e-01;1.000e+00
30.012478000;3.517e-02;-5.561e-04;1.318e-02;-1.581e-02;3.747e-01;4.964e-02;1.000e+01;-0.000e+00;-3.827e-01;1.057e+00;1.000e+00;3.827e-01;1.000e+00
30.013502000;3.551e-02;-5.627e-04;1.458e-02;-1.584e-02;4.105e-01;5.149e-02;1.000e+01;-0.000e+00;-4.185e-01;1.057e+00;1.000e+00;4.185e-01;1.000e+00
30.014526000;3.584e-02;-5.694e-04;1.593e-02;-1.589e-02;4.446e-01;5.327e-02;1.000e+01;-0.000e+00;-4.525e-01;1.057e+00;1.000e+00;4.525e-01;1.000e+00
30.015550000;3.615e-02;-5.762e-04;1.724e-02;-1.594e-02;4.769e-01;5.498e-02;1.000e+01;-0.000e+00;-4.849e-01;1.057e+00;1.000e+00;4.849e-01;1.000e+00
30.016574000;3.644e-02;-5.831e-04;1.850e-02;-1.600e-02;5.076e-01;5.663e-02;1.000e+01;-0.000e+00;-5.156e-01;1.057e+00;1.000e+00;5.156e-01;1.000e+00
30.017598000;3.672e-02;-5.902e-04;1.971e-02;-1.607e-02;5.368e-01;5.821e-02;1.000e+01;-0.000e+00;-5.448e-01;1.057e+00;1.000e+00;5.448e-01;1.000e+00
30.018622000;3.698e-02;-5.973e-04;2.088e-02;-1.615e-02;5.646e-01;5.973e-02;1.000e+01;-0.000e+00;-5.725e-01;1.057e+00;1.000e+00;5.725e-01;1.000e+00
30.019646000;3.723e-02;-6.046e-04;2.200e-02;-1.624e-02;5.909e-01;6.119e-02;1.000e+01;-0.000e+00;-5.989e-01;1.057e+00;1.000e+00;5.989e-01;1.000e+00
30.020670000;3.747e-02;-6.114e-04;2.308e-02;-1.632e-02;6.159e-01;6.259e-02;1.000e+01;-0.000e+00;-6.239e-01;1.057e+00;1.000e+00;6.239e-01;1.000e+00
30.021694000;3.770e-02;-6.189e-04;2.412e-02;-1.642e-02;6.397e-01;6.393e-02;1.000e+01;-0.000e+00;-6.477e-01;1.057e+00;1.000e+00;6.477e-01;1.000e+00
30.022718000;3.791e-02;-6.264e-04;2.511e-02;-1.652e-02;6.623e-01;6.522e-02;1.000e+01;-0.000e+00;-6.703e-01;1.057e+00;1.000e+00;6.703e-01;1.000e+00
30.023742000;3.812e-02;-6.341e-04;2.606e-02;-1.663e-02;6.838e-01;6.645e-02;1.000e+01;-0.000e+00;-6.918e-01;1.057e+00;1.000e+00;6.918e-01;1.000e+00
30.024766000;3.831e-02;-6.417e-04;2.698e-02;-1.675e-02;7.042e-01;6.763e-02;1.000e+01;-0.000e+00;-7.122e-01;1.057e+00;1.000e+00;7.122e-01;1.000e+00
30.025790000;3.850e-02;-6.488e-04;2.786e-02;-1.685e-02;7.236e-01;6.875e-02;1.000e+01;-0.000e+00;-7.315e-01;1.057e+00;1.000e+00;7.315e-01;1.000e+00
30.026814000;3.867e-02;-6.566e-04;2.869e-02;-1.698e-02;7.420e-01;6.983e-02;1.000e+01;-0.000e+00;-7.499e-01;1.057e+00;1.000e+00;7.499e-01;1.000e+00
30.027838000;3.884e-02;-6.644e-04;2.950e-02;-1.711e-02;7.594e-01;7.086e-02;1.000e+01;-0.000e+00;-7.674e-01;1.057e+00;1.000e+00;7.674e-01;1.000e+00
30.028862000;3.900e-02;-6.714e-04;3.026e-02;-1.722e-02;7.761e-01;7.185e-02;1.000e+01;-0.000e+00;-7.840e-01;1.057e+00;1.000e+00;7.840e-01;1.000e+00
30.029886000;3.915e-02;-6.792e-04;3.100e-02;-1.735e-02;7.918e-01;7.279e-02;1.000e+01;-0.000e+00;-7.998e-01;1.057e+00;1.000e+00;7.998e-01;1.000e+00
30.030910000;3.929e-02;-6.871e-04;3.170e-02;-1.749e-02;8.068e-01;7.368e-02;1.000e+01;-0.000e+00;-8.148e-01;1.057e+00;1.000e+00;8.148e-01;1.000e+00
30.031934000;3.943e-02;-6.948e-04;3.237e-02;-1.762e-02;8.211e-01;7.454e-02;1.000e+01;-0.000e+00;-8.291e-01;1.057e+00;1.000e+00;8.291e-01;1.000e+00
30.032958000;3.956e-02;-7.017e-04;3.301e-02;-1.774e-02;8.346e-01;7.536e-02;1.000e+01;-0.000e+00;-8.426e-01;1.057e+00;1.000e+00;8.426e-01;1.000e+00
30.033982000;3.968e-02;-7.094e-04;3.363e-02;-1.788e-02;8.475e-01;7.614e-02;1.000e+01;-0.000e+00;-8.555e-01;1.057e+00;1.000e+00;8.555e-01;1.000e+00
30.035006000;3.979e-02;-7.171e-04;3.421e-02;-1.802e-02;8.597e-01;7.689e-02;1.000e+01;-0.000e+00;-8.677e-01;1.057e+00;1.000e+00;8.677e-01;1.000e+00
30.036030000;3.991e-02;-7.246e-04;3.477e-02;-1.816e-02;8.713e-01;7.760e-02;1.000e+01;-0.000e+00;-8.793e-01;1.057e+00;1.000e+00;8.793e-01;1.000e+00
30.037054000;4.001e-02;-7.313e-04;3.530e-02;-1.828e-02;8.823e-01;7.827e-02;1.000e+01;-0.000e+00;-8.903e-01;1.057e+00;1.000e+00;8.903e-01;1.000e+00
30.038078000;4.011e-02;-7.388e-04;3.581e-02;-1.842e-02;8.928e-01;7.892e-02;1.000e+01;-0.000e+00;-9.008e-01;1.057e+00;1.000e+00;9.008e-01;1.000e+00
30.039102000;4.021e-02;-7.461e-04;3.630e-02;-1.856e-02;9.028e-01;7.954e-02;1.000e+01;-0.000e+00;-9.107e-01;1.057e+00;1.000e+00;9.107e-01;1.000e+00
30.040126000;4.030e-02;-7.533e-04;3.676e-02;-1.869e-02;9.122e-01;8.012e-02;1.000e+01;-0.000e+00;-9.202e-01;1.057e+00;1.000e+00;9.202e-01;1.000e+00
30.041150000;4.038e-02;-7.605e-04;3.720e-02;-1.883e-02;9.212e-01;8.068e-02;1.000e+01;-0.000e+00;-9.292e-01;1.057e+00;1.000e+00;9.292e-01;1.000e+00
30.043198000;4.054e-02;-7.745e-04;3.802e-02;-1.911e-02;9.379e-01;8.173e-02;1.000e+01;-0.000e+00;-9.458e-01;1.057e+00;1.000e+00;9.458e-01;1.000e+00
30.045041000;4.067e-02;-7.863e-04;3.870e-02;-1.933e-02;9.515e-01;8.258e-02;1.000e+01;-0.000e+00;-9.595e-01;1.057e+00;1.000e+00;9.595e-01;1.000e+00
30.046884000;4.079e-02;-7.977e-04;3.931e-02;-1.956e-02;9.639e-01;8.336e-02;1.000e+01;-0.000e+00;-9.719e-01;1.057e+00;1.000e+00;9.719e-01;1.000e+00
30.048727000;4.090e-02;-8.097e-04;3.988e-02;-1.980e-02;9.752e-01;8.408e-02;1.000e+01;-0.000e+00;-9.832e-01;1.057e+00;1.000e+00;9.832e-01;1.000e+00
30.050571000;4.099e-02;-8.201e-04;4.040e-02;-2.001e-02;9.855e-01;8.474e-02;1.000e+01;-0.000e+00;-9.935e-01;1.057e+00;1.000e+00;9.935e-01;1.000e+00
30.052414000;4.108e-02;-8.312e-04;4.088e-02;-2.023e-02;9.949e-01;8.534e-02;1.000e+01;-0.000e+00;-1.003e+00;1.057e+00;1.000e+00;1.003e+00;1.000e+00
30.054257000;4.117e-02;-8.419e-04;4.131e-02;-2.045e-02;1.004e+00;8.589e-02;1.000e+01;-0.000e+00;-1.011e+00;1.057e+00;1.000e+00;1.011e+00;1.000e+00
30.056100000;4.124e-02;-8.519e-04;4.171e-02;-2.066e-02;1.011e+00;8.639e-02;1.000e+01;-0.000e+00;-1.019e+00;1.057e+00;1.000e+00;1.019e+00;1.000e+00
30.057943000;4.131e-02;-8.616e-04;4.207e-02;-2.086e-02;1.018e+00;8.685e-02;1.000e+01;-0.000e+00;-1.026e+00;1.057e+00;1.000e+00;1.026e+00;1.000e+00
30.059787000;4.137e-02;-8.708e-04;4.240e-02;-2.105e-02;1.025e+00;8.726e-02;1.000e+01;-0.000e+00;-1.033e+00;1.057e+00;1.000e+00;1.033e+00;1.000e+00
30.061630000;4.143e-02;-8.806e-04;4.271e-02;-2.126e-02;1.031e+00;8.765e-02;1.000e+01;-0.000e+00;-1.039e+00;1.057e+00;1.000e+00;1.039e+00;1.000e+00
30.063473000;4.148e-02;-8.889e-04;4.298e-02;-2.143e-02;1.036e+00;8.800e-02;1.000e+01;-0.000e+00;-1.044e+00;1.057e+00;1.000e+00;1.044e+00;1.000e+00
30.065316000;4.152e-02;-8.967e-04;4.324e-02;-2.159e-02;1.041e+00;8.832e-02;1.000e+01;-0.000e+00;-1.049e+00;1.057e+00;1.000e+00;1.049e+00;1.000e+00
30.066080000;4.154e-02;-9.001e-04;4.333e-02;-2.167e-02;1.043e+00;8.844e-02;1.000e+01;-0.000e+00;-1.051e+00;1.057e+00;1.000e+00;1.051e+00;1.000e+00
30.066081000;4.154e-02;-9.001e-04;4.333e-02;-2.167e-02;1.043e+00;8.844e-02;1.000e+01;-0.000e+00;-1.051e+00;1.057e+00;1.000e+00;1.051e+00;1.000e+00
30.066082000;4.154e-02;-9.001e-04;4.333e-02;-2.167e-02;1.043e+00;8.844e-02;1.000e+01;-0.000e+00;-1.051e+00;1.057e+00;1.000e+00;1.051e+00;1.000e+00
30.066084000;4.154e-02;-9.001e-04;4.333e-02;-2.167e-02;1.043e+00;8.844e-02;1.000e+01;-0.000e+00;-1.051e+00;1.057e+00;1.000e+00;1.051e+00;1.000e+00
30.066088000;4.154e-02;-9.001e-04;4.333e-02;-2.167e-02;1.043e+00;8.844e-02;1.000e+01;-0.000e+00;-1.051e+00;1.057e+00;1.000e+00;1.051e+00;1.000e+00
30.066096000;4.154e-02;-9.001e-04;4.334e-02;-2.167e-02;1.043e+00;8.844e-02;1.000e+01;-0.000e+00;-1.051e+00;1.057e+00;1.000e+00;1.051e+00;1.000e+00
30.066112000;4.154e-02;-9.003e-04;4.334e-02;-2.167e-02;1.043e+00;8.844e-02;1.000e+01;-0.000e+00;-1.051e+00;1.057e+00;1.000e+00;1.051e+00;1.000e+00
30.066144000;4.154e-02;-9.004e-04;4.334e-02;-2.167e-02;1.043e+00;8.845e-02;1.000e+01;-0.000e+00;-1.051e+00;1.057e+00;1.000e+00;1.051e+00;1.000e+00
30.066208000;4.155e-02;-9.008e-04;4.335e-02;-2.168e-02;1.043e+00;8.846e-02;1.000e+01;-0.000e+00;-1.051e+00;1.057e+00;1.000e+00;1.051e+00;1.000e+00
30.066336000;4.155e-02;-9.015e-04;4.337e-02;-2.170e-02;1.044e+00;8.848e-02;1.000e+01;-0.000e+00;-1.052e+00;1.057e+00;1.000e+00;1.052e+00;1.000e+00
30.066592000;4.155e-02;-9.030e-04;4.340e-02;-2.173e-02;1.044e+00;8.852e-02;1.000e+01;-0.000e+00;-1.052e+00;1.057e+00;1.000e+00;1.052e+00;1.000e+00
30.067104000;4.157e-02;-9.048e-04;4.346e-02;-2.177e-02;1.046e+00;8.860e-02;1.000e+01;-0.000e+00;-1.054e+00;1.057e+00;1.000e+00;1.054e+00;1.000e+00
30.068128000;4.159e-02;-9.094e-04;4.358e-02;-2.187e-02;1.048e+00;8.875e-02;1.000e+01;-0.000e+00;-1.056e+00;1.057e+00;1.000e+00;1.056e+00;1.000e+00
30.070176000;4.163e-02;-9.172e-04;4.380e-02;-2.203e-02;1.052e+00;8.903e-02;1.000e+01;-0.000e+00;-1.060e+00;1.057e+00;1.000e+00;1.060e+00;1.000e+00
30.072224000;4.167e-02;-9.255e-04;4.400e-02;-2.221e-02;1.056e+00;8.928e-02;1.000e+01;-0.000e+00;-1.064e+00;1.057e+00;1.000e+00;1.064e+00;1.000e+00
30.074272000;4.170e-02;-9.333e-04;4.418e-02;-2.238e-02;1.060e+00;8.951e-02;1.000e+01;-0.000e+00;-1.068e+00;1.057e+00;1.000e+00;1.068e+00;1.000e+00
30.076320000;4.173e-02;-9.396e-04;4.435e-02;-2.252e-02;1.063e+00;8.972e-02;1.000e+01;-0.000e+00;-1.071e+00;1.057e+00;1.000e+00;1.071e+00;1.000e+00
30.078368000;4.176e-02;-9.464e-04;4.450e-02;-2.266e-02;1.066e+00;8.990e-02;1.000e+01;-0.000e+00;-1.074e+00;1.057e+00;1.000e+00;1.074e+00;1.000e+00
30.080416000;4.178e-02;-9.528e-04;4.463e-02;-2.280e-02;1.068e+00;9.007e-02;1.000e+01;-0.000e+00;-1.076e+00;1.057e+00;1.000e+00;1.076e+00;1.000e+00
30.084512000;4.182e-02;-9.654e-04;4.486e-02;-2.308e-02;1.073e+00;9.036e-02;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.084994000;4.183e-02;-9.662e-04;4.489e-02;-2.310e-02;1.073e+00;9.039e-02;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.084994000;1.436e+00;-3.319e-02;1.541e+00;-2.311e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.084995000;1.436e+00;-3.318e-02;1.541e+00;-2.310e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.084996000;1.436e+00;-3.317e-02;1.541e+00;-2.309e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.084998000;1.436e+00;-3.315e-02;1.541e+00;-2.308e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085002000;1.436e+00;-3.311e-02;1.541e+00;-2.305e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085010000;1.436e+00;-3.303e-02;1.541e+00;-2.300e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085026000;1.436e+00;-3.287e-02;1.541e+00;-2.289e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085058000;1.436e+00;-3.256e-02;1.541e+00;-2.267e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085122000;1.436e+00;-3.198e-02;1.541e+00;-2.226e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085250000;1.436e+00;-3.091e-02;1.542e+00;-2.152e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085281000;1.436e+00;-3.067e-02;1.542e+00;-2.135e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085282000;1.436e+00;-3.066e-02;1.542e+00;-2.135e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085283000;1.436e+00;-3.065e-02;1.542e+00;-2.134e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085285000;1.436e+00;-3.064e-02;1.542e+00;-2.133e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085289000;1.436e+00;-3.061e-02;1.542e+00;-2.131e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085297000;1.436e+00;-3.055e-02;1.542e+00;-2.127e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085313000;1.436e+00;-3.043e-02;1.542e+00;-2.119e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085345000;1.436e+00;-3.020e-02;1.542e+00;-2.103e-02;1.073e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085409000;1.436e+00;-2.976e-02;1.542e+00;-2.072e-02;1.074e+00;1.937e+00;1.000e+01;-0.000e+00;-1.081e+00;1.057e+00;1.000e+00;1.081e+00;1.000e+00
30.085537000;1.436e+00;-2.897e-02;1.542e+00;-2.017e-02;1.074e+00;1.937e+00;1.000e+01;-0.000e+00;-1.082e+00;1.057e+00;1.000e+00;1.082e+00;1.000e+00
30.085665000;1.436e+00;-2.827e-02;1.542e+00;-1.968e-02;1.074e+00;1.937e+00;1.000e+01;-0.000e+00;-1.082e+00;1.057e+00;1.000e+00;1.082e+00;1.000e+00
30.085793000;1.436e+00;-2.765e-02;1.542e+00;-1.925e-02;1.074e+00;1.938e+00;1.000e+01;-0.000e+00;-1.082e+00;1.057e+00;1.000e+00;1.082e+00;1.000e+00
30.085921000;1.436e+00;-2.711e-02;1.543e+00;-1.887e-02;1.074e+00;1.938e+00;1.000e+01;-0.000e+00;-1.082e+00;1.057e+00;1.000e+00;1.082e+00;1.000e+00
30.086049000;1.436e+00;-2.664e-02;1.543e+00;-1.855e-02;1.074e+00;1.938e+00;1.000e+01;-0.000e+00;-1.082e+00;1.057e+00;1.000e+00;1.082e+00;1.000e+00
30.086177000;1.436e+00;-2.622e-02;1.543e+00;-1.825e-02;1.074e+00;1.938e+00;1.000e+01;-0.000e+00;-1.082e+00;1.057e+00;1.000e+00;1.082e+00;1.000e+00
30.086305000;1.437e+00;-2.586e-02;1.543e+00;-1.800e-02;1.074e+00;1.938e+00;1.000e+01;-0.000e+00;-1.082e+00;1.057e+00;1.000e+00;1.082e+00;1.000e+00
30.086433000;1.437e+00;-2.554e-02;1.543e+00;-1.778e-02;1.074e+00;1.938e+00;1.000e+01;-0.000e+00;-1.082e+00;1.057e+00;1.000e+00;1.082e+00;1.000e+00
30.086561000;1.437e+00;-2.526e-02;1.544e+00;-1.758e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086817000;1.437e+00;-2.479e-02;1.544e+00;-1.725e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086832000;1.437e+00;-2.476e-02;1.544e+00;-1.724e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086833000;1.437e+00;-2.476e-02;1.544e+00;-1.724e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086834000;1.437e+00;-2.476e-02;1.544e+00;-1.723e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086836000;1.437e+00;-2.476e-02;1.544e+00;-1.723e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086840000;1.437e+00;-2.475e-02;1.544e+00;-1.723e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086848000;1.437e+00;-2.474e-02;1.544e+00;-1.722e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086864000;1.437e+00;-2.472e-02;1.544e+00;-1.720e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086881000;1.437e+00;-2.469e-02;1.544e+00;-1.719e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086882000;1.437e+00;-2.469e-02;1.544e+00;-1.719e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086883000;1.437e+00;-2.469e-02;1.544e+00;-1.719e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086885000;1.437e+00;-2.469e-02;1.544e+00;-1.718e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086889000;1.437e+00;-2.468e-02;1.544e+00;-1.718e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086897000;1.437e+00;-2.467e-02;1.544e+00;-1.717e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086913000;1.437e+00;-2.465e-02;1.544e+00;-1.716e-02;1.075e+00;1.938e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.086945000;1.437e+00;-2.460e-02;1.544e+00;-1.712e-02;1.075e+00;1.939e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.087009000;1.437e+00;-2.452e-02;1.544e+00;-1.706e-02;1.075e+00;1.939e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.087137000;1.437e+00;-2.436e-02;1.545e+00;-1.696e-02;1.075e+00;1.939e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.087393000;1.437e+00;-2.410e-02;1.545e+00;-1.677e-02;1.075e+00;1.939e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.087649000;1.437e+00;-2.390e-02;1.545e+00;-1.663e-02;1.075e+00;1.939e+00;1.000e+01;-0.000e+00;-1.083e+00;1.057e+00;1.000e+00;1.083e+00;1.000e+00
30.087713000;1.437e+00;-2.386e-02;1.545e+00;-1.660e-02;1.076e+00;1.939e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.087714000;1.437e+00;-2.386e-02;1.545e+00;-1.660e-02;1.076e+00;1.939e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.087715000;1.437e+00;-2.386e-02;1.545e+00;-1.660e-02;1.076e+00;1.939e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.087717000;1.437e+00;-2.386e-02;1.545e+00;-1.660e-02;1.076e+00;1.939e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.087721000;1.437e+00;-2.386e-02;1.545e+00;-1.660e-02;1.076e+00;1.939e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.087729000;1.437e+00;-2.385e-02;1.545e+00;-1.660e-02;1.076e+00;1.939e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.087745000;1.437e+00;-2.384e-02;1.546e+00;-1.659e-02;1.076e+00;1.939e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.087777000;1.437e+00;-2.382e-02;1.546e+00;-1.658e-02;1.076e+00;1.939e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.087841000;1.437e+00;-2.378e-02;1.546e+00;-1.655e-02;1.076e+00;1.939e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.087969000;1.437e+00;-2.372e-02;1.546e+00;-1.651e-02;1.076e+00;1.939e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.088225000;1.437e+00;-2.361e-02;1.546e+00;-1.643e-02;1.076e+00;1.939e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.088481000;1.437e+00;-2.353e-02;1.547e+00;-1.637e-02;1.076e+00;1.940e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.088737000;1.437e+00;-2.346e-02;1.547e+00;-1.633e-02;1.076e+00;1.940e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.088993000;1.437e+00;-2.341e-02;1.547e+00;-1.629e-02;1.077e+00;1.940e+00;1.000e+01;-0.000e+00;-1.085e+00;1.057e+00;1.000e+00;1.085e+00;1.000e+00
30.089415000;1.437e+00;-2.335e-02;1.548e+00;-1.625e-02;1.077e+00;1.940e+00;1.000e+01;-0.000e+00;-1.085e+00;1.057e+00;1.000e+00;1.085e+00;1.000e+00
30.089416000;1.437e+00;-2.335e-02;1.548e+00;-1.625e-02;1.077e+00;1.940e+00;1.000e+01;-0.000e+00;-1.085e+00;1.057e+00;1.000e+00;1.085e+00;1.000e+00
30.089417000;1.437e+00;-2.335e-02;1.548e+00;-1.625e-02;1.077e+00;1.940e+00;1.000e+01;-0.000e+00;-1.085e+00;1.057e+00;1.000e+00;1.085e+00;1.000e+00
30.089419000;1.437e+00;-2.335e-02;1.548e+00;-1.625e-02;1.077e+00;1.940e+00;1.000e+01;-0.000e+00;-1.085e+00;1.057e+00;1.000e+00;1.085e+00;1.000e+00
30.089423000;1.437e+00;-2.335e-02;1.548e+00;-1.625e-02;1.077e+00;1.940e+00;1.000e+01;-0.000e+00;-1.085e+00;1.057e+00;1.000e+00;1.085e+00;1.000e+00
30.089431000;1.437e+00;-2.335e-02;1.548e+00;-1.625e-02;1.077e+00;1.940e+00;1.000e+01;-0.000e+00;-1.085e+00;1.057e+00;1.000e+00;1.085e+00;1.000e+00
30.089447000;1.437e+00;-2.335e-02;1.548e+00;-1.625e-02;1.077e+00;1.940e+00;1.000e+01;-0.000e+00;-1.085e+00;1.057e+00;1.000e+00;1.085e+00;1.000e+00
30.089479000;1.437e+00;-2.335e-02;1.548e+00;-1.624e-02;1.077e+00;1.940e+00;1.000e+01;-0.000e+00;-1.085e+00;1.057e+00;1.000e+00;1.085e+00;1.000e+00
30.089543000;1.437e+00;-2.334e-02;1.548e+00;-1.624e-02;1.077e+00;1.940e+00;1.000e+01;-0.000e+00;-1.085e+00;1.057e+00;1.000e+00;1.085e+00;1.000e+00
30.089671000;1.437e+00;-2.333e-02;1.547e+00;-1.623e-02;1.077e+00;1.940e+00;1.000e+01;-0.000e+00;-1.085e+00;1.057e+00;1.000e+00;1.085e+00;1.000e+00
30.089927000;1.437e+00;-2.331e-02;1.545e+00;-1.622e-02;1.076e+00;1.939e+00;1.000e+01;-0.000e+00;-1.084e+00;1.057e+00;1.000e+00;1.084e+00;1.000e+00
30.090439000;1.435e+00;-2.325e-02;1.537e+00;-1.620e-02;1.071e+00;1.935e+00;1.000e+01;-0.000e+00;-1.079e+00;1.057e+00;1.000e+00;1.079e+00;1.000e+00
30.090951000;1.433e+00;-2.320e-02;1.524e+00;-1.619e-02;1.063e+00;1.928e+00;1.000e+01;-0.000e+00;-1.071e+00;1.057e+00;1.000e+00;1.071e+00;1.000e+00
30.091056000;1.432e+00;-2.318e-02;1.520e+00;-1.619e-02;1.062e+00;1.926e+00;1.000e+01;-0.000e+00;-1.070e+00;1.057e+00;1.000e+00;1.070e+00;1.000e+00
30.091056000;1.432e+00;-2.318e-02;1.520e+00;-1.619e-02;1.062e+00;1.926e+00;1.000e+01;-0.000e+00;-1.070e+00;1.057e+00;1.000e+00;1.070e+00;1.000e+00
30.091057000;1.432e+00;-2.318e-02;1.520e+00;-1.618e-02;1.062e+00;1.926e+00;1.000e+01;-0.000e+00;-1.069e+00;1.057e+00;1.000e+00;1.069e+00;1.000e+00
30.091058000;1.432e+00;-2.318e-02;1.520e+00;-1.618e-02;1.061e+00;1.926e+00;1.000e+01;-0.000e+00;-1.069e+00;1.057e+00;1.000e+00;1.069e+00;1.000e+00
30.091059000;1.432e+00;-2.318e-02;1.520e+00;-1.618e-02;1.061e+00;1.926e+00;1.000e+01;-0.000e+00;-1.069e+00;1.057e+00;1.000e+00;1.069e+00;1.000e+00
30.091060000;1.432e+00;-2.318e-02;1.520e+00;-1.618e-02;1.061e+00;1.926e+00;1.000e+01;-0.000e+00;-1.069e+00;1.057e+00;1.000e+00;1.069e+00;1.000e+00
30.091062000;1.432e+00;-2.318e-02;1.520e+00;-1.618e-02;1.061e+00;1.926e+00;1.000e+01;-0.000e+00;-1.069e+00;1.057e+00;1.000e+00;1.069e+00;1.000e+00
30.091066000;1.432e+00;-2.318e-02;1.520e+00;-1.618e-02;1.061e+00;1.926e+00;1.000e+01;-0.000e+00;-1.069e+00;1.057e+00;1.000e+00;1.069e+00;1.000e+00
30.091074000;1.432e+00;-2.318e-02;1.520e+00;-1.618e-02;1.061e+00;1.926e+00;1.000e+01;-0.000e+00;-1.069e+00;1.057e+00;1.000e+00;1.069e+00;1.000e+00
30.091090000;1.432e+00;-2.318e-02;1.519e+00;-1.618e-02;1.061e+00;1.926e+00;1.000e+01;-0.000e+00;-1.069e+00;1.057e+00;1.000e+00;1.069e+00;1.000e+00
30.091122000;1.432e+00;-2.317e-02;1.518e+00;-1.618e-02;1.060e+00;1.925e+00;1.000e+01;-0.000e+00;-1.068e+00;1.057e+00;1.000e+00;1.068e+00;1.000e+00
30.091186000;1.432e+00;-2.316e-02;1.516e+00;-1.618e-02;1.059e+00;1.924e+00;1.000e+01;-0.000e+00;-1.067e+00;1.057e+00;1.000e+00;1.067e+00;1.000e+00
30.091314000;1.431e+00;-2.315e-02;1.511e+00;-1.618e-02;1.056e+00;1.922e+00;1.000e+01;-0.000e+00;-1.064e+00;1.057e+00;1.000e+00;1.064e+00;1.000e+00
30.091570000;1.429e+00;-2.311e-02;1.501e+00;-1.618e-02;1.051e+00;1.917e+00;1.000e+01;-0.000e+00;-1.059e+00;1.057e+00;1.000e+00;1.059e+00;1.000e+00
30.092082000;1.424e+00;-2.303e-02;1.477e+00;-1.617e-02;1.037e+00;1.904e+00;1.000e+01;-0.000e+00;-1.045e+00;1.057e+00;1.000e+00;1.045e+00;1.000e+00
30.092594000;1.419e+00;-2.294e-02;1.450e+00;-1.616e-02;1.021e+00;1.890e+00;1.000e+01;-0.000e+00;-1.029e+00;1.057e+00;1.000e+00;1.029e+00;1.000e+00
30.093618000;1.407e+00;-2.273e-02;1.385e+00;-1.615e-02;9.843e-01;1.857e+00;1.000e+01;-0.000e+00;-9.923e-01;1.057e+00;1.000e+00;9.923e-01;1.000e+00
30.094539000;1.394e+00;-2.250e-02;1.318e+00;-1.614e-02;9.450e-01;1.823e+00;1.000e+01;-0.000e+00;-9.530e-01;1.057e+00;1.000e+00;9.530e-01;1.000e+00
30.095182000;1.384e+00;-2.233e-02;1.267e+00;-1.613e-02;9.150e-01;1.797e+00;1.000e+01;-0.000e+00;-9.230e-01;1.057e+00;1.000e+00;9.230e-01;1.000e+00
30.095182000;1.384e+00;-2.233e-02;1.267e+00;-1.613e-02;9.150e-01;1.797e+00;1.000e+01;-0.000e+00;-9.230e-01;1.057e+00;1.000e+00;9.230e-01;1.000e+00
30.095183000;1.384e+00;-2.233e-02;1.267e+00;-1.613e-02;9.150e-01;1.797e+00;1.000e+01;-0.000e+00;-9.230e-01;1.057e+00;1.000e+00;9.230e-01;1.000e+00
30.095184000;1.384e+00;-2.233e-02;1.267e+00;-1.613e-02;9.149e-01;1.796e+00;1.000e+01;-0.000e+00;-9.229e-01;1.057e+00;1.000e+00;9.229e-01;1.000e+00
30.095186000;1.384e+00;-2.233e-02;1.266e+00;-1.613e-02;9.148e-01;1.796e+00;1.000e+01;-0.000e+00;-9.228e-01;1.057e+00;1.000e+00;9.228e-01;1.000e+00
30.095190000;1.384e+00;-2.233e-02;1.266e+00;-1.613e-02;9.146e-01;1.796e+00;1.000e+01;-0.000e+00;-9.226e-01;1.057e+00;1.000e+00;9.226e-01;1.000e+00
30.095198000;1.384e+00;-2.232e-02;1.265e+00;-1.613e-02;9.143e-01;1.796e+00;1.000e+01;-0.000e+00;-9.222e-01;1.057e+00;1.000e+00;9.222e-01;1.000e+00
30.095214000;1.384e+00;-2.232e-02;1.264e+00;-1.613e-02;9.135e-01;1.795e+00;1.000e+01;-0.000e+00;-9.215e-01;1.057e+00;1.000e+00;9.215e-01;1.000e+00
30.095246000;1.383e+00;-2.231e-02;1.262e+00;-1.613e-02;9.119e-01;1.794e+00;1.000e+01;-0.000e+00;-9.199e-01;1.057e+00;1.000e+00;9.199e-01;1.000e+00
30.095310000;1.382e+00;-2.229e-02;1.256e+00;-1.613e-02;9.088e-01;1.791e+00;1.000e+01;-0.000e+00;-9.168e-01;1.057e+00;1.000e+00;9.168e-01;1.000e+00
30.095438000;1.380e+00;-2.226e-02;1.246e+00;-1.613e-02;9.026e-01;1.786e+00;1.000e+01;-0.000e+00;-9.106e-01;1.057e+00;1.000e+00;9.106e-01;1.000e+00
30.095694000;1.376e+00;-2.219e-02;1.225e+00;-1.612e-02;8.901e-01;1.775e+00;1.000e+01;-0.000e+00;-8.981e-01;1.057e+00;1.000e+00;8.981e-01;1.000e+00
30.096206000;1.368e+00;-2.205e-02;1.184e+00;-1.611e-02;8.653e-01;1.754e+00;1.000e+01;-0.000e+00;-8.733e-01;1.057e+00;1.000e+00;8.733e-01;1.000e+00
30.097230000;1.352e+00;-2.176e-02;1.103e+00;-1.610e-02;8.161e-01;1.711e+00;1.000e+01;-0.000e+00;-8.241e-01;1.057e+00;1.000e+00;8.241e-01;1.000e+00
30.097794000;1.343e+00;-2.161e-02;1.060e+00;-1.609e-02;7.893e-01;1.689e+00;1.000e+01;-0.000e+00;-7.973e-01;1.057e+00;1.000e+00;7.973e-01;1.000e+00
30.097795000;1.343e+00;-2.161e-02;1.060e+00;-1.609e-02;7.892e-01;1.689e+00;1.000e+01;-0.000e+00;-7.972e-01;1.057e+00;1.000e+00;7.972e-01;1.000e+00
30.097796000;1.343e+00;-2.161e-02;1.060e+00;-1.609e-02;7.892e-01;1.689e+00;1.000e+01;-0.000e+00;-7.972e-01;1.057e+00;1.000e+00;7.972e-01;1.000e+00
30.097798000;1.343e+00;-2.161e-02;1.060e+00;-1.609e-02;7.891e-01;1.689e+00;1.000e+01;-0.000e+00;-7.971e-01;1.057e+00;1.000e+00;7.971e-01;1.000e+00
30.097802000;1.343e+00;-2.161e-02;1.060e+00;-1.609e-02;7.889e-01;1.688e+00;1.000e+01;-0.000e+00;-7.969e-01;1.057e+00;1.000e+00;7.969e-01;1.000e+00
30.097810000;1.343e+00;-2.161e-02;1.059e+00;-1.609e-02;7.885e-01;1.688e+00;1.000e+01;-0.000e+00;-7.965e-01;1.057e+00;1.000e+00;7.965e-01;1.000e+00
30.097826000;1.343e+00;-2.160e-02;1.058e+00;-1.609e-02;7.878e-01;1.687e+00;1.000e+01;-0.000e+00;-7.958e-01;1.057e+00;1.000e+00;7.958e-01;1.000e+00
30.097858000;1.342e+00;-2.160e-02;1.055e+00;-1.609e-02;7.863e-01;1.686e+00;1.000e+01;-0.000e+00;-7.942e-01;1.057e+00;1.000e+00;7.942e-01;1.000e+00
30.097922000;1.341e+00;-2.158e-02;1.050e+00;-1.609e-02;7.832e-01;1.684e+00;1.000e+01;-0.000e+00;-7.912e-01;1.057e+00;1.000e+00;7.912e-01;1.000e+00
30.098050000;1.339e+00;-2.154e-02;1.041e+00;-1.609e-02;7.771e-01;1.678e+00;1.000e+01;-0.000e+00;-7.851e-01;1.057e+00;1.000e+00;7.851e-01;1.000e+00
30.098306000;1.335e+00;-2.147e-02;1.021e+00;-1.608e-02;7.647e-01;1.668e+00;1.000e+01;-0.000e+00;-7.727e-01;1.057e+00;1.000e+00;7.727e-01;1.000e+00
30.098818000;1.327e+00;-2.133e-02;9.816e-01;-1.607e-02;7.397e-01;1.647e+00;1.000e+01;-0.000e+00;-7.477e-01;1.057e+00;1.000e+00;7.477e-01;1.000e+00
30.099842000;1.310e+00;-2.105e-02;9.024e-01;-1.606e-02;6.887e-01;1.605e+00;1.000e+01;-0.000e+00;-6.966e-01;1.057e+00;1.000e+00;6.966e-01;1.000e+00
30.100866000;1.293e+00;-2.076e-02;8.236e-01;-1.605e-02;6.368e-01;1.562e+00;1.000e+01;-0.000e+00;-6.447e-01;1.057e+00;1.000e+00;6.447e-01;1.000e+00
30.101890000;1.276e+00;-2.047e-02;7.461e-01;-1.604e-02;5.846e-01;1.520e+00;1.000e+01;-0.000e+00;-5.926e-01;1.057e+00;1.000e+00;5.926e-01;1.000e+00
30.102914000;1.259e+00;-2.018e-02;6.709e-01;-1.602e-02;5.328e-01;1.479e+00;1.000e+01;-0.000e+00;-5.407e-01;1.057e+00;1.000e+00;5.407e-01;1.000e+00
30.103938000;1.243e+00;-1.990e-02;5.985e-01;-1.601e-02;4.817e-01;1.439e+00;1.000e+01;-0.000e+00;-4.896e-01;1.057e+00;1.000e+00;4.896e-01;1.000e+00
30.104962000;1.226e+00;-1.962e-02;5.294e-01;-1.600e-02;4.317e-01;1.400e+00;1.000e+01;-0.000e+00;-4.397e-01;1.057e+00;1.000e+00;4.397e-01;1.000e+00
