time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.105986000;1.210e+00;-1.936e-02;4.639e-01;-1.599e-02;3.833e-01;1.363e+00;1.000e+01;-0.000e+00;-3.913e-01;1.057e+00;1.000e+00;3.913e-01;1.000e+00
30.107010000;1.195e+00;-1.910e-02;4.023e-01;-1.599e-02;3.366e-01;1.328e+00;1.000e+01;-0.000e+00;-3.446e-01;1.057e+00;1.000e+00;3.446e-01;1.000e+00
30.108034000;1.180e+00;-1.886e-02;3.446e-01;-1.598e-02;2.919e-01;1.295e+00;1.000e+01;-0.000e+00;-2.999e-01;1.057e+00;1.000e+00;2.999e-01;1.000e+00
30.109058000;1.167e+00;-1.863e-02;2.909e-01;-1.597e-02;2.494e-01;1.263e+00;1.000e+01;-0.000e+00;-2.573e-01;1.057e+00;1.000e+00;2.573e-01;1.000e+00
30.110082000;1.153e+00;-1.842e-02;2.412e-01;-1.597e-02;2.091e-01;1.234e+00;1.000e+01;-0.000e+00;-2.171e-01;1.057e+00;1.000e+00;2.171e-01;1.000e+00
30.111106000;1.141e+00;-1.821e-02;1.953e-01;-1.596e-02;1.712e-01;1.207e+00;1.000e+01;-0.000e+00;-1.791e-01;1.057e+00;1.000e+00;1.791e-01;1.000e+00
30.111757000;1.134e+00;-1.810e-02;1.686e-01;-1.596e-02;1.487e-01;1.191e+00;1.000e+01;-0.000e+00;-1.567e-01;1.057e+00;1.000e+00;1.567e-01;1.000e+00
30.112408000;1.127e+00;-1.799e-02;1.441e-01;-1.596e-02;1.279e-01;1.176e+00;1.000e+01;-0.000e+00;-1.358e-01;1.057e+00;1.000e+00;1.358e-01;1.000e+00
30.113059000;1.121e+00;-1.788e-02;1.218e-01;-1.596e-02;1.087e-01;1.163e+00;1.000e+01;-0.000e+00;-1.167e-01;1.057e+00;1.000e+00;1.167e-01;1.000e+00
30.113910000;1.113e+00;-1.776e-02;9.570e-02;-1.596e-02;8.598e-02;1.147e+00;1.000e+01;-0.000e+00;-9.395e-02;1.057e+00;1.000e+00;9.395e-02;1.000e+00
30.114760000;1.106e+00;-1.766e-02;7.280e-02;-1.596e-02;6.580e-02;1.133e+00;1.000e+01;-0.000e+00;-7.377e-02;1.057e+00;1.000e+00;7.377e-02;1.000e+00
30.115610000;1.101e+00;-1.756e-02;5.276e-02;-1.596e-02;4.794e-02;1.120e+00;1.000e+01;-0.000e+00;-5.591e-02;1.057e+00;1.000e+00;5.591e-02;1.000e+00
30.115906000;1.099e+00;-1.753e-02;4.640e-02;-1.596e-02;4.223e-02;1.117e+00;1.000e+01;-0.000e+00;-5.020e-02;1.057e+00;1.000e+00;5.020e-02;1.000e+00
30.115906000;1.099e+00;-1.753e-02;4.640e-02;-1.596e-02;4.223e-02;1.117e+00;1.000e+01;-0.000e+00;-5.020e-02;1.057e+00;1.000e+00;5.020e-02;1.000e+00
30.115907000;1.099e+00;-1.753e-02;4.638e-02;-1.596e-02;4.221e-02;1.117e+00;1.000e+01;-0.000e+00;-5.019e-02;1.057e+00;1.000e+00;5.019e-02;1.000e+00
30.115908000;1.099e+00;-1.753e-02;4.635e-02;-1.596e-02;4.219e-02;1.117e+00;1.000e+01;-0.000e+00;-5.017e-02;1.057e+00;1.000e+00;5.017e-02;1.000e+00
30.115910000;1.099e+00;-1.753e-02;4.631e-02;-1.596e-02;4.215e-02;1.117e+00;1.000e+01;-0.000e+00;-5.013e-02;1.057e+00;1.000e+00;5.013e-02;1.000e+00
30.115914000;1.099e+00;-1.753e-02;4.623e-02;-1.596e-02;4.208e-02;1.116e+00;1.000e+01;-0.000e+00;-5.005e-02;1.057e+00;1.000e+00;5.005e-02;1.000e+00
30.115922000;1.099e+00;-1.753e-02;4.606e-02;-1.596e-02;4.193e-02;1.116e+00;1.000e+01;-0.000e+00;-4.990e-02;1.057e+00;1.000e+00;4.990e-02;1.000e+00
30.115938000;1.099e+00;-1.753e-02;4.573e-02;-1.596e-02;4.163e-02;1.116e+00;1.000e+01;-0.000e+00;-4.960e-02;1.057e+00;1.000e+00;4.960e-02;1.000e+00
30.115970000;1.098e+00;-1.753e-02;4.507e-02;-1.596e-02;4.103e-02;1.116e+00;1.000e+01;-0.000e+00;-4.901e-02;1.057e+00;1.000e+00;4.901e-02;1.000e+00
30.116034000;1.098e+00;-1.752e-02;4.375e-02;-1.596e-02;3.984e-02;1.115e+00;1.000e+01;-0.000e+00;-4.782e-02;1.057e+00;1.000e+00;4.782e-02;1.000e+00
30.116162000;1.097e+00;-1.751e-02;4.115e-02;-1.596e-02;3.751e-02;1.113e+00;1.000e+01;-0.000e+00;-4.548e-02;1.057e+00;1.000e+00;4.548e-02;1.000e+00
30.116418000;1.096e+00;-1.748e-02;3.612e-02;-1.596e-02;3.297e-02;1.110e+00;1.000e+01;-0.000e+00;-4.095e-02;1.057e+00;1.000e+00;4.095e-02;1.000e+00
30.116913000;1.093e+00;-1.744e-02;2.698e-02;-1.596e-02;2.468e-02;1.105e+00;1.000e+01;-0.000e+00;-3.266e-02;1.057e+00;1.000e+00;3.266e-02;1.000e+00
30.116914000;1.093e+00;-1.744e-02;2.696e-02;-1.596e-02;2.467e-02;1.105e+00;1.000e+01;-0.000e+00;-3.265e-02;1.057e+00;1.000e+00;3.265e-02;1.000e+00
30.116915000;1.093e+00;-1.744e-02;2.694e-02;-1.596e-02;2.465e-02;1.105e+00;1.000e+01;-0.000e+00;-3.263e-02;1.057e+00;1.000e+00;3.263e-02;1.000e+00
30.116917000;1.093e+00;-1.744e-02;2.691e-02;-1.596e-02;2.462e-02;1.105e+00;1.000e+01;-0.000e+00;-3.260e-02;1.057e+00;1.000e+00;3.260e-02;1.000e+00
30.116921000;1.093e+00;-1.744e-02;2.684e-02;-1.596e-02;2.455e-02;1.104e+00;1.000e+01;-0.000e+00;-3.253e-02;1.057e+00;1.000e+00;3.253e-02;1.000e+00
30.116929000;1.093e+00;-1.744e-02;2.670e-02;-1.596e-02;2.443e-02;1.104e+00;1.000e+01;-0.000e+00;-3.240e-02;1.057e+00;1.000e+00;3.240e-02;1.000e+00
30.116945000;1.093e+00;-1.744e-02;2.641e-02;-1.596e-02;2.417e-02;1.104e+00;1.000e+01;-0.000e+00;-3.215e-02;1.057e+00;1.000e+00;3.215e-02;1.000e+00
30.116977000;1.093e+00;-1.744e-02;2.585e-02;-1.596e-02;2.366e-02;1.104e+00;1.000e+01;-0.000e+00;-3.164e-02;1.057e+00;1.000e+00;3.164e-02;1.000e+00
30.117041000;1.092e+00;-1.743e-02;2.474e-02;-1.596e-02;2.265e-02;1.103e+00;1.000e+01;-0.000e+00;-3.062e-02;1.057e+00;1.000e+00;3.062e-02;1.000e+00
30.117169000;1.092e+00;-1.742e-02;2.254e-02;-1.596e-02;2.065e-02;1.102e+00;1.000e+01;-0.000e+00;-2.863e-02;1.057e+00;1.000e+00;2.863e-02;1.000e+00
30.117425000;1.090e+00;-1.740e-02;1.830e-02;-1.596e-02;1.678e-02;1.099e+00;1.000e+01;-0.000e+00;-2.476e-02;1.057e+00;1.000e+00;2.476e-02;1.000e+00
30.117937000;1.088e+00;-1.736e-02;1.034e-02;-1.596e-02;9.505e-03;1.094e+00;1.000e+01;-0.000e+00;-1.748e-02;1.057e+00;1.000e+00;1.748e-02;1.000e+00
30.118449000;1.086e+00;-1.733e-02;3.070e-03;-1.596e-02;2.827e-03;1.090e+00;1.000e+01;-0.000e+00;-1.080e-02;1.057e+00;1.000e+00;1.080e-02;1.000e+00
30.118961000;1.084e+00;-1.730e-02;-3.564e-03;-1.596e-02;-3.288e-03;1.086e+00;1.000e+01;-0.000e+00;-4.690e-03;1.057e+00;1.000e+00;4.690e-03;1.000e+00
30.119466000;1.082e+00;-1.727e-02;-9.535e-03;-1.596e-02;-8.812e-03;1.082e+00;1.000e+01;-0.000e+00;8.330e-04;1.057e+00;1.000e+00;8.330e-04;1.000e+00
30.119467000;1.082e+00;-1.727e-02;-9.546e-03;-1.596e-02;-8.822e-03;1.082e+00;1.000e+01;-0.000e+00;8.430e-04;1.057e+00;1.000e+00;8.430e-04;1.000e+00
30.119468000;1.082e+00;-1.727e-02;-9.556e-03;-1.596e-02;-8.832e-03;1.082e+00;1.000e+01;-0.000e+00;8.540e-04;1.057e+00;1.000e+00;8.540e-04;1.000e+00
30.119470000;1.082e+00;-1.727e-02;-9.580e-03;-1.596e-02;-8.853e-03;1.082e+00;1.000e+01;-0.000e+00;8.750e-04;1.057e+00;1.000e+00;8.750e-04;1.000e+00
30.119474000;1.082e+00;-1.727e-02;-9.625e-03;-1.596e-02;-8.895e-03;1.082e+00;1.000e+01;-0.000e+00;9.160e-04;1.057e+00;1.000e+00;9.160e-04;1.000e+00
30.119482000;1.082e+00;-1.727e-02;-9.715e-03;-1.596e-02;-8.978e-03;1.082e+00;1.000e+01;-0.000e+00;1.000e-03;1.057e+00;1.000e+00;1.000e-03;1.000e+00
30.119498000;1.082e+00;-1.727e-02;-9.894e-03;-1.596e-02;-9.145e-03;1.082e+00;1.000e+01;-0.000e+00;1.167e-03;1.057e+00;1.000e+00;1.167e-03;1.000e+00
30.119530000;1.082e+00;-1.726e-02;-1.025e-02;-1.596e-02;-9.477e-03;1.081e+00;1.000e+01;-0.000e+00;1.499e-03;1.057e+00;1.000e+00;1.499e-03;1.000e+00
30.119594000;1.082e+00;-1.726e-02;-1.097e-02;-1.596e-02;-1.014e-02;1.081e+00;1.000e+01;-0.000e+00;2.159e-03;1.057e+00;1.000e+00;2.159e-03;1.000e+00
30.119722000;1.081e+00;-1.725e-02;-1.237e-02;-1.596e-02;-1.144e-02;1.080e+00;1.000e+01;-0.000e+00;3.464e-03;1.057e+00;1.000e+00;3.464e-03;1.000e+00
30.119978000;1.080e+00;-1.724e-02;-1.511e-02;-1.596e-02;-1.399e-02;1.078e+00;1.000e+01;-0.000e+00;6.010e-03;1.057e+00;1.000e+00;6.010e-03;1.000e+00
30.120490000;1.079e+00;-1.721e-02;-2.031e-02;-1.596e-02;-1.883e-02;1.075e+00;1.000e+01;-0.000e+00;1.085e-02;1.057e+00;1.000e+00;1.085e-02;1.000e+00
30.121002000;1.077e+00;-1.719e-02;-2.515e-02;-1.596e-02;-2.335e-02;1.072e+00;1.000e+01;-0.000e+00;1.537e-02;1.057e+00;1.000e+00;1.537e-02;1.000e+00
30.121514000;1.076e+00;-1.717e-02;-2.964e-02;-1.596e-02;-2.755e-02;1.069e+00;1.000e+01;-0.000e+00;1.957e-02;1.057e+00;1.000e+00;1.957e-02;1.000e+00
30.122026000;1.075e+00;-1.715e-02;-3.380e-02;-1.596e-02;-3.146e-02;1.067e+00;1.000e+01;-0.000e+00;2.348e-02;1.057e+00;1.000e+00;2.348e-02;1.000e+00
30.122538000;1.073e+00;-1.713e-02;-3.765e-02;-1.596e-02;-3.507e-02;1.064e+00;1.000e+01;-0.000e+00;2.709e-02;1.057e+00;1.000e+00;2.709e-02;1.000e+00
30.123050000;1.072e+00;-1.711e-02;-4.119e-02;-1.596e-02;-3.841e-02;1.062e+00;1.000e+01;-0.000e+00;3.043e-02;1.057e+00;1.000e+00;3.043e-02;1.000e+00
30.123562000;1.071e+00;-1.710e-02;-4.444e-02;-1.596e-02;-4.148e-02;1.060e+00;1.000e+01;-0.000e+00;3.351e-02;1.057e+00;1.000e+00;3.351e-02;1.000e+00
30.124074000;1.070e+00;-1.708e-02;-4.743e-02;-1.596e-02;-4.430e-02;1.058e+00;1.000e+01;-0.000e+00;3.633e-02;1.057e+00;1.000e+00;3.633e-02;1.000e+00
30.124586000;1.070e+00;-1.707e-02;-5.015e-02;-1.596e-02;-4.688e-02;1.056e+00;1.000e+01;-0.000e+00;3.890e-02;1.057e+00;1.000e+00;3.890e-02;1.000e+00
30.125098000;1.069e+00;-1.706e-02;-5.262e-02;-1.596e-02;-4.923e-02;1.055e+00;1.000e+01;-0.000e+00;4.125e-02;1.057e+00;1.000e+00;4.125e-02;1.000e+00
30.125610000;1.068e+00;-1.704e-02;-5.486e-02;-1.596e-02;-5.136e-02;1.053e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
30.126122000;1.068e+00;-1.704e-02;-5.687e-02;-1.596e-02;-5.327e-02;1.052e+00;1.000e+01;-0.000e+00;4.530e-02;1.057e+00;1.000e+00;4.530e-02;1.000e+00
30.126634000;1.067e+00;-1.703e-02;-5.868e-02;-1.596e-02;-5.499e-02;1.051e+00;1.000e+01;-0.000e+00;4.702e-02;1.057e+00;1.000e+00;4.702e-02;1.000e+00
30.127146000;1.066e+00;-1.702e-02;-6.028e-02;-1.596e-02;-5.653e-02;1.050e+00;1.000e+01;-0.000e+00;4.855e-02;1.057e+00;1.000e+00;4.855e-02;1.000e+00
30.127658000;1.066e+00;-1.701e-02;-6.170e-02;-1.596e-02;-5.788e-02;1.049e+00;1.000e+01;-0.000e+00;4.990e-02;1.057e+00;1.000e+00;4.990e-02;1.000e+00
30.128682000;1.065e+00;-1.700e-02;-6.402e-02;-1.596e-02;-6.010e-02;1.047e+00;1.000e+01;-0.000e+00;5.212e-02;1.057e+00;1.000e+00;5.212e-02;1.000e+00
30.129603000;1.065e+00;-1.699e-02;-6.557e-02;-1.596e-02;-6.158e-02;1.046e+00;1.000e+01;-0.000e+00;5.360e-02;1.057e+00;1.000e+00;5.360e-02;1.000e+00
30.130525000;1.064e+00;-1.699e-02;-6.666e-02;-1.596e-02;-6.263e-02;1.046e+00;1.000e+01;-0.000e+00;5.465e-02;1.057e+00;1.000e+00;5.465e-02;1.000e+00
30.131446000;1.064e+00;-1.698e-02;-6.735e-02;-1.596e-02;-6.328e-02;1.045e+00;1.000e+01;-0.000e+00;5.530e-02;1.057e+00;1.000e+00;5.530e-02;1.000e+00
30.132368000;1.064e+00;-1.698e-02;-6.767e-02;-1.596e-02;-6.359e-02;1.045e+00;1.000e+01;-0.000e+00;5.561e-02;1.057e+00;1.000e+00;5.561e-02;1.000e+00
30.133290000;1.064e+00;-1.698e-02;-6.768e-02;-1.596e-02;-6.360e-02;1.045e+00;1.000e+01;-0.000e+00;5.562e-02;1.057e+00;1.000e+00;5.562e-02;1.000e+00
30.134211000;1.064e+00;-1.698e-02;-6.741e-02;-1.596e-02;-6.334e-02;1.045e+00;1.000e+01;-0.000e+00;5.536e-02;1.057e+00;1.000e+00;5.536e-02;1.000e+00
30.135133000;1.064e+00;-1.699e-02;-6.690e-02;-1.596e-02;-6.286e-02;1.046e+00;1.000e+01;-0.000e+00;5.488e-02;1.057e+00;1.000e+00;5.488e-02;1.000e+00
30.136054000;1.065e+00;-1.699e-02;-6.619e-02;-1.596e-02;-6.217e-02;1.046e+00;1.000e+01;-0.000e+00;5.420e-02;1.057e+00;1.000e+00;5.420e-02;1.000e+00
30.136976000;1.065e+00;-1.699e-02;-6.531e-02;-1.596e-02;-6.133e-02;1.047e+00;1.000e+01;-0.000e+00;5.335e-02;1.057e+00;1.000e+00;5.335e-02;1.000e+00
30.137898000;1.065e+00;-1.700e-02;-6.428e-02;-1.596e-02;-6.034e-02;1.047e+00;1.000e+01;-0.000e+00;5.237e-02;1.057e+00;1.000e+00;5.237e-02;1.000e+00
30.138819000;1.066e+00;-1.701e-02;-6.313e-02;-1.596e-02;-5.925e-02;1.048e+00;1.000e+01;-0.000e+00;5.127e-02;1.057e+00;1.000e+00;5.127e-02;1.000e+00
30.139741000;1.066e+00;-1.701e-02;-6.190e-02;-1.596e-02;-5.807e-02;1.049e+00;1.000e+01;-0.000e+00;5.009e-02;1.057e+00;1.000e+00;5.009e-02;1.000e+00
30.140662000;1.066e+00;-1.702e-02;-6.059e-02;-1.596e-02;-5.682e-02;1.050e+00;1.000e+01;-0.000e+00;4.884e-02;1.057e+00;1.000e+00;4.884e-02;1.000e+00
30.141584000;1.067e+00;-1.702e-02;-5.922e-02;-1.596e-02;-5.552e-02;1.050e+00;1.000e+01;-0.000e+00;4.754e-02;1.057e+00;1.000e+00;4.754e-02;1.000e+00
30.142506000;1.067e+00;-1.703e-02;-5.783e-02;-1.596e-02;-5.419e-02;1.051e+00;1.000e+01;-0.000e+00;4.621e-02;1.057e+00;1.000e+00;4.621e-02;1.000e+00
30.143427000;1.068e+00;-1.704e-02;-5.641e-02;-1.596e-02;-5.284e-02;1.052e+00;1.000e+01;-0.000e+00;4.486e-02;1.057e+00;1.000e+00;4.486e-02;1.000e+00
30.144349000;1.068e+00;-1.704e-02;-5.499e-02;-1.596e-02;-5.149e-02;1.053e+00;1.000e+01;-0.000e+00;4.351e-02;1.057e+00;1.000e+00;4.351e-02;1.000e+00
30.146192000;1.069e+00;-1.706e-02;-5.219e-02;-1.596e-02;-4.883e-02;1.055e+00;1.000e+01;-0.000e+00;4.085e-02;1.057e+00;1.000e+00;4.085e-02;1.000e+00
30.148035000;1.070e+00;-1.707e-02;-4.950e-02;-1.596e-02;-4.627e-02;1.057e+00;1.000e+01;-0.000e+00;3.829e-02;1.057e+00;1.000e+00;3.829e-02;1.000e+00
30.149878000;1.071e+00;-1.708e-02;-4.696e-02;-1.596e-02;-4.386e-02;1.058e+00;1.000e+01;-0.000e+00;3.588e-02;1.057e+00;1.000e+00;3.588e-02;1.000e+00
30.151722000;1.071e+00;-1.710e-02;-4.461e-02;-1.596e-02;-4.164e-02;1.060e+00;1.000e+01;-0.000e+00;3.366e-02;1.057e+00;1.000e+00;3.366e-02;1.000e+00
30.153565000;1.072e+00;-1.711e-02;-4.247e-02;-1.596e-02;-3.962e-02;1.061e+00;1.000e+01;-0.000e+00;3.164e-02;1.057e+00;1.000e+00;3.164e-02;1.000e+00
30.155408000;1.073e+00;-1.712e-02;-4.057e-02;-1.596e-02;-3.782e-02;1.062e+00;1.000e+01;-0.000e+00;2.984e-02;1.057e+00;1.000e+00;2.984e-02;1.000e+00
30.157251000;1.073e+00;-1.712e-02;-3.889e-02;-1.596e-02;-3.625e-02;1.063e+00;1.000e+01;-0.000e+00;2.827e-02;1.057e+00;1.000e+00;2.827e-02;1.000e+00
30.159094000;1.074e+00;-1.713e-02;-3.745e-02;-1.596e-02;-3.489e-02;1.064e+00;1.000e+01;-0.000e+00;2.691e-02;1.057e+00;1.000e+00;2.691e-02;1.000e+00
30.160938000;1.074e+00;-1.714e-02;-3.622e-02;-1.596e-02;-3.373e-02;1.065e+00;1.000e+01;-0.000e+00;2.575e-02;1.057e+00;1.000e+00;2.575e-02;1.000e+00
30.162781000;1.074e+00;-1.714e-02;-3.519e-02;-1.596e-02;-3.276e-02;1.066e+00;1.000e+01;-0.000e+00;2.478e-02;1.057e+00;1.000e+00;2.478e-02;1.000e+00
30.164624000;1.074e+00;-1.715e-02;-3.435e-02;-1.596e-02;-3.197e-02;1.066e+00;1.000e+01;-0.000e+00;2.399e-02;1.057e+00;1.000e+00;2.399e-02;1.000e+00
30.166467000;1.075e+00;-1.715e-02;-3.368e-02;-1.596e-02;-3.134e-02;1.067e+00;1.000e+01;-0.000e+00;2.336e-02;1.057e+00;1.000e+00;2.336e-02;1.000e+00
30.168310000;1.075e+00;-1.715e-02;-3.314e-02;-1.596e-02;-3.084e-02;1.067e+00;1.000e+01;-0.000e+00;2.286e-02;1.057e+00;1.000e+00;2.286e-02;1.000e+00
30.170154000;1.075e+00;-1.715e-02;-3.274e-02;-1.596e-02;-3.046e-02;1.067e+00;1.000e+01;-0.000e+00;2.248e-02;1.057e+00;1.000e+00;2.248e-02;1.000e+00
30.171997000;1.075e+00;-1.716e-02;-3.244e-02;-1.596e-02;-3.018e-02;1.067e+00;1.000e+01;-0.000e+00;2.220e-02;1.057e+00;1.000e+00;2.220e-02;1.000e+00
30.173840000;1.075e+00;-1.716e-02;-3.224e-02;-1.596e-02;-2.999e-02;1.068e+00;1.000e+01;-0.000e+00;2.201e-02;1.057e+00;1.000e+00;2.201e-02;1.000e+00
30.175683000;1.075e+00;-1.716e-02;-3.211e-02;-1.596e-02;-2.987e-02;1.068e+00;1.000e+01;-0.000e+00;2.189e-02;1.057e+00;1.000e+00;2.189e-02;1.000e+00
30.177526000;1.075e+00;-1.716e-02;-3.204e-02;-1.596e-02;-2.980e-02;1.068e+00;1.000e+01;-0.000e+00;2.182e-02;1.057e+00;1.000e+00;2.182e-02;1.000e+00
30.179370000;1.075e+00;-1.716e-02;-3.202e-02;-1.596e-02;-2.978e-02;1.068e+00;1.000e+01;-0.000e+00;2.180e-02;1.057e+00;1.000e+00;2.180e-02;1.000e+00
30.181213000;1.075e+00;-1.716e-02;-3.204e-02;-1.596e-02;-2.980e-02;1.068e+00;1.000e+01;-0.000e+00;2.182e-02;1.057e+00;1.000e+00;2.182e-02;1.000e+00
30.183056000;1.075e+00;-1.716e-02;-3.208e-02;-1.596e-02;-2.983e-02;1.068e+00;1.000e+01;-0.000e+00;2.186e-02;1.057e+00;1.000e+00;2.186e-02;1.000e+00
30.184899000;1.075e+00;-1.716e-02;-3.214e-02;-1.596e-02;-2.989e-02;1.068e+00;1.000e+01;-0.000e+00;2.191e-02;1.057e+00;1.000e+00;2.191e-02;1.000e+00
30.188586000;1.075e+00;-1.716e-02;-3.228e-02;-1.596e-02;-3.003e-02;1.067e+00;1.000e+01;-0.000e+00;2.205e-02;1.057e+00;1.000e+00;2.205e-02;1.000e+00
30.191903000;1.075e+00;-1.716e-02;-3.242e-02;-1.596e-02;-3.016e-02;1.067e+00;1.000e+01;-0.000e+00;2.218e-02;1.057e+00;1.000e+00;2.218e-02;1.000e+00
30.195221000;1.075e+00;-1.716e-02;-3.255e-02;-1.596e-02;-3.028e-02;1.067e+00;1.000e+01;-0.000e+00;2.230e-02;1.057e+00;1.000e+00;2.230e-02;1.000e+00
30.198539000;1.075e+00;-1.715e-02;-3.267e-02;-1.596e-02;-3.039e-02;1.067e+00;1.000e+01;-0.000e+00;2.241e-02;1.057e+00;1.000e+00;2.241e-02;1.000e+00
30.201857000;1.075e+00;-1.715e-02;-3.276e-02;-1.596e-02;-3.047e-02;1.067e+00;1.000e+01;-0.000e+00;2.249e-02;1.057e+00;1.000e+00;2.249e-02;1.000e+00
30.205174000;1.075e+00;-1.715e-02;-3.282e-02;-1.596e-02;-3.053e-02;1.067e+00;1.000e+01;-0.000e+00;2.255e-02;1.057e+00;1.000e+00;2.255e-02;1.000e+00
30.208492000;1.075e+00;-1.715e-02;-3.286e-02;-1.596e-02;-3.057e-02;1.067e+00;1.000e+01;-0.000e+00;2.259e-02;1.057e+00;1.000e+00;2.259e-02;1.000e+00
30.211810000;1.075e+00;-1.715e-02;-3.288e-02;-1.596e-02;-3.058e-02;1.067e+00;1.000e+01;-0.000e+00;2.261e-02;1.057e+00;1.000e+00;2.261e-02;1.000e+00
30.215128000;1.075e+00;-1.715e-02;-3.288e-02;-1.596e-02;-3.058e-02;1.067e+00;1.000e+01;-0.000e+00;2.261e-02;1.057e+00;1.000e+00;2.261e-02;1.000e+00
30.218445000;1.075e+00;-1.715e-02;-3.286e-02;-1.596e-02;-3.057e-02;1.067e+00;1.000e+01;-0.000e+00;2.259e-02;1.057e+00;1.000e+00;2.259e-02;1.000e+00
30.221763000;1.075e+00;-1.715e-02;-3.284e-02;-1.596e-02;-3.055e-02;1.067e+00;1.000e+01;-0.000e+00;2.257e-02;1.057e+00;1.000e+00;2.257e-02;1.000e+00
30.225081000;1.075e+00;-1.715e-02;-3.281e-02;-1.596e-02;-3.052e-02;1.067e+00;1.000e+01;-0.000e+00;2.254e-02;1.057e+00;1.000e+00;2.254e-02;1.000e+00
30.228399000;1.075e+00;-1.715e-02;-3.277e-02;-1.596e-02;-3.049e-02;1.067e+00;1.000e+01;-0.000e+00;2.251e-02;1.057e+00;1.000e+00;2.251e-02;1.000e+00
30.231716000;1.075e+00;-1.715e-02;-3.274e-02;-1.596e-02;-3.045e-02;1.067e+00;1.000e+01;-0.000e+00;2.247e-02;1.057e+00;1.000e+00;2.247e-02;1.000e+00
30.232653000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.044e-02;1.067e+00;1.000e+01;-0.000e+00;2.246e-02;1.057e+00;1.000e+00;2.246e-02;1.000e+00
30.232654000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.044e-02;1.067e+00;1.000e+01;-0.000e+00;2.246e-02;1.057e+00;1.000e+00;2.246e-02;1.000e+00
30.232655000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.044e-02;1.067e+00;1.000e+01;-0.000e+00;2.246e-02;1.057e+00;1.000e+00;2.246e-02;1.000e+00
30.232657000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.044e-02;1.067e+00;1.000e+01;-0.000e+00;2.246e-02;1.057e+00;1.000e+00;2.246e-02;1.000e+00
30.232661000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.044e-02;1.067e+00;1.000e+01;-0.000e+00;2.246e-02;1.057e+00;1.000e+00;2.246e-02;1.000e+00
30.232669000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.044e-02;1.067e+00;1.000e+01;-0.000e+00;2.246e-02;1.057e+00;1.000e+00;2.246e-02;1.000e+00
30.232685000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.044e-02;1.067e+00;1.000e+01;-0.000e+00;2.246e-02;1.057e+00;1.000e+00;2.246e-02;1.000e+00
30.232717000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.044e-02;1.067e+00;1.000e+01;-0.000e+00;2.246e-02;1.057e+00;1.000e+00;2.246e-02;1.000e+00
30.232781000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.044e-02;1.067e+00;1.000e+01;-0.000e+00;2.246e-02;1.057e+00;1.000e+00;2.246e-02;1.000e+00
30.232909000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.044e-02;1.067e+00;1.000e+01;-0.000e+00;2.246e-02;1.057e+00;1.000e+00;2.246e-02;1.000e+00
30.233165000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.044e-02;1.067e+00;1.000e+01;-0.000e+00;2.246e-02;1.057e+00;1.000e+00;2.246e-02;1.000e+00
30.233474000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.043e-02;1.067e+00;1.000e+01;-0.000e+00;2.245e-02;1.057e+00;1.000e+00;2.245e-02;1.000e+00
30.233475000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.043e-02;1.067e+00;1.000e+01;-0.000e+00;2.245e-02;1.057e+00;1.000e+00;2.245e-02;1.000e+00
30.233476000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.043e-02;1.067e+00;1.000e+01;-0.000e+00;2.245e-02;1.057e+00;1.000e+00;2.245e-02;1.000e+00
30.233478000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.043e-02;1.067e+00;1.000e+01;-0.000e+00;2.245e-02;1.057e+00;1.000e+00;2.245e-02;1.000e+00
30.233482000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.043e-02;1.067e+00;1.000e+01;-0.000e+00;2.245e-02;1.057e+00;1.000e+00;2.245e-02;1.000e+00
30.233490000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.043e-02;1.067e+00;1.000e+01;-0.000e+00;2.245e-02;1.057e+00;1.000e+00;2.245e-02;1.000e+00
30.233506000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.043e-02;1.067e+00;1.000e+01;-0.000e+00;2.245e-02;1.057e+00;1.000e+00;2.245e-02;1.000e+00
30.233538000;1.075e+00;-1.715e-02;-3.271e-02;-1.596e-02;-3.043e-02;1.067e+00;1.000e+01;-0.000e+00;2.245e-02;1.057e+00;1.000e+00;2.245e-02;1.000e+00
30.233602000;1.075e+00;-1.715e-02;-3.271e-02;-1.596e-02;-3.043e-02;1.067e+00;1.000e+01;-0.000e+00;2.245e-02;1.057e+00;1.000e+00;2.245e-02;1.000e+00
30.233730000;1.075e+00;-1.715e-02;-3.271e-02;-1.596e-02;-3.043e-02;1.067e+00;1.000e+01;-0.000e+00;2.245e-02;1.057e+00;1.000e+00;2.245e-02;1.000e+00
30.233986000;1.075e+00;-1.715e-02;-3.271e-02;-1.596e-02;-3.043e-02;1.067e+00;1.000e+01;-0.000e+00;2.245e-02;1.057e+00;1.000e+00;2.245e-02;1.000e+00
30.234498000;1.075e+00;-1.715e-02;-3.270e-02;-1.596e-02;-3.042e-02;1.067e+00;1.000e+01;-0.000e+00;2.244e-02;1.057e+00;1.000e+00;2.244e-02;1.000e+00
30.235522000;1.075e+00;-1.715e-02;-3.269e-02;-1.596e-02;-3.041e-02;1.067e+00;1.000e+01;-0.000e+00;2.243e-02;1.057e+00;1.000e+00;2.243e-02;1.000e+00
30.237570000;1.075e+00;-1.715e-02;-3.267e-02;-1.596e-02;-3.039e-02;1.067e+00;1.000e+01;-0.000e+00;2.241e-02;1.057e+00;1.000e+00;2.241e-02;1.000e+00
30.241666000;1.075e+00;-1.716e-02;-3.262e-02;-1.596e-02;-3.035e-02;1.067e+00;1.000e+01;-0.000e+00;2.237e-02;1.057e+00;1.000e+00;2.237e-02;1.000e+00
30.245762000;1.075e+00;-1.716e-02;-3.258e-02;-1.596e-02;-3.030e-02;1.067e+00;1.000e+01;-0.000e+00;2.233e-02;1.057e+00;1.000e+00;2.233e-02;1.000e+00
30.249858000;1.075e+00;-1.716e-02;-3.253e-02;-1.596e-02;-3.026e-02;1.067e+00;1.000e+01;-0.000e+00;2.228e-02;1.057e+00;1.000e+00;2.228e-02;1.000e+00
30.253954000;1.075e+00;-1.716e-02;-3.249e-02;-1.596e-02;-3.022e-02;1.067e+00;1.000e+01;-0.000e+00;2.225e-02;1.057e+00;1.000e+00;2.225e-02;1.000e+00
30.258050000;1.075e+00;-1.716e-02;-3.245e-02;-1.596e-02;-3.019e-02;1.067e+00;1.000e+01;-0.000e+00;2.221e-02;1.057e+00;1.000e+00;2.221e-02;1.000e+00
30.262146000;1.075e+00;-1.716e-02;-3.241e-02;-1.596e-02;-3.015e-02;1.067e+00;1.000e+01;-0.000e+00;2.217e-02;1.057e+00;1.000e+00;2.217e-02;1.000e+00
30.266242000;1.075e+00;-1.716e-02;-3.238e-02;-1.596e-02;-3.011e-02;1.067e+00;1.000e+01;-0.000e+00;2.214e-02;1.057e+00;1.000e+00;2.214e-02;1.000e+00
30.270338000;1.075e+00;-1.716e-02;-3.234e-02;-1.596e-02;-3.008e-02;1.067e+00;1.000e+01;-0.000e+00;2.210e-02;1.057e+00;1.000e+00;2.210e-02;1.000e+00
30.274434000;1.075e+00;-1.716e-02;-3.230e-02;-1.596e-02;-3.004e-02;1.067e+00;1.000e+01;-0.000e+00;2.207e-02;1.057e+00;1.000e+00;2.207e-02;1.000e+00
30.278530000;1.075e+00;-1.716e-02;-3.226e-02;-1.596e-02;-3.001e-02;1.067e+00;1.000e+01;-0.000e+00;2.203e-02;1.057e+00;1.000e+00;2.203e-02;1.000e+00
30.282626000;1.075e+00;-1.716e-02;-3.223e-02;-1.596e-02;-2.997e-02;1.068e+00;1.000e+01;-0.000e+00;2.200e-02;1.057e+00;1.000e+00;2.200e-02;1.000e+00
30.286722000;1.075e+00;-1.716e-02;-3.219e-02;-1.596e-02;-2.994e-02;1.068e+00;1.000e+01;-0.000e+00;2.196e-02;1.057e+00;1.000e+00;2.196e-02;1.000e+00
30.294914000;1.075e+00;-1.716e-02;-3.211e-02;-1.596e-02;-2.987e-02;1.068e+00;1.000e+01;-0.000e+00;2.189e-02;1.057e+00;1.000e+00;2.189e-02;1.000e+00
30.302287000;1.075e+00;-1.716e-02;-3.204e-02;-1.596e-02;-2.980e-02;1.068e+00;1.000e+01;-0.000e+00;2.183e-02;1.057e+00;1.000e+00;2.183e-02;1.000e+00
30.309660000;1.075e+00;-1.716e-02;-3.198e-02;-1.596e-02;-2.974e-02;1.068e+00;1.000e+01;-0.000e+00;2.176e-02;1.057e+00;1.000e+00;2.176e-02;1.000e+00
30.317033000;1.075e+00;-1.716e-02;-3.191e-02;-1.596e-02;-2.968e-02;1.068e+00;1.000e+01;-0.000e+00;2.170e-02;1.057e+00;1.000e+00;2.170e-02;1.000e+00
30.324405000;1.075e+00;-1.716e-02;-3.184e-02;-1.596e-02;-2.961e-02;1.068e+00;1.000e+01;-0.000e+00;2.164e-02;1.057e+00;1.000e+00;2.164e-02;1.000e+00
30.331778000;1.075e+00;-1.716e-02;-3.177e-02;-1.596e-02;-2.955e-02;1.068e+00;1.000e+01;-0.000e+00;2.157e-02;1.057e+00;1.000e+00;2.157e-02;1.000e+00
30.339151000;1.075e+00;-1.716e-02;-3.171e-02;-1.596e-02;-2.949e-02;1.068e+00;1.000e+01;-0.000e+00;2.151e-02;1.057e+00;1.000e+00;2.151e-02;1.000e+00
30.346524000;1.075e+00;-1.716e-02;-3.164e-02;-1.596e-02;-2.942e-02;1.068e+00;1.000e+01;-0.000e+00;2.144e-02;1.057e+00;1.000e+00;2.144e-02;1.000e+00
30.353897000;1.075e+00;-1.716e-02;-3.157e-02;-1.596e-02;-2.936e-02;1.068e+00;1.000e+01;-0.000e+00;2.138e-02;1.057e+00;1.000e+00;2.138e-02;1.000e+00
30.361269000;1.075e+00;-1.716e-02;-3.150e-02;-1.596e-02;-2.930e-02;1.068e+00;1.000e+01;-0.000e+00;2.132e-02;1.057e+00;1.000e+00;2.132e-02;1.000e+00
30.371269000;1.075e+00;-1.716e-02;-3.141e-02;-1.596e-02;-2.921e-02;1.068e+00;1.000e+01;-0.000e+00;2.123e-02;1.057e+00;1.000e+00;2.123e-02;1.000e+00
30.381269000;1.075e+00;-1.716e-02;-3.132e-02;-1.596e-02;-2.912e-02;1.068e+00;1.000e+01;-0.000e+00;2.115e-02;1.057e+00;1.000e+00;2.115e-02;1.000e+00
30.391269000;1.075e+00;-1.716e-02;-3.123e-02;-1.596e-02;-2.904e-02;1.068e+00;1.000e+01;-0.000e+00;2.106e-02;1.057e+00;1.000e+00;2.106e-02;1.000e+00
30.401269000;1.075e+00;-1.716e-02;-3.114e-02;-1.596e-02;-2.895e-02;1.068e+00;1.000e+01;-0.000e+00;2.098e-02;1.057e+00;1.000e+00;2.098e-02;1.000e+00
30.411269000;1.076e+00;-1.716e-02;-3.105e-02;-1.596e-02;-2.887e-02;1.068e+00;1.000e+01;-0.000e+00;2.089e-02;1.057e+00;1.000e+00;2.089e-02;1.000e+00
30.421269000;1.076e+00;-1.716e-02;-3.096e-02;-1.596e-02;-2.878e-02;1.068e+00;1.000e+01;-0.000e+00;2.080e-02;1.057e+00;1.000e+00;2.080e-02;1.000e+00
30.431269000;1.076e+00;-1.716e-02;-3.087e-02;-1.596e-02;-2.870e-02;1.068e+00;1.000e+01;-0.000e+00;2.072e-02;1.057e+00;1.000e+00;2.072e-02;1.000e+00
30.441269000;1.076e+00;-1.716e-02;-3.077e-02;-1.596e-02;-2.861e-02;1.068e+00;1.000e+01;-0.000e+00;2.063e-02;1.057e+00;1.000e+00;2.063e-02;1.000e+00
30.451269000;1.076e+00;-1.716e-02;-3.068e-02;-1.596e-02;-2.853e-02;1.068e+00;1.000e+01;-0.000e+00;2.055e-02;1.057e+00;1.000e+00;2.055e-02;1.000e+00
30.461269000;1.076e+00;-1.716e-02;-3.059e-02;-1.596e-02;-2.844e-02;1.069e+00;1.000e+01;-0.000e+00;2.046e-02;1.057e+00;1.000e+00;2.046e-02;1.000e+00
30.471269000;1.076e+00;-1.716e-02;-3.050e-02;-1.596e-02;-2.836e-02;1.069e+00;1.000e+01;-0.000e+00;2.038e-02;1.057e+00;1.000e+00;2.038e-02;1.000e+00
30.481269000;1.076e+00;-1.716e-02;-3.041e-02;-1.596e-02;-2.827e-02;1.069e+00;1.000e+01;-0.000e+00;2.030e-02;1.057e+00;1.000e+00;2.030e-02;1.000e+00
30.491269000;1.076e+00;-1.717e-02;-3.032e-02;-1.596e-02;-2.819e-02;1.069e+00;1.000e+01;-0.000e+00;2.021e-02;1.057e+00;1.000e+00;2.021e-02;1.000e+00
30.501269000;1.076e+00;-1.717e-02;-3.023e-02;-1.596e-02;-2.810e-02;1.069e+00;1.000e+01;-0.000e+00;2.013e-02;1.057e+00;1.000e+00;2.013e-02;1.000e+00
30.511269000;1.076e+00;-1.717e-02;-3.014e-02;-1.596e-02;-2.802e-02;1.069e+00;1.000e+01;-0.000e+00;2.004e-02;1.057e+00;1.000e+00;2.004e-02;1.000e+00
30.521269000;1.076e+00;-1.717e-02;-3.005e-02;-1.596e-02;-2.794e-02;1.069e+00;1.000e+01;-0.000e+00;1.996e-02;1.057e+00;1.000e+00;1.996e-02;1.000e+00
30.531269000;1.076e+00;-1.717e-02;-2.996e-02;-1.596e-02;-2.785e-02;1.069e+00;1.000e+01;-0.000e+00;1.987e-02;1.057e+00;1.000e+00;1.987e-02;1.000e+00
30.541269000;1.076e+00;-1.717e-02;-2.987e-02;-1.596e-02;-2.777e-02;1.069e+00;1.000e+01;-0.000e+00;1.979e-02;1.057e+00;1.000e+00;1.979e-02;1.000e+00
30.551269000;1.076e+00;-1.717e-02;-2.978e-02;-1.596e-02;-2.768e-02;1.069e+00;1.000e+01;-0.000e+00;1.971e-02;1.057e+00;1.000e+00;1.971e-02;1.000e+00
30.561269000;1.076e+00;-1.717e-02;-2.970e-02;-1.596e-02;-2.760e-02;1.069e+00;1.000e+01;-0.000e+00;1.962e-02;1.057e+00;1.000e+00;1.962e-02;1.000e+00
30.571269000;1.076e+00;-1.717e-02;-2.960e-02;-1.596e-02;-2.752e-02;1.069e+00;1.000e+01;-0.000e+00;1.954e-02;1.057e+00;1.000e+00;1.954e-02;1.000e+00
30.581269000;1.076e+00;-1.717e-02;-2.952e-02;-1.596e-02;-2.743e-02;1.069e+00;1.000e+01;-0.000e+00;1.945e-02;1.057e+00;1.000e+00;1.945e-02;1.000e+00
30.591269000;1.076e+00;-1.717e-02;-2.943e-02;-1.596e-02;-2.735e-02;1.069e+00;1.000e+01;-0.000e+00;1.937e-02;1.057e+00;1.000e+00;1.937e-02;1.000e+00
30.601269000;1.076e+00;-1.717e-02;-2.934e-02;-1.596e-02;-2.727e-02;1.069e+00;1.000e+01;-0.000e+00;1.929e-02;1.057e+00;1.000e+00;1.929e-02;1.000e+00
30.611269000;1.076e+00;-1.717e-02;-2.925e-02;-1.596e-02;-2.718e-02;1.069e+00;1.000e+01;-0.000e+00;1.920e-02;1.057e+00;1.000e+00;1.920e-02;1.000e+00
30.621269000;1.076e+00;-1.717e-02;-2.916e-02;-1.596e-02;-2.710e-02;1.069e+00;1.000e+01;-0.000e+00;1.912e-02;1.057e+00;1.000e+00;1.912e-02;1.000e+00
30.631269000;1.076e+00;-1.717e-02;-2.907e-02;-1.596e-02;-2.702e-02;1.070e+00;1.000e+01;-0.000e+00;1.904e-02;1.057e+00;1.000e+00;1.904e-02;1.000e+00
30.641269000;1.076e+00;-1.717e-02;-2.898e-02;-1.596e-02;-2.693e-02;1.070e+00;1.000e+01;-0.000e+00;1.895e-02;1.057e+00;1.000e+00;1.895e-02;1.000e+00
30.651269000;1.076e+00;-1.717e-02;-2.890e-02;-1.596e-02;-2.685e-02;1.070e+00;1.000e+01;-0.000e+00;1.887e-02;1.057e+00;1.000e+00;1.887e-02;1.000e+00
30.661269000;1.076e+00;-1.717e-02;-2.881e-02;-1.596e-02;-2.677e-02;1.070e+00;1.000e+01;-0.000e+00;1.879e-02;1.057e+00;1.000e+00;1.879e-02;1.000e+00
30.671269000;1.076e+00;-1.717e-02;-2.872e-02;-1.596e-02;-2.668e-02;1.070e+00;1.000e+01;-0.000e+00;1.871e-02;1.057e+00;1.000e+00;1.871e-02;1.000e+00
30.681269000;1.076e+00;-1.717e-02;-2.863e-02;-1.596e-02;-2.660e-02;1.070e+00;1.000e+01;-0.000e+00;1.862e-02;1.057e+00;1.000e+00;1.862e-02;1.000e+00
30.691269000;1.076e+00;-1.718e-02;-2.854e-02;-1.596e-02;-2.652e-02;1.070e+00;1.000e+01;-0.000e+00;1.854e-02;1.057e+00;1.000e+00;1.854e-02;1.000e+00
30.701269000;1.076e+00;-1.718e-02;-2.845e-02;-1.596e-02;-2.644e-02;1.070e+00;1.000e+01;-0.000e+00;1.846e-02;1.057e+00;1.000e+00;1.846e-02;1.000e+00
30.711269000;1.076e+00;-1.718e-02;-2.837e-02;-1.596e-02;-2.635e-02;1.070e+00;1.000e+01;-0.000e+00;1.838e-02;1.057e+00;1.000e+00;1.838e-02;1.000e+00
30.721269000;1.076e+00;-1.718e-02;-2.828e-02;-1.596e-02;-2.627e-02;1.070e+00;1.000e+01;-0.000e+00;1.829e-02;1.057e+00;1.000e+00;1.829e-02;1.000e+00
30.731269000;1.076e+00;-1.718e-02;-2.819e-02;-1.596e-02;-2.619e-02;1.070e+00;1.000e+01;-0.000e+00;1.821e-02;1.057e+00;1.000e+00;1.821e-02;1.000e+00
30.741269000;1.076e+00;-1.718e-02;-2.810e-02;-1.596e-02;-2.611e-02;1.070e+00;1.000e+01;-0.000e+00;1.813e-02;1.057e+00;1.000e+00;1.813e-02;1.000e+00
30.751269000;1.076e+00;-1.718e-02;-2.801e-02;-1.596e-02;-2.603e-02;1.070e+00;1.000e+01;-0.000e+00;1.805e-02;1.057e+00;1.000e+00;1.805e-02;1.000e+00
30.761269000;1.076e+00;-1.718e-02;-2.793e-02;-1.596e-02;-2.594e-02;1.070e+00;1.000e+01;-0.000e+00;1.796e-02;1.057e+00;1.000e+00;1.796e-02;1.000e+00
30.771269000;1.076e+00;-1.718e-02;-2.784e-02;-1.596e-02;-2.586e-02;1.070e+00;1.000e+01;-0.000e+00;1.788e-02;1.057e+00;1.000e+00;1.788e-02;1.000e+00
30.781269000;1.077e+00;-1.718e-02;-2.775e-02;-1.596e-02;-2.578e-02;1.070e+00;1.000e+01;-0.000e+00;1.780e-02;1.057e+00;1.000e+00;1.780e-02;1.000e+00
30.791269000;1.077e+00;-1.718e-02;-2.767e-02;-1.596e-02;-2.570e-02;1.070e+00;1.000e+01;-0.000e+00;1.772e-02;1.057e+00;1.000e+00;1.772e-02;1.000e+00
30.801269000;1.077e+00;-1.718e-02;-2.758e-02;-1.596e-02;-2.562e-02;1.070e+00;1.000e+01;-0.000e+00;1.764e-02;1.057e+00;1.000e+00;1.764e-02;1.000e+00
30.811269000;1.077e+00;-1.718e-02;-2.749e-02;-1.596e-02;-2.554e-02;1.071e+00;1.000e+01;-0.000e+00;1.756e-02;1.057e+00;1.000e+00;1.756e-02;1.000e+00
30.821269000;1.077e+00;-1.718e-02;-2.741e-02;-1.596e-02;-2.546e-02;1.071e+00;1.000e+01;-0.000e+00;1.748e-02;1.057e+00;1.000e+00;1.748e-02;1.000e+00
30.831269000;1.077e+00;-1.718e-02;-2.732e-02;-1.596e-02;-2.537e-02;1.071e+00;1.000e+01;-0.000e+00;1.740e-02;1.057e+00;1.000e+00;1.740e-02;1.000e+00
30.841269000;1.077e+00;-1.718e-02;-2.723e-02;-1.596e-02;-2.529e-02;1.071e+00;1.000e+01;-0.000e+00;1.731e-02;1.057e+00;1.000e+00;1.731e-02;1.000e+00
30.851269000;1.077e+00;-1.718e-02;-2.715e-02;-1.596e-02;-2.521e-02;1.071e+00;1.000e+01;-0.000e+00;1.723e-02;1.057e+00;1.000e+00;1.723e-02;1.000e+00
30.861269000;1.077e+00;-1.718e-02;-2.706e-02;-1.596e-02;-2.513e-02;1.071e+00;1.000e+01;-0.000e+00;1.715e-02;1.057e+00;1.000e+00;1.715e-02;1.000e+00
30.871269000;1.077e+00;-1.718e-02;-2.697e-02;-1.596e-02;-2.505e-02;1.071e+00;1.000e+01;-0.000e+00;1.707e-02;1.057e+00;1.000e+00;1.707e-02;1.000e+00
30.881269000;1.077e+00;-1.718e-02;-2.689e-02;-1.596e-02;-2.497e-02;1.071e+00;1.000e+01;-0.000e+00;1.699e-02;1.057e+00;1.000e+00;1.699e-02;1.000e+00
30.891269000;1.077e+00;-1.718e-02;-2.680e-02;-1.596e-02;-2.489e-02;1.071e+00;1.000e+01;-0.000e+00;1.691e-02;1.057e+00;1.000e+00;1.691e-02;1.000e+00
30.901269000;1.077e+00;-1.718e-02;-2.671e-02;-1.596e-02;-2.481e-02;1.071e+00;1.000e+01;-0.000e+00;1.683e-02;1.057e+00;1.000e+00;1.683e-02;1.000e+00
30.911269000;1.077e+00;-1.718e-02;-2.663e-02;-1.596e-02;-2.473e-02;1.071e+00;1.000e+01;-0.000e+00;1.675e-02;1.057e+00;1.000e+00;1.675e-02;1.000e+00
30.921269000;1.077e+00;-1.718e-02;-2.654e-02;-1.596e-02;-2.465e-02;1.071e+00;1.000e+01;-0.000e+00;1.667e-02;1.057e+00;1.000e+00;1.667e-02;1.000e+00
30.931269000;1.077e+00;-1.718e-02;-2.646e-02;-1.596e-02;-2.457e-02;1.071e+00;1.000e+01;-0.000e+00;1.659e-02;1.057e+00;1.000e+00;1.659e-02;1.000e+00
30.941269000;1.077e+00;-1.718e-02;-2.637e-02;-1.596e-02;-2.449e-02;1.071e+00;1.000e+01;-0.000e+00;1.651e-02;1.057e+00;1.000e+00;1.651e-02;1.000e+00
30.951269000;1.077e+00;-1.719e-02;-2.629e-02;-1.596e-02;-2.441e-02;1.071e+00;1.000e+01;-0.000e+00;1.643e-02;1.057e+00;1.000e+00;1.643e-02;1.000e+00
30.961269000;1.077e+00;-1.719e-02;-2.620e-02;-1.596e-02;-2.433e-02;1.071e+00;1.000e+01;-0.000e+00;1.635e-02;1.057e+00;1.000e+00;1.635e-02;1.000e+00
30.971269000;1.077e+00;-1.719e-02;-2.611e-02;-1.596e-02;-2.425e-02;1.071e+00;1.000e+01;-0.000e+00;1.627e-02;1.057e+00;1.000e+00;1.627e-02;1.000e+00
30.981269000;1.077e+00;-1.719e-02;-2.603e-02;-1.596e-02;-2.417e-02;1.071e+00;1.000e+01;-0.000e+00;1.619e-02;1.057e+00;1.000e+00;1.619e-02;1.000e+00
30.991269000;1.077e+00;-1.719e-02;-2.595e-02;-1.596e-02;-2.409e-02;1.071e+00;1.000e+01;-0.000e+00;1.611e-02;1.057e+00;1.000e+00;1.611e-02;1.000e+00
31.001269000;1.077e+00;-1.719e-02;-2.586e-02;-1.596e-02;-2.401e-02;1.072e+00;1.000e+01;-0.000e+00;1.603e-02;1.057e+00;1.000e+00;1.603e-02;1.000e+00
31.011269000;1.077e+00;-1.719e-02;-2.577e-02;-1.596e-02;-2.393e-02;1.072e+00;1.000e+01;-0.000e+00;1.595e-02;1.057e+00;1.000e+00;1.595e-02;1.000e+00
31.021269000;1.077e+00;-1.719e-02;-2.569e-02;-1.596e-02;-2.385e-02;1.072e+00;1.000e+01;-0.000e+00;1.587e-02;1.057e+00;1.000e+00;1.587e-02;1.000e+00
31.031269000;1.077e+00;-1.719e-02;-2.560e-02;-1.596e-02;-2.377e-02;1.072e+00;1.000e+01;-0.000e+00;1.579e-02;1.057e+00;1.000e+00;1.579e-02;1.000e+00
31.041269000;1.077e+00;-1.719e-02;-2.552e-02;-1.596e-02;-2.369e-02;1.072e+00;1.000e+01;-0.000e+00;1.571e-02;1.057e+00;1.000e+00;1.571e-02;1.000e+00
31.051269000;1.077e+00;-1.719e-02;-2.544e-02;-1.596e-02;-2.361e-02;1.072e+00;1.000e+01;-0.000e+00;1.563e-02;1.057e+00;1.000e+00;1.563e-02;1.000e+00
31.061269000;1.077e+00;-1.719e-02;-2.535e-02;-1.596e-02;-2.353e-02;1.072e+00;1.000e+01;-0.000e+00;1.555e-02;1.057e+00;1.000e+00;1.555e-02;1.000e+00
31.071269000;1.077e+00;-1.719e-02;-2.527e-02;-1.596e-02;-2.345e-02;1.072e+00;1.000e+01;-0.000e+00;1.548e-02;1.057e+00;1.000e+00;1.548e-02;1.000e+00
31.081269000;1.077e+00;-1.719e-02;-2.518e-02;-1.596e-02;-2.338e-02;1.072e+00;1.000e+01;-0.000e+00;1.540e-02;1.057e+00;1.000e+00;1.540e-02;1.000e+00
31.091269000;1.077e+00;-1.719e-02;-2.510e-02;-1.596e-02;-2.330e-02;1.072e+00;1.000e+01;-0.000e+00;1.532e-02;1.057e+00;1.000e+00;1.532e-02;1.000e+00
31.101269000;1.077e+00;-1.719e-02;-2.501e-02;-1.596e-02;-2.322e-02;1.072e+00;1.000e+01;-0.000e+00;1.524e-02;1.057e+00;1.000e+00;1.524e-02;1.000e+00
31.111269000;1.077e+00;-1.719e-02;-2.493e-02;-1.596e-02;-2.314e-02;1.072e+00;1.000e+01;-0.000e+00;1.516e-02;1.057e+00;1.000e+00;1.516e-02;1.000e+00
31.121269000;1.077e+00;-1.719e-02;-2.485e-02;-1.596e-02;-2.306e-02;1.072e+00;1.000e+01;-0.000e+00;1.508e-02;1.057e+00;1.000e+00;1.508e-02;1.000e+00
31.131269000;1.077e+00;-1.719e-02;-2.476e-02;-1.596e-02;-2.298e-02;1.072e+00;1.000e+01;-0.000e+00;1.500e-02;1.057e+00;1.000e+00;1.500e-02;1.000e+00
31.141269000;1.077e+00;-1.719e-02;-2.468e-02;-1.596e-02;-2.291e-02;1.072e+00;1.000e+01;-0.000e+00;1.493e-02;1.057e+00;1.000e+00;1.493e-02;1.000e+00
31.151269000;1.077e+00;-1.719e-02;-2.460e-02;-1.596e-02;-2.283e-02;1.072e+00;1.000e+01;-0.000e+00;1.485e-02;1.057e+00;1.000e+00;1.485e-02;1.000e+00
31.161269000;1.078e+00;-1.719e-02;-2.451e-02;-1.596e-02;-2.275e-02;1.072e+00;1.000e+01;-0.000e+00;1.477e-02;1.057e+00;1.000e+00;1.477e-02;1.000e+00
31.171269000;1.078e+00;-1.719e-02;-2.443e-02;-1.596e-02;-2.267e-02;1.072e+00;1.000e+01;-0.000e+00;1.469e-02;1.057e+00;1.000e+00;1.469e-02;1.000e+00
31.181269000;1.078e+00;-1.719e-02;-2.435e-02;-1.596e-02;-2.259e-02;1.072e+00;1.000e+01;-0.000e+00;1.461e-02;1.057e+00;1.000e+00;1.461e-02;1.000e+00
31.191269000;1.078e+00;-1.719e-02;-2.426e-02;-1.596e-02;-2.252e-02;1.073e+00;1.000e+01;-0.000e+00;1.454e-02;1.057e+00;1.000e+00;1.454e-02;1.000e+00
31.201269000;1.078e+00;-1.719e-02;-2.418e-02;-1.596e-02;-2.244e-02;1.073e+00;1.000e+01;-0.000e+00;1.446e-02;1.057e+00;1.000e+00;1.446e-02;1.000e+00
31.211269000;1.078e+00;-1.719e-02;-2.410e-02;-1.596e-02;-2.236e-02;1.073e+00;1.000e+01;-0.000e+00;1.438e-02;1.057e+00;1.000e+00;1.438e-02;1.000e+00
31.221269000;1.078e+00;-1.720e-02;-2.401e-02;-1.596e-02;-2.228e-02;1.073e+00;1.000e+01;-0.000e+00;1.430e-02;1.057e+00;1.000e+00;1.430e-02;1.000e+00
31.231269000;1.078e+00;-1.720e-02;-2.393e-02;-1.596e-02;-2.221e-02;1.073e+00;1.000e+01;-0.000e+00;1.423e-02;1.057e+00;1.000e+00;1.423e-02;1.000e+00
31.241269000;1.078e+00;-1.720e-02;-2.385e-02;-1.596e-02;-2.213e-02;1.073e+00;1.000e+01;-0.000e+00;1.415e-02;1.057e+00;1.000e+00;1.415e-02;1.000e+00
31.251269000;1.078e+00;-1.720e-02;-2.376e-02;-1.596e-02;-2.205e-02;1.073e+00;1.000e+01;-0.000e+00;1.407e-02;1.057e+00;1.000e+00;1.407e-02;1.000e+00
31.261269000;1.078e+00;-1.720e-02;-2.368e-02;-1.596e-02;-2.197e-02;1.073e+00;1.000e+01;-0.000e+00;1.400e-02;1.057e+00;1.000e+00;1.400e-02;1.000e+00
31.271269000;1.078e+00;-1.720e-02;-2.360e-02;-1.596e-02;-2.190e-02;1.073e+00;1.000e+01;-0.000e+00;1.392e-02;1.057e+00;1.000e+00;1.392e-02;1.000e+00
31.281269000;1.078e+00;-1.720e-02;-2.352e-02;-1.596e-02;-2.182e-02;1.073e+00;1.000e+01;-0.000e+00;1.384e-02;1.057e+00;1.000e+00;1.384e-02;1.000e+00
31.291269000;1.078e+00;-1.720e-02;-2.344e-02;-1.596e-02;-2.174e-02;1.073e+00;1.000e+01;-0.000e+00;1.376e-02;1.057e+00;1.000e+00;1.376e-02;1.000e+00
31.301269000;1.078e+00;-1.720e-02;-2.335e-02;-1.596e-02;-2.167e-02;1.073e+00;1.000e+01;-0.000e+00;1.369e-02;1.057e+00;1.000e+00;1.369e-02;1.000e+00
31.311269000;1.078e+00;-1.720e-02;-2.327e-02;-1.596e-02;-2.159e-02;1.073e+00;1.000e+01;-0.000e+00;1.361e-02;1.057e+00;1.000e+00;1.361e-02;1.000e+00
31.321269000;1.078e+00;-1.720e-02;-2.319e-02;-1.596e-02;-2.151e-02;1.073e+00;1.000e+01;-0.000e+00;1.354e-02;1.057e+00;1.000e+00;1.354e-02;1.000e+00
31.331269000;1.078e+00;-1.720e-02;-2.311e-02;-1.596e-02;-2.144e-02;1.073e+00;1.000e+01;-0.000e+00;1.346e-02;1.057e+00;1.000e+00;1.346e-02;1.000e+00
31.341269000;1.078e+00;-1.720e-02;-2.303e-02;-1.596e-02;-2.136e-02;1.073e+00;1.000e+01;-0.000e+00;1.338e-02;1.057e+00;1.000e+00;1.338e-02;1.000e+00
31.351269000;1.078e+00;-1.720e-02;-2.294e-02;-1.596e-02;-2.128e-02;1.073e+00;1.000e+01;-0.000e+00;1.331e-02;1.057e+00;1.000e+00;1.331e-02;1.000e+00
31.361269000;1.078e+00;-1.720e-02;-2.286e-02;-1.596e-02;-2.121e-02;1.073e+00;1.000e+01;-0.000e+00;1.323e-02;1.057e+00;1.000e+00;1.323e-02;1.000e+00
31.371269000;1.078e+00;-1.720e-02;-2.278e-02;-1.596e-02;-2.113e-02;1.073e+00;1.000e+01;-0.000e+00;1.315e-02;1.057e+00;1.000e+00;1.315e-02;1.000e+00
31.381269000;1.078e+00;-1.720e-02;-2.270e-02;-1.596e-02;-2.106e-02;1.074e+00;1.000e+01;-0.000e+00;1.308e-02;1.057e+00;1.000e+00;1.308e-02;1.000e+00
31.391269000;1.078e+00;-1.720e-02;-2.262e-02;-1.596e-02;-2.098e-02;1.074e+00;1.000e+01;-0.000e+00;1.300e-02;1.057e+00;1.000e+00;1.300e-02;1.000e+00
31.401269000;1.078e+00;-1.720e-02;-2.254e-02;-1.596e-02;-2.090e-02;1.074e+00;1.000e+01;-0.000e+00;1.293e-02;1.057e+00;1.000e+00;1.293e-02;1.000e+00
31.411269000;1.078e+00;-1.720e-02;-2.246e-02;-1.596e-02;-2.083e-02;1.074e+00;1.000e+01;-0.000e+00;1.285e-02;1.057e+00;1.000e+00;1.285e-02;1.000e+00
31.421269000;1.078e+00;-1.720e-02;-2.238e-02;-1.596e-02;-2.075e-02;1.074e+00;1.000e+01;-0.000e+00;1.277e-02;1.057e+00;1.000e+00;1.277e-02;1.000e+00
31.431269000;1.078e+00;-1.720e-02;-2.229e-02;-1.596e-02;-2.068e-02;1.074e+00;1.000e+01;-0.000e+00;1.270e-02;1.057e+00;1.000e+00;1.270e-02;1.000e+00
31.441269000;1.078e+00;-1.721e-02;-2.221e-02;-1.596e-02;-2.060e-02;1.074e+00;1.000e+01;-0.000e+00;1.262e-02;1.057e+00;1.000e+00;1.262e-02;1.000e+00
31.451269000;1.078e+00;-1.721e-02;-2.213e-02;-1.596e-02;-2.053e-02;1.074e+00;1.000e+01;-0.000e+00;1.255e-02;1.057e+00;1.000e+00;1.255e-02;1.000e+00
31.461269000;1.078e+00;-1.721e-02;-2.205e-02;-1.596e-02;-2.045e-02;1.074e+00;1.000e+01;-0.000e+00;1.247e-02;1.057e+00;1.000e+00;1.247e-02;1.000e+00
31.471269000;1.078e+00;-1.721e-02;-2.197e-02;-1.596e-02;-2.038e-02;1.074e+00;1.000e+01;-0.000e+00;1.240e-02;1.057e+00;1.000e+00;1.240e-02;1.000e+00
31.481269000;1.078e+00;-1.721e-02;-2.189e-02;-1.596e-02;-2.030e-02;1.074e+00;1.000e+01;-0.000e+00;1.232e-02;1.057e+00;1.000e+00;1.232e-02;1.000e+00
31.491269000;1.078e+00;-1.721e-02;-2.181e-02;-1.596e-02;-2.023e-02;1.074e+00;1.000e+01;-0.000e+00;1.225e-02;1.057e+00;1.000e+00;1.225e-02;1.000e+00
31.501269000;1.078e+00;-1.721e-02;-2.173e-02;-1.596e-02;-2.015e-02;1.074e+00;1.000e+01;-0.000e+00;1.217e-02;1.057e+00;1.000e+00;1.217e-02;1.000e+00
31.511269000;1.078e+00;-1.721e-02;-2.165e-02;-1.596e-02;-2.008e-02;1.074e+00;1.000e+01;-0.000e+00;1.210e-02;1.057e+00;1.000e+00;1.210e-02;1.000e+00
31.521269000;1.078e+00;-1.721e-02;-2.157e-02;-1.596e-02;-2.000e-02;1.074e+00;1.000e+01;-0.000e+00;1.202e-02;1.057e+00;1.000e+00;1.202e-02;1.000e+00
31.531269000;1.078e+00;-1.721e-02;-2.149e-02;-1.596e-02;-1.993e-02;1.074e+00;1.000e+01;-0.000e+00;1.195e-02;1.057e+00;1.000e+00;1.195e-02;1.000e+00
31.541269000;1.078e+00;-1.721e-02;-2.141e-02;-1.596e-02;-1.985e-02;1.074e+00;1.000e+01;-0.000e+00;1.187e-02;1.057e+00;1.000e+00;1.187e-02;1.000e+00
31.551269000;1.078e+00;-1.721e-02;-2.133e-02;-1.596e-02;-1.978e-02;1.074e+00;1.000e+01;-0.000e+00;1.180e-02;1.057e+00;1.000e+00;1.180e-02;1.000e+00
31.561269000;1.079e+00;-1.721e-02;-2.125e-02;-1.596e-02;-1.970e-02;1.074e+00;1.000e+01;-0.000e+00;1.172e-02;1.057e+00;1.000e+00;1.172e-02;1.000e+00
31.571269000;1.079e+00;-1.721e-02;-2.117e-02;-1.596e-02;-1.963e-02;1.074e+00;1.000e+01;-0.000e+00;1.165e-02;1.057e+00;1.000e+00;1.165e-02;1.000e+00
31.581269000;1.079e+00;-1.721e-02;-2.109e-02;-1.596e-02;-1.956e-02;1.075e+00;1.000e+01;-0.000e+00;1.158e-02;1.057e+00;1.000e+00;1.158e-02;1.000e+00
31.591269000;1.079e+00;-1.721e-02;-2.101e-02;-1.596e-02;-1.948e-02;1.075e+00;1.000e+01;-0.000e+00;1.150e-02;1.057e+00;1.000e+00;1.150e-02;1.000e+00
31.601269000;1.079e+00;-1.721e-02;-2.093e-02;-1.596e-02;-1.941e-02;1.075e+00;1.000e+01;-0.000e+00;1.143e-02;1.057e+00;1.000e+00;1.143e-02;1.000e+00
31.611269000;1.079e+00;-1.721e-02;-2.085e-02;-1.596e-02;-1.933e-02;1.075e+00;1.000e+01;-0.000e+00;1.136e-02;1.057e+00;1.000e+00;1.136e-02;1.000e+00
31.621269000;1.079e+00;-1.721e-02;-2.077e-02;-1.596e-02;-1.926e-02;1.075e+00;1.000e+01;-0.000e+00;1.128e-02;1.057e+00;1.000e+00;1.128e-02;1.000e+00
31.631269000;1.079e+00;-1.721e-02;-2.069e-02;-1.596e-02;-1.919e-02;1.075e+00;1.000e+01;-0.000e+00;1.121e-02;1.057e+00;1.000e+00;1.121e-02;1.000e+00
31.641269000;1.079e+00;-1.721e-02;-2.062e-02;-1.596e-02;-1.911e-02;1.075e+00;1.000e+01;-0.000e+00;1.113e-02;1.057e+00;1.000e+00;1.113e-02;1.000e+00
31.651269000;1.079e+00;-1.721e-02;-2.054e-02;-1.596e-02;-1.904e-02;1.075e+00;1.000e+01;-0.000e+00;1.106e-02;1.057e+00;1.000e+00;1.106e-02;1.000e+00
31.661269000;1.079e+00;-1.721e-02;-2.046e-02;-1.596e-02;-1.897e-02;1.075e+00;1.000e+01;-0.000e+00;1.099e-02;1.057e+00;1.000e+00;1.099e-02;1.000e+00
31.671269000;1.079e+00;-1.721e-02;-2.038e-02;-1.596e-02;-1.889e-02;1.075e+00;1.000e+01;-0.000e+00;1.091e-02;1.057e+00;1.000e+00;1.091e-02;1.000e+00
31.681269000;1.079e+00;-1.721e-02;-2.030e-02;-1.596e-02;-1.882e-02;1.075e+00;1.000e+01;-0.000e+00;1.084e-02;1.057e+00;1.000e+00;1.084e-02;1.000e+00
31.691269000;1.079e+00;-1.721e-02;-2.022e-02;-1.596e-02;-1.875e-02;1.075e+00;1.000e+01;-0.000e+00;1.077e-02;1.057e+00;1.000e+00;1.077e-02;1.000e+00
31.701269000;1.079e+00;-1.721e-02;-2.014e-02;-1.596e-02;-1.867e-02;1.075e+00;1.000e+01;-0.000e+00;1.069e-02;1.057e+00;1.000e+00;1.069e-02;1.000e+00
31.711269000;1.079e+00;-1.721e-02;-2.007e-02;-1.596e-02;-1.860e-02;1.075e+00;1.000e+01;-0.000e+00;1.062e-02;1.057e+00;1.000e+00;1.062e-02;1.000e+00
31.721269000;1.079e+00;-1.722e-02;-1.999e-02;-1.596e-02;-1.853e-02;1.075e+00;1.000e+01;-0.000e+00;1.055e-02;1.057e+00;1.000e+00;1.055e-02;1.000e+00
31.731269000;1.079e+00;-1.722e-02;-1.991e-02;-1.596e-02;-1.845e-02;1.075e+00;1.000e+01;-0.000e+00;1.047e-02;1.057e+00;1.000e+00;1.047e-02;1.000e+00
31.741269000;1.079e+00;-1.722e-02;-1.983e-02;-1.596e-02;-1.838e-02;1.075e+00;1.000e+01;-0.000e+00;1.040e-02;1.057e+00;1.000e+00;1.040e-02;1.000e+00
31.751269000;1.079e+00;-1.722e-02;-1.975e-02;-1.596e-02;-1.831e-02;1.075e+00;1.000e+01;-0.000e+00;1.033e-02;1.057e+00;1.000e+00;1.033e-02;1.000e+00
31.761269000;1.079e+00;-1.722e-02;-1.968e-02;-1.596e-02;-1.824e-02;1.075e+00;1.000e+01;-0.000e+00;1.026e-02;1.057e+00;1.000e+00;1.026e-02;1.000e+00
31.771269000;1.079e+00;-1.722e-02;-1.960e-02;-1.596e-02;-1.816e-02;1.075e+00;1.000e+01;-0.000e+00;1.018e-02;1.057e+00;1.000e+00;1.018e-02;1.000e+00
31.781269000;1.079e+00;-1.722e-02;-1.952e-02;-1.596e-02;-1.809e-02;1.076e+00;1.000e+01;-0.000e+00;1.011e-02;1.057e+00;1.000e+00;1.011e-02;1.000e+00
31.791269000;1.079e+00;-1.722e-02;-1.944e-02;-1.596e-02;-1.802e-02;1.076e+00;1.000e+01;-0.000e+00;1.004e-02;1.057e+00;1.000e+00;1.004e-02;1.000e+00
31.801269000;1.079e+00;-1.722e-02;-1.936e-02;-1.596e-02;-1.795e-02;1.076e+00;1.000e+01;-0.000e+00;9.967e-03;1.057e+00;1.000e+00;9.967e-03;1.000e+00
31.811269000;1.079e+00;-1.722e-02;-1.929e-02;-1.596e-02;-1.787e-02;1.076e+00;1.000e+01;-0.000e+00;9.895e-03;1.057e+00;1.000e+00;9.895e-03;1.000e+00
31.821269000;1.079e+00;-1.722e-02;-1.921e-02;-1.596e-02;-1.780e-02;1.076e+00;1.000e+01;-0.000e+00;9.823e-03;1.057e+00;1.000e+00;9.823e-03;1.000e+00
31.831269000;1.079e+00;-1.722e-02;-1.913e-02;-1.596e-02;-1.773e-02;1.076e+00;1.000e+01;-0.000e+00;9.751e-03;1.057e+00;1.000e+00;9.751e-03;1.000e+00
31.841269000;1.079e+00;-1.722e-02;-1.905e-02;-1.596e-02;-1.766e-02;1.076e+00;1.000e+01;-0.000e+00;9.679e-03;1.057e+00;1.000e+00;9.679e-03;1.000e+00
31.851269000;1.079e+00;-1.722e-02;-1.898e-02;-1.596e-02;-1.759e-02;1.076e+00;1.000e+01;-0.000e+00;9.607e-03;1.057e+00;1.000e+00;9.607e-03;1.000e+00
31.861269000;1.079e+00;-1.722e-02;-1.890e-02;-1.596e-02;-1.751e-02;1.076e+00;1.000e+01;-0.000e+00;9.535e-03;1.057e+00;1.000e+00;9.535e-03;1.000e+00
31.871269000;1.079e+00;-1.722e-02;-1.882e-02;-1.596e-02;-1.744e-02;1.076e+00;1.000e+01;-0.000e+00;9.464e-03;1.057e+00;1.000e+00;9.464e-03;1.000e+00
31.881269000;1.079e+00;-1.722e-02;-1.875e-02;-1.596e-02;-1.737e-02;1.076e+00;1.000e+01;-0.000e+00;9.392e-03;1.057e+00;1.000e+00;9.392e-03;1.000e+00
31.891269000;1.079e+00;-1.722e-02;-1.867e-02;-1.596e-02;-1.730e-02;1.076e+00;1.000e+01;-0.000e+00;9.321e-03;1.057e+00;1.000e+00;9.321e-03;1.000e+00
31.901269000;1.079e+00;-1.722e-02;-1.859e-02;-1.596e-02;-1.723e-02;1.076e+00;1.000e+01;-0.000e+00;9.249e-03;1.057e+00;1.000e+00;9.249e-03;1.000e+00
31.911269000;1.079e+00;-1.722e-02;-1.852e-02;-1.596e-02;-1.716e-02;1.076e+00;1.000e+01;-0.000e+00;9.178e-03;1.057e+00;1.000e+00;9.178e-03;1.000e+00
31.921269000;1.079e+00;-1.722e-02;-1.844e-02;-1.596e-02;-1.709e-02;1.076e+00;1.000e+01;-0.000e+00;9.107e-03;1.057e+00;1.000e+00;9.107e-03;1.000e+00
31.931269000;1.079e+00;-1.722e-02;-1.836e-02;-1.596e-02;-1.701e-02;1.076e+00;1.000e+01;-0.000e+00;9.036e-03;1.057e+00;1.000e+00;9.036e-03;1.000e+00
31.941269000;1.079e+00;-1.722e-02;-1.829e-02;-1.596e-02;-1.694e-02;1.076e+00;1.000e+01;-0.000e+00;8.965e-03;1.057e+00;1.000e+00;8.965e-03;1.000e+00
31.951269000;1.079e+00;-1.722e-02;-1.821e-02;-1.596e-02;-1.687e-02;1.076e+00;1.000e+01;-0.000e+00;8.894e-03;1.057e+00;1.000e+00;8.894e-03;1.000e+00
