time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.961269000;1.079e+00;-1.723e-02;-1.814e-02;-1.596e-02;-1.680e-02;1.076e+00;1.000e+01;-0.000e+00;8.823e-03;1.057e+00;1.000e+00;8.823e-03;1.000e+00
31.971269000;1.079e+00;-1.723e-02;-1.806e-02;-1.596e-02;-1.673e-02;1.076e+00;1.000e+01;-0.000e+00;8.752e-03;1.057e+00;1.000e+00;8.752e-03;1.000e+00
31.981269000;1.080e+00;-1.723e-02;-1.798e-02;-1.596e-02;-1.666e-02;1.076e+00;1.000e+01;-0.000e+00;8.681e-03;1.057e+00;1.000e+00;8.681e-03;1.000e+00
31.991269000;1.080e+00;-1.723e-02;-1.791e-02;-1.596e-02;-1.659e-02;1.077e+00;1.000e+01;-0.000e+00;8.611e-03;1.057e+00;1.000e+00;8.611e-03;1.000e+00
32.001269000;1.080e+00;-1.723e-02;-1.783e-02;-1.596e-02;-1.652e-02;1.077e+00;1.000e+01;-0.000e+00;8.540e-03;1.057e+00;1.000e+00;8.540e-03;1.000e+00
32.011269000;1.080e+00;-1.723e-02;-1.776e-02;-1.596e-02;-1.645e-02;1.077e+00;1.000e+01;-0.000e+00;8.470e-03;1.057e+00;1.000e+00;8.470e-03;1.000e+00
32.021269000;1.080e+00;-1.723e-02;-1.768e-02;-1.596e-02;-1.638e-02;1.077e+00;1.000e+01;-0.000e+00;8.399e-03;1.057e+00;1.000e+00;8.399e-03;1.000e+00
32.031269000;1.080e+00;-1.723e-02;-1.761e-02;-1.596e-02;-1.631e-02;1.077e+00;1.000e+01;-0.000e+00;8.329e-03;1.057e+00;1.000e+00;8.329e-03;1.000e+00
32.041269000;1.080e+00;-1.723e-02;-1.753e-02;-1.596e-02;-1.624e-02;1.077e+00;1.000e+01;-0.000e+00;8.259e-03;1.057e+00;1.000e+00;8.259e-03;1.000e+00
32.051269000;1.080e+00;-1.723e-02;-1.745e-02;-1.596e-02;-1.617e-02;1.077e+00;1.000e+01;-0.000e+00;8.189e-03;1.057e+00;1.000e+00;8.189e-03;1.000e+00
32.061269000;1.080e+00;-1.723e-02;-1.738e-02;-1.596e-02;-1.610e-02;1.077e+00;1.000e+01;-0.000e+00;8.119e-03;1.057e+00;1.000e+00;8.119e-03;1.000e+00
32.071269000;1.080e+00;-1.723e-02;-1.730e-02;-1.596e-02;-1.603e-02;1.077e+00;1.000e+01;-0.000e+00;8.049e-03;1.057e+00;1.000e+00;8.049e-03;1.000e+00
32.081269000;1.080e+00;-1.723e-02;-1.723e-02;-1.596e-02;-1.596e-02;1.077e+00;1.000e+01;-0.000e+00;7.979e-03;1.057e+00;1.000e+00;7.979e-03;1.000e+00
32.091269000;1.080e+00;-1.723e-02;-1.715e-02;-1.596e-02;-1.589e-02;1.077e+00;1.000e+01;-0.000e+00;7.909e-03;1.057e+00;1.000e+00;7.909e-03;1.000e+00
32.101269000;1.080e+00;-1.723e-02;-1.708e-02;-1.596e-02;-1.582e-02;1.077e+00;1.000e+01;-0.000e+00;7.839e-03;1.057e+00;1.000e+00;7.839e-03;1.000e+00
32.111269000;1.080e+00;-1.723e-02;-1.701e-02;-1.596e-02;-1.575e-02;1.077e+00;1.000e+01;-0.000e+00;7.770e-03;1.057e+00;1.000e+00;7.770e-03;1.000e+00
32.121269000;1.080e+00;-1.723e-02;-1.693e-02;-1.596e-02;-1.568e-02;1.077e+00;1.000e+01;-0.000e+00;7.700e-03;1.057e+00;1.000e+00;7.700e-03;1.000e+00
32.131269000;1.080e+00;-1.723e-02;-1.685e-02;-1.596e-02;-1.561e-02;1.077e+00;1.000e+01;-0.000e+00;7.631e-03;1.057e+00;1.000e+00;7.631e-03;1.000e+00
32.141269000;1.080e+00;-1.723e-02;-1.678e-02;-1.596e-02;-1.554e-02;1.077e+00;1.000e+01;-0.000e+00;7.561e-03;1.057e+00;1.000e+00;7.561e-03;1.000e+00
32.151269000;1.080e+00;-1.723e-02;-1.671e-02;-1.596e-02;-1.547e-02;1.077e+00;1.000e+01;-0.000e+00;7.492e-03;1.057e+00;1.000e+00;7.492e-03;1.000e+00
32.161269000;1.080e+00;-1.723e-02;-1.663e-02;-1.596e-02;-1.540e-02;1.077e+00;1.000e+01;-0.000e+00;7.423e-03;1.057e+00;1.000e+00;7.423e-03;1.000e+00
32.171269000;1.080e+00;-1.723e-02;-1.656e-02;-1.596e-02;-1.533e-02;1.077e+00;1.000e+01;-0.000e+00;7.354e-03;1.057e+00;1.000e+00;7.354e-03;1.000e+00
32.181269000;1.080e+00;-1.723e-02;-1.648e-02;-1.596e-02;-1.526e-02;1.077e+00;1.000e+01;-0.000e+00;7.285e-03;1.057e+00;1.000e+00;7.285e-03;1.000e+00
32.191269000;1.080e+00;-1.723e-02;-1.641e-02;-1.596e-02;-1.519e-02;1.077e+00;1.000e+01;-0.000e+00;7.216e-03;1.057e+00;1.000e+00;7.216e-03;1.000e+00
32.201269000;1.080e+00;-1.723e-02;-1.634e-02;-1.596e-02;-1.513e-02;1.078e+00;1.000e+01;-0.000e+00;7.147e-03;1.057e+00;1.000e+00;7.147e-03;1.000e+00
32.211269000;1.080e+00;-1.723e-02;-1.626e-02;-1.596e-02;-1.506e-02;1.078e+00;1.000e+01;-0.000e+00;7.078e-03;1.057e+00;1.000e+00;7.078e-03;1.000e+00
32.221269000;1.080e+00;-1.723e-02;-1.619e-02;-1.596e-02;-1.499e-02;1.078e+00;1.000e+01;-0.000e+00;7.009e-03;1.057e+00;1.000e+00;7.009e-03;1.000e+00
32.231269000;1.080e+00;-1.723e-02;-1.611e-02;-1.596e-02;-1.492e-02;1.078e+00;1.000e+01;-0.000e+00;6.941e-03;1.057e+00;1.000e+00;6.941e-03;1.000e+00
32.241269000;1.080e+00;-1.723e-02;-1.604e-02;-1.596e-02;-1.485e-02;1.078e+00;1.000e+01;-0.000e+00;6.872e-03;1.057e+00;1.000e+00;6.872e-03;1.000e+00
32.251269000;1.080e+00;-1.723e-02;-1.597e-02;-1.596e-02;-1.478e-02;1.078e+00;1.000e+01;-0.000e+00;6.804e-03;1.057e+00;1.000e+00;6.804e-03;1.000e+00
32.261269000;1.080e+00;-1.724e-02;-1.589e-02;-1.596e-02;-1.471e-02;1.078e+00;1.000e+01;-0.000e+00;6.735e-03;1.057e+00;1.000e+00;6.735e-03;1.000e+00
32.271269000;1.080e+00;-1.724e-02;-1.582e-02;-1.596e-02;-1.465e-02;1.078e+00;1.000e+01;-0.000e+00;6.667e-03;1.057e+00;1.000e+00;6.667e-03;1.000e+00
32.281269000;1.080e+00;-1.724e-02;-1.575e-02;-1.596e-02;-1.458e-02;1.078e+00;1.000e+01;-0.000e+00;6.599e-03;1.057e+00;1.000e+00;6.599e-03;1.000e+00
32.291269000;1.080e+00;-1.724e-02;-1.567e-02;-1.596e-02;-1.451e-02;1.078e+00;1.000e+01;-0.000e+00;6.531e-03;1.057e+00;1.000e+00;6.531e-03;1.000e+00
32.301269000;1.080e+00;-1.724e-02;-1.560e-02;-1.596e-02;-1.444e-02;1.078e+00;1.000e+01;-0.000e+00;6.463e-03;1.057e+00;1.000e+00;6.463e-03;1.000e+00
32.311269000;1.080e+00;-1.724e-02;-1.553e-02;-1.596e-02;-1.437e-02;1.078e+00;1.000e+01;-0.000e+00;6.395e-03;1.057e+00;1.000e+00;6.395e-03;1.000e+00
32.321269000;1.080e+00;-1.724e-02;-1.545e-02;-1.596e-02;-1.431e-02;1.078e+00;1.000e+01;-0.000e+00;6.327e-03;1.057e+00;1.000e+00;6.327e-03;1.000e+00
32.331269000;1.080e+00;-1.724e-02;-1.538e-02;-1.596e-02;-1.424e-02;1.078e+00;1.000e+01;-0.000e+00;6.259e-03;1.057e+00;1.000e+00;6.259e-03;1.000e+00
32.341269000;1.080e+00;-1.724e-02;-1.531e-02;-1.596e-02;-1.417e-02;1.078e+00;1.000e+01;-0.000e+00;6.191e-03;1.057e+00;1.000e+00;6.191e-03;1.000e+00
32.351269000;1.080e+00;-1.724e-02;-1.523e-02;-1.596e-02;-1.410e-02;1.078e+00;1.000e+01;-0.000e+00;6.124e-03;1.057e+00;1.000e+00;6.124e-03;1.000e+00
32.361269000;1.080e+00;-1.724e-02;-1.516e-02;-1.596e-02;-1.404e-02;1.078e+00;1.000e+01;-0.000e+00;6.056e-03;1.057e+00;1.000e+00;6.056e-03;1.000e+00
32.371269000;1.080e+00;-1.724e-02;-1.509e-02;-1.596e-02;-1.397e-02;1.078e+00;1.000e+01;-0.000e+00;5.989e-03;1.057e+00;1.000e+00;5.989e-03;1.000e+00
32.381269000;1.080e+00;-1.724e-02;-1.502e-02;-1.596e-02;-1.390e-02;1.078e+00;1.000e+01;-0.000e+00;5.921e-03;1.057e+00;1.000e+00;5.921e-03;1.000e+00
32.391269000;1.080e+00;-1.724e-02;-1.494e-02;-1.596e-02;-1.383e-02;1.078e+00;1.000e+01;-0.000e+00;5.854e-03;1.057e+00;1.000e+00;5.854e-03;1.000e+00
32.401269000;1.080e+00;-1.724e-02;-1.487e-02;-1.596e-02;-1.377e-02;1.078e+00;1.000e+01;-0.000e+00;5.787e-03;1.057e+00;1.000e+00;5.787e-03;1.000e+00
32.411269000;1.080e+00;-1.724e-02;-1.480e-02;-1.596e-02;-1.370e-02;1.078e+00;1.000e+01;-0.000e+00;5.720e-03;1.057e+00;1.000e+00;5.720e-03;1.000e+00
32.421269000;1.080e+00;-1.724e-02;-1.473e-02;-1.596e-02;-1.363e-02;1.079e+00;1.000e+01;-0.000e+00;5.653e-03;1.057e+00;1.000e+00;5.653e-03;1.000e+00
32.431269000;1.081e+00;-1.724e-02;-1.466e-02;-1.596e-02;-1.356e-02;1.079e+00;1.000e+01;-0.000e+00;5.586e-03;1.057e+00;1.000e+00;5.586e-03;1.000e+00
32.441269000;1.081e+00;-1.724e-02;-1.464e-02;-1.596e-02;-1.355e-02;1.079e+00;1.000e+01;-0.000e+00;5.569e-03;1.057e+00;1.000e+00;5.569e-03;1.000e+00
32.450051000;1.081e+00;-1.724e-02;-1.466e-02;-1.596e-02;-1.357e-02;1.079e+00;1.000e+01;-0.000e+00;5.593e-03;1.057e+00;1.000e+00;5.593e-03;1.000e+00
32.458832000;1.080e+00;-1.724e-02;-1.471e-02;-1.596e-02;-1.361e-02;1.079e+00;1.000e+01;-0.000e+00;5.633e-03;1.057e+00;1.000e+00;5.633e-03;1.000e+00
32.467613000;1.080e+00;-1.724e-02;-1.475e-02;-1.596e-02;-1.365e-02;1.079e+00;1.000e+01;-0.000e+00;5.676e-03;1.057e+00;1.000e+00;5.676e-03;1.000e+00
32.476394000;1.080e+00;-1.724e-02;-1.480e-02;-1.596e-02;-1.370e-02;1.078e+00;1.000e+01;-0.000e+00;5.717e-03;1.057e+00;1.000e+00;5.717e-03;1.000e+00
32.485175000;1.080e+00;-1.724e-02;-1.484e-02;-1.596e-02;-1.374e-02;1.078e+00;1.000e+01;-0.000e+00;5.756e-03;1.057e+00;1.000e+00;5.756e-03;1.000e+00
32.495175000;1.080e+00;-1.724e-02;-1.489e-02;-1.596e-02;-1.378e-02;1.078e+00;1.000e+01;-0.000e+00;5.800e-03;1.057e+00;1.000e+00;5.800e-03;1.000e+00
32.505175000;1.080e+00;-1.724e-02;-1.493e-02;-1.596e-02;-1.382e-02;1.078e+00;1.000e+01;-0.000e+00;5.844e-03;1.057e+00;1.000e+00;5.844e-03;1.000e+00
32.515175000;1.080e+00;-1.724e-02;-1.498e-02;-1.596e-02;-1.387e-02;1.078e+00;1.000e+01;-0.000e+00;5.888e-03;1.057e+00;1.000e+00;5.888e-03;1.000e+00
32.525175000;1.080e+00;-1.724e-02;-1.503e-02;-1.596e-02;-1.391e-02;1.078e+00;1.000e+01;-0.000e+00;5.934e-03;1.057e+00;1.000e+00;5.934e-03;1.000e+00
32.535175000;1.080e+00;-1.724e-02;-1.508e-02;-1.596e-02;-1.396e-02;1.078e+00;1.000e+01;-0.000e+00;5.981e-03;1.057e+00;1.000e+00;5.981e-03;1.000e+00
32.545175000;1.080e+00;-1.724e-02;-1.513e-02;-1.596e-02;-1.401e-02;1.078e+00;1.000e+01;-0.000e+00;6.029e-03;1.057e+00;1.000e+00;6.029e-03;1.000e+00
32.555175000;1.080e+00;-1.724e-02;-1.518e-02;-1.596e-02;-1.406e-02;1.078e+00;1.000e+01;-0.000e+00;6.077e-03;1.057e+00;1.000e+00;6.077e-03;1.000e+00
32.565175000;1.080e+00;-1.724e-02;-1.524e-02;-1.596e-02;-1.411e-02;1.078e+00;1.000e+01;-0.000e+00;6.127e-03;1.057e+00;1.000e+00;6.127e-03;1.000e+00
32.575175000;1.080e+00;-1.724e-02;-1.529e-02;-1.596e-02;-1.416e-02;1.078e+00;1.000e+01;-0.000e+00;6.177e-03;1.057e+00;1.000e+00;6.177e-03;1.000e+00
32.585175000;1.080e+00;-1.724e-02;-1.535e-02;-1.596e-02;-1.421e-02;1.078e+00;1.000e+01;-0.000e+00;6.228e-03;1.057e+00;1.000e+00;6.228e-03;1.000e+00
32.595175000;1.080e+00;-1.724e-02;-1.540e-02;-1.596e-02;-1.426e-02;1.078e+00;1.000e+01;-0.000e+00;6.279e-03;1.057e+00;1.000e+00;6.279e-03;1.000e+00
32.605175000;1.080e+00;-1.724e-02;-1.546e-02;-1.596e-02;-1.431e-02;1.078e+00;1.000e+01;-0.000e+00;6.332e-03;1.057e+00;1.000e+00;6.332e-03;1.000e+00
32.615175000;1.080e+00;-1.724e-02;-1.552e-02;-1.596e-02;-1.436e-02;1.078e+00;1.000e+01;-0.000e+00;6.385e-03;1.057e+00;1.000e+00;6.385e-03;1.000e+00
32.625175000;1.080e+00;-1.724e-02;-1.557e-02;-1.596e-02;-1.442e-02;1.078e+00;1.000e+01;-0.000e+00;6.439e-03;1.057e+00;1.000e+00;6.439e-03;1.000e+00
32.635175000;1.080e+00;-1.724e-02;-1.563e-02;-1.596e-02;-1.447e-02;1.078e+00;1.000e+01;-0.000e+00;6.493e-03;1.057e+00;1.000e+00;6.493e-03;1.000e+00
32.645175000;1.080e+00;-1.724e-02;-1.569e-02;-1.596e-02;-1.453e-02;1.078e+00;1.000e+01;-0.000e+00;6.549e-03;1.057e+00;1.000e+00;6.549e-03;1.000e+00
32.655175000;1.080e+00;-1.724e-02;-1.575e-02;-1.596e-02;-1.458e-02;1.078e+00;1.000e+01;-0.000e+00;6.605e-03;1.057e+00;1.000e+00;6.605e-03;1.000e+00
32.665175000;1.080e+00;-1.724e-02;-1.581e-02;-1.596e-02;-1.464e-02;1.078e+00;1.000e+01;-0.000e+00;6.662e-03;1.057e+00;1.000e+00;6.662e-03;1.000e+00
32.675175000;1.080e+00;-1.724e-02;-1.587e-02;-1.596e-02;-1.470e-02;1.078e+00;1.000e+01;-0.000e+00;6.719e-03;1.057e+00;1.000e+00;6.719e-03;1.000e+00
32.685175000;1.080e+00;-1.723e-02;-1.594e-02;-1.596e-02;-1.476e-02;1.078e+00;1.000e+01;-0.000e+00;6.777e-03;1.057e+00;1.000e+00;6.777e-03;1.000e+00
32.695175000;1.080e+00;-1.723e-02;-1.600e-02;-1.596e-02;-1.482e-02;1.078e+00;1.000e+01;-0.000e+00;6.836e-03;1.057e+00;1.000e+00;6.836e-03;1.000e+00
32.705175000;1.080e+00;-1.723e-02;-1.606e-02;-1.596e-02;-1.487e-02;1.078e+00;1.000e+01;-0.000e+00;6.895e-03;1.057e+00;1.000e+00;6.895e-03;1.000e+00
32.715175000;1.080e+00;-1.723e-02;-1.613e-02;-1.596e-02;-1.493e-02;1.078e+00;1.000e+01;-0.000e+00;6.956e-03;1.057e+00;1.000e+00;6.956e-03;1.000e+00
32.725175000;1.080e+00;-1.723e-02;-1.620e-02;-1.596e-02;-1.500e-02;1.078e+00;1.000e+01;-0.000e+00;7.016e-03;1.057e+00;1.000e+00;7.016e-03;1.000e+00
32.735175000;1.080e+00;-1.723e-02;-1.626e-02;-1.596e-02;-1.506e-02;1.078e+00;1.000e+01;-0.000e+00;7.078e-03;1.057e+00;1.000e+00;7.078e-03;1.000e+00
32.745175000;1.080e+00;-1.723e-02;-1.633e-02;-1.596e-02;-1.512e-02;1.078e+00;1.000e+01;-0.000e+00;7.140e-03;1.057e+00;1.000e+00;7.140e-03;1.000e+00
32.755175000;1.080e+00;-1.723e-02;-1.640e-02;-1.596e-02;-1.518e-02;1.077e+00;1.000e+01;-0.000e+00;7.203e-03;1.057e+00;1.000e+00;7.203e-03;1.000e+00
32.765175000;1.080e+00;-1.723e-02;-1.646e-02;-1.596e-02;-1.525e-02;1.077e+00;1.000e+01;-0.000e+00;7.266e-03;1.057e+00;1.000e+00;7.266e-03;1.000e+00
32.775175000;1.080e+00;-1.723e-02;-1.653e-02;-1.596e-02;-1.531e-02;1.077e+00;1.000e+01;-0.000e+00;7.330e-03;1.057e+00;1.000e+00;7.330e-03;1.000e+00
32.785175000;1.080e+00;-1.723e-02;-1.660e-02;-1.596e-02;-1.537e-02;1.077e+00;1.000e+01;-0.000e+00;7.395e-03;1.057e+00;1.000e+00;7.395e-03;1.000e+00
32.795175000;1.080e+00;-1.723e-02;-1.667e-02;-1.596e-02;-1.544e-02;1.077e+00;1.000e+01;-0.000e+00;7.461e-03;1.057e+00;1.000e+00;7.461e-03;1.000e+00
32.805175000;1.080e+00;-1.723e-02;-1.674e-02;-1.596e-02;-1.551e-02;1.077e+00;1.000e+01;-0.000e+00;7.526e-03;1.057e+00;1.000e+00;7.526e-03;1.000e+00
32.815175000;1.080e+00;-1.723e-02;-1.682e-02;-1.596e-02;-1.557e-02;1.077e+00;1.000e+01;-0.000e+00;7.593e-03;1.057e+00;1.000e+00;7.593e-03;1.000e+00
32.825175000;1.080e+00;-1.723e-02;-1.689e-02;-1.596e-02;-1.564e-02;1.077e+00;1.000e+01;-0.000e+00;7.660e-03;1.057e+00;1.000e+00;7.660e-03;1.000e+00
32.835175000;1.080e+00;-1.723e-02;-1.696e-02;-1.596e-02;-1.571e-02;1.077e+00;1.000e+01;-0.000e+00;7.728e-03;1.057e+00;1.000e+00;7.728e-03;1.000e+00
32.845175000;1.080e+00;-1.723e-02;-1.703e-02;-1.596e-02;-1.578e-02;1.077e+00;1.000e+01;-0.000e+00;7.796e-03;1.057e+00;1.000e+00;7.796e-03;1.000e+00
32.855175000;1.080e+00;-1.723e-02;-1.711e-02;-1.596e-02;-1.584e-02;1.077e+00;1.000e+01;-0.000e+00;7.865e-03;1.057e+00;1.000e+00;7.865e-03;1.000e+00
32.865175000;1.080e+00;-1.723e-02;-1.718e-02;-1.596e-02;-1.591e-02;1.077e+00;1.000e+01;-0.000e+00;7.935e-03;1.057e+00;1.000e+00;7.935e-03;1.000e+00
32.875175000;1.080e+00;-1.723e-02;-1.726e-02;-1.596e-02;-1.598e-02;1.077e+00;1.000e+01;-0.000e+00;8.005e-03;1.057e+00;1.000e+00;8.005e-03;1.000e+00
32.885175000;1.080e+00;-1.723e-02;-1.733e-02;-1.596e-02;-1.606e-02;1.077e+00;1.000e+01;-0.000e+00;8.076e-03;1.057e+00;1.000e+00;8.076e-03;1.000e+00
32.895175000;1.080e+00;-1.723e-02;-1.741e-02;-1.596e-02;-1.613e-02;1.077e+00;1.000e+01;-0.000e+00;8.147e-03;1.057e+00;1.000e+00;8.147e-03;1.000e+00
32.905175000;1.080e+00;-1.723e-02;-1.749e-02;-1.596e-02;-1.620e-02;1.077e+00;1.000e+01;-0.000e+00;8.219e-03;1.057e+00;1.000e+00;8.219e-03;1.000e+00
32.915175000;1.080e+00;-1.723e-02;-1.757e-02;-1.596e-02;-1.627e-02;1.077e+00;1.000e+01;-0.000e+00;8.292e-03;1.057e+00;1.000e+00;8.292e-03;1.000e+00
32.925175000;1.080e+00;-1.723e-02;-1.764e-02;-1.596e-02;-1.634e-02;1.077e+00;1.000e+01;-0.000e+00;8.365e-03;1.057e+00;1.000e+00;8.365e-03;1.000e+00
32.935175000;1.080e+00;-1.723e-02;-1.772e-02;-1.596e-02;-1.642e-02;1.077e+00;1.000e+01;-0.000e+00;8.438e-03;1.057e+00;1.000e+00;8.438e-03;1.000e+00
32.945175000;1.080e+00;-1.723e-02;-1.780e-02;-1.596e-02;-1.649e-02;1.077e+00;1.000e+01;-0.000e+00;8.512e-03;1.057e+00;1.000e+00;8.512e-03;1.000e+00
32.955175000;1.080e+00;-1.723e-02;-1.788e-02;-1.596e-02;-1.657e-02;1.077e+00;1.000e+01;-0.000e+00;8.587e-03;1.057e+00;1.000e+00;8.587e-03;1.000e+00
32.965175000;1.080e+00;-1.723e-02;-1.796e-02;-1.596e-02;-1.664e-02;1.076e+00;1.000e+01;-0.000e+00;8.662e-03;1.057e+00;1.000e+00;8.662e-03;1.000e+00
32.975175000;1.079e+00;-1.723e-02;-1.805e-02;-1.596e-02;-1.672e-02;1.076e+00;1.000e+01;-0.000e+00;8.738e-03;1.057e+00;1.000e+00;8.738e-03;1.000e+00
32.985175000;1.079e+00;-1.723e-02;-1.813e-02;-1.596e-02;-1.679e-02;1.076e+00;1.000e+01;-0.000e+00;8.814e-03;1.057e+00;1.000e+00;8.814e-03;1.000e+00
32.995175000;1.079e+00;-1.722e-02;-1.821e-02;-1.596e-02;-1.687e-02;1.076e+00;1.000e+01;-0.000e+00;8.891e-03;1.057e+00;1.000e+00;8.891e-03;1.000e+00
33.005175000;1.079e+00;-1.722e-02;-1.829e-02;-1.596e-02;-1.695e-02;1.076e+00;1.000e+01;-0.000e+00;8.968e-03;1.057e+00;1.000e+00;8.968e-03;1.000e+00
33.015175000;1.079e+00;-1.722e-02;-1.838e-02;-1.596e-02;-1.703e-02;1.076e+00;1.000e+01;-0.000e+00;9.046e-03;1.057e+00;1.000e+00;9.046e-03;1.000e+00
33.025175000;1.079e+00;-1.722e-02;-1.846e-02;-1.596e-02;-1.710e-02;1.076e+00;1.000e+01;-0.000e+00;9.124e-03;1.057e+00;1.000e+00;9.124e-03;1.000e+00
33.035175000;1.079e+00;-1.722e-02;-1.854e-02;-1.596e-02;-1.718e-02;1.076e+00;1.000e+01;-0.000e+00;9.203e-03;1.057e+00;1.000e+00;9.203e-03;1.000e+00
33.045175000;1.079e+00;-1.722e-02;-1.863e-02;-1.596e-02;-1.726e-02;1.076e+00;1.000e+01;-0.000e+00;9.283e-03;1.057e+00;1.000e+00;9.283e-03;1.000e+00
33.055175000;1.079e+00;-1.722e-02;-1.871e-02;-1.596e-02;-1.734e-02;1.076e+00;1.000e+01;-0.000e+00;9.362e-03;1.057e+00;1.000e+00;9.362e-03;1.000e+00
33.065175000;1.079e+00;-1.722e-02;-1.880e-02;-1.596e-02;-1.742e-02;1.076e+00;1.000e+01;-0.000e+00;9.443e-03;1.057e+00;1.000e+00;9.443e-03;1.000e+00
33.075175000;1.079e+00;-1.722e-02;-1.889e-02;-1.596e-02;-1.750e-02;1.076e+00;1.000e+01;-0.000e+00;9.524e-03;1.057e+00;1.000e+00;9.524e-03;1.000e+00
33.085175000;1.079e+00;-1.722e-02;-1.898e-02;-1.596e-02;-1.758e-02;1.076e+00;1.000e+01;-0.000e+00;9.605e-03;1.057e+00;1.000e+00;9.605e-03;1.000e+00
33.095175000;1.079e+00;-1.722e-02;-1.906e-02;-1.596e-02;-1.767e-02;1.076e+00;1.000e+01;-0.000e+00;9.687e-03;1.057e+00;1.000e+00;9.687e-03;1.000e+00
33.105175000;1.079e+00;-1.722e-02;-1.915e-02;-1.596e-02;-1.775e-02;1.076e+00;1.000e+01;-0.000e+00;9.769e-03;1.057e+00;1.000e+00;9.769e-03;1.000e+00
33.115175000;1.079e+00;-1.722e-02;-1.924e-02;-1.596e-02;-1.783e-02;1.076e+00;1.000e+01;-0.000e+00;9.852e-03;1.057e+00;1.000e+00;9.852e-03;1.000e+00
33.125175000;1.079e+00;-1.722e-02;-1.933e-02;-1.596e-02;-1.791e-02;1.076e+00;1.000e+01;-0.000e+00;9.935e-03;1.057e+00;1.000e+00;9.935e-03;1.000e+00
33.135175000;1.079e+00;-1.722e-02;-1.942e-02;-1.596e-02;-1.800e-02;1.076e+00;1.000e+01;-0.000e+00;1.002e-02;1.057e+00;1.000e+00;1.002e-02;1.000e+00
33.145175000;1.079e+00;-1.722e-02;-1.951e-02;-1.596e-02;-1.808e-02;1.076e+00;1.000e+01;-0.000e+00;1.010e-02;1.057e+00;1.000e+00;1.010e-02;1.000e+00
33.155175000;1.079e+00;-1.722e-02;-1.960e-02;-1.596e-02;-1.817e-02;1.075e+00;1.000e+01;-0.000e+00;1.019e-02;1.057e+00;1.000e+00;1.019e-02;1.000e+00
33.165175000;1.079e+00;-1.722e-02;-1.969e-02;-1.596e-02;-1.825e-02;1.075e+00;1.000e+01;-0.000e+00;1.027e-02;1.057e+00;1.000e+00;1.027e-02;1.000e+00
33.175175000;1.079e+00;-1.722e-02;-1.978e-02;-1.596e-02;-1.834e-02;1.075e+00;1.000e+01;-0.000e+00;1.036e-02;1.057e+00;1.000e+00;1.036e-02;1.000e+00
33.185175000;1.079e+00;-1.722e-02;-1.988e-02;-1.596e-02;-1.842e-02;1.075e+00;1.000e+01;-0.000e+00;1.044e-02;1.057e+00;1.000e+00;1.044e-02;1.000e+00
33.195175000;1.079e+00;-1.722e-02;-1.997e-02;-1.596e-02;-1.851e-02;1.075e+00;1.000e+01;-0.000e+00;1.053e-02;1.057e+00;1.000e+00;1.053e-02;1.000e+00
33.205175000;1.079e+00;-1.721e-02;-2.006e-02;-1.596e-02;-1.860e-02;1.075e+00;1.000e+01;-0.000e+00;1.062e-02;1.057e+00;1.000e+00;1.062e-02;1.000e+00
33.215175000;1.079e+00;-1.721e-02;-2.015e-02;-1.596e-02;-1.868e-02;1.075e+00;1.000e+01;-0.000e+00;1.070e-02;1.057e+00;1.000e+00;1.070e-02;1.000e+00
33.225175000;1.079e+00;-1.721e-02;-2.025e-02;-1.596e-02;-1.877e-02;1.075e+00;1.000e+01;-0.000e+00;1.079e-02;1.057e+00;1.000e+00;1.079e-02;1.000e+00
33.235175000;1.079e+00;-1.721e-02;-2.034e-02;-1.596e-02;-1.886e-02;1.075e+00;1.000e+01;-0.000e+00;1.088e-02;1.057e+00;1.000e+00;1.088e-02;1.000e+00
33.245175000;1.079e+00;-1.721e-02;-2.044e-02;-1.596e-02;-1.895e-02;1.075e+00;1.000e+01;-0.000e+00;1.097e-02;1.057e+00;1.000e+00;1.097e-02;1.000e+00
33.255175000;1.079e+00;-1.721e-02;-2.053e-02;-1.596e-02;-1.903e-02;1.075e+00;1.000e+01;-0.000e+00;1.106e-02;1.057e+00;1.000e+00;1.106e-02;1.000e+00
33.265175000;1.079e+00;-1.721e-02;-2.063e-02;-1.596e-02;-1.912e-02;1.075e+00;1.000e+01;-0.000e+00;1.115e-02;1.057e+00;1.000e+00;1.115e-02;1.000e+00
33.275175000;1.079e+00;-1.721e-02;-2.072e-02;-1.596e-02;-1.921e-02;1.075e+00;1.000e+01;-0.000e+00;1.123e-02;1.057e+00;1.000e+00;1.123e-02;1.000e+00
33.285175000;1.079e+00;-1.721e-02;-2.082e-02;-1.596e-02;-1.930e-02;1.075e+00;1.000e+01;-0.000e+00;1.132e-02;1.057e+00;1.000e+00;1.132e-02;1.000e+00
33.295175000;1.079e+00;-1.721e-02;-2.092e-02;-1.596e-02;-1.939e-02;1.075e+00;1.000e+01;-0.000e+00;1.141e-02;1.057e+00;1.000e+00;1.141e-02;1.000e+00
33.305175000;1.079e+00;-1.721e-02;-2.101e-02;-1.596e-02;-1.948e-02;1.075e+00;1.000e+01;-0.000e+00;1.150e-02;1.057e+00;1.000e+00;1.150e-02;1.000e+00
33.315175000;1.079e+00;-1.721e-02;-2.111e-02;-1.596e-02;-1.958e-02;1.075e+00;1.000e+01;-0.000e+00;1.160e-02;1.057e+00;1.000e+00;1.160e-02;1.000e+00
33.325175000;1.079e+00;-1.721e-02;-2.121e-02;-1.596e-02;-1.967e-02;1.074e+00;1.000e+01;-0.000e+00;1.169e-02;1.057e+00;1.000e+00;1.169e-02;1.000e+00
33.335175000;1.078e+00;-1.721e-02;-2.131e-02;-1.596e-02;-1.976e-02;1.074e+00;1.000e+01;-0.000e+00;1.178e-02;1.057e+00;1.000e+00;1.178e-02;1.000e+00
33.345175000;1.078e+00;-1.721e-02;-2.141e-02;-1.596e-02;-1.985e-02;1.074e+00;1.000e+01;-0.000e+00;1.187e-02;1.057e+00;1.000e+00;1.187e-02;1.000e+00
33.355175000;1.078e+00;-1.721e-02;-2.151e-02;-1.596e-02;-1.994e-02;1.074e+00;1.000e+01;-0.000e+00;1.196e-02;1.057e+00;1.000e+00;1.196e-02;1.000e+00
33.365175000;1.078e+00;-1.721e-02;-2.161e-02;-1.596e-02;-2.004e-02;1.074e+00;1.000e+01;-0.000e+00;1.206e-02;1.057e+00;1.000e+00;1.206e-02;1.000e+00
33.375175000;1.078e+00;-1.721e-02;-2.171e-02;-1.596e-02;-2.013e-02;1.074e+00;1.000e+01;-0.000e+00;1.215e-02;1.057e+00;1.000e+00;1.215e-02;1.000e+00
33.385175000;1.078e+00;-1.721e-02;-2.181e-02;-1.596e-02;-2.022e-02;1.074e+00;1.000e+01;-0.000e+00;1.224e-02;1.057e+00;1.000e+00;1.224e-02;1.000e+00
33.395175000;1.078e+00;-1.721e-02;-2.191e-02;-1.596e-02;-2.032e-02;1.074e+00;1.000e+01;-0.000e+00;1.234e-02;1.057e+00;1.000e+00;1.234e-02;1.000e+00
33.405175000;1.078e+00;-1.721e-02;-2.201e-02;-1.596e-02;-2.041e-02;1.074e+00;1.000e+01;-0.000e+00;1.243e-02;1.057e+00;1.000e+00;1.243e-02;1.000e+00
33.415175000;1.078e+00;-1.721e-02;-2.211e-02;-1.596e-02;-2.050e-02;1.074e+00;1.000e+01;-0.000e+00;1.253e-02;1.057e+00;1.000e+00;1.253e-02;1.000e+00
33.425175000;1.078e+00;-1.721e-02;-2.221e-02;-1.596e-02;-2.060e-02;1.074e+00;1.000e+01;-0.000e+00;1.262e-02;1.057e+00;1.000e+00;1.262e-02;1.000e+00
33.435175000;1.078e+00;-1.720e-02;-2.231e-02;-1.596e-02;-2.069e-02;1.074e+00;1.000e+01;-0.000e+00;1.272e-02;1.057e+00;1.000e+00;1.272e-02;1.000e+00
33.445175000;1.078e+00;-1.720e-02;-2.241e-02;-1.596e-02;-2.079e-02;1.074e+00;1.000e+01;-0.000e+00;1.281e-02;1.057e+00;1.000e+00;1.281e-02;1.000e+00
33.455175000;1.078e+00;-1.720e-02;-2.252e-02;-1.596e-02;-2.089e-02;1.074e+00;1.000e+01;-0.000e+00;1.291e-02;1.057e+00;1.000e+00;1.291e-02;1.000e+00
33.465175000;1.078e+00;-1.720e-02;-2.262e-02;-1.596e-02;-2.098e-02;1.074e+00;1.000e+01;-0.000e+00;1.300e-02;1.057e+00;1.000e+00;1.300e-02;1.000e+00
33.475175000;1.078e+00;-1.720e-02;-2.272e-02;-1.596e-02;-2.108e-02;1.074e+00;1.000e+01;-0.000e+00;1.310e-02;1.057e+00;1.000e+00;1.310e-02;1.000e+00
33.485175000;1.078e+00;-1.720e-02;-2.283e-02;-1.596e-02;-2.117e-02;1.073e+00;1.000e+01;-0.000e+00;1.320e-02;1.057e+00;1.000e+00;1.320e-02;1.000e+00
33.495175000;1.078e+00;-1.720e-02;-2.293e-02;-1.596e-02;-2.127e-02;1.073e+00;1.000e+01;-0.000e+00;1.329e-02;1.057e+00;1.000e+00;1.329e-02;1.000e+00
33.505175000;1.078e+00;-1.720e-02;-2.303e-02;-1.596e-02;-2.137e-02;1.073e+00;1.000e+01;-0.000e+00;1.339e-02;1.057e+00;1.000e+00;1.339e-02;1.000e+00
33.515175000;1.078e+00;-1.720e-02;-2.314e-02;-1.596e-02;-2.147e-02;1.073e+00;1.000e+01;-0.000e+00;1.349e-02;1.057e+00;1.000e+00;1.349e-02;1.000e+00
33.525175000;1.078e+00;-1.720e-02;-2.324e-02;-1.596e-02;-2.156e-02;1.073e+00;1.000e+01;-0.000e+00;1.358e-02;1.057e+00;1.000e+00;1.358e-02;1.000e+00
33.535175000;1.078e+00;-1.720e-02;-2.335e-02;-1.596e-02;-2.166e-02;1.073e+00;1.000e+01;-0.000e+00;1.368e-02;1.057e+00;1.000e+00;1.368e-02;1.000e+00
33.545175000;1.078e+00;-1.720e-02;-2.345e-02;-1.596e-02;-2.176e-02;1.073e+00;1.000e+01;-0.000e+00;1.378e-02;1.057e+00;1.000e+00;1.378e-02;1.000e+00
33.555175000;1.078e+00;-1.720e-02;-2.356e-02;-1.596e-02;-2.186e-02;1.073e+00;1.000e+01;-0.000e+00;1.388e-02;1.057e+00;1.000e+00;1.388e-02;1.000e+00
33.565175000;1.078e+00;-1.720e-02;-2.366e-02;-1.596e-02;-2.196e-02;1.073e+00;1.000e+01;-0.000e+00;1.398e-02;1.057e+00;1.000e+00;1.398e-02;1.000e+00
33.575175000;1.078e+00;-1.720e-02;-2.377e-02;-1.596e-02;-2.206e-02;1.073e+00;1.000e+01;-0.000e+00;1.408e-02;1.057e+00;1.000e+00;1.408e-02;1.000e+00
33.585175000;1.078e+00;-1.720e-02;-2.388e-02;-1.596e-02;-2.216e-02;1.073e+00;1.000e+01;-0.000e+00;1.418e-02;1.057e+00;1.000e+00;1.418e-02;1.000e+00
33.595175000;1.078e+00;-1.720e-02;-2.398e-02;-1.596e-02;-2.226e-02;1.073e+00;1.000e+01;-0.000e+00;1.428e-02;1.057e+00;1.000e+00;1.428e-02;1.000e+00
33.605175000;1.078e+00;-1.720e-02;-2.409e-02;-1.596e-02;-2.236e-02;1.073e+00;1.000e+01;-0.000e+00;1.438e-02;1.057e+00;1.000e+00;1.438e-02;1.000e+00
33.615175000;1.078e+00;-1.719e-02;-2.420e-02;-1.596e-02;-2.246e-02;1.073e+00;1.000e+01;-0.000e+00;1.448e-02;1.057e+00;1.000e+00;1.448e-02;1.000e+00
33.625175000;1.078e+00;-1.719e-02;-2.430e-02;-1.596e-02;-2.256e-02;1.073e+00;1.000e+01;-0.000e+00;1.458e-02;1.057e+00;1.000e+00;1.458e-02;1.000e+00
33.635175000;1.078e+00;-1.719e-02;-2.441e-02;-1.596e-02;-2.266e-02;1.072e+00;1.000e+01;-0.000e+00;1.468e-02;1.057e+00;1.000e+00;1.468e-02;1.000e+00
33.645175000;1.078e+00;-1.719e-02;-2.452e-02;-1.596e-02;-2.276e-02;1.072e+00;1.000e+01;-0.000e+00;1.478e-02;1.057e+00;1.000e+00;1.478e-02;1.000e+00
33.655175000;1.077e+00;-1.719e-02;-2.463e-02;-1.596e-02;-2.286e-02;1.072e+00;1.000e+01;-0.000e+00;1.488e-02;1.057e+00;1.000e+00;1.488e-02;1.000e+00
33.665175000;1.077e+00;-1.719e-02;-2.474e-02;-1.596e-02;-2.296e-02;1.072e+00;1.000e+01;-0.000e+00;1.498e-02;1.057e+00;1.000e+00;1.498e-02;1.000e+00
33.675175000;1.077e+00;-1.719e-02;-2.485e-02;-1.596e-02;-2.306e-02;1.072e+00;1.000e+01;-0.000e+00;1.508e-02;1.057e+00;1.000e+00;1.508e-02;1.000e+00
33.685175000;1.077e+00;-1.719e-02;-2.495e-02;-1.596e-02;-2.316e-02;1.072e+00;1.000e+01;-0.000e+00;1.518e-02;1.057e+00;1.000e+00;1.518e-02;1.000e+00
33.695175000;1.077e+00;-1.719e-02;-2.506e-02;-1.596e-02;-2.326e-02;1.072e+00;1.000e+01;-0.000e+00;1.528e-02;1.057e+00;1.000e+00;1.528e-02;1.000e+00
33.705175000;1.077e+00;-1.719e-02;-2.517e-02;-1.596e-02;-2.337e-02;1.072e+00;1.000e+01;-0.000e+00;1.539e-02;1.057e+00;1.000e+00;1.539e-02;1.000e+00
33.715175000;1.077e+00;-1.719e-02;-2.528e-02;-1.596e-02;-2.347e-02;1.072e+00;1.000e+01;-0.000e+00;1.549e-02;1.057e+00;1.000e+00;1.549e-02;1.000e+00
33.725175000;1.077e+00;-1.719e-02;-2.539e-02;-1.596e-02;-2.357e-02;1.072e+00;1.000e+01;-0.000e+00;1.559e-02;1.057e+00;1.000e+00;1.559e-02;1.000e+00
33.735175000;1.077e+00;-1.719e-02;-2.550e-02;-1.596e-02;-2.367e-02;1.072e+00;1.000e+01;-0.000e+00;1.569e-02;1.057e+00;1.000e+00;1.569e-02;1.000e+00
33.745175000;1.077e+00;-1.719e-02;-2.561e-02;-1.596e-02;-2.378e-02;1.072e+00;1.000e+01;-0.000e+00;1.580e-02;1.057e+00;1.000e+00;1.580e-02;1.000e+00
33.755175000;1.077e+00;-1.719e-02;-2.572e-02;-1.596e-02;-2.388e-02;1.072e+00;1.000e+01;-0.000e+00;1.590e-02;1.057e+00;1.000e+00;1.590e-02;1.000e+00
33.765175000;1.077e+00;-1.719e-02;-2.583e-02;-1.596e-02;-2.398e-02;1.072e+00;1.000e+01;-0.000e+00;1.600e-02;1.057e+00;1.000e+00;1.600e-02;1.000e+00
33.775175000;1.077e+00;-1.719e-02;-2.594e-02;-1.596e-02;-2.408e-02;1.071e+00;1.000e+01;-0.000e+00;1.611e-02;1.057e+00;1.000e+00;1.611e-02;1.000e+00
33.785175000;1.077e+00;-1.719e-02;-2.605e-02;-1.596e-02;-2.419e-02;1.071e+00;1.000e+01;-0.000e+00;1.621e-02;1.057e+00;1.000e+00;1.621e-02;1.000e+00
33.795175000;1.077e+00;-1.719e-02;-2.616e-02;-1.596e-02;-2.429e-02;1.071e+00;1.000e+01;-0.000e+00;1.631e-02;1.057e+00;1.000e+00;1.631e-02;1.000e+00
33.805175000;1.077e+00;-1.719e-02;-2.627e-02;-1.596e-02;-2.440e-02;1.071e+00;1.000e+01;-0.000e+00;1.642e-02;1.057e+00;1.000e+00;1.642e-02;1.000e+00
33.815175000;1.077e+00;-1.718e-02;-2.638e-02;-1.596e-02;-2.450e-02;1.071e+00;1.000e+01;-0.000e+00;1.652e-02;1.057e+00;1.000e+00;1.652e-02;1.000e+00
33.825175000;1.077e+00;-1.718e-02;-2.650e-02;-1.596e-02;-2.460e-02;1.071e+00;1.000e+01;-0.000e+00;1.663e-02;1.057e+00;1.000e+00;1.663e-02;1.000e+00
33.835175000;1.077e+00;-1.718e-02;-2.661e-02;-1.596e-02;-2.471e-02;1.071e+00;1.000e+01;-0.000e+00;1.673e-02;1.057e+00;1.000e+00;1.673e-02;1.000e+00
33.845175000;1.077e+00;-1.718e-02;-2.672e-02;-1.596e-02;-2.481e-02;1.071e+00;1.000e+01;-0.000e+00;1.683e-02;1.057e+00;1.000e+00;1.683e-02;1.000e+00
33.855175000;1.077e+00;-1.718e-02;-2.683e-02;-1.596e-02;-2.492e-02;1.071e+00;1.000e+01;-0.000e+00;1.694e-02;1.057e+00;1.000e+00;1.694e-02;1.000e+00
33.865175000;1.077e+00;-1.718e-02;-2.694e-02;-1.596e-02;-2.502e-02;1.071e+00;1.000e+01;-0.000e+00;1.704e-02;1.057e+00;1.000e+00;1.704e-02;1.000e+00
33.875175000;1.077e+00;-1.718e-02;-2.705e-02;-1.596e-02;-2.513e-02;1.071e+00;1.000e+01;-0.000e+00;1.715e-02;1.057e+00;1.000e+00;1.715e-02;1.000e+00
33.885175000;1.077e+00;-1.718e-02;-2.717e-02;-1.596e-02;-2.523e-02;1.071e+00;1.000e+01;-0.000e+00;1.725e-02;1.057e+00;1.000e+00;1.725e-02;1.000e+00
33.895175000;1.077e+00;-1.718e-02;-2.728e-02;-1.596e-02;-2.534e-02;1.071e+00;1.000e+01;-0.000e+00;1.736e-02;1.057e+00;1.000e+00;1.736e-02;1.000e+00
33.905175000;1.077e+00;-1.718e-02;-2.739e-02;-1.596e-02;-2.544e-02;1.071e+00;1.000e+01;-0.000e+00;1.746e-02;1.057e+00;1.000e+00;1.746e-02;1.000e+00
33.915175000;1.077e+00;-1.718e-02;-2.750e-02;-1.596e-02;-2.555e-02;1.070e+00;1.000e+01;-0.000e+00;1.757e-02;1.057e+00;1.000e+00;1.757e-02;1.000e+00
33.925175000;1.077e+00;-1.718e-02;-2.761e-02;-1.596e-02;-2.565e-02;1.070e+00;1.000e+01;-0.000e+00;1.767e-02;1.057e+00;1.000e+00;1.767e-02;1.000e+00
33.935175000;1.077e+00;-1.718e-02;-2.773e-02;-1.596e-02;-2.576e-02;1.070e+00;1.000e+01;-0.000e+00;1.778e-02;1.057e+00;1.000e+00;1.778e-02;1.000e+00
33.945175000;1.076e+00;-1.718e-02;-2.784e-02;-1.596e-02;-2.586e-02;1.070e+00;1.000e+01;-0.000e+00;1.788e-02;1.057e+00;1.000e+00;1.788e-02;1.000e+00
33.955175000;1.076e+00;-1.718e-02;-2.795e-02;-1.596e-02;-2.597e-02;1.070e+00;1.000e+01;-0.000e+00;1.799e-02;1.057e+00;1.000e+00;1.799e-02;1.000e+00
33.965175000;1.076e+00;-1.718e-02;-2.806e-02;-1.596e-02;-2.607e-02;1.070e+00;1.000e+01;-0.000e+00;1.809e-02;1.057e+00;1.000e+00;1.809e-02;1.000e+00
33.975175000;1.076e+00;-1.718e-02;-2.818e-02;-1.596e-02;-2.618e-02;1.070e+00;1.000e+01;-0.000e+00;1.820e-02;1.057e+00;1.000e+00;1.820e-02;1.000e+00
33.985175000;1.076e+00;-1.718e-02;-2.829e-02;-1.596e-02;-2.628e-02;1.070e+00;1.000e+01;-0.000e+00;1.830e-02;1.057e+00;1.000e+00;1.830e-02;1.000e+00
33.995175000;1.076e+00;-1.718e-02;-2.840e-02;-1.596e-02;-2.639e-02;1.070e+00;1.000e+01;-0.000e+00;1.841e-02;1.057e+00;1.000e+00;1.841e-02;1.000e+00
34.005175000;1.076e+00;-1.718e-02;-2.852e-02;-1.596e-02;-2.650e-02;1.070e+00;1.000e+01;-0.000e+00;1.852e-02;1.057e+00;1.000e+00;1.852e-02;1.000e+00
34.015175000;1.076e+00;-1.717e-02;-2.863e-02;-1.596e-02;-2.660e-02;1.070e+00;1.000e+01;-0.000e+00;1.862e-02;1.057e+00;1.000e+00;1.862e-02;1.000e+00
34.025175000;1.076e+00;-1.717e-02;-2.874e-02;-1.596e-02;-2.671e-02;1.070e+00;1.000e+01;-0.000e+00;1.873e-02;1.057e+00;1.000e+00;1.873e-02;1.000e+00
34.035175000;1.076e+00;-1.717e-02;-2.886e-02;-1.596e-02;-2.681e-02;1.070e+00;1.000e+01;-0.000e+00;1.884e-02;1.057e+00;1.000e+00;1.884e-02;1.000e+00
34.045175000;1.076e+00;-1.717e-02;-2.897e-02;-1.596e-02;-2.692e-02;1.070e+00;1.000e+01;-0.000e+00;1.894e-02;1.057e+00;1.000e+00;1.894e-02;1.000e+00
34.055175000;1.076e+00;-1.717e-02;-2.908e-02;-1.596e-02;-2.703e-02;1.069e+00;1.000e+01;-0.000e+00;1.905e-02;1.057e+00;1.000e+00;1.905e-02;1.000e+00
34.065175000;1.076e+00;-1.717e-02;-2.920e-02;-1.596e-02;-2.713e-02;1.069e+00;1.000e+01;-0.000e+00;1.915e-02;1.057e+00;1.000e+00;1.915e-02;1.000e+00
34.075175000;1.076e+00;-1.717e-02;-2.931e-02;-1.596e-02;-2.724e-02;1.069e+00;1.000e+01;-0.000e+00;1.926e-02;1.057e+00;1.000e+00;1.926e-02;1.000e+00
34.085175000;1.076e+00;-1.717e-02;-2.942e-02;-1.596e-02;-2.735e-02;1.069e+00;1.000e+01;-0.000e+00;1.937e-02;1.057e+00;1.000e+00;1.937e-02;1.000e+00
34.095175000;1.076e+00;-1.717e-02;-2.954e-02;-1.596e-02;-2.745e-02;1.069e+00;1.000e+01;-0.000e+00;1.947e-02;1.057e+00;1.000e+00;1.947e-02;1.000e+00
34.105175000;1.076e+00;-1.717e-02;-2.965e-02;-1.596e-02;-2.756e-02;1.069e+00;1.000e+01;-0.000e+00;1.958e-02;1.057e+00;1.000e+00;1.958e-02;1.000e+00
34.115175000;1.076e+00;-1.717e-02;-2.976e-02;-1.596e-02;-2.767e-02;1.069e+00;1.000e+01;-0.000e+00;1.969e-02;1.057e+00;1.000e+00;1.969e-02;1.000e+00
34.125175000;1.076e+00;-1.717e-02;-2.988e-02;-1.596e-02;-2.777e-02;1.069e+00;1.000e+01;-0.000e+00;1.979e-02;1.057e+00;1.000e+00;1.979e-02;1.000e+00
34.135175000;1.076e+00;-1.717e-02;-2.999e-02;-1.596e-02;-2.788e-02;1.069e+00;1.000e+01;-0.000e+00;1.990e-02;1.057e+00;1.000e+00;1.990e-02;1.000e+00
34.145175000;1.076e+00;-1.717e-02;-3.011e-02;-1.596e-02;-2.799e-02;1.069e+00;1.000e+01;-0.000e+00;2.001e-02;1.057e+00;1.000e+00;2.001e-02;1.000e+00
34.155175000;1.076e+00;-1.717e-02;-3.022e-02;-1.596e-02;-2.809e-02;1.069e+00;1.000e+01;-0.000e+00;2.011e-02;1.057e+00;1.000e+00;2.011e-02;1.000e+00
34.165175000;1.076e+00;-1.717e-02;-3.033e-02;-1.596e-02;-2.820e-02;1.069e+00;1.000e+01;-0.000e+00;2.022e-02;1.057e+00;1.000e+00;2.022e-02;1.000e+00
34.175175000;1.076e+00;-1.716e-02;-3.045e-02;-1.596e-02;-2.831e-02;1.069e+00;1.000e+01;-0.000e+00;2.033e-02;1.057e+00;1.000e+00;2.033e-02;1.000e+00
34.185175000;1.076e+00;-1.716e-02;-3.056e-02;-1.596e-02;-2.841e-02;1.069e+00;1.000e+01;-0.000e+00;2.043e-02;1.057e+00;1.000e+00;2.043e-02;1.000e+00
34.195175000;1.076e+00;-1.716e-02;-3.068e-02;-1.596e-02;-2.852e-02;1.068e+00;1.000e+01;-0.000e+00;2.054e-02;1.057e+00;1.000e+00;2.054e-02;1.000e+00
34.205175000;1.076e+00;-1.716e-02;-3.079e-02;-1.596e-02;-2.863e-02;1.068e+00;1.000e+01;-0.000e+00;2.065e-02;1.057e+00;1.000e+00;2.065e-02;1.000e+00
34.215175000;1.076e+00;-1.716e-02;-3.090e-02;-1.596e-02;-2.873e-02;1.068e+00;1.000e+01;-0.000e+00;2.075e-02;1.057e+00;1.000e+00;2.075e-02;1.000e+00
34.225175000;1.076e+00;-1.716e-02;-3.102e-02;-1.596e-02;-2.884e-02;1.068e+00;1.000e+01;-0.000e+00;2.086e-02;1.057e+00;1.000e+00;2.086e-02;1.000e+00
34.235175000;1.075e+00;-1.716e-02;-3.113e-02;-1.596e-02;-2.895e-02;1.068e+00;1.000e+01;-0.000e+00;2.097e-02;1.057e+00;1.000e+00;2.097e-02;1.000e+00
34.245175000;1.075e+00;-1.716e-02;-3.124e-02;-1.596e-02;-2.905e-02;1.068e+00;1.000e+01;-0.000e+00;2.107e-02;1.057e+00;1.000e+00;2.107e-02;1.000e+00
34.255175000;1.075e+00;-1.716e-02;-3.136e-02;-1.596e-02;-2.916e-02;1.068e+00;1.000e+01;-0.000e+00;2.118e-02;1.057e+00;1.000e+00;2.118e-02;1.000e+00
34.265175000;1.075e+00;-1.716e-02;-3.147e-02;-1.596e-02;-2.927e-02;1.068e+00;1.000e+01;-0.000e+00;2.129e-02;1.057e+00;1.000e+00;2.129e-02;1.000e+00
34.275175000;1.075e+00;-1.716e-02;-3.158e-02;-1.596e-02;-2.937e-02;1.068e+00;1.000e+01;-0.000e+00;2.139e-02;1.057e+00;1.000e+00;2.139e-02;1.000e+00
34.285175000;1.075e+00;-1.716e-02;-3.170e-02;-1.596e-02;-2.948e-02;1.068e+00;1.000e+01;-0.000e+00;2.150e-02;1.057e+00;1.000e+00;2.150e-02;1.000e+00
34.295175000;1.075e+00;-1.716e-02;-3.181e-02;-1.596e-02;-2.959e-02;1.068e+00;1.000e+01;-0.000e+00;2.161e-02;1.057e+00;1.000e+00;2.161e-02;1.000e+00
34.305175000;1.075e+00;-1.716e-02;-3.193e-02;-1.596e-02;-2.969e-02;1.068e+00;1.000e+01;-0.000e+00;2.171e-02;1.057e+00;1.000e+00;2.171e-02;1.000e+00
34.315175000;1.075e+00;-1.716e-02;-3.204e-02;-1.596e-02;-2.980e-02;1.068e+00;1.000e+01;-0.000e+00;2.182e-02;1.057e+00;1.000e+00;2.182e-02;1.000e+00
34.325175000;1.075e+00;-1.716e-02;-3.215e-02;-1.596e-02;-2.990e-02;1.068e+00;1.000e+01;-0.000e+00;2.193e-02;1.057e+00;1.000e+00;2.193e-02;1.000e+00
34.335175000;1.075e+00;-1.716e-02;-3.226e-02;-1.596e-02;-3.001e-02;1.067e+00;1.000e+01;-0.000e+00;2.203e-02;1.057e+00;1.000e+00;2.203e-02;1.000e+00
34.345175000;1.075e+00;-1.716e-02;-3.238e-02;-1.596e-02;-3.012e-02;1.067e+00;1.000e+01;-0.000e+00;2.214e-02;1.057e+00;1.000e+00;2.214e-02;1.000e+00
34.355175000;1.075e+00;-1.716e-02;-3.249e-02;-1.596e-02;-3.022e-02;1.067e+00;1.000e+01;-0.000e+00;2.225e-02;1.057e+00;1.000e+00;2.225e-02;1.000e+00
34.365175000;1.075e+00;-1.716e-02;-3.261e-02;-1.596e-02;-3.033e-02;1.067e+00;1.000e+01;-0.000e+00;2.235e-02;1.057e+00;1.000e+00;2.235e-02;1.000e+00
34.375175000;1.075e+00;-1.715e-02;-3.272e-02;-1.596e-02;-3.044e-02;1.067e+00;1.000e+01;-0.000e+00;2.246e-02;1.057e+00;1.000e+00;2.246e-02;1.000e+00
34.385175000;1.075e+00;-1.715e-02;-3.283e-02;-1.596e-02;-3.054e-02;1.067e+00;1.000e+01;-0.000e+00;2.256e-02;1.057e+00;1.000e+00;2.256e-02;1.000e+00
34.395175000;1.075e+00;-1.715e-02;-3.294e-02;-1.596e-02;-3.065e-02;1.067e+00;1.000e+01;-0.000e+00;2.267e-02;1.057e+00;1.000e+00;2.267e-02;1.000e+00
34.405175000;1.075e+00;-1.715e-02;-3.306e-02;-1.596e-02;-3.075e-02;1.067e+00;1.000e+01;-0.000e+00;2.278e-02;1.057e+00;1.000e+00;2.278e-02;1.000e+00
34.415175000;1.075e+00;-1.715e-02;-3.317e-02;-1.596e-02;-3.086e-02;1.067e+00;1.000e+01;-0.000e+00;2.288e-02;1.057e+00;1.000e+00;2.288e-02;1.000e+00
34.425175000;1.075e+00;-1.715e-02;-3.328e-02;-1.596e-02;-3.097e-02;1.067e+00;1.000e+01;-0.000e+00;2.299e-02;1.057e+00;1.000e+00;2.299e-02;1.000e+00
34.435175000;1.075e+00;-1.715e-02;-3.340e-02;-1.596e-02;-3.107e-02;1.067e+00;1.000e+01;-0.000e+00;2.309e-02;1.057e+00;1.000e+00;2.309e-02;1.000e+00
34.445175000;1.075e+00;-1.715e-02;-3.351e-02;-1.596e-02;-3.118e-02;1.067e+00;1.000e+01;-0.000e+00;2.320e-02;1.057e+00;1.000e+00;2.320e-02;1.000e+00
34.455175000;1.075e+00;-1.715e-02;-3.362e-02;-1.596e-02;-3.128e-02;1.067e+00;1.000e+01;-0.000e+00;2.330e-02;1.057e+00;1.000e+00;2.330e-02;1.000e+00
34.465175000;1.075e+00;-1.715e-02;-3.373e-02;-1.596e-02;-3.139e-02;1.067e+00;1.000e+01;-0.000e+00;2.341e-02;1.057e+00;1.000e+00;2.341e-02;1.000e+00
34.475175000;1.075e+00;-1.715e-02;-3.384e-02;-1.596e-02;-3.149e-02;1.066e+00;1.000e+01;-0.000e+00;2.352e-02;1.057e+00;1.000e+00;2.352e-02;1.000e+00
34.485175000;1.075e+00;-1.715e-02;-3.396e-02;-1.596e-02;-3.160e-02;1.066e+00;1.000e+01;-0.000e+00;2.362e-02;1.057e+00;1.000e+00;2.362e-02;1.000e+00
34.495175000;1.075e+00;-1.715e-02;-3.407e-02;-1.596e-02;-3.171e-02;1.066e+00;1.000e+01;-0.000e+00;2.373e-02;1.057e+00;1.000e+00;2.373e-02;1.000e+00
34.505175000;1.075e+00;-1.715e-02;-3.418e-02;-1.596e-02;-3.181e-02;1.066e+00;1.000e+01;-0.000e+00;2.383e-02;1.057e+00;1.000e+00;2.383e-02;1.000e+00
34.515175000;1.075e+00;-1.715e-02;-3.429e-02;-1.596e-02;-3.192e-02;1.066e+00;1.000e+01;-0.000e+00;2.394e-02;1.057e+00;1.000e+00;2.394e-02;1.000e+00
34.525175000;1.074e+00;-1.715e-02;-3.440e-02;-1.596e-02;-3.202e-02;1.066e+00;1.000e+01;-0.000e+00;2.404e-02;1.057e+00;1.000e+00;2.404e-02;1.000e+00
34.535175000;1.074e+00;-1.714e-02;-3.452e-02;-1.596e-02;-3.213e-02;1.066e+00;1.000e+01;-0.000e+00;2.415e-02;1.057e+00;1.000e+00;2.415e-02;1.000e+00
34.545175000;1.074e+00;-1.714e-02;-3.463e-02;-1.596e-02;-3.223e-02;1.066e+00;1.000e+01;-0.000e+00;2.425e-02;1.057e+00;1.000e+00;2.425e-02;1.000e+00
34.555175000;1.074e+00;-1.714e-02;-3.474e-02;-1.596e-02;-3.233e-02;1.066e+00;1.000e+01;-0.000e+00;2.436e-02;1.057e+00;1.000e+00;2.436e-02;1.000e+00
34.565175000;1.074e+00;-1.714e-02;-3.485e-02;-1.596e-02;-3.244e-02;1.066e+00;1.000e+01;-0.000e+00;2.446e-02;1.057e+00;1.000e+00;2.446e-02;1.000e+00
34.575175000;1.074e+00;-1.714e-02;-3.496e-02;-1.596e-02;-3.254e-02;1.066e+00;1.000e+01;-0.000e+00;2.457e-02;1.057e+00;1.000e+00;2.457e-02;1.000e+00
34.585175000;1.074e+00;-1.714e-02;-3.507e-02;-1.596e-02;-3.265e-02;1.066e+00;1.000e+01;-0.000e+00;2.467e-02;1.057e+00;1.000e+00;2.467e-02;1.000e+00
34.595175000;1.074e+00;-1.714e-02;-3.518e-02;-1.596e-02;-3.275e-02;1.066e+00;1.000e+01;-0.000e+00;2.477e-02;1.057e+00;1.000e+00;2.477e-02;1.000e+00
34.605175000;1.074e+00;-1.714e-02;-3.529e-02;-1.596e-02;-3.286e-02;1.066e+00;1.000e+01;-0.000e+00;2.488e-02;1.057e+00;1.000e+00;2.488e-02;1.000e+00
34.615175000;1.074e+00;-1.714e-02;-3.540e-02;-1.596e-02;-3.296e-02;1.066e+00;1.000e+01;-0.000e+00;2.498e-02;1.057e+00;1.000e+00;2.498e-02;1.000e+00
34.625175000;1.074e+00;-1.714e-02;-3.551e-02;-1.596e-02;-3.306e-02;1.065e+00;1.000e+01;-0.000e+00;2.508e-02;1.057e+00;1.000e+00;2.508e-02;1.000e+00
34.635175000;1.074e+00;-1.714e-02;-3.562e-02;-1.596e-02;-3.317e-02;1.065e+00;1.000e+01;-0.000e+00;2.519e-02;1.057e+00;1.000e+00;2.519e-02;1.000e+00
34.645175000;1.074e+00;-1.714e-02;-3.573e-02;-1.596e-02;-3.327e-02;1.065e+00;1.000e+01;-0.000e+00;2.529e-02;1.057e+00;1.000e+00;2.529e-02;1.000e+00
34.655175000;1.074e+00;-1.714e-02;-3.584e-02;-1.596e-02;-3.337e-02;1.065e+00;1.000e+01;-0.000e+00;2.540e-02;1.057e+00;1.000e+00;2.540e-02;1.000e+00
34.665175000;1.074e+00;-1.714e-02;-3.595e-02;-1.596e-02;-3.348e-02;1.065e+00;1.000e+01;-0.000e+00;2.550e-02;1.057e+00;1.000e+00;2.550e-02;1.000e+00
34.675175000;1.074e+00;-1.714e-02;-3.606e-02;-1.596e-02;-3.358e-02;1.065e+00;1.000e+01;-0.000e+00;2.560e-02;1.057e+00;1.000e+00;2.560e-02;1.000e+00
34.685175000;1.074e+00;-1.714e-02;-3.617e-02;-1.596e-02;-3.368e-02;1.065e+00;1.000e+01;-0.000e+00;2.570e-02;1.057e+00;1.000e+00;2.570e-02;1.000e+00
34.695175000;1.074e+00;-1.714e-02;-3.628e-02;-1.596e-02;-3.379e-02;1.065e+00;1.000e+01;-0.000e+00;2.581e-02;1.057e+00;1.000e+00;2.581e-02;1.000e+00
34.705175000;1.074e+00;-1.714e-02;-3.639e-02;-1.596e-02;-3.389e-02;1.065e+00;1.000e+01;-0.000e+00;2.591e-02;1.057e+00;1.000e+00;2.591e-02;1.000e+00
34.715175000;1.074e+00;-1.714e-02;-3.650e-02;-1.596e-02;-3.399e-02;1.065e+00;1.000e+01;-0.000e+00;2.601e-02;1.057e+00;1.000e+00;2.601e-02;1.000e+00
34.725175000;1.074e+00;-1.714e-02;-3.661e-02;-1.596e-02;-3.409e-02;1.065e+00;1.000e+01;-0.000e+00;2.611e-02;1.057e+00;1.000e+00;2.611e-02;1.000e+00
34.735175000;1.074e+00;-1.713e-02;-3.672e-02;-1.596e-02;-3.420e-02;1.065e+00;1.000e+01;-0.000e+00;2.622e-02;1.057e+00;1.000e+00;2.622e-02;1.000e+00
34.745175000;1.074e+00;-1.713e-02;-3.683e-02;-1.596e-02;-3.430e-02;1.065e+00;1.000e+01;-0.000e+00;2.632e-02;1.057e+00;1.000e+00;2.632e-02;1.000e+00
34.755175000;1.074e+00;-1.713e-02;-3.693e-02;-1.596e-02;-3.440e-02;1.065e+00;1.000e+01;-0.000e+00;2.642e-02;1.057e+00;1.000e+00;2.642e-02;1.000e+00
34.765175000;1.074e+00;-1.713e-02;-3.704e-02;-1.596e-02;-3.450e-02;1.064e+00;1.000e+01;-0.000e+00;2.652e-02;1.057e+00;1.000e+00;2.652e-02;1.000e+00
34.775175000;1.074e+00;-1.713e-02;-3.715e-02;-1.596e-02;-3.460e-02;1.064e+00;1.000e+01;-0.000e+00;2.662e-02;1.057e+00;1.000e+00;2.662e-02;1.000e+00
34.785175000;1.074e+00;-1.713e-02;-3.726e-02;-1.596e-02;-3.470e-02;1.064e+00;1.000e+01;-0.000e+00;2.672e-02;1.057e+00;1.000e+00;2.672e-02;1.000e+00
34.795175000;1.074e+00;-1.713e-02;-3.737e-02;-1.596e-02;-3.481e-02;1.064e+00;1.000e+01;-0.000e+00;2.683e-02;1.057e+00;1.000e+00;2.683e-02;1.000e+00
34.805175000;1.074e+00;-1.713e-02;-3.747e-02;-1.596e-02;-3.491e-02;1.064e+00;1.000e+01;-0.000e+00;2.693e-02;1.057e+00;1.000e+00;2.693e-02;1.000e+00
34.815175000;1.073e+00;-1.713e-02;-3.758e-02;-1.596e-02;-3.501e-02;1.064e+00;1.000e+01;-0.000e+00;2.703e-02;1.057e+00;1.000e+00;2.703e-02;1.000e+00
34.825175000;1.073e+00;-1.713e-02;-3.769e-02;-1.596e-02;-3.511e-02;1.064e+00;1.000e+01;-0.000e+00;2.713e-02;1.057e+00;1.000e+00;2.713e-02;1.000e+00
34.835175000;1.073e+00;-1.713e-02;-3.779e-02;-1.596e-02;-3.521e-02;1.064e+00;1.000e+01;-0.000e+00;2.723e-02;1.057e+00;1.000e+00;2.723e-02;1.000e+00
34.845175000;1.073e+00;-1.713e-02;-3.790e-02;-1.596e-02;-3.531e-02;1.064e+00;1.000e+01;-0.000e+00;2.733e-02;1.057e+00;1.000e+00;2.733e-02;1.000e+00
34.855175000;1.073e+00;-1.713e-02;-3.800e-02;-1.596e-02;-3.541e-02;1.064e+00;1.000e+01;-0.000e+00;2.743e-02;1.057e+00;1.000e+00;2.743e-02;1.000e+00
34.865175000;1.073e+00;-1.713e-02;-3.811e-02;-1.596e-02;-3.551e-02;1.064e+00;1.000e+01;-0.000e+00;2.753e-02;1.057e+00;1.000e+00;2.753e-02;1.000e+00
34.875175000;1.073e+00;-1.713e-02;-3.822e-02;-1.596e-02;-3.561e-02;1.064e+00;1.000e+01;-0.000e+00;2.763e-02;1.057e+00;1.000e+00;2.763e-02;1.000e+00
34.885175000;1.073e+00;-1.713e-02;-3.832e-02;-1.596e-02;-3.571e-02;1.064e+00;1.000e+01;-0.000e+00;2.773e-02;1.057e+00;1.000e+00;2.773e-02;1.000e+00
34.895175000;1.073e+00;-1.713e-02;-3.843e-02;-1.596e-02;-3.581e-02;1.064e+00;1.000e+01;-0.000e+00;2.783e-02;1.057e+00;1.000e+00;2.783e-02;1.000e+00
34.905175000;1.073e+00;-1.712e-02;-3.853e-02;-1.596e-02;-3.591e-02;1.064e+00;1.000e+01;-0.000e+00;2.793e-02;1.057e+00;1.000e+00;2.793e-02;1.000e+00
34.915175000;1.073e+00;-1.712e-02;-3.864e-02;-1.596e-02;-3.600e-02;1.063e+00;1.000e+01;-0.000e+00;2.803e-02;1.057e+00;1.000e+00;2.803e-02;1.000e+00
34.925175000;1.073e+00;-1.712e-02;-3.874e-02;-1.596e-02;-3.610e-02;1.063e+00;1.000e+01;-0.000e+00;2.812e-02;1.057e+00;1.000e+00;2.812e-02;1.000e+00
34.935175000;1.073e+00;-1.712e-02;-3.885e-02;-1.596e-02;-3.620e-02;1.063e+00;1.000e+01;-0.000e+00;2.822e-02;1.057e+00;1.000e+00;2.822e-02;1.000e+00
34.945175000;1.073e+00;-1.712e-02;-3.895e-02;-1.596e-02;-3.630e-02;1.063e+00;1.000e+01;-0.000e+00;2.832e-02;1.057e+00;1.000e+00;2.832e-02;1.000e+00
34.955175000;1.073e+00;-1.712e-02;-3.906e-02;-1.596e-02;-3.640e-02;1.063e+00;1.000e+01;-0.000e+00;2.842e-02;1.057e+00;1.000e+00;2.842e-02;1.000e+00
34.965175000;1.073e+00;-1.712e-02;-3.916e-02;-1.596e-02;-3.649e-02;1.063e+00;1.000e+01;-0.000e+00;2.852e-02;1.057e+00;1.000e+00;2.852e-02;1.000e+00
34.975175000;1.073e+00;-1.712e-02;-3.926e-02;-1.596e-02;-3.659e-02;1.063e+00;1.000e+01;-0.000e+00;2.861e-02;1.057e+00;1.000e+00;2.861e-02;1.000e+00
34.985175000;1.073e+00;-1.712e-02;-3.936e-02;-1.596e-02;-3.669e-02;1.063e+00;1.000e+01;-0.000e+00;2.871e-02;1.057e+00;1.000e+00;2.871e-02;1.000e+00
34.995175000;1.073e+00;-1.712e-02;-3.947e-02;-1.596e-02;-3.679e-02;1.063e+00;1.000e+01;-0.000e+00;2.881e-02;1.057e+00;1.000e+00;2.881e-02;1.000e+00
35.005175000;1.073e+00;-1.712e-02;-3.957e-02;-1.596e-02;-3.688e-02;1.063e+00;1.000e+01;-0.000e+00;2.890e-02;1.057e+00;1.000e+00;2.890e-02;1.000e+00
35.015175000;1.073e+00;-1.712e-02;-3.967e-02;-1.596e-02;-3.698e-02;1.063e+00;1.000e+01;-0.000e+00;2.900e-02;1.057e+00;1.000e+00;2.900e-02;1.000e+00
35.025175000;1.073e+00;-1.712e-02;-3.978e-02;-1.596e-02;-3.708e-02;1.063e+00;1.000e+01;-0.000e+00;2.910e-02;1.057e+00;1.000e+00;2.910e-02;1.000e+00
35.035175000;1.073e+00;-1.712e-02;-3.988e-02;-1.596e-02;-3.717e-02;1.063e+00;1.000e+01;-0.000e+00;2.919e-02;1.057e+00;1.000e+00;2.919e-02;1.000e+00
35.045175000;1.073e+00;-1.712e-02;-3.998e-02;-1.596e-02;-3.727e-02;1.063e+00;1.000e+01;-0.000e+00;2.929e-02;1.057e+00;1.000e+00;2.929e-02;1.000e+00
35.055175000;1.073e+00;-1.712e-02;-4.008e-02;-1.596e-02;-3.736e-02;1.063e+00;1.000e+01;-0.000e+00;2.939e-02;1.057e+00;1.000e+00;2.939e-02;1.000e+00
35.065175000;1.073e+00;-1.712e-02;-4.018e-02;-1.596e-02;-3.746e-02;1.062e+00;1.000e+01;-0.000e+00;2.948e-02;1.057e+00;1.000e+00;2.948e-02;1.000e+00
35.075175000;1.073e+00;-1.712e-02;-4.028e-02;-1.596e-02;-3.755e-02;1.062e+00;1.000e+01;-0.000e+00;2.958e-02;1.057e+00;1.000e+00;2.958e-02;1.000e+00
35.085175000;1.073e+00;-1.712e-02;-4.038e-02;-1.596e-02;-3.765e-02;1.062e+00;1.000e+01;-0.000e+00;2.967e-02;1.057e+00;1.000e+00;2.967e-02;1.000e+00
35.095175000;1.073e+00;-1.712e-02;-4.048e-02;-1.596e-02;-3.774e-02;1.062e+00;1.000e+01;-0.000e+00;2.976e-02;1.057e+00;1.000e+00;2.976e-02;1.000e+00
35.105175000;1.073e+00;-1.712e-02;-4.058e-02;-1.596e-02;-3.784e-02;1.062e+00;1.000e+01;-0.000e+00;2.986e-02;1.057e+00;1.000e+00;2.986e-02;1.000e+00
35.115175000;1.073e+00;-1.712e-02;-4.068e-02;-1.596e-02;-3.793e-02;1.062e+00;1.000e+01;-0.000e+00;2.995e-02;1.057e+00;1.000e+00;2.995e-02;1.000e+00
35.125175000;1.073e+00;-1.711e-02;-4.078e-02;-1.596e-02;-3.803e-02;1.062e+00;1.000e+01;-0.000e+00;3.005e-02;1.057e+00;1.000e+00;3.005e-02;1.000e+00
35.135175000;1.072e+00;-1.711e-02;-4.088e-02;-1.596e-02;-3.812e-02;1.062e+00;1.000e+01;-0.000e+00;3.014e-02;1.057e+00;1.000e+00;3.014e-02;1.000e+00
35.145175000;1.072e+00;-1.711e-02;-4.098e-02;-1.596e-02;-3.821e-02;1.062e+00;1.000e+01;-0.000e+00;3.024e-02;1.057e+00;1.000e+00;3.024e-02;1.000e+00
35.155175000;1.072e+00;-1.711e-02;-4.108e-02;-1.596e-02;-3.831e-02;1.062e+00;1.000e+01;-0.000e+00;3.033e-02;1.057e+00;1.000e+00;3.033e-02;1.000e+00
35.165175000;1.072e+00;-1.711e-02;-4.118e-02;-1.596e-02;-3.840e-02;1.062e+00;1.000e+01;-0.000e+00;3.042e-02;1.057e+00;1.000e+00;3.042e-02;1.000e+00
35.175175000;1.072e+00;-1.711e-02;-4.128e-02;-1.596e-02;-3.849e-02;1.062e+00;1.000e+01;-0.000e+00;3.051e-02;1.057e+00;1.000e+00;3.051e-02;1.000e+00
35.185175000;1.072e+00;-1.711e-02;-4.137e-02;-1.596e-02;-3.858e-02;1.062e+00;1.000e+01;-0.000e+00;3.061e-02;1.057e+00;1.000e+00;3.061e-02;1.000e+00
