time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.195175000;1.072e+00;-1.711e-02;-4.147e-02;-1.596e-02;-3.868e-02;1.062e+00;1.000e+01;-0.000e+00;3.070e-02;1.057e+00;1.000e+00;3.070e-02;1.000e+00
35.205175000;1.072e+00;-1.711e-02;-4.157e-02;-1.596e-02;-3.877e-02;1.062e+00;1.000e+01;-0.000e+00;3.079e-02;1.057e+00;1.000e+00;3.079e-02;1.000e+00
35.215175000;1.072e+00;-1.711e-02;-4.167e-02;-1.596e-02;-3.886e-02;1.062e+00;1.000e+01;-0.000e+00;3.088e-02;1.057e+00;1.000e+00;3.088e-02;1.000e+00
35.225175000;1.072e+00;-1.711e-02;-4.176e-02;-1.596e-02;-3.895e-02;1.061e+00;1.000e+01;-0.000e+00;3.097e-02;1.057e+00;1.000e+00;3.097e-02;1.000e+00
35.235175000;1.072e+00;-1.711e-02;-4.186e-02;-1.596e-02;-3.904e-02;1.061e+00;1.000e+01;-0.000e+00;3.106e-02;1.057e+00;1.000e+00;3.106e-02;1.000e+00
35.245175000;1.072e+00;-1.711e-02;-4.196e-02;-1.596e-02;-3.913e-02;1.061e+00;1.000e+01;-0.000e+00;3.115e-02;1.057e+00;1.000e+00;3.115e-02;1.000e+00
35.255175000;1.072e+00;-1.711e-02;-4.205e-02;-1.596e-02;-3.922e-02;1.061e+00;1.000e+01;-0.000e+00;3.124e-02;1.057e+00;1.000e+00;3.124e-02;1.000e+00
35.265175000;1.072e+00;-1.711e-02;-4.215e-02;-1.596e-02;-3.931e-02;1.061e+00;1.000e+01;-0.000e+00;3.134e-02;1.057e+00;1.000e+00;3.134e-02;1.000e+00
35.275175000;1.072e+00;-1.711e-02;-4.224e-02;-1.596e-02;-3.940e-02;1.061e+00;1.000e+01;-0.000e+00;3.143e-02;1.057e+00;1.000e+00;3.143e-02;1.000e+00
35.285175000;1.072e+00;-1.711e-02;-4.234e-02;-1.596e-02;-3.949e-02;1.061e+00;1.000e+01;-0.000e+00;3.151e-02;1.057e+00;1.000e+00;3.151e-02;1.000e+00
35.295175000;1.072e+00;-1.711e-02;-4.243e-02;-1.596e-02;-3.958e-02;1.061e+00;1.000e+01;-0.000e+00;3.160e-02;1.057e+00;1.000e+00;3.160e-02;1.000e+00
35.305175000;1.072e+00;-1.711e-02;-4.253e-02;-1.596e-02;-3.967e-02;1.061e+00;1.000e+01;-0.000e+00;3.169e-02;1.057e+00;1.000e+00;3.169e-02;1.000e+00
35.315175000;1.072e+00;-1.710e-02;-4.262e-02;-1.596e-02;-3.976e-02;1.061e+00;1.000e+01;-0.000e+00;3.178e-02;1.057e+00;1.000e+00;3.178e-02;1.000e+00
35.325175000;1.072e+00;-1.710e-02;-4.271e-02;-1.596e-02;-3.985e-02;1.061e+00;1.000e+01;-0.000e+00;3.187e-02;1.057e+00;1.000e+00;3.187e-02;1.000e+00
35.335175000;1.072e+00;-1.710e-02;-4.281e-02;-1.596e-02;-3.994e-02;1.061e+00;1.000e+01;-0.000e+00;3.196e-02;1.057e+00;1.000e+00;3.196e-02;1.000e+00
35.345175000;1.072e+00;-1.710e-02;-4.290e-02;-1.596e-02;-4.002e-02;1.061e+00;1.000e+01;-0.000e+00;3.205e-02;1.057e+00;1.000e+00;3.205e-02;1.000e+00
35.355175000;1.072e+00;-1.710e-02;-4.299e-02;-1.596e-02;-4.011e-02;1.061e+00;1.000e+01;-0.000e+00;3.213e-02;1.057e+00;1.000e+00;3.213e-02;1.000e+00
35.365175000;1.072e+00;-1.710e-02;-4.308e-02;-1.596e-02;-4.020e-02;1.061e+00;1.000e+01;-0.000e+00;3.222e-02;1.057e+00;1.000e+00;3.222e-02;1.000e+00
35.375175000;1.072e+00;-1.710e-02;-4.318e-02;-1.596e-02;-4.029e-02;1.061e+00;1.000e+01;-0.000e+00;3.231e-02;1.057e+00;1.000e+00;3.231e-02;1.000e+00
35.385175000;1.072e+00;-1.710e-02;-4.327e-02;-1.596e-02;-4.037e-02;1.061e+00;1.000e+01;-0.000e+00;3.240e-02;1.057e+00;1.000e+00;3.240e-02;1.000e+00
35.395175000;1.072e+00;-1.710e-02;-4.336e-02;-1.596e-02;-4.046e-02;1.060e+00;1.000e+01;-0.000e+00;3.248e-02;1.057e+00;1.000e+00;3.248e-02;1.000e+00
35.405175000;1.072e+00;-1.710e-02;-4.345e-02;-1.596e-02;-4.055e-02;1.060e+00;1.000e+01;-0.000e+00;3.257e-02;1.057e+00;1.000e+00;3.257e-02;1.000e+00
35.415175000;1.072e+00;-1.710e-02;-4.354e-02;-1.596e-02;-4.063e-02;1.060e+00;1.000e+01;-0.000e+00;3.265e-02;1.057e+00;1.000e+00;3.265e-02;1.000e+00
35.425175000;1.072e+00;-1.710e-02;-4.363e-02;-1.596e-02;-4.072e-02;1.060e+00;1.000e+01;-0.000e+00;3.274e-02;1.057e+00;1.000e+00;3.274e-02;1.000e+00
35.435175000;1.072e+00;-1.710e-02;-4.372e-02;-1.596e-02;-4.080e-02;1.060e+00;1.000e+01;-0.000e+00;3.282e-02;1.057e+00;1.000e+00;3.282e-02;1.000e+00
35.445175000;1.072e+00;-1.710e-02;-4.381e-02;-1.596e-02;-4.089e-02;1.060e+00;1.000e+01;-0.000e+00;3.291e-02;1.057e+00;1.000e+00;3.291e-02;1.000e+00
35.455175000;1.072e+00;-1.710e-02;-4.390e-02;-1.596e-02;-4.097e-02;1.060e+00;1.000e+01;-0.000e+00;3.299e-02;1.057e+00;1.000e+00;3.299e-02;1.000e+00
35.465175000;1.072e+00;-1.710e-02;-4.399e-02;-1.596e-02;-4.106e-02;1.060e+00;1.000e+01;-0.000e+00;3.308e-02;1.057e+00;1.000e+00;3.308e-02;1.000e+00
35.475175000;1.071e+00;-1.710e-02;-4.408e-02;-1.596e-02;-4.114e-02;1.060e+00;1.000e+01;-0.000e+00;3.316e-02;1.057e+00;1.000e+00;3.316e-02;1.000e+00
35.485175000;1.071e+00;-1.710e-02;-4.417e-02;-1.596e-02;-4.122e-02;1.060e+00;1.000e+01;-0.000e+00;3.324e-02;1.057e+00;1.000e+00;3.324e-02;1.000e+00
35.495175000;1.071e+00;-1.710e-02;-4.426e-02;-1.596e-02;-4.131e-02;1.060e+00;1.000e+01;-0.000e+00;3.333e-02;1.057e+00;1.000e+00;3.333e-02;1.000e+00
35.505175000;1.071e+00;-1.710e-02;-4.435e-02;-1.596e-02;-4.139e-02;1.060e+00;1.000e+01;-0.000e+00;3.341e-02;1.057e+00;1.000e+00;3.341e-02;1.000e+00
35.515175000;1.071e+00;-1.710e-02;-4.443e-02;-1.596e-02;-4.147e-02;1.060e+00;1.000e+01;-0.000e+00;3.349e-02;1.057e+00;1.000e+00;3.349e-02;1.000e+00
35.525175000;1.071e+00;-1.710e-02;-4.452e-02;-1.596e-02;-4.156e-02;1.060e+00;1.000e+01;-0.000e+00;3.358e-02;1.057e+00;1.000e+00;3.358e-02;1.000e+00
35.535175000;1.071e+00;-1.710e-02;-4.461e-02;-1.596e-02;-4.164e-02;1.060e+00;1.000e+01;-0.000e+00;3.366e-02;1.057e+00;1.000e+00;3.366e-02;1.000e+00
35.545175000;1.071e+00;-1.710e-02;-4.469e-02;-1.596e-02;-4.172e-02;1.060e+00;1.000e+01;-0.000e+00;3.374e-02;1.057e+00;1.000e+00;3.374e-02;1.000e+00
35.555175000;1.071e+00;-1.709e-02;-4.478e-02;-1.596e-02;-4.180e-02;1.060e+00;1.000e+01;-0.000e+00;3.382e-02;1.057e+00;1.000e+00;3.382e-02;1.000e+00
35.565175000;1.071e+00;-1.709e-02;-4.487e-02;-1.596e-02;-4.188e-02;1.060e+00;1.000e+01;-0.000e+00;3.390e-02;1.057e+00;1.000e+00;3.390e-02;1.000e+00
35.575175000;1.071e+00;-1.709e-02;-4.495e-02;-1.596e-02;-4.196e-02;1.059e+00;1.000e+01;-0.000e+00;3.398e-02;1.057e+00;1.000e+00;3.398e-02;1.000e+00
35.585175000;1.071e+00;-1.709e-02;-4.504e-02;-1.596e-02;-4.204e-02;1.059e+00;1.000e+01;-0.000e+00;3.406e-02;1.057e+00;1.000e+00;3.406e-02;1.000e+00
35.595175000;1.071e+00;-1.709e-02;-4.512e-02;-1.596e-02;-4.212e-02;1.059e+00;1.000e+01;-0.000e+00;3.415e-02;1.057e+00;1.000e+00;3.415e-02;1.000e+00
35.605175000;1.071e+00;-1.709e-02;-4.520e-02;-1.596e-02;-4.220e-02;1.059e+00;1.000e+01;-0.000e+00;3.422e-02;1.057e+00;1.000e+00;3.422e-02;1.000e+00
35.615175000;1.071e+00;-1.709e-02;-4.529e-02;-1.596e-02;-4.228e-02;1.059e+00;1.000e+01;-0.000e+00;3.430e-02;1.057e+00;1.000e+00;3.430e-02;1.000e+00
35.625175000;1.071e+00;-1.709e-02;-4.537e-02;-1.596e-02;-4.236e-02;1.059e+00;1.000e+01;-0.000e+00;3.438e-02;1.057e+00;1.000e+00;3.438e-02;1.000e+00
35.635175000;1.071e+00;-1.709e-02;-4.546e-02;-1.596e-02;-4.244e-02;1.059e+00;1.000e+01;-0.000e+00;3.446e-02;1.057e+00;1.000e+00;3.446e-02;1.000e+00
35.645175000;1.071e+00;-1.709e-02;-4.554e-02;-1.596e-02;-4.252e-02;1.059e+00;1.000e+01;-0.000e+00;3.454e-02;1.057e+00;1.000e+00;3.454e-02;1.000e+00
35.655175000;1.071e+00;-1.709e-02;-4.562e-02;-1.596e-02;-4.260e-02;1.059e+00;1.000e+01;-0.000e+00;3.462e-02;1.057e+00;1.000e+00;3.462e-02;1.000e+00
35.665175000;1.071e+00;-1.709e-02;-4.570e-02;-1.596e-02;-4.268e-02;1.059e+00;1.000e+01;-0.000e+00;3.470e-02;1.057e+00;1.000e+00;3.470e-02;1.000e+00
35.675175000;1.071e+00;-1.709e-02;-4.579e-02;-1.596e-02;-4.275e-02;1.059e+00;1.000e+01;-0.000e+00;3.477e-02;1.057e+00;1.000e+00;3.477e-02;1.000e+00
35.685175000;1.071e+00;-1.709e-02;-4.587e-02;-1.596e-02;-4.283e-02;1.059e+00;1.000e+01;-0.000e+00;3.485e-02;1.057e+00;1.000e+00;3.485e-02;1.000e+00
35.695175000;1.071e+00;-1.709e-02;-4.595e-02;-1.596e-02;-4.291e-02;1.059e+00;1.000e+01;-0.000e+00;3.493e-02;1.057e+00;1.000e+00;3.493e-02;1.000e+00
35.705175000;1.071e+00;-1.709e-02;-4.603e-02;-1.596e-02;-4.298e-02;1.059e+00;1.000e+01;-0.000e+00;3.500e-02;1.057e+00;1.000e+00;3.500e-02;1.000e+00
35.715175000;1.071e+00;-1.709e-02;-4.611e-02;-1.596e-02;-4.306e-02;1.059e+00;1.000e+01;-0.000e+00;3.508e-02;1.057e+00;1.000e+00;3.508e-02;1.000e+00
35.725175000;1.071e+00;-1.709e-02;-4.619e-02;-1.596e-02;-4.314e-02;1.059e+00;1.000e+01;-0.000e+00;3.516e-02;1.057e+00;1.000e+00;3.516e-02;1.000e+00
35.735175000;1.071e+00;-1.709e-02;-4.627e-02;-1.596e-02;-4.321e-02;1.059e+00;1.000e+01;-0.000e+00;3.523e-02;1.057e+00;1.000e+00;3.523e-02;1.000e+00
35.745175000;1.071e+00;-1.709e-02;-4.635e-02;-1.596e-02;-4.329e-02;1.059e+00;1.000e+01;-0.000e+00;3.531e-02;1.057e+00;1.000e+00;3.531e-02;1.000e+00
35.755175000;1.071e+00;-1.709e-02;-4.643e-02;-1.596e-02;-4.336e-02;1.059e+00;1.000e+01;-0.000e+00;3.538e-02;1.057e+00;1.000e+00;3.538e-02;1.000e+00
35.765175000;1.071e+00;-1.709e-02;-4.651e-02;-1.596e-02;-4.344e-02;1.058e+00;1.000e+01;-0.000e+00;3.546e-02;1.057e+00;1.000e+00;3.546e-02;1.000e+00
35.775175000;1.071e+00;-1.709e-02;-4.659e-02;-1.596e-02;-4.351e-02;1.058e+00;1.000e+01;-0.000e+00;3.553e-02;1.057e+00;1.000e+00;3.553e-02;1.000e+00
35.785175000;1.071e+00;-1.708e-02;-4.666e-02;-1.596e-02;-4.358e-02;1.058e+00;1.000e+01;-0.000e+00;3.560e-02;1.057e+00;1.000e+00;3.560e-02;1.000e+00
35.795175000;1.071e+00;-1.708e-02;-4.674e-02;-1.596e-02;-4.366e-02;1.058e+00;1.000e+01;-0.000e+00;3.568e-02;1.057e+00;1.000e+00;3.568e-02;1.000e+00
35.805175000;1.071e+00;-1.708e-02;-4.682e-02;-1.596e-02;-4.373e-02;1.058e+00;1.000e+01;-0.000e+00;3.575e-02;1.057e+00;1.000e+00;3.575e-02;1.000e+00
35.815175000;1.071e+00;-1.708e-02;-4.690e-02;-1.596e-02;-4.380e-02;1.058e+00;1.000e+01;-0.000e+00;3.582e-02;1.057e+00;1.000e+00;3.582e-02;1.000e+00
35.825175000;1.071e+00;-1.708e-02;-4.697e-02;-1.596e-02;-4.387e-02;1.058e+00;1.000e+01;-0.000e+00;3.590e-02;1.057e+00;1.000e+00;3.590e-02;1.000e+00
35.835175000;1.071e+00;-1.708e-02;-4.705e-02;-1.596e-02;-4.395e-02;1.058e+00;1.000e+01;-0.000e+00;3.597e-02;1.057e+00;1.000e+00;3.597e-02;1.000e+00
35.845175000;1.071e+00;-1.708e-02;-4.712e-02;-1.596e-02;-4.402e-02;1.058e+00;1.000e+01;-0.000e+00;3.604e-02;1.057e+00;1.000e+00;3.604e-02;1.000e+00
35.855175000;1.071e+00;-1.708e-02;-4.720e-02;-1.596e-02;-4.409e-02;1.058e+00;1.000e+01;-0.000e+00;3.611e-02;1.057e+00;1.000e+00;3.611e-02;1.000e+00
35.865175000;1.071e+00;-1.708e-02;-4.727e-02;-1.596e-02;-4.416e-02;1.058e+00;1.000e+01;-0.000e+00;3.618e-02;1.057e+00;1.000e+00;3.618e-02;1.000e+00
35.875175000;1.070e+00;-1.708e-02;-4.735e-02;-1.596e-02;-4.423e-02;1.058e+00;1.000e+01;-0.000e+00;3.625e-02;1.057e+00;1.000e+00;3.625e-02;1.000e+00
35.885175000;1.070e+00;-1.708e-02;-4.742e-02;-1.596e-02;-4.430e-02;1.058e+00;1.000e+01;-0.000e+00;3.632e-02;1.057e+00;1.000e+00;3.632e-02;1.000e+00
35.895175000;1.070e+00;-1.708e-02;-4.750e-02;-1.596e-02;-4.437e-02;1.058e+00;1.000e+01;-0.000e+00;3.639e-02;1.057e+00;1.000e+00;3.639e-02;1.000e+00
35.905175000;1.070e+00;-1.708e-02;-4.757e-02;-1.596e-02;-4.444e-02;1.058e+00;1.000e+01;-0.000e+00;3.646e-02;1.057e+00;1.000e+00;3.646e-02;1.000e+00
35.915175000;1.070e+00;-1.708e-02;-4.764e-02;-1.596e-02;-4.451e-02;1.058e+00;1.000e+01;-0.000e+00;3.653e-02;1.057e+00;1.000e+00;3.653e-02;1.000e+00
35.925175000;1.070e+00;-1.708e-02;-4.772e-02;-1.596e-02;-4.458e-02;1.058e+00;1.000e+01;-0.000e+00;3.660e-02;1.057e+00;1.000e+00;3.660e-02;1.000e+00
35.935175000;1.070e+00;-1.708e-02;-4.779e-02;-1.596e-02;-4.465e-02;1.058e+00;1.000e+01;-0.000e+00;3.667e-02;1.057e+00;1.000e+00;3.667e-02;1.000e+00
35.945175000;1.070e+00;-1.708e-02;-4.786e-02;-1.596e-02;-4.472e-02;1.058e+00;1.000e+01;-0.000e+00;3.674e-02;1.057e+00;1.000e+00;3.674e-02;1.000e+00
35.955175000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.478e-02;1.058e+00;1.000e+01;-0.000e+00;3.680e-02;1.057e+00;1.000e+00;3.680e-02;1.000e+00
35.965175000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
35.975175000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
35.985175000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
35.995175000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
36.005175000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
36.006308000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
36.006309000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
36.006310000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
36.006312000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
36.006316000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
36.006324000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
36.006340000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
36.006372000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
36.006436000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
36.006564000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
36.006820000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
36.007332000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
36.008356000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
36.010404000;1.070e+00;-1.708e-02;-4.832e-02;-1.596e-02;-4.515e-02;1.057e+00;1.000e+01;-0.000e+00;3.717e-02;1.057e+00;1.000e+00;3.717e-02;1.000e+00
36.014500000;1.070e+00;-1.708e-02;-4.835e-02;-1.596e-02;-4.518e-02;1.057e+00;1.000e+01;-0.000e+00;3.720e-02;1.057e+00;1.000e+00;3.720e-02;1.000e+00
36.022692000;1.070e+00;-1.708e-02;-4.841e-02;-1.596e-02;-4.523e-02;1.057e+00;1.000e+01;-0.000e+00;3.725e-02;1.057e+00;1.000e+00;3.725e-02;1.000e+00
36.032692000;1.070e+00;-1.708e-02;-4.847e-02;-1.596e-02;-4.530e-02;1.057e+00;1.000e+01;-0.000e+00;3.732e-02;1.057e+00;1.000e+00;3.732e-02;1.000e+00
36.042692000;1.070e+00;-1.708e-02;-4.854e-02;-1.596e-02;-4.536e-02;1.057e+00;1.000e+01;-0.000e+00;3.738e-02;1.057e+00;1.000e+00;3.738e-02;1.000e+00
36.051399000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
36.051400000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
36.051401000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
36.051403000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
36.051407000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
36.051415000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
36.051431000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
36.051463000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
36.051527000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
36.051655000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
36.051911000;1.070e+00;-1.708e-02;-4.861e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
36.052423000;1.070e+00;-1.708e-02;-4.861e-02;-1.596e-02;-4.543e-02;1.057e+00;1.000e+01;-0.000e+00;3.745e-02;1.057e+00;1.000e+00;3.745e-02;1.000e+00
36.053447000;1.070e+00;-1.708e-02;-4.862e-02;-1.596e-02;-4.543e-02;1.057e+00;1.000e+01;-0.000e+00;3.745e-02;1.057e+00;1.000e+00;3.745e-02;1.000e+00
36.055495000;1.070e+00;-1.708e-02;-4.863e-02;-1.596e-02;-4.545e-02;1.057e+00;1.000e+01;-0.000e+00;3.747e-02;1.057e+00;1.000e+00;3.747e-02;1.000e+00
36.059591000;1.070e+00;-1.708e-02;-4.866e-02;-1.596e-02;-4.547e-02;1.057e+00;1.000e+01;-0.000e+00;3.749e-02;1.057e+00;1.000e+00;3.749e-02;1.000e+00
36.067783000;1.070e+00;-1.708e-02;-4.871e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.755e-02;1.057e+00;1.000e+00;3.755e-02;1.000e+00
36.077783000;1.070e+00;-1.708e-02;-4.878e-02;-1.596e-02;-4.559e-02;1.057e+00;1.000e+01;-0.000e+00;3.761e-02;1.057e+00;1.000e+00;3.761e-02;1.000e+00
36.087783000;1.070e+00;-1.707e-02;-4.885e-02;-1.596e-02;-4.565e-02;1.057e+00;1.000e+01;-0.000e+00;3.767e-02;1.057e+00;1.000e+00;3.767e-02;1.000e+00
36.097783000;1.070e+00;-1.707e-02;-4.892e-02;-1.596e-02;-4.572e-02;1.057e+00;1.000e+01;-0.000e+00;3.774e-02;1.057e+00;1.000e+00;3.774e-02;1.000e+00
36.107783000;1.070e+00;-1.707e-02;-4.898e-02;-1.596e-02;-4.578e-02;1.057e+00;1.000e+01;-0.000e+00;3.780e-02;1.057e+00;1.000e+00;3.780e-02;1.000e+00
36.117783000;1.070e+00;-1.707e-02;-4.905e-02;-1.596e-02;-4.584e-02;1.057e+00;1.000e+01;-0.000e+00;3.786e-02;1.057e+00;1.000e+00;3.786e-02;1.000e+00
36.127783000;1.070e+00;-1.707e-02;-4.911e-02;-1.596e-02;-4.590e-02;1.057e+00;1.000e+01;-0.000e+00;3.793e-02;1.057e+00;1.000e+00;3.793e-02;1.000e+00
36.137783000;1.070e+00;-1.707e-02;-4.918e-02;-1.596e-02;-4.597e-02;1.057e+00;1.000e+01;-0.000e+00;3.799e-02;1.057e+00;1.000e+00;3.799e-02;1.000e+00
36.147783000;1.070e+00;-1.707e-02;-4.924e-02;-1.596e-02;-4.603e-02;1.057e+00;1.000e+01;-0.000e+00;3.805e-02;1.057e+00;1.000e+00;3.805e-02;1.000e+00
36.157783000;1.070e+00;-1.707e-02;-4.931e-02;-1.596e-02;-4.609e-02;1.057e+00;1.000e+01;-0.000e+00;3.811e-02;1.057e+00;1.000e+00;3.811e-02;1.000e+00
36.167783000;1.070e+00;-1.707e-02;-4.937e-02;-1.596e-02;-4.615e-02;1.057e+00;1.000e+01;-0.000e+00;3.817e-02;1.057e+00;1.000e+00;3.817e-02;1.000e+00
36.177783000;1.070e+00;-1.707e-02;-4.944e-02;-1.596e-02;-4.621e-02;1.057e+00;1.000e+01;-0.000e+00;3.823e-02;1.057e+00;1.000e+00;3.823e-02;1.000e+00
36.187783000;1.070e+00;-1.707e-02;-4.950e-02;-1.596e-02;-4.627e-02;1.057e+00;1.000e+01;-0.000e+00;3.829e-02;1.057e+00;1.000e+00;3.829e-02;1.000e+00
36.197783000;1.070e+00;-1.707e-02;-4.956e-02;-1.596e-02;-4.633e-02;1.057e+00;1.000e+01;-0.000e+00;3.835e-02;1.057e+00;1.000e+00;3.835e-02;1.000e+00
36.207783000;1.070e+00;-1.707e-02;-4.963e-02;-1.596e-02;-4.639e-02;1.057e+00;1.000e+01;-0.000e+00;3.841e-02;1.057e+00;1.000e+00;3.841e-02;1.000e+00
36.217783000;1.070e+00;-1.707e-02;-4.969e-02;-1.596e-02;-4.645e-02;1.056e+00;1.000e+01;-0.000e+00;3.847e-02;1.057e+00;1.000e+00;3.847e-02;1.000e+00
36.227783000;1.070e+00;-1.707e-02;-4.975e-02;-1.596e-02;-4.651e-02;1.056e+00;1.000e+01;-0.000e+00;3.853e-02;1.057e+00;1.000e+00;3.853e-02;1.000e+00
36.237783000;1.070e+00;-1.707e-02;-4.981e-02;-1.596e-02;-4.657e-02;1.056e+00;1.000e+01;-0.000e+00;3.859e-02;1.057e+00;1.000e+00;3.859e-02;1.000e+00
36.247783000;1.070e+00;-1.707e-02;-4.987e-02;-1.596e-02;-4.663e-02;1.056e+00;1.000e+01;-0.000e+00;3.865e-02;1.057e+00;1.000e+00;3.865e-02;1.000e+00
36.257783000;1.070e+00;-1.707e-02;-4.993e-02;-1.596e-02;-4.668e-02;1.056e+00;1.000e+01;-0.000e+00;3.870e-02;1.057e+00;1.000e+00;3.870e-02;1.000e+00
36.267783000;1.070e+00;-1.707e-02;-5.000e-02;-1.596e-02;-4.674e-02;1.056e+00;1.000e+01;-0.000e+00;3.876e-02;1.057e+00;1.000e+00;3.876e-02;1.000e+00
36.277783000;1.070e+00;-1.707e-02;-5.006e-02;-1.596e-02;-4.680e-02;1.056e+00;1.000e+01;-0.000e+00;3.882e-02;1.057e+00;1.000e+00;3.882e-02;1.000e+00
36.287783000;1.070e+00;-1.707e-02;-5.012e-02;-1.596e-02;-4.685e-02;1.056e+00;1.000e+01;-0.000e+00;3.888e-02;1.057e+00;1.000e+00;3.888e-02;1.000e+00
36.297783000;1.070e+00;-1.707e-02;-5.018e-02;-1.596e-02;-4.691e-02;1.056e+00;1.000e+01;-0.000e+00;3.893e-02;1.057e+00;1.000e+00;3.893e-02;1.000e+00
36.307783000;1.070e+00;-1.707e-02;-5.024e-02;-1.596e-02;-4.697e-02;1.056e+00;1.000e+01;-0.000e+00;3.899e-02;1.057e+00;1.000e+00;3.899e-02;1.000e+00
36.317783000;1.070e+00;-1.707e-02;-5.029e-02;-1.596e-02;-4.702e-02;1.056e+00;1.000e+01;-0.000e+00;3.904e-02;1.057e+00;1.000e+00;3.904e-02;1.000e+00
36.327783000;1.070e+00;-1.707e-02;-5.035e-02;-1.596e-02;-4.708e-02;1.056e+00;1.000e+01;-0.000e+00;3.910e-02;1.057e+00;1.000e+00;3.910e-02;1.000e+00
36.337783000;1.070e+00;-1.707e-02;-5.041e-02;-1.596e-02;-4.713e-02;1.056e+00;1.000e+01;-0.000e+00;3.915e-02;1.057e+00;1.000e+00;3.915e-02;1.000e+00
36.347783000;1.070e+00;-1.707e-02;-5.047e-02;-1.596e-02;-4.719e-02;1.056e+00;1.000e+01;-0.000e+00;3.921e-02;1.057e+00;1.000e+00;3.921e-02;1.000e+00
36.357783000;1.069e+00;-1.707e-02;-5.052e-02;-1.596e-02;-4.724e-02;1.056e+00;1.000e+01;-0.000e+00;3.926e-02;1.057e+00;1.000e+00;3.926e-02;1.000e+00
36.367783000;1.069e+00;-1.707e-02;-5.058e-02;-1.596e-02;-4.729e-02;1.056e+00;1.000e+01;-0.000e+00;3.932e-02;1.057e+00;1.000e+00;3.932e-02;1.000e+00
36.377783000;1.069e+00;-1.707e-02;-5.064e-02;-1.596e-02;-4.735e-02;1.056e+00;1.000e+01;-0.000e+00;3.937e-02;1.057e+00;1.000e+00;3.937e-02;1.000e+00
36.387783000;1.069e+00;-1.706e-02;-5.069e-02;-1.596e-02;-4.740e-02;1.056e+00;1.000e+01;-0.000e+00;3.942e-02;1.057e+00;1.000e+00;3.942e-02;1.000e+00
36.397783000;1.069e+00;-1.706e-02;-5.075e-02;-1.596e-02;-4.745e-02;1.056e+00;1.000e+01;-0.000e+00;3.948e-02;1.057e+00;1.000e+00;3.948e-02;1.000e+00
36.407783000;1.069e+00;-1.706e-02;-5.080e-02;-1.596e-02;-4.751e-02;1.056e+00;1.000e+01;-0.000e+00;3.953e-02;1.057e+00;1.000e+00;3.953e-02;1.000e+00
36.417783000;1.069e+00;-1.706e-02;-5.086e-02;-1.596e-02;-4.756e-02;1.056e+00;1.000e+01;-0.000e+00;3.958e-02;1.057e+00;1.000e+00;3.958e-02;1.000e+00
36.427783000;1.069e+00;-1.706e-02;-5.091e-02;-1.596e-02;-4.761e-02;1.056e+00;1.000e+01;-0.000e+00;3.963e-02;1.057e+00;1.000e+00;3.963e-02;1.000e+00
36.437783000;1.069e+00;-1.706e-02;-5.097e-02;-1.596e-02;-4.766e-02;1.056e+00;1.000e+01;-0.000e+00;3.968e-02;1.057e+00;1.000e+00;3.968e-02;1.000e+00
36.447783000;1.069e+00;-1.706e-02;-5.102e-02;-1.596e-02;-4.771e-02;1.056e+00;1.000e+01;-0.000e+00;3.973e-02;1.057e+00;1.000e+00;3.973e-02;1.000e+00
36.457783000;1.069e+00;-1.706e-02;-5.107e-02;-1.596e-02;-4.776e-02;1.056e+00;1.000e+01;-0.000e+00;3.978e-02;1.057e+00;1.000e+00;3.978e-02;1.000e+00
36.467783000;1.069e+00;-1.706e-02;-5.113e-02;-1.596e-02;-4.781e-02;1.056e+00;1.000e+01;-0.000e+00;3.983e-02;1.057e+00;1.000e+00;3.983e-02;1.000e+00
36.477783000;1.069e+00;-1.706e-02;-5.118e-02;-1.596e-02;-4.786e-02;1.056e+00;1.000e+01;-0.000e+00;3.988e-02;1.057e+00;1.000e+00;3.988e-02;1.000e+00
36.487783000;1.069e+00;-1.706e-02;-5.123e-02;-1.596e-02;-4.791e-02;1.056e+00;1.000e+01;-0.000e+00;3.993e-02;1.057e+00;1.000e+00;3.993e-02;1.000e+00
36.497783000;1.069e+00;-1.706e-02;-5.128e-02;-1.596e-02;-4.796e-02;1.055e+00;1.000e+01;-0.000e+00;3.998e-02;1.057e+00;1.000e+00;3.998e-02;1.000e+00
36.507783000;1.069e+00;-1.706e-02;-5.133e-02;-1.596e-02;-4.801e-02;1.055e+00;1.000e+01;-0.000e+00;4.003e-02;1.057e+00;1.000e+00;4.003e-02;1.000e+00
36.517783000;1.069e+00;-1.706e-02;-5.138e-02;-1.596e-02;-4.806e-02;1.055e+00;1.000e+01;-0.000e+00;4.008e-02;1.057e+00;1.000e+00;4.008e-02;1.000e+00
36.527783000;1.069e+00;-1.706e-02;-5.143e-02;-1.596e-02;-4.811e-02;1.055e+00;1.000e+01;-0.000e+00;4.013e-02;1.057e+00;1.000e+00;4.013e-02;1.000e+00
36.537783000;1.069e+00;-1.706e-02;-5.148e-02;-1.596e-02;-4.815e-02;1.055e+00;1.000e+01;-0.000e+00;4.017e-02;1.057e+00;1.000e+00;4.017e-02;1.000e+00
36.547783000;1.069e+00;-1.706e-02;-5.153e-02;-1.596e-02;-4.820e-02;1.055e+00;1.000e+01;-0.000e+00;4.022e-02;1.057e+00;1.000e+00;4.022e-02;1.000e+00
36.557783000;1.069e+00;-1.706e-02;-5.158e-02;-1.596e-02;-4.825e-02;1.055e+00;1.000e+01;-0.000e+00;4.027e-02;1.057e+00;1.000e+00;4.027e-02;1.000e+00
36.567783000;1.069e+00;-1.706e-02;-5.163e-02;-1.596e-02;-4.829e-02;1.055e+00;1.000e+01;-0.000e+00;4.031e-02;1.057e+00;1.000e+00;4.031e-02;1.000e+00
36.577783000;1.069e+00;-1.706e-02;-5.168e-02;-1.596e-02;-4.834e-02;1.055e+00;1.000e+01;-0.000e+00;4.036e-02;1.057e+00;1.000e+00;4.036e-02;1.000e+00
36.587783000;1.069e+00;-1.706e-02;-5.173e-02;-1.596e-02;-4.839e-02;1.055e+00;1.000e+01;-0.000e+00;4.041e-02;1.057e+00;1.000e+00;4.041e-02;1.000e+00
36.597783000;1.069e+00;-1.706e-02;-5.178e-02;-1.596e-02;-4.843e-02;1.055e+00;1.000e+01;-0.000e+00;4.045e-02;1.057e+00;1.000e+00;4.045e-02;1.000e+00
36.607783000;1.069e+00;-1.706e-02;-5.182e-02;-1.596e-02;-4.848e-02;1.055e+00;1.000e+01;-0.000e+00;4.050e-02;1.057e+00;1.000e+00;4.050e-02;1.000e+00
36.617783000;1.069e+00;-1.706e-02;-5.187e-02;-1.596e-02;-4.852e-02;1.055e+00;1.000e+01;-0.000e+00;4.054e-02;1.057e+00;1.000e+00;4.054e-02;1.000e+00
36.627783000;1.069e+00;-1.706e-02;-5.192e-02;-1.596e-02;-4.856e-02;1.055e+00;1.000e+01;-0.000e+00;4.059e-02;1.057e+00;1.000e+00;4.059e-02;1.000e+00
36.637783000;1.069e+00;-1.706e-02;-5.197e-02;-1.596e-02;-4.861e-02;1.055e+00;1.000e+01;-0.000e+00;4.063e-02;1.057e+00;1.000e+00;4.063e-02;1.000e+00
36.647783000;1.069e+00;-1.706e-02;-5.201e-02;-1.596e-02;-4.865e-02;1.055e+00;1.000e+01;-0.000e+00;4.067e-02;1.057e+00;1.000e+00;4.067e-02;1.000e+00
36.657783000;1.069e+00;-1.706e-02;-5.206e-02;-1.596e-02;-4.870e-02;1.055e+00;1.000e+01;-0.000e+00;4.072e-02;1.057e+00;1.000e+00;4.072e-02;1.000e+00
36.667783000;1.069e+00;-1.706e-02;-5.210e-02;-1.596e-02;-4.874e-02;1.055e+00;1.000e+01;-0.000e+00;4.076e-02;1.057e+00;1.000e+00;4.076e-02;1.000e+00
36.677783000;1.069e+00;-1.706e-02;-5.215e-02;-1.596e-02;-4.878e-02;1.055e+00;1.000e+01;-0.000e+00;4.080e-02;1.057e+00;1.000e+00;4.080e-02;1.000e+00
36.687783000;1.069e+00;-1.706e-02;-5.219e-02;-1.596e-02;-4.882e-02;1.055e+00;1.000e+01;-0.000e+00;4.084e-02;1.057e+00;1.000e+00;4.084e-02;1.000e+00
36.697783000;1.069e+00;-1.706e-02;-5.223e-02;-1.596e-02;-4.886e-02;1.055e+00;1.000e+01;-0.000e+00;4.089e-02;1.057e+00;1.000e+00;4.089e-02;1.000e+00
36.707783000;1.069e+00;-1.706e-02;-5.228e-02;-1.596e-02;-4.891e-02;1.055e+00;1.000e+01;-0.000e+00;4.093e-02;1.057e+00;1.000e+00;4.093e-02;1.000e+00
36.717783000;1.069e+00;-1.706e-02;-5.232e-02;-1.596e-02;-4.895e-02;1.055e+00;1.000e+01;-0.000e+00;4.097e-02;1.057e+00;1.000e+00;4.097e-02;1.000e+00
36.727783000;1.069e+00;-1.706e-02;-5.236e-02;-1.596e-02;-4.899e-02;1.055e+00;1.000e+01;-0.000e+00;4.101e-02;1.057e+00;1.000e+00;4.101e-02;1.000e+00
36.737783000;1.069e+00;-1.706e-02;-5.241e-02;-1.596e-02;-4.903e-02;1.055e+00;1.000e+01;-0.000e+00;4.105e-02;1.057e+00;1.000e+00;4.105e-02;1.000e+00
36.747783000;1.069e+00;-1.706e-02;-5.245e-02;-1.596e-02;-4.907e-02;1.055e+00;1.000e+01;-0.000e+00;4.109e-02;1.057e+00;1.000e+00;4.109e-02;1.000e+00
36.757783000;1.069e+00;-1.706e-02;-5.249e-02;-1.596e-02;-4.911e-02;1.055e+00;1.000e+01;-0.000e+00;4.113e-02;1.057e+00;1.000e+00;4.113e-02;1.000e+00
36.767783000;1.069e+00;-1.706e-02;-5.253e-02;-1.596e-02;-4.915e-02;1.055e+00;1.000e+01;-0.000e+00;4.117e-02;1.057e+00;1.000e+00;4.117e-02;1.000e+00
36.777783000;1.069e+00;-1.706e-02;-5.257e-02;-1.596e-02;-4.919e-02;1.055e+00;1.000e+01;-0.000e+00;4.121e-02;1.057e+00;1.000e+00;4.121e-02;1.000e+00
36.787783000;1.069e+00;-1.706e-02;-5.261e-02;-1.596e-02;-4.922e-02;1.055e+00;1.000e+01;-0.000e+00;4.124e-02;1.057e+00;1.000e+00;4.124e-02;1.000e+00
36.797783000;1.069e+00;-1.706e-02;-5.265e-02;-1.596e-02;-4.926e-02;1.055e+00;1.000e+01;-0.000e+00;4.128e-02;1.057e+00;1.000e+00;4.128e-02;1.000e+00
36.807783000;1.069e+00;-1.706e-02;-5.269e-02;-1.596e-02;-4.930e-02;1.055e+00;1.000e+01;-0.000e+00;4.132e-02;1.057e+00;1.000e+00;4.132e-02;1.000e+00
36.817783000;1.069e+00;-1.706e-02;-5.273e-02;-1.596e-02;-4.934e-02;1.055e+00;1.000e+01;-0.000e+00;4.136e-02;1.057e+00;1.000e+00;4.136e-02;1.000e+00
36.827783000;1.069e+00;-1.706e-02;-5.277e-02;-1.596e-02;-4.937e-02;1.055e+00;1.000e+01;-0.000e+00;4.140e-02;1.057e+00;1.000e+00;4.140e-02;1.000e+00
36.837783000;1.069e+00;-1.706e-02;-5.281e-02;-1.596e-02;-4.941e-02;1.054e+00;1.000e+01;-0.000e+00;4.143e-02;1.057e+00;1.000e+00;4.143e-02;1.000e+00
36.847783000;1.069e+00;-1.706e-02;-5.285e-02;-1.596e-02;-4.945e-02;1.054e+00;1.000e+01;-0.000e+00;4.147e-02;1.057e+00;1.000e+00;4.147e-02;1.000e+00
36.857783000;1.069e+00;-1.705e-02;-5.288e-02;-1.596e-02;-4.948e-02;1.054e+00;1.000e+01;-0.000e+00;4.150e-02;1.057e+00;1.000e+00;4.150e-02;1.000e+00
36.867783000;1.069e+00;-1.705e-02;-5.292e-02;-1.596e-02;-4.952e-02;1.054e+00;1.000e+01;-0.000e+00;4.154e-02;1.057e+00;1.000e+00;4.154e-02;1.000e+00
36.877783000;1.069e+00;-1.705e-02;-5.296e-02;-1.596e-02;-4.955e-02;1.054e+00;1.000e+01;-0.000e+00;4.158e-02;1.057e+00;1.000e+00;4.158e-02;1.000e+00
36.887783000;1.069e+00;-1.705e-02;-5.300e-02;-1.596e-02;-4.959e-02;1.054e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
36.897783000;1.069e+00;-1.705e-02;-5.303e-02;-1.596e-02;-4.962e-02;1.054e+00;1.000e+01;-0.000e+00;4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
36.907783000;1.069e+00;-1.705e-02;-5.307e-02;-1.596e-02;-4.966e-02;1.054e+00;1.000e+01;-0.000e+00;4.168e-02;1.057e+00;1.000e+00;4.168e-02;1.000e+00
36.917783000;1.069e+00;-1.705e-02;-5.310e-02;-1.596e-02;-4.969e-02;1.054e+00;1.000e+01;-0.000e+00;4.171e-02;1.057e+00;1.000e+00;4.171e-02;1.000e+00
36.927783000;1.069e+00;-1.705e-02;-5.314e-02;-1.596e-02;-4.973e-02;1.054e+00;1.000e+01;-0.000e+00;4.175e-02;1.057e+00;1.000e+00;4.175e-02;1.000e+00
36.937783000;1.069e+00;-1.705e-02;-5.317e-02;-1.596e-02;-4.976e-02;1.054e+00;1.000e+01;-0.000e+00;4.178e-02;1.057e+00;1.000e+00;4.178e-02;1.000e+00
36.947783000;1.069e+00;-1.705e-02;-5.321e-02;-1.596e-02;-4.979e-02;1.054e+00;1.000e+01;-0.000e+00;4.181e-02;1.057e+00;1.000e+00;4.181e-02;1.000e+00
36.957783000;1.069e+00;-1.705e-02;-5.324e-02;-1.596e-02;-4.982e-02;1.054e+00;1.000e+01;-0.000e+00;4.185e-02;1.057e+00;1.000e+00;4.185e-02;1.000e+00
36.967783000;1.069e+00;-1.705e-02;-5.328e-02;-1.596e-02;-4.986e-02;1.054e+00;1.000e+01;-0.000e+00;4.188e-02;1.057e+00;1.000e+00;4.188e-02;1.000e+00
36.977783000;1.069e+00;-1.705e-02;-5.331e-02;-1.596e-02;-4.989e-02;1.054e+00;1.000e+01;-0.000e+00;4.191e-02;1.057e+00;1.000e+00;4.191e-02;1.000e+00
36.987783000;1.069e+00;-1.705e-02;-5.334e-02;-1.596e-02;-4.992e-02;1.054e+00;1.000e+01;-0.000e+00;4.194e-02;1.057e+00;1.000e+00;4.194e-02;1.000e+00
36.997783000;1.069e+00;-1.705e-02;-5.338e-02;-1.596e-02;-4.995e-02;1.054e+00;1.000e+01;-0.000e+00;4.197e-02;1.057e+00;1.000e+00;4.197e-02;1.000e+00
37.007783000;1.069e+00;-1.705e-02;-5.341e-02;-1.596e-02;-4.998e-02;1.054e+00;1.000e+01;-0.000e+00;4.200e-02;1.057e+00;1.000e+00;4.200e-02;1.000e+00
37.017783000;1.069e+00;-1.705e-02;-5.344e-02;-1.596e-02;-5.001e-02;1.054e+00;1.000e+01;-0.000e+00;4.203e-02;1.057e+00;1.000e+00;4.203e-02;1.000e+00
37.027783000;1.069e+00;-1.705e-02;-5.347e-02;-1.596e-02;-5.004e-02;1.054e+00;1.000e+01;-0.000e+00;4.206e-02;1.057e+00;1.000e+00;4.206e-02;1.000e+00
37.037783000;1.069e+00;-1.705e-02;-5.350e-02;-1.596e-02;-5.007e-02;1.054e+00;1.000e+01;-0.000e+00;4.209e-02;1.057e+00;1.000e+00;4.209e-02;1.000e+00
37.047783000;1.069e+00;-1.705e-02;-5.354e-02;-1.596e-02;-5.010e-02;1.054e+00;1.000e+01;-0.000e+00;4.212e-02;1.057e+00;1.000e+00;4.212e-02;1.000e+00
37.057783000;1.069e+00;-1.705e-02;-5.357e-02;-1.596e-02;-5.013e-02;1.054e+00;1.000e+01;-0.000e+00;4.215e-02;1.057e+00;1.000e+00;4.215e-02;1.000e+00
37.067783000;1.069e+00;-1.705e-02;-5.359e-02;-1.596e-02;-5.016e-02;1.054e+00;1.000e+01;-0.000e+00;4.218e-02;1.057e+00;1.000e+00;4.218e-02;1.000e+00
37.077783000;1.069e+00;-1.705e-02;-5.362e-02;-1.596e-02;-5.019e-02;1.054e+00;1.000e+01;-0.000e+00;4.221e-02;1.057e+00;1.000e+00;4.221e-02;1.000e+00
37.087783000;1.069e+00;-1.705e-02;-5.365e-02;-1.596e-02;-5.021e-02;1.054e+00;1.000e+01;-0.000e+00;4.224e-02;1.057e+00;1.000e+00;4.224e-02;1.000e+00
37.097783000;1.069e+00;-1.705e-02;-5.368e-02;-1.596e-02;-5.024e-02;1.054e+00;1.000e+01;-0.000e+00;4.226e-02;1.057e+00;1.000e+00;4.226e-02;1.000e+00
37.107783000;1.069e+00;-1.705e-02;-5.371e-02;-1.596e-02;-5.027e-02;1.054e+00;1.000e+01;-0.000e+00;4.229e-02;1.057e+00;1.000e+00;4.229e-02;1.000e+00
37.117783000;1.068e+00;-1.705e-02;-5.374e-02;-1.596e-02;-5.030e-02;1.054e+00;1.000e+01;-0.000e+00;4.232e-02;1.057e+00;1.000e+00;4.232e-02;1.000e+00
37.127783000;1.068e+00;-1.705e-02;-5.377e-02;-1.596e-02;-5.032e-02;1.054e+00;1.000e+01;-0.000e+00;4.234e-02;1.057e+00;1.000e+00;4.234e-02;1.000e+00
37.137783000;1.068e+00;-1.705e-02;-5.380e-02;-1.596e-02;-5.035e-02;1.054e+00;1.000e+01;-0.000e+00;4.237e-02;1.057e+00;1.000e+00;4.237e-02;1.000e+00
37.147783000;1.068e+00;-1.705e-02;-5.382e-02;-1.596e-02;-5.037e-02;1.054e+00;1.000e+01;-0.000e+00;4.240e-02;1.057e+00;1.000e+00;4.240e-02;1.000e+00
37.157783000;1.068e+00;-1.705e-02;-5.385e-02;-1.596e-02;-5.040e-02;1.054e+00;1.000e+01;-0.000e+00;4.242e-02;1.057e+00;1.000e+00;4.242e-02;1.000e+00
37.167783000;1.068e+00;-1.705e-02;-5.388e-02;-1.596e-02;-5.043e-02;1.054e+00;1.000e+01;-0.000e+00;4.245e-02;1.057e+00;1.000e+00;4.245e-02;1.000e+00
37.177783000;1.068e+00;-1.705e-02;-5.390e-02;-1.596e-02;-5.045e-02;1.054e+00;1.000e+01;-0.000e+00;4.247e-02;1.057e+00;1.000e+00;4.247e-02;1.000e+00
37.187783000;1.068e+00;-1.705e-02;-5.393e-02;-1.596e-02;-5.047e-02;1.054e+00;1.000e+01;-0.000e+00;4.250e-02;1.057e+00;1.000e+00;4.250e-02;1.000e+00
37.197783000;1.068e+00;-1.705e-02;-5.395e-02;-1.596e-02;-5.050e-02;1.054e+00;1.000e+01;-0.000e+00;4.252e-02;1.057e+00;1.000e+00;4.252e-02;1.000e+00
37.207783000;1.068e+00;-1.705e-02;-5.398e-02;-1.596e-02;-5.052e-02;1.054e+00;1.000e+01;-0.000e+00;4.254e-02;1.057e+00;1.000e+00;4.254e-02;1.000e+00
37.217783000;1.068e+00;-1.705e-02;-5.401e-02;-1.596e-02;-5.055e-02;1.054e+00;1.000e+01;-0.000e+00;4.257e-02;1.057e+00;1.000e+00;4.257e-02;1.000e+00
37.227783000;1.068e+00;-1.705e-02;-5.403e-02;-1.596e-02;-5.057e-02;1.054e+00;1.000e+01;-0.000e+00;4.259e-02;1.057e+00;1.000e+00;4.259e-02;1.000e+00
37.237783000;1.068e+00;-1.705e-02;-5.405e-02;-1.596e-02;-5.059e-02;1.054e+00;1.000e+01;-0.000e+00;4.261e-02;1.057e+00;1.000e+00;4.261e-02;1.000e+00
37.247783000;1.068e+00;-1.705e-02;-5.408e-02;-1.596e-02;-5.062e-02;1.054e+00;1.000e+01;-0.000e+00;4.264e-02;1.057e+00;1.000e+00;4.264e-02;1.000e+00
37.257783000;1.068e+00;-1.705e-02;-5.410e-02;-1.596e-02;-5.064e-02;1.054e+00;1.000e+01;-0.000e+00;4.266e-02;1.057e+00;1.000e+00;4.266e-02;1.000e+00
37.267783000;1.068e+00;-1.705e-02;-5.412e-02;-1.596e-02;-5.066e-02;1.054e+00;1.000e+01;-0.000e+00;4.268e-02;1.057e+00;1.000e+00;4.268e-02;1.000e+00
37.277783000;1.068e+00;-1.705e-02;-5.415e-02;-1.596e-02;-5.068e-02;1.054e+00;1.000e+01;-0.000e+00;4.270e-02;1.057e+00;1.000e+00;4.270e-02;1.000e+00
37.287783000;1.068e+00;-1.705e-02;-5.417e-02;-1.596e-02;-5.070e-02;1.054e+00;1.000e+01;-0.000e+00;4.272e-02;1.057e+00;1.000e+00;4.272e-02;1.000e+00
37.297783000;1.068e+00;-1.705e-02;-5.419e-02;-1.596e-02;-5.072e-02;1.054e+00;1.000e+01;-0.000e+00;4.274e-02;1.057e+00;1.000e+00;4.274e-02;1.000e+00
37.307783000;1.068e+00;-1.705e-02;-5.421e-02;-1.596e-02;-5.074e-02;1.054e+00;1.000e+01;-0.000e+00;4.277e-02;1.057e+00;1.000e+00;4.277e-02;1.000e+00
37.317783000;1.068e+00;-1.705e-02;-5.423e-02;-1.596e-02;-5.076e-02;1.054e+00;1.000e+01;-0.000e+00;4.279e-02;1.057e+00;1.000e+00;4.279e-02;1.000e+00
37.327783000;1.068e+00;-1.705e-02;-5.425e-02;-1.596e-02;-5.078e-02;1.054e+00;1.000e+01;-0.000e+00;4.281e-02;1.057e+00;1.000e+00;4.281e-02;1.000e+00
37.337783000;1.068e+00;-1.705e-02;-5.428e-02;-1.596e-02;-5.080e-02;1.054e+00;1.000e+01;-0.000e+00;4.283e-02;1.057e+00;1.000e+00;4.283e-02;1.000e+00
37.347783000;1.068e+00;-1.705e-02;-5.430e-02;-1.596e-02;-5.082e-02;1.054e+00;1.000e+01;-0.000e+00;4.285e-02;1.057e+00;1.000e+00;4.285e-02;1.000e+00
37.357783000;1.068e+00;-1.705e-02;-5.432e-02;-1.596e-02;-5.084e-02;1.054e+00;1.000e+01;-0.000e+00;4.286e-02;1.057e+00;1.000e+00;4.286e-02;1.000e+00
37.367783000;1.068e+00;-1.705e-02;-5.433e-02;-1.596e-02;-5.086e-02;1.054e+00;1.000e+01;-0.000e+00;4.288e-02;1.057e+00;1.000e+00;4.288e-02;1.000e+00
37.377783000;1.068e+00;-1.705e-02;-5.435e-02;-1.596e-02;-5.088e-02;1.054e+00;1.000e+01;-0.000e+00;4.290e-02;1.057e+00;1.000e+00;4.290e-02;1.000e+00
37.387783000;1.068e+00;-1.705e-02;-5.437e-02;-1.596e-02;-5.090e-02;1.054e+00;1.000e+01;-0.000e+00;4.292e-02;1.057e+00;1.000e+00;4.292e-02;1.000e+00
37.397783000;1.068e+00;-1.705e-02;-5.439e-02;-1.596e-02;-5.092e-02;1.053e+00;1.000e+01;-0.000e+00;4.294e-02;1.057e+00;1.000e+00;4.294e-02;1.000e+00
37.407783000;1.068e+00;-1.705e-02;-5.441e-02;-1.596e-02;-5.093e-02;1.053e+00;1.000e+01;-0.000e+00;4.295e-02;1.057e+00;1.000e+00;4.295e-02;1.000e+00
37.417783000;1.068e+00;-1.705e-02;-5.443e-02;-1.596e-02;-5.095e-02;1.053e+00;1.000e+01;-0.000e+00;4.297e-02;1.057e+00;1.000e+00;4.297e-02;1.000e+00
37.427783000;1.068e+00;-1.705e-02;-5.445e-02;-1.596e-02;-5.097e-02;1.053e+00;1.000e+01;-0.000e+00;4.299e-02;1.057e+00;1.000e+00;4.299e-02;1.000e+00
37.437783000;1.068e+00;-1.705e-02;-5.446e-02;-1.596e-02;-5.098e-02;1.053e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
37.447783000;1.068e+00;-1.705e-02;-5.448e-02;-1.596e-02;-5.100e-02;1.053e+00;1.000e+01;-0.000e+00;4.302e-02;1.057e+00;1.000e+00;4.302e-02;1.000e+00
37.457783000;1.068e+00;-1.705e-02;-5.450e-02;-1.596e-02;-5.102e-02;1.053e+00;1.000e+01;-0.000e+00;4.304e-02;1.057e+00;1.000e+00;4.304e-02;1.000e+00
37.467783000;1.068e+00;-1.705e-02;-5.451e-02;-1.596e-02;-5.103e-02;1.053e+00;1.000e+01;-0.000e+00;4.305e-02;1.057e+00;1.000e+00;4.305e-02;1.000e+00
37.477783000;1.068e+00;-1.705e-02;-5.453e-02;-1.596e-02;-5.105e-02;1.053e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
37.487783000;1.068e+00;-1.705e-02;-5.455e-02;-1.596e-02;-5.106e-02;1.053e+00;1.000e+01;-0.000e+00;4.308e-02;1.057e+00;1.000e+00;4.308e-02;1.000e+00
37.497783000;1.068e+00;-1.705e-02;-5.456e-02;-1.596e-02;-5.108e-02;1.053e+00;1.000e+01;-0.000e+00;4.310e-02;1.057e+00;1.000e+00;4.310e-02;1.000e+00
37.507783000;1.068e+00;-1.705e-02;-5.458e-02;-1.596e-02;-5.109e-02;1.053e+00;1.000e+01;-0.000e+00;4.311e-02;1.057e+00;1.000e+00;4.311e-02;1.000e+00
37.517783000;1.068e+00;-1.705e-02;-5.459e-02;-1.596e-02;-5.110e-02;1.053e+00;1.000e+01;-0.000e+00;4.313e-02;1.057e+00;1.000e+00;4.313e-02;1.000e+00
37.527783000;1.068e+00;-1.705e-02;-5.460e-02;-1.596e-02;-5.112e-02;1.053e+00;1.000e+01;-0.000e+00;4.314e-02;1.057e+00;1.000e+00;4.314e-02;1.000e+00
37.537783000;1.068e+00;-1.705e-02;-5.462e-02;-1.596e-02;-5.113e-02;1.053e+00;1.000e+01;-0.000e+00;4.315e-02;1.057e+00;1.000e+00;4.315e-02;1.000e+00
37.547783000;1.068e+00;-1.705e-02;-5.463e-02;-1.596e-02;-5.114e-02;1.053e+00;1.000e+01;-0.000e+00;4.317e-02;1.057e+00;1.000e+00;4.317e-02;1.000e+00
37.557783000;1.068e+00;-1.705e-02;-5.465e-02;-1.596e-02;-5.116e-02;1.053e+00;1.000e+01;-0.000e+00;4.318e-02;1.057e+00;1.000e+00;4.318e-02;1.000e+00
37.567783000;1.068e+00;-1.705e-02;-5.466e-02;-1.596e-02;-5.117e-02;1.053e+00;1.000e+01;-0.000e+00;4.319e-02;1.057e+00;1.000e+00;4.319e-02;1.000e+00
37.577783000;1.068e+00;-1.705e-02;-5.467e-02;-1.596e-02;-5.118e-02;1.053e+00;1.000e+01;-0.000e+00;4.320e-02;1.057e+00;1.000e+00;4.320e-02;1.000e+00
37.587783000;1.068e+00;-1.704e-02;-5.469e-02;-1.596e-02;-5.119e-02;1.053e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
37.597783000;1.068e+00;-1.704e-02;-5.470e-02;-1.596e-02;-5.121e-02;1.053e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
37.607783000;1.068e+00;-1.704e-02;-5.471e-02;-1.596e-02;-5.122e-02;1.053e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
37.617783000;1.068e+00;-1.704e-02;-5.472e-02;-1.596e-02;-5.123e-02;1.053e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
37.627783000;1.068e+00;-1.704e-02;-5.473e-02;-1.596e-02;-5.124e-02;1.053e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
37.637783000;1.068e+00;-1.704e-02;-5.474e-02;-1.596e-02;-5.125e-02;1.053e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
37.647783000;1.068e+00;-1.704e-02;-5.475e-02;-1.596e-02;-5.126e-02;1.053e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
37.657783000;1.068e+00;-1.704e-02;-5.476e-02;-1.596e-02;-5.127e-02;1.053e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
37.667783000;1.068e+00;-1.704e-02;-5.477e-02;-1.596e-02;-5.128e-02;1.053e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
37.677783000;1.068e+00;-1.704e-02;-5.479e-02;-1.596e-02;-5.129e-02;1.053e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
37.687783000;1.068e+00;-1.704e-02;-5.479e-02;-1.596e-02;-5.130e-02;1.053e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
37.697783000;1.068e+00;-1.704e-02;-5.480e-02;-1.596e-02;-5.131e-02;1.053e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
37.707783000;1.068e+00;-1.704e-02;-5.481e-02;-1.596e-02;-5.131e-02;1.053e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
37.717783000;1.068e+00;-1.704e-02;-5.482e-02;-1.596e-02;-5.132e-02;1.053e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
37.727783000;1.068e+00;-1.704e-02;-5.483e-02;-1.596e-02;-5.133e-02;1.053e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
37.737783000;1.068e+00;-1.704e-02;-5.484e-02;-1.596e-02;-5.134e-02;1.053e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
37.747783000;1.068e+00;-1.704e-02;-5.484e-02;-1.596e-02;-5.135e-02;1.053e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
37.757783000;1.068e+00;-1.704e-02;-5.485e-02;-1.596e-02;-5.135e-02;1.053e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
37.767783000;1.068e+00;-1.704e-02;-5.486e-02;-1.596e-02;-5.136e-02;1.053e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
37.777783000;1.068e+00;-1.704e-02;-5.487e-02;-1.596e-02;-5.137e-02;1.053e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
37.787783000;1.068e+00;-1.704e-02;-5.487e-02;-1.596e-02;-5.137e-02;1.053e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
37.797783000;1.068e+00;-1.704e-02;-5.488e-02;-1.596e-02;-5.138e-02;1.053e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
37.807783000;1.068e+00;-1.704e-02;-5.488e-02;-1.596e-02;-5.138e-02;1.053e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
37.817783000;1.068e+00;-1.704e-02;-5.489e-02;-1.596e-02;-5.139e-02;1.053e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
37.827783000;1.068e+00;-1.704e-02;-5.490e-02;-1.596e-02;-5.139e-02;1.053e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
37.837783000;1.068e+00;-1.704e-02;-5.490e-02;-1.596e-02;-5.140e-02;1.053e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
37.847783000;1.068e+00;-1.704e-02;-5.491e-02;-1.596e-02;-5.140e-02;1.053e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
37.857783000;1.068e+00;-1.704e-02;-5.491e-02;-1.596e-02;-5.141e-02;1.053e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
37.867783000;1.068e+00;-1.704e-02;-5.491e-02;-1.596e-02;-5.141e-02;1.053e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
37.877783000;1.068e+00;-1.704e-02;-5.492e-02;-1.596e-02;-5.142e-02;1.053e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
37.887783000;1.068e+00;-1.704e-02;-5.492e-02;-1.596e-02;-5.142e-02;1.053e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
37.897783000;1.068e+00;-1.704e-02;-5.493e-02;-1.596e-02;-5.142e-02;1.053e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
37.907783000;1.068e+00;-1.704e-02;-5.493e-02;-1.596e-02;-5.143e-02;1.053e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
37.917783000;1.068e+00;-1.704e-02;-5.493e-02;-1.596e-02;-5.143e-02;1.053e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
37.927783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.143e-02;1.053e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
37.937783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.143e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
37.947783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
37.957783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
37.967783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
37.977783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
37.987783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
37.997783000;1.068e+00;-1.704e-02;-5.495e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
38.007783000;1.068e+00;-1.704e-02;-5.495e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
38.017783000;1.068e+00;-1.704e-02;-5.495e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
38.027783000;1.068e+00;-1.704e-02;-5.495e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
38.037783000;1.068e+00;-1.704e-02;-5.495e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
38.047783000;1.068e+00;-1.704e-02;-5.495e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
38.057783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
38.067783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
38.077783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
38.087783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
38.097783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.144e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
38.107783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.143e-02;1.053e+00;1.000e+01;-0.000e+00;4.346e-02;1.057e+00;1.000e+00;4.346e-02;1.000e+00
38.117783000;1.068e+00;-1.704e-02;-5.494e-02;-1.596e-02;-5.143e-02;1.053e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
38.127783000;1.068e+00;-1.704e-02;-5.493e-02;-1.596e-02;-5.143e-02;1.053e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
38.137783000;1.068e+00;-1.704e-02;-5.493e-02;-1.596e-02;-5.143e-02;1.053e+00;1.000e+01;-0.000e+00;4.345e-02;1.057e+00;1.000e+00;4.345e-02;1.000e+00
38.147783000;1.068e+00;-1.704e-02;-5.493e-02;-1.596e-02;-5.142e-02;1.053e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
