time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.157783000;1.068e+00;-1.704e-02;-5.492e-02;-1.596e-02;-5.142e-02;1.053e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
38.167783000;1.068e+00;-1.704e-02;-5.492e-02;-1.596e-02;-5.142e-02;1.053e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
38.177783000;1.068e+00;-1.704e-02;-5.492e-02;-1.596e-02;-5.141e-02;1.053e+00;1.000e+01;-0.000e+00;4.344e-02;1.057e+00;1.000e+00;4.344e-02;1.000e+00
38.187783000;1.068e+00;-1.704e-02;-5.491e-02;-1.596e-02;-5.141e-02;1.053e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
38.197783000;1.068e+00;-1.704e-02;-5.491e-02;-1.596e-02;-5.141e-02;1.053e+00;1.000e+01;-0.000e+00;4.343e-02;1.057e+00;1.000e+00;4.343e-02;1.000e+00
38.207783000;1.068e+00;-1.704e-02;-5.490e-02;-1.596e-02;-5.140e-02;1.053e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
38.217783000;1.068e+00;-1.704e-02;-5.490e-02;-1.596e-02;-5.140e-02;1.053e+00;1.000e+01;-0.000e+00;4.342e-02;1.057e+00;1.000e+00;4.342e-02;1.000e+00
38.227783000;1.068e+00;-1.704e-02;-5.489e-02;-1.596e-02;-5.139e-02;1.053e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
38.237783000;1.068e+00;-1.704e-02;-5.489e-02;-1.596e-02;-5.139e-02;1.053e+00;1.000e+01;-0.000e+00;4.341e-02;1.057e+00;1.000e+00;4.341e-02;1.000e+00
38.247783000;1.068e+00;-1.704e-02;-5.488e-02;-1.596e-02;-5.138e-02;1.053e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
38.257783000;1.068e+00;-1.704e-02;-5.488e-02;-1.596e-02;-5.138e-02;1.053e+00;1.000e+01;-0.000e+00;4.340e-02;1.057e+00;1.000e+00;4.340e-02;1.000e+00
38.267783000;1.068e+00;-1.704e-02;-5.487e-02;-1.596e-02;-5.137e-02;1.053e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
38.277783000;1.068e+00;-1.704e-02;-5.487e-02;-1.596e-02;-5.137e-02;1.053e+00;1.000e+01;-0.000e+00;4.339e-02;1.057e+00;1.000e+00;4.339e-02;1.000e+00
38.287783000;1.068e+00;-1.704e-02;-5.486e-02;-1.596e-02;-5.136e-02;1.053e+00;1.000e+01;-0.000e+00;4.338e-02;1.057e+00;1.000e+00;4.338e-02;1.000e+00
38.297783000;1.068e+00;-1.704e-02;-5.485e-02;-1.596e-02;-5.135e-02;1.053e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
38.307783000;1.068e+00;-1.704e-02;-5.485e-02;-1.596e-02;-5.135e-02;1.053e+00;1.000e+01;-0.000e+00;4.337e-02;1.057e+00;1.000e+00;4.337e-02;1.000e+00
38.317783000;1.068e+00;-1.704e-02;-5.484e-02;-1.596e-02;-5.134e-02;1.053e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
38.327783000;1.068e+00;-1.704e-02;-5.483e-02;-1.596e-02;-5.133e-02;1.053e+00;1.000e+01;-0.000e+00;4.336e-02;1.057e+00;1.000e+00;4.336e-02;1.000e+00
38.337783000;1.068e+00;-1.704e-02;-5.483e-02;-1.596e-02;-5.133e-02;1.053e+00;1.000e+01;-0.000e+00;4.335e-02;1.057e+00;1.000e+00;4.335e-02;1.000e+00
38.347783000;1.068e+00;-1.704e-02;-5.482e-02;-1.596e-02;-5.132e-02;1.053e+00;1.000e+01;-0.000e+00;4.334e-02;1.057e+00;1.000e+00;4.334e-02;1.000e+00
38.357783000;1.068e+00;-1.704e-02;-5.481e-02;-1.596e-02;-5.131e-02;1.053e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
38.367783000;1.068e+00;-1.704e-02;-5.480e-02;-1.596e-02;-5.130e-02;1.053e+00;1.000e+01;-0.000e+00;4.333e-02;1.057e+00;1.000e+00;4.333e-02;1.000e+00
38.377783000;1.068e+00;-1.704e-02;-5.479e-02;-1.596e-02;-5.130e-02;1.053e+00;1.000e+01;-0.000e+00;4.332e-02;1.057e+00;1.000e+00;4.332e-02;1.000e+00
38.387783000;1.068e+00;-1.704e-02;-5.479e-02;-1.596e-02;-5.129e-02;1.053e+00;1.000e+01;-0.000e+00;4.331e-02;1.057e+00;1.000e+00;4.331e-02;1.000e+00
38.397783000;1.068e+00;-1.704e-02;-5.478e-02;-1.596e-02;-5.128e-02;1.053e+00;1.000e+01;-0.000e+00;4.330e-02;1.057e+00;1.000e+00;4.330e-02;1.000e+00
38.407783000;1.068e+00;-1.704e-02;-5.477e-02;-1.596e-02;-5.127e-02;1.053e+00;1.000e+01;-0.000e+00;4.329e-02;1.057e+00;1.000e+00;4.329e-02;1.000e+00
38.417783000;1.068e+00;-1.704e-02;-5.476e-02;-1.596e-02;-5.126e-02;1.053e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
38.427783000;1.068e+00;-1.704e-02;-5.475e-02;-1.596e-02;-5.125e-02;1.053e+00;1.000e+01;-0.000e+00;4.328e-02;1.057e+00;1.000e+00;4.328e-02;1.000e+00
38.437783000;1.068e+00;-1.704e-02;-5.474e-02;-1.596e-02;-5.125e-02;1.053e+00;1.000e+01;-0.000e+00;4.327e-02;1.057e+00;1.000e+00;4.327e-02;1.000e+00
38.447783000;1.068e+00;-1.704e-02;-5.473e-02;-1.596e-02;-5.124e-02;1.053e+00;1.000e+01;-0.000e+00;4.326e-02;1.057e+00;1.000e+00;4.326e-02;1.000e+00
38.457783000;1.068e+00;-1.704e-02;-5.472e-02;-1.596e-02;-5.123e-02;1.053e+00;1.000e+01;-0.000e+00;4.325e-02;1.057e+00;1.000e+00;4.325e-02;1.000e+00
38.467783000;1.068e+00;-1.704e-02;-5.471e-02;-1.596e-02;-5.122e-02;1.053e+00;1.000e+01;-0.000e+00;4.324e-02;1.057e+00;1.000e+00;4.324e-02;1.000e+00
38.477783000;1.068e+00;-1.704e-02;-5.470e-02;-1.596e-02;-5.121e-02;1.053e+00;1.000e+01;-0.000e+00;4.323e-02;1.057e+00;1.000e+00;4.323e-02;1.000e+00
38.487783000;1.068e+00;-1.704e-02;-5.469e-02;-1.596e-02;-5.120e-02;1.053e+00;1.000e+01;-0.000e+00;4.322e-02;1.057e+00;1.000e+00;4.322e-02;1.000e+00
38.497783000;1.068e+00;-1.704e-02;-5.468e-02;-1.596e-02;-5.119e-02;1.053e+00;1.000e+01;-0.000e+00;4.321e-02;1.057e+00;1.000e+00;4.321e-02;1.000e+00
38.507783000;1.068e+00;-1.705e-02;-5.467e-02;-1.596e-02;-5.118e-02;1.053e+00;1.000e+01;-0.000e+00;4.320e-02;1.057e+00;1.000e+00;4.320e-02;1.000e+00
38.517783000;1.068e+00;-1.705e-02;-5.466e-02;-1.596e-02;-5.117e-02;1.053e+00;1.000e+01;-0.000e+00;4.319e-02;1.057e+00;1.000e+00;4.319e-02;1.000e+00
38.527783000;1.068e+00;-1.705e-02;-5.464e-02;-1.596e-02;-5.116e-02;1.053e+00;1.000e+01;-0.000e+00;4.318e-02;1.057e+00;1.000e+00;4.318e-02;1.000e+00
38.537783000;1.068e+00;-1.705e-02;-5.463e-02;-1.596e-02;-5.115e-02;1.053e+00;1.000e+01;-0.000e+00;4.317e-02;1.057e+00;1.000e+00;4.317e-02;1.000e+00
38.547783000;1.068e+00;-1.705e-02;-5.462e-02;-1.596e-02;-5.113e-02;1.053e+00;1.000e+01;-0.000e+00;4.316e-02;1.057e+00;1.000e+00;4.316e-02;1.000e+00
38.557783000;1.068e+00;-1.705e-02;-5.461e-02;-1.596e-02;-5.112e-02;1.053e+00;1.000e+01;-0.000e+00;4.314e-02;1.057e+00;1.000e+00;4.314e-02;1.000e+00
38.567783000;1.068e+00;-1.705e-02;-5.460e-02;-1.596e-02;-5.111e-02;1.053e+00;1.000e+01;-0.000e+00;4.313e-02;1.057e+00;1.000e+00;4.313e-02;1.000e+00
38.577783000;1.068e+00;-1.705e-02;-5.459e-02;-1.596e-02;-5.110e-02;1.053e+00;1.000e+01;-0.000e+00;4.312e-02;1.057e+00;1.000e+00;4.312e-02;1.000e+00
38.587783000;1.068e+00;-1.705e-02;-5.457e-02;-1.596e-02;-5.109e-02;1.053e+00;1.000e+01;-0.000e+00;4.311e-02;1.057e+00;1.000e+00;4.311e-02;1.000e+00
38.597783000;1.068e+00;-1.705e-02;-5.456e-02;-1.596e-02;-5.108e-02;1.053e+00;1.000e+01;-0.000e+00;4.310e-02;1.057e+00;1.000e+00;4.310e-02;1.000e+00
38.607783000;1.068e+00;-1.705e-02;-5.455e-02;-1.596e-02;-5.106e-02;1.053e+00;1.000e+01;-0.000e+00;4.308e-02;1.057e+00;1.000e+00;4.308e-02;1.000e+00
38.617783000;1.068e+00;-1.705e-02;-5.454e-02;-1.596e-02;-5.105e-02;1.053e+00;1.000e+01;-0.000e+00;4.307e-02;1.057e+00;1.000e+00;4.307e-02;1.000e+00
38.627783000;1.068e+00;-1.705e-02;-5.452e-02;-1.596e-02;-5.104e-02;1.053e+00;1.000e+01;-0.000e+00;4.306e-02;1.057e+00;1.000e+00;4.306e-02;1.000e+00
38.637783000;1.068e+00;-1.705e-02;-5.451e-02;-1.596e-02;-5.103e-02;1.053e+00;1.000e+01;-0.000e+00;4.305e-02;1.057e+00;1.000e+00;4.305e-02;1.000e+00
38.647783000;1.068e+00;-1.705e-02;-5.450e-02;-1.596e-02;-5.101e-02;1.053e+00;1.000e+01;-0.000e+00;4.303e-02;1.057e+00;1.000e+00;4.303e-02;1.000e+00
38.657783000;1.068e+00;-1.705e-02;-5.448e-02;-1.596e-02;-5.100e-02;1.053e+00;1.000e+01;-0.000e+00;4.302e-02;1.057e+00;1.000e+00;4.302e-02;1.000e+00
38.667783000;1.068e+00;-1.705e-02;-5.447e-02;-1.596e-02;-5.099e-02;1.053e+00;1.000e+01;-0.000e+00;4.301e-02;1.057e+00;1.000e+00;4.301e-02;1.000e+00
38.677783000;1.068e+00;-1.705e-02;-5.445e-02;-1.596e-02;-5.097e-02;1.053e+00;1.000e+01;-0.000e+00;4.300e-02;1.057e+00;1.000e+00;4.300e-02;1.000e+00
38.687783000;1.068e+00;-1.705e-02;-5.444e-02;-1.596e-02;-5.096e-02;1.053e+00;1.000e+01;-0.000e+00;4.298e-02;1.057e+00;1.000e+00;4.298e-02;1.000e+00
38.697783000;1.068e+00;-1.705e-02;-5.443e-02;-1.596e-02;-5.095e-02;1.053e+00;1.000e+01;-0.000e+00;4.297e-02;1.057e+00;1.000e+00;4.297e-02;1.000e+00
38.707783000;1.068e+00;-1.705e-02;-5.441e-02;-1.596e-02;-5.093e-02;1.053e+00;1.000e+01;-0.000e+00;4.296e-02;1.057e+00;1.000e+00;4.296e-02;1.000e+00
38.717783000;1.068e+00;-1.705e-02;-5.440e-02;-1.596e-02;-5.092e-02;1.053e+00;1.000e+01;-0.000e+00;4.294e-02;1.057e+00;1.000e+00;4.294e-02;1.000e+00
38.727783000;1.068e+00;-1.705e-02;-5.438e-02;-1.596e-02;-5.091e-02;1.054e+00;1.000e+01;-0.000e+00;4.293e-02;1.057e+00;1.000e+00;4.293e-02;1.000e+00
38.737783000;1.068e+00;-1.705e-02;-5.437e-02;-1.596e-02;-5.089e-02;1.054e+00;1.000e+01;-0.000e+00;4.291e-02;1.057e+00;1.000e+00;4.291e-02;1.000e+00
38.747783000;1.068e+00;-1.705e-02;-5.435e-02;-1.596e-02;-5.088e-02;1.054e+00;1.000e+01;-0.000e+00;4.290e-02;1.057e+00;1.000e+00;4.290e-02;1.000e+00
38.757783000;1.068e+00;-1.705e-02;-5.434e-02;-1.596e-02;-5.086e-02;1.054e+00;1.000e+01;-0.000e+00;4.288e-02;1.057e+00;1.000e+00;4.288e-02;1.000e+00
38.767783000;1.068e+00;-1.705e-02;-5.432e-02;-1.596e-02;-5.085e-02;1.054e+00;1.000e+01;-0.000e+00;4.287e-02;1.057e+00;1.000e+00;4.287e-02;1.000e+00
38.777783000;1.068e+00;-1.705e-02;-5.430e-02;-1.596e-02;-5.083e-02;1.054e+00;1.000e+01;-0.000e+00;4.285e-02;1.057e+00;1.000e+00;4.285e-02;1.000e+00
38.787783000;1.068e+00;-1.705e-02;-5.429e-02;-1.596e-02;-5.082e-02;1.054e+00;1.000e+01;-0.000e+00;4.284e-02;1.057e+00;1.000e+00;4.284e-02;1.000e+00
38.797783000;1.068e+00;-1.705e-02;-5.427e-02;-1.596e-02;-5.080e-02;1.054e+00;1.000e+01;-0.000e+00;4.282e-02;1.057e+00;1.000e+00;4.282e-02;1.000e+00
38.807783000;1.068e+00;-1.705e-02;-5.426e-02;-1.596e-02;-5.079e-02;1.054e+00;1.000e+01;-0.000e+00;4.281e-02;1.057e+00;1.000e+00;4.281e-02;1.000e+00
38.817783000;1.068e+00;-1.705e-02;-5.424e-02;-1.596e-02;-5.077e-02;1.054e+00;1.000e+01;-0.000e+00;4.279e-02;1.057e+00;1.000e+00;4.279e-02;1.000e+00
38.827783000;1.068e+00;-1.705e-02;-5.422e-02;-1.596e-02;-5.076e-02;1.054e+00;1.000e+01;-0.000e+00;4.278e-02;1.057e+00;1.000e+00;4.278e-02;1.000e+00
38.837783000;1.068e+00;-1.705e-02;-5.421e-02;-1.596e-02;-5.074e-02;1.054e+00;1.000e+01;-0.000e+00;4.276e-02;1.057e+00;1.000e+00;4.276e-02;1.000e+00
38.847783000;1.068e+00;-1.705e-02;-5.419e-02;-1.596e-02;-5.072e-02;1.054e+00;1.000e+01;-0.000e+00;4.275e-02;1.057e+00;1.000e+00;4.275e-02;1.000e+00
38.857783000;1.068e+00;-1.705e-02;-5.418e-02;-1.596e-02;-5.071e-02;1.054e+00;1.000e+01;-0.000e+00;4.273e-02;1.057e+00;1.000e+00;4.273e-02;1.000e+00
38.867783000;1.068e+00;-1.705e-02;-5.416e-02;-1.596e-02;-5.069e-02;1.054e+00;1.000e+01;-0.000e+00;4.271e-02;1.057e+00;1.000e+00;4.271e-02;1.000e+00
38.877783000;1.068e+00;-1.705e-02;-5.414e-02;-1.596e-02;-5.068e-02;1.054e+00;1.000e+01;-0.000e+00;4.270e-02;1.057e+00;1.000e+00;4.270e-02;1.000e+00
38.887783000;1.068e+00;-1.705e-02;-5.412e-02;-1.596e-02;-5.066e-02;1.054e+00;1.000e+01;-0.000e+00;4.268e-02;1.057e+00;1.000e+00;4.268e-02;1.000e+00
38.897783000;1.068e+00;-1.705e-02;-5.411e-02;-1.596e-02;-5.064e-02;1.054e+00;1.000e+01;-0.000e+00;4.267e-02;1.057e+00;1.000e+00;4.267e-02;1.000e+00
38.907783000;1.068e+00;-1.705e-02;-5.409e-02;-1.596e-02;-5.063e-02;1.054e+00;1.000e+01;-0.000e+00;4.265e-02;1.057e+00;1.000e+00;4.265e-02;1.000e+00
38.917783000;1.068e+00;-1.705e-02;-5.407e-02;-1.596e-02;-5.061e-02;1.054e+00;1.000e+01;-0.000e+00;4.263e-02;1.057e+00;1.000e+00;4.263e-02;1.000e+00
38.927783000;1.068e+00;-1.705e-02;-5.405e-02;-1.596e-02;-5.059e-02;1.054e+00;1.000e+01;-0.000e+00;4.261e-02;1.057e+00;1.000e+00;4.261e-02;1.000e+00
38.937783000;1.068e+00;-1.705e-02;-5.403e-02;-1.596e-02;-5.058e-02;1.054e+00;1.000e+01;-0.000e+00;4.260e-02;1.057e+00;1.000e+00;4.260e-02;1.000e+00
38.947783000;1.068e+00;-1.705e-02;-5.402e-02;-1.596e-02;-5.056e-02;1.054e+00;1.000e+01;-0.000e+00;4.258e-02;1.057e+00;1.000e+00;4.258e-02;1.000e+00
38.957783000;1.068e+00;-1.705e-02;-5.400e-02;-1.596e-02;-5.054e-02;1.054e+00;1.000e+01;-0.000e+00;4.256e-02;1.057e+00;1.000e+00;4.256e-02;1.000e+00
38.967783000;1.068e+00;-1.705e-02;-5.398e-02;-1.596e-02;-5.052e-02;1.054e+00;1.000e+01;-0.000e+00;4.254e-02;1.057e+00;1.000e+00;4.254e-02;1.000e+00
38.977783000;1.068e+00;-1.705e-02;-5.396e-02;-1.596e-02;-5.051e-02;1.054e+00;1.000e+01;-0.000e+00;4.253e-02;1.057e+00;1.000e+00;4.253e-02;1.000e+00
38.987783000;1.068e+00;-1.705e-02;-5.394e-02;-1.596e-02;-5.049e-02;1.054e+00;1.000e+01;-0.000e+00;4.251e-02;1.057e+00;1.000e+00;4.251e-02;1.000e+00
38.997783000;1.068e+00;-1.705e-02;-5.392e-02;-1.596e-02;-5.047e-02;1.054e+00;1.000e+01;-0.000e+00;4.249e-02;1.057e+00;1.000e+00;4.249e-02;1.000e+00
39.007783000;1.068e+00;-1.705e-02;-5.391e-02;-1.596e-02;-5.045e-02;1.054e+00;1.000e+01;-0.000e+00;4.247e-02;1.057e+00;1.000e+00;4.247e-02;1.000e+00
39.017783000;1.068e+00;-1.705e-02;-5.389e-02;-1.596e-02;-5.044e-02;1.054e+00;1.000e+01;-0.000e+00;4.246e-02;1.057e+00;1.000e+00;4.246e-02;1.000e+00
39.027783000;1.068e+00;-1.705e-02;-5.387e-02;-1.596e-02;-5.042e-02;1.054e+00;1.000e+01;-0.000e+00;4.244e-02;1.057e+00;1.000e+00;4.244e-02;1.000e+00
39.037783000;1.068e+00;-1.705e-02;-5.385e-02;-1.596e-02;-5.040e-02;1.054e+00;1.000e+01;-0.000e+00;4.242e-02;1.057e+00;1.000e+00;4.242e-02;1.000e+00
39.047783000;1.068e+00;-1.705e-02;-5.383e-02;-1.596e-02;-5.038e-02;1.054e+00;1.000e+01;-0.000e+00;4.240e-02;1.057e+00;1.000e+00;4.240e-02;1.000e+00
39.057783000;1.068e+00;-1.705e-02;-5.381e-02;-1.596e-02;-5.036e-02;1.054e+00;1.000e+01;-0.000e+00;4.238e-02;1.057e+00;1.000e+00;4.238e-02;1.000e+00
39.067783000;1.068e+00;-1.705e-02;-5.379e-02;-1.596e-02;-5.034e-02;1.054e+00;1.000e+01;-0.000e+00;4.236e-02;1.057e+00;1.000e+00;4.236e-02;1.000e+00
39.077783000;1.068e+00;-1.705e-02;-5.377e-02;-1.596e-02;-5.032e-02;1.054e+00;1.000e+01;-0.000e+00;4.235e-02;1.057e+00;1.000e+00;4.235e-02;1.000e+00
39.087783000;1.068e+00;-1.705e-02;-5.375e-02;-1.596e-02;-5.031e-02;1.054e+00;1.000e+01;-0.000e+00;4.233e-02;1.057e+00;1.000e+00;4.233e-02;1.000e+00
39.097783000;1.068e+00;-1.705e-02;-5.373e-02;-1.596e-02;-5.029e-02;1.054e+00;1.000e+01;-0.000e+00;4.231e-02;1.057e+00;1.000e+00;4.231e-02;1.000e+00
39.107783000;1.069e+00;-1.705e-02;-5.371e-02;-1.596e-02;-5.027e-02;1.054e+00;1.000e+01;-0.000e+00;4.229e-02;1.057e+00;1.000e+00;4.229e-02;1.000e+00
39.117783000;1.069e+00;-1.705e-02;-5.369e-02;-1.596e-02;-5.025e-02;1.054e+00;1.000e+01;-0.000e+00;4.227e-02;1.057e+00;1.000e+00;4.227e-02;1.000e+00
39.127783000;1.069e+00;-1.705e-02;-5.367e-02;-1.596e-02;-5.023e-02;1.054e+00;1.000e+01;-0.000e+00;4.225e-02;1.057e+00;1.000e+00;4.225e-02;1.000e+00
39.137783000;1.069e+00;-1.705e-02;-5.365e-02;-1.596e-02;-5.021e-02;1.054e+00;1.000e+01;-0.000e+00;4.223e-02;1.057e+00;1.000e+00;4.223e-02;1.000e+00
39.147783000;1.069e+00;-1.705e-02;-5.363e-02;-1.596e-02;-5.019e-02;1.054e+00;1.000e+01;-0.000e+00;4.221e-02;1.057e+00;1.000e+00;4.221e-02;1.000e+00
39.157783000;1.069e+00;-1.705e-02;-5.361e-02;-1.596e-02;-5.017e-02;1.054e+00;1.000e+01;-0.000e+00;4.219e-02;1.057e+00;1.000e+00;4.219e-02;1.000e+00
39.167783000;1.069e+00;-1.705e-02;-5.359e-02;-1.596e-02;-5.015e-02;1.054e+00;1.000e+01;-0.000e+00;4.217e-02;1.057e+00;1.000e+00;4.217e-02;1.000e+00
39.177783000;1.069e+00;-1.705e-02;-5.357e-02;-1.596e-02;-5.013e-02;1.054e+00;1.000e+01;-0.000e+00;4.215e-02;1.057e+00;1.000e+00;4.215e-02;1.000e+00
39.187783000;1.069e+00;-1.705e-02;-5.355e-02;-1.596e-02;-5.011e-02;1.054e+00;1.000e+01;-0.000e+00;4.213e-02;1.057e+00;1.000e+00;4.213e-02;1.000e+00
39.197783000;1.069e+00;-1.705e-02;-5.352e-02;-1.596e-02;-5.009e-02;1.054e+00;1.000e+01;-0.000e+00;4.211e-02;1.057e+00;1.000e+00;4.211e-02;1.000e+00
39.207783000;1.069e+00;-1.705e-02;-5.350e-02;-1.596e-02;-5.007e-02;1.054e+00;1.000e+01;-0.000e+00;4.209e-02;1.057e+00;1.000e+00;4.209e-02;1.000e+00
39.217783000;1.069e+00;-1.705e-02;-5.348e-02;-1.596e-02;-5.005e-02;1.054e+00;1.000e+01;-0.000e+00;4.207e-02;1.057e+00;1.000e+00;4.207e-02;1.000e+00
39.227783000;1.069e+00;-1.705e-02;-5.346e-02;-1.596e-02;-5.003e-02;1.054e+00;1.000e+01;-0.000e+00;4.205e-02;1.057e+00;1.000e+00;4.205e-02;1.000e+00
39.237783000;1.069e+00;-1.705e-02;-5.344e-02;-1.596e-02;-5.001e-02;1.054e+00;1.000e+01;-0.000e+00;4.203e-02;1.057e+00;1.000e+00;4.203e-02;1.000e+00
39.247783000;1.069e+00;-1.705e-02;-5.342e-02;-1.596e-02;-4.999e-02;1.054e+00;1.000e+01;-0.000e+00;4.201e-02;1.057e+00;1.000e+00;4.201e-02;1.000e+00
39.257783000;1.069e+00;-1.705e-02;-5.340e-02;-1.596e-02;-4.997e-02;1.054e+00;1.000e+01;-0.000e+00;4.199e-02;1.057e+00;1.000e+00;4.199e-02;1.000e+00
39.267783000;1.069e+00;-1.705e-02;-5.338e-02;-1.596e-02;-4.995e-02;1.054e+00;1.000e+01;-0.000e+00;4.197e-02;1.057e+00;1.000e+00;4.197e-02;1.000e+00
39.277783000;1.069e+00;-1.705e-02;-5.335e-02;-1.596e-02;-4.993e-02;1.054e+00;1.000e+01;-0.000e+00;4.195e-02;1.057e+00;1.000e+00;4.195e-02;1.000e+00
39.287783000;1.069e+00;-1.705e-02;-5.333e-02;-1.596e-02;-4.991e-02;1.054e+00;1.000e+01;-0.000e+00;4.193e-02;1.057e+00;1.000e+00;4.193e-02;1.000e+00
39.297783000;1.069e+00;-1.705e-02;-5.331e-02;-1.596e-02;-4.989e-02;1.054e+00;1.000e+01;-0.000e+00;4.191e-02;1.057e+00;1.000e+00;4.191e-02;1.000e+00
39.307783000;1.069e+00;-1.705e-02;-5.329e-02;-1.596e-02;-4.986e-02;1.054e+00;1.000e+01;-0.000e+00;4.189e-02;1.057e+00;1.000e+00;4.189e-02;1.000e+00
39.317783000;1.069e+00;-1.705e-02;-5.327e-02;-1.596e-02;-4.984e-02;1.054e+00;1.000e+01;-0.000e+00;4.186e-02;1.057e+00;1.000e+00;4.186e-02;1.000e+00
39.327783000;1.069e+00;-1.705e-02;-5.324e-02;-1.596e-02;-4.982e-02;1.054e+00;1.000e+01;-0.000e+00;4.184e-02;1.057e+00;1.000e+00;4.184e-02;1.000e+00
39.337783000;1.069e+00;-1.705e-02;-5.322e-02;-1.596e-02;-4.980e-02;1.054e+00;1.000e+01;-0.000e+00;4.182e-02;1.057e+00;1.000e+00;4.182e-02;1.000e+00
39.347783000;1.069e+00;-1.705e-02;-5.320e-02;-1.596e-02;-4.978e-02;1.054e+00;1.000e+01;-0.000e+00;4.180e-02;1.057e+00;1.000e+00;4.180e-02;1.000e+00
39.357783000;1.069e+00;-1.705e-02;-5.318e-02;-1.596e-02;-4.976e-02;1.054e+00;1.000e+01;-0.000e+00;4.178e-02;1.057e+00;1.000e+00;4.178e-02;1.000e+00
39.367783000;1.069e+00;-1.705e-02;-5.315e-02;-1.596e-02;-4.974e-02;1.054e+00;1.000e+01;-0.000e+00;4.176e-02;1.057e+00;1.000e+00;4.176e-02;1.000e+00
39.377783000;1.069e+00;-1.705e-02;-5.313e-02;-1.596e-02;-4.972e-02;1.054e+00;1.000e+01;-0.000e+00;4.174e-02;1.057e+00;1.000e+00;4.174e-02;1.000e+00
39.387783000;1.069e+00;-1.705e-02;-5.311e-02;-1.596e-02;-4.969e-02;1.054e+00;1.000e+01;-0.000e+00;4.172e-02;1.057e+00;1.000e+00;4.172e-02;1.000e+00
39.397783000;1.069e+00;-1.705e-02;-5.308e-02;-1.596e-02;-4.967e-02;1.054e+00;1.000e+01;-0.000e+00;4.169e-02;1.057e+00;1.000e+00;4.169e-02;1.000e+00
39.407783000;1.069e+00;-1.705e-02;-5.306e-02;-1.596e-02;-4.965e-02;1.054e+00;1.000e+01;-0.000e+00;4.167e-02;1.057e+00;1.000e+00;4.167e-02;1.000e+00
39.417783000;1.069e+00;-1.705e-02;-5.304e-02;-1.596e-02;-4.963e-02;1.054e+00;1.000e+01;-0.000e+00;4.165e-02;1.057e+00;1.000e+00;4.165e-02;1.000e+00
39.427783000;1.069e+00;-1.705e-02;-5.302e-02;-1.596e-02;-4.961e-02;1.054e+00;1.000e+01;-0.000e+00;4.163e-02;1.057e+00;1.000e+00;4.163e-02;1.000e+00
39.437783000;1.069e+00;-1.705e-02;-5.299e-02;-1.596e-02;-4.959e-02;1.054e+00;1.000e+01;-0.000e+00;4.161e-02;1.057e+00;1.000e+00;4.161e-02;1.000e+00
39.447783000;1.069e+00;-1.705e-02;-5.297e-02;-1.596e-02;-4.956e-02;1.054e+00;1.000e+01;-0.000e+00;4.158e-02;1.057e+00;1.000e+00;4.158e-02;1.000e+00
39.457783000;1.069e+00;-1.705e-02;-5.295e-02;-1.596e-02;-4.954e-02;1.054e+00;1.000e+01;-0.000e+00;4.156e-02;1.057e+00;1.000e+00;4.156e-02;1.000e+00
39.467783000;1.069e+00;-1.705e-02;-5.292e-02;-1.596e-02;-4.952e-02;1.054e+00;1.000e+01;-0.000e+00;4.154e-02;1.057e+00;1.000e+00;4.154e-02;1.000e+00
39.477783000;1.069e+00;-1.705e-02;-5.290e-02;-1.596e-02;-4.950e-02;1.054e+00;1.000e+01;-0.000e+00;4.152e-02;1.057e+00;1.000e+00;4.152e-02;1.000e+00
39.487783000;1.069e+00;-1.705e-02;-5.288e-02;-1.596e-02;-4.947e-02;1.054e+00;1.000e+01;-0.000e+00;4.150e-02;1.057e+00;1.000e+00;4.150e-02;1.000e+00
39.497783000;1.069e+00;-1.705e-02;-5.285e-02;-1.596e-02;-4.945e-02;1.054e+00;1.000e+01;-0.000e+00;4.147e-02;1.057e+00;1.000e+00;4.147e-02;1.000e+00
39.507783000;1.069e+00;-1.706e-02;-5.283e-02;-1.596e-02;-4.943e-02;1.054e+00;1.000e+01;-0.000e+00;4.145e-02;1.057e+00;1.000e+00;4.145e-02;1.000e+00
39.517783000;1.069e+00;-1.706e-02;-5.281e-02;-1.596e-02;-4.941e-02;1.055e+00;1.000e+01;-0.000e+00;4.143e-02;1.057e+00;1.000e+00;4.143e-02;1.000e+00
39.527783000;1.069e+00;-1.706e-02;-5.278e-02;-1.596e-02;-4.938e-02;1.055e+00;1.000e+01;-0.000e+00;4.141e-02;1.057e+00;1.000e+00;4.141e-02;1.000e+00
39.537783000;1.069e+00;-1.706e-02;-5.276e-02;-1.596e-02;-4.936e-02;1.055e+00;1.000e+01;-0.000e+00;4.138e-02;1.057e+00;1.000e+00;4.138e-02;1.000e+00
39.547783000;1.069e+00;-1.706e-02;-5.273e-02;-1.596e-02;-4.934e-02;1.055e+00;1.000e+01;-0.000e+00;4.136e-02;1.057e+00;1.000e+00;4.136e-02;1.000e+00
39.557783000;1.069e+00;-1.706e-02;-5.271e-02;-1.596e-02;-4.932e-02;1.055e+00;1.000e+01;-0.000e+00;4.134e-02;1.057e+00;1.000e+00;4.134e-02;1.000e+00
39.567783000;1.069e+00;-1.706e-02;-5.269e-02;-1.596e-02;-4.929e-02;1.055e+00;1.000e+01;-0.000e+00;4.131e-02;1.057e+00;1.000e+00;4.131e-02;1.000e+00
39.577783000;1.069e+00;-1.706e-02;-5.266e-02;-1.596e-02;-4.927e-02;1.055e+00;1.000e+01;-0.000e+00;4.129e-02;1.057e+00;1.000e+00;4.129e-02;1.000e+00
39.587783000;1.069e+00;-1.706e-02;-5.264e-02;-1.596e-02;-4.925e-02;1.055e+00;1.000e+01;-0.000e+00;4.127e-02;1.057e+00;1.000e+00;4.127e-02;1.000e+00
39.597783000;1.069e+00;-1.706e-02;-5.261e-02;-1.596e-02;-4.923e-02;1.055e+00;1.000e+01;-0.000e+00;4.125e-02;1.057e+00;1.000e+00;4.125e-02;1.000e+00
39.607783000;1.069e+00;-1.706e-02;-5.259e-02;-1.596e-02;-4.920e-02;1.055e+00;1.000e+01;-0.000e+00;4.122e-02;1.057e+00;1.000e+00;4.122e-02;1.000e+00
39.617783000;1.069e+00;-1.706e-02;-5.257e-02;-1.596e-02;-4.918e-02;1.055e+00;1.000e+01;-0.000e+00;4.120e-02;1.057e+00;1.000e+00;4.120e-02;1.000e+00
39.627783000;1.069e+00;-1.706e-02;-5.254e-02;-1.596e-02;-4.916e-02;1.055e+00;1.000e+01;-0.000e+00;4.118e-02;1.057e+00;1.000e+00;4.118e-02;1.000e+00
39.637783000;1.069e+00;-1.706e-02;-5.252e-02;-1.596e-02;-4.913e-02;1.055e+00;1.000e+01;-0.000e+00;4.115e-02;1.057e+00;1.000e+00;4.115e-02;1.000e+00
39.647783000;1.069e+00;-1.706e-02;-5.249e-02;-1.596e-02;-4.911e-02;1.055e+00;1.000e+01;-0.000e+00;4.113e-02;1.057e+00;1.000e+00;4.113e-02;1.000e+00
39.657783000;1.069e+00;-1.706e-02;-5.247e-02;-1.596e-02;-4.909e-02;1.055e+00;1.000e+01;-0.000e+00;4.111e-02;1.057e+00;1.000e+00;4.111e-02;1.000e+00
39.667783000;1.069e+00;-1.706e-02;-5.244e-02;-1.596e-02;-4.906e-02;1.055e+00;1.000e+01;-0.000e+00;4.109e-02;1.057e+00;1.000e+00;4.109e-02;1.000e+00
39.677783000;1.069e+00;-1.706e-02;-5.242e-02;-1.596e-02;-4.904e-02;1.055e+00;1.000e+01;-0.000e+00;4.106e-02;1.057e+00;1.000e+00;4.106e-02;1.000e+00
39.687783000;1.069e+00;-1.706e-02;-5.240e-02;-1.596e-02;-4.902e-02;1.055e+00;1.000e+01;-0.000e+00;4.104e-02;1.057e+00;1.000e+00;4.104e-02;1.000e+00
39.697783000;1.069e+00;-1.706e-02;-5.237e-02;-1.596e-02;-4.899e-02;1.055e+00;1.000e+01;-0.000e+00;4.102e-02;1.057e+00;1.000e+00;4.102e-02;1.000e+00
39.707783000;1.069e+00;-1.706e-02;-5.235e-02;-1.596e-02;-4.897e-02;1.055e+00;1.000e+01;-0.000e+00;4.099e-02;1.057e+00;1.000e+00;4.099e-02;1.000e+00
39.717783000;1.069e+00;-1.706e-02;-5.232e-02;-1.596e-02;-4.895e-02;1.055e+00;1.000e+01;-0.000e+00;4.097e-02;1.057e+00;1.000e+00;4.097e-02;1.000e+00
39.727783000;1.069e+00;-1.706e-02;-5.230e-02;-1.596e-02;-4.892e-02;1.055e+00;1.000e+01;-0.000e+00;4.095e-02;1.057e+00;1.000e+00;4.095e-02;1.000e+00
39.737783000;1.069e+00;-1.706e-02;-5.227e-02;-1.596e-02;-4.890e-02;1.055e+00;1.000e+01;-0.000e+00;4.092e-02;1.057e+00;1.000e+00;4.092e-02;1.000e+00
39.747783000;1.069e+00;-1.706e-02;-5.225e-02;-1.596e-02;-4.888e-02;1.055e+00;1.000e+01;-0.000e+00;4.090e-02;1.057e+00;1.000e+00;4.090e-02;1.000e+00
39.757783000;1.069e+00;-1.706e-02;-5.222e-02;-1.596e-02;-4.885e-02;1.055e+00;1.000e+01;-0.000e+00;4.087e-02;1.057e+00;1.000e+00;4.087e-02;1.000e+00
39.767783000;1.069e+00;-1.706e-02;-5.220e-02;-1.596e-02;-4.883e-02;1.055e+00;1.000e+01;-0.000e+00;4.085e-02;1.057e+00;1.000e+00;4.085e-02;1.000e+00
39.777783000;1.069e+00;-1.706e-02;-5.217e-02;-1.596e-02;-4.881e-02;1.055e+00;1.000e+01;-0.000e+00;4.083e-02;1.057e+00;1.000e+00;4.083e-02;1.000e+00
39.787783000;1.069e+00;-1.706e-02;-5.215e-02;-1.596e-02;-4.878e-02;1.055e+00;1.000e+01;-0.000e+00;4.080e-02;1.057e+00;1.000e+00;4.080e-02;1.000e+00
39.797783000;1.069e+00;-1.706e-02;-5.212e-02;-1.596e-02;-4.876e-02;1.055e+00;1.000e+01;-0.000e+00;4.078e-02;1.057e+00;1.000e+00;4.078e-02;1.000e+00
39.807783000;1.069e+00;-1.706e-02;-5.210e-02;-1.596e-02;-4.873e-02;1.055e+00;1.000e+01;-0.000e+00;4.076e-02;1.057e+00;1.000e+00;4.076e-02;1.000e+00
39.817783000;1.069e+00;-1.706e-02;-5.207e-02;-1.596e-02;-4.871e-02;1.055e+00;1.000e+01;-0.000e+00;4.073e-02;1.057e+00;1.000e+00;4.073e-02;1.000e+00
39.827783000;1.069e+00;-1.706e-02;-5.205e-02;-1.596e-02;-4.869e-02;1.055e+00;1.000e+01;-0.000e+00;4.071e-02;1.057e+00;1.000e+00;4.071e-02;1.000e+00
39.837783000;1.069e+00;-1.706e-02;-5.202e-02;-1.596e-02;-4.866e-02;1.055e+00;1.000e+01;-0.000e+00;4.068e-02;1.057e+00;1.000e+00;4.068e-02;1.000e+00
39.847783000;1.069e+00;-1.706e-02;-5.200e-02;-1.596e-02;-4.864e-02;1.055e+00;1.000e+01;-0.000e+00;4.066e-02;1.057e+00;1.000e+00;4.066e-02;1.000e+00
39.857783000;1.069e+00;-1.706e-02;-5.197e-02;-1.596e-02;-4.862e-02;1.055e+00;1.000e+01;-0.000e+00;4.064e-02;1.057e+00;1.000e+00;4.064e-02;1.000e+00
39.867783000;1.069e+00;-1.706e-02;-5.195e-02;-1.596e-02;-4.859e-02;1.055e+00;1.000e+01;-0.000e+00;4.061e-02;1.057e+00;1.000e+00;4.061e-02;1.000e+00
39.877783000;1.069e+00;-1.706e-02;-5.192e-02;-1.596e-02;-4.857e-02;1.055e+00;1.000e+01;-0.000e+00;4.059e-02;1.057e+00;1.000e+00;4.059e-02;1.000e+00
39.887783000;1.069e+00;-1.706e-02;-5.190e-02;-1.596e-02;-4.854e-02;1.055e+00;1.000e+01;-0.000e+00;4.056e-02;1.057e+00;1.000e+00;4.056e-02;1.000e+00
39.897783000;1.069e+00;-1.706e-02;-5.187e-02;-1.596e-02;-4.852e-02;1.055e+00;1.000e+01;-0.000e+00;4.054e-02;1.057e+00;1.000e+00;4.054e-02;1.000e+00
39.907783000;1.069e+00;-1.706e-02;-5.185e-02;-1.596e-02;-4.850e-02;1.055e+00;1.000e+01;-0.000e+00;4.052e-02;1.057e+00;1.000e+00;4.052e-02;1.000e+00
39.917783000;1.069e+00;-1.706e-02;-5.182e-02;-1.596e-02;-4.847e-02;1.055e+00;1.000e+01;-0.000e+00;4.049e-02;1.057e+00;1.000e+00;4.049e-02;1.000e+00
39.927783000;1.069e+00;-1.706e-02;-5.179e-02;-1.596e-02;-4.845e-02;1.055e+00;1.000e+01;-0.000e+00;4.047e-02;1.057e+00;1.000e+00;4.047e-02;1.000e+00
39.937783000;1.069e+00;-1.706e-02;-5.177e-02;-1.596e-02;-4.842e-02;1.055e+00;1.000e+01;-0.000e+00;4.045e-02;1.057e+00;1.000e+00;4.045e-02;1.000e+00
39.947783000;1.069e+00;-1.706e-02;-5.175e-02;-1.596e-02;-4.840e-02;1.055e+00;1.000e+01;-0.000e+00;4.042e-02;1.057e+00;1.000e+00;4.042e-02;1.000e+00
39.957783000;1.069e+00;-1.706e-02;-5.172e-02;-1.596e-02;-4.838e-02;1.055e+00;1.000e+01;-0.000e+00;4.040e-02;1.057e+00;1.000e+00;4.040e-02;1.000e+00
39.967783000;1.069e+00;-1.706e-02;-5.169e-02;-1.596e-02;-4.835e-02;1.055e+00;1.000e+01;-0.000e+00;4.037e-02;1.057e+00;1.000e+00;4.037e-02;1.000e+00
39.977783000;1.069e+00;-1.706e-02;-5.167e-02;-1.596e-02;-4.833e-02;1.055e+00;1.000e+01;-0.000e+00;4.035e-02;1.057e+00;1.000e+00;4.035e-02;1.000e+00
39.987783000;1.069e+00;-1.706e-02;-5.164e-02;-1.596e-02;-4.830e-02;1.055e+00;1.000e+01;-0.000e+00;4.032e-02;1.057e+00;1.000e+00;4.032e-02;1.000e+00
39.997783000;1.069e+00;-1.706e-02;-5.162e-02;-1.596e-02;-4.828e-02;1.055e+00;1.000e+01;-0.000e+00;4.030e-02;1.057e+00;1.000e+00;4.030e-02;1.000e+00
40.007783000;1.069e+00;-1.706e-02;-5.159e-02;-1.596e-02;-4.826e-02;1.055e+00;1.000e+01;-0.000e+00;4.028e-02;1.057e+00;1.000e+00;4.028e-02;1.000e+00
40.017783000;1.069e+00;-1.706e-02;-5.157e-02;-1.596e-02;-4.823e-02;1.055e+00;1.000e+01;-0.000e+00;4.025e-02;1.057e+00;1.000e+00;4.025e-02;1.000e+00
40.027783000;1.069e+00;-1.706e-02;-5.154e-02;-1.596e-02;-4.821e-02;1.055e+00;1.000e+01;-0.000e+00;4.023e-02;1.057e+00;1.000e+00;4.023e-02;1.000e+00
40.037783000;1.069e+00;-1.706e-02;-5.152e-02;-1.596e-02;-4.818e-02;1.055e+00;1.000e+01;-0.000e+00;4.020e-02;1.057e+00;1.000e+00;4.020e-02;1.000e+00
40.047783000;1.069e+00;-1.706e-02;-5.149e-02;-1.596e-02;-4.816e-02;1.055e+00;1.000e+01;-0.000e+00;4.018e-02;1.057e+00;1.000e+00;4.018e-02;1.000e+00
40.057783000;1.069e+00;-1.706e-02;-5.147e-02;-1.596e-02;-4.814e-02;1.055e+00;1.000e+01;-0.000e+00;4.016e-02;1.057e+00;1.000e+00;4.016e-02;1.000e+00
40.067783000;1.069e+00;-1.706e-02;-5.144e-02;-1.596e-02;-4.811e-02;1.055e+00;1.000e+01;-0.000e+00;4.013e-02;1.057e+00;1.000e+00;4.013e-02;1.000e+00
40.077783000;1.069e+00;-1.706e-02;-5.142e-02;-1.596e-02;-4.809e-02;1.055e+00;1.000e+01;-0.000e+00;4.011e-02;1.057e+00;1.000e+00;4.011e-02;1.000e+00
40.087783000;1.069e+00;-1.706e-02;-5.139e-02;-1.596e-02;-4.806e-02;1.055e+00;1.000e+01;-0.000e+00;4.008e-02;1.057e+00;1.000e+00;4.008e-02;1.000e+00
40.097783000;1.069e+00;-1.706e-02;-5.136e-02;-1.596e-02;-4.804e-02;1.055e+00;1.000e+01;-0.000e+00;4.006e-02;1.057e+00;1.000e+00;4.006e-02;1.000e+00
40.107783000;1.069e+00;-1.706e-02;-5.134e-02;-1.596e-02;-4.801e-02;1.055e+00;1.000e+01;-0.000e+00;4.004e-02;1.057e+00;1.000e+00;4.004e-02;1.000e+00
40.117783000;1.069e+00;-1.706e-02;-5.131e-02;-1.596e-02;-4.799e-02;1.055e+00;1.000e+01;-0.000e+00;4.001e-02;1.057e+00;1.000e+00;4.001e-02;1.000e+00
40.127783000;1.069e+00;-1.706e-02;-5.129e-02;-1.596e-02;-4.797e-02;1.055e+00;1.000e+01;-0.000e+00;3.999e-02;1.057e+00;1.000e+00;3.999e-02;1.000e+00
40.137783000;1.069e+00;-1.706e-02;-5.126e-02;-1.596e-02;-4.794e-02;1.055e+00;1.000e+01;-0.000e+00;3.996e-02;1.057e+00;1.000e+00;3.996e-02;1.000e+00
40.147783000;1.069e+00;-1.706e-02;-5.124e-02;-1.596e-02;-4.792e-02;1.055e+00;1.000e+01;-0.000e+00;3.994e-02;1.057e+00;1.000e+00;3.994e-02;1.000e+00
40.157783000;1.069e+00;-1.706e-02;-5.121e-02;-1.596e-02;-4.789e-02;1.056e+00;1.000e+01;-0.000e+00;3.992e-02;1.057e+00;1.000e+00;3.992e-02;1.000e+00
40.167783000;1.069e+00;-1.706e-02;-5.119e-02;-1.596e-02;-4.787e-02;1.056e+00;1.000e+01;-0.000e+00;3.989e-02;1.057e+00;1.000e+00;3.989e-02;1.000e+00
40.177783000;1.069e+00;-1.706e-02;-5.116e-02;-1.596e-02;-4.785e-02;1.056e+00;1.000e+01;-0.000e+00;3.987e-02;1.057e+00;1.000e+00;3.987e-02;1.000e+00
40.187783000;1.069e+00;-1.706e-02;-5.114e-02;-1.596e-02;-4.782e-02;1.056e+00;1.000e+01;-0.000e+00;3.984e-02;1.057e+00;1.000e+00;3.984e-02;1.000e+00
40.197783000;1.069e+00;-1.706e-02;-5.111e-02;-1.596e-02;-4.780e-02;1.056e+00;1.000e+01;-0.000e+00;3.982e-02;1.057e+00;1.000e+00;3.982e-02;1.000e+00
40.207783000;1.069e+00;-1.706e-02;-5.109e-02;-1.596e-02;-4.777e-02;1.056e+00;1.000e+01;-0.000e+00;3.979e-02;1.057e+00;1.000e+00;3.979e-02;1.000e+00
40.217783000;1.069e+00;-1.706e-02;-5.106e-02;-1.596e-02;-4.775e-02;1.056e+00;1.000e+01;-0.000e+00;3.977e-02;1.057e+00;1.000e+00;3.977e-02;1.000e+00
40.227783000;1.069e+00;-1.706e-02;-5.103e-02;-1.596e-02;-4.773e-02;1.056e+00;1.000e+01;-0.000e+00;3.975e-02;1.057e+00;1.000e+00;3.975e-02;1.000e+00
40.237783000;1.069e+00;-1.706e-02;-5.101e-02;-1.596e-02;-4.770e-02;1.056e+00;1.000e+01;-0.000e+00;3.972e-02;1.057e+00;1.000e+00;3.972e-02;1.000e+00
40.247783000;1.069e+00;-1.706e-02;-5.098e-02;-1.596e-02;-4.768e-02;1.056e+00;1.000e+01;-0.000e+00;3.970e-02;1.057e+00;1.000e+00;3.970e-02;1.000e+00
40.257783000;1.069e+00;-1.706e-02;-5.096e-02;-1.596e-02;-4.765e-02;1.056e+00;1.000e+01;-0.000e+00;3.968e-02;1.057e+00;1.000e+00;3.968e-02;1.000e+00
40.267783000;1.069e+00;-1.706e-02;-5.093e-02;-1.596e-02;-4.763e-02;1.056e+00;1.000e+01;-0.000e+00;3.965e-02;1.057e+00;1.000e+00;3.965e-02;1.000e+00
40.277783000;1.069e+00;-1.706e-02;-5.091e-02;-1.596e-02;-4.761e-02;1.056e+00;1.000e+01;-0.000e+00;3.963e-02;1.057e+00;1.000e+00;3.963e-02;1.000e+00
40.287783000;1.069e+00;-1.706e-02;-5.088e-02;-1.596e-02;-4.758e-02;1.056e+00;1.000e+01;-0.000e+00;3.960e-02;1.057e+00;1.000e+00;3.960e-02;1.000e+00
40.297783000;1.069e+00;-1.706e-02;-5.086e-02;-1.596e-02;-4.756e-02;1.056e+00;1.000e+01;-0.000e+00;3.958e-02;1.057e+00;1.000e+00;3.958e-02;1.000e+00
40.307783000;1.069e+00;-1.706e-02;-5.083e-02;-1.596e-02;-4.753e-02;1.056e+00;1.000e+01;-0.000e+00;3.955e-02;1.057e+00;1.000e+00;3.955e-02;1.000e+00
40.317783000;1.069e+00;-1.706e-02;-5.081e-02;-1.596e-02;-4.751e-02;1.056e+00;1.000e+01;-0.000e+00;3.953e-02;1.057e+00;1.000e+00;3.953e-02;1.000e+00
40.327783000;1.069e+00;-1.706e-02;-5.078e-02;-1.596e-02;-4.749e-02;1.056e+00;1.000e+01;-0.000e+00;3.951e-02;1.057e+00;1.000e+00;3.951e-02;1.000e+00
40.337783000;1.069e+00;-1.706e-02;-5.076e-02;-1.596e-02;-4.746e-02;1.056e+00;1.000e+01;-0.000e+00;3.948e-02;1.057e+00;1.000e+00;3.948e-02;1.000e+00
40.347783000;1.069e+00;-1.706e-02;-5.073e-02;-1.596e-02;-4.744e-02;1.056e+00;1.000e+01;-0.000e+00;3.946e-02;1.057e+00;1.000e+00;3.946e-02;1.000e+00
40.357783000;1.069e+00;-1.706e-02;-5.071e-02;-1.596e-02;-4.741e-02;1.056e+00;1.000e+01;-0.000e+00;3.944e-02;1.057e+00;1.000e+00;3.944e-02;1.000e+00
40.367783000;1.069e+00;-1.706e-02;-5.068e-02;-1.596e-02;-4.739e-02;1.056e+00;1.000e+01;-0.000e+00;3.941e-02;1.057e+00;1.000e+00;3.941e-02;1.000e+00
40.377783000;1.069e+00;-1.706e-02;-5.066e-02;-1.596e-02;-4.737e-02;1.056e+00;1.000e+01;-0.000e+00;3.939e-02;1.057e+00;1.000e+00;3.939e-02;1.000e+00
40.387783000;1.069e+00;-1.707e-02;-5.063e-02;-1.596e-02;-4.734e-02;1.056e+00;1.000e+01;-0.000e+00;3.936e-02;1.057e+00;1.000e+00;3.936e-02;1.000e+00
40.397783000;1.069e+00;-1.707e-02;-5.061e-02;-1.596e-02;-4.732e-02;1.056e+00;1.000e+01;-0.000e+00;3.934e-02;1.057e+00;1.000e+00;3.934e-02;1.000e+00
40.407783000;1.069e+00;-1.707e-02;-5.058e-02;-1.596e-02;-4.730e-02;1.056e+00;1.000e+01;-0.000e+00;3.932e-02;1.057e+00;1.000e+00;3.932e-02;1.000e+00
40.417783000;1.069e+00;-1.707e-02;-5.056e-02;-1.596e-02;-4.727e-02;1.056e+00;1.000e+01;-0.000e+00;3.929e-02;1.057e+00;1.000e+00;3.929e-02;1.000e+00
40.427783000;1.069e+00;-1.707e-02;-5.053e-02;-1.596e-02;-4.725e-02;1.056e+00;1.000e+01;-0.000e+00;3.927e-02;1.057e+00;1.000e+00;3.927e-02;1.000e+00
40.437783000;1.069e+00;-1.707e-02;-5.051e-02;-1.596e-02;-4.723e-02;1.056e+00;1.000e+01;-0.000e+00;3.925e-02;1.057e+00;1.000e+00;3.925e-02;1.000e+00
40.447783000;1.070e+00;-1.707e-02;-5.048e-02;-1.596e-02;-4.720e-02;1.056e+00;1.000e+01;-0.000e+00;3.922e-02;1.057e+00;1.000e+00;3.922e-02;1.000e+00
40.457783000;1.070e+00;-1.707e-02;-5.046e-02;-1.596e-02;-4.718e-02;1.056e+00;1.000e+01;-0.000e+00;3.920e-02;1.057e+00;1.000e+00;3.920e-02;1.000e+00
40.467783000;1.070e+00;-1.707e-02;-5.043e-02;-1.596e-02;-4.715e-02;1.056e+00;1.000e+01;-0.000e+00;3.918e-02;1.057e+00;1.000e+00;3.918e-02;1.000e+00
40.477783000;1.070e+00;-1.707e-02;-5.041e-02;-1.596e-02;-4.713e-02;1.056e+00;1.000e+01;-0.000e+00;3.915e-02;1.057e+00;1.000e+00;3.915e-02;1.000e+00
40.487783000;1.070e+00;-1.707e-02;-5.038e-02;-1.596e-02;-4.711e-02;1.056e+00;1.000e+01;-0.000e+00;3.913e-02;1.057e+00;1.000e+00;3.913e-02;1.000e+00
40.497783000;1.070e+00;-1.707e-02;-5.036e-02;-1.596e-02;-4.708e-02;1.056e+00;1.000e+01;-0.000e+00;3.911e-02;1.057e+00;1.000e+00;3.911e-02;1.000e+00
40.507783000;1.070e+00;-1.707e-02;-5.033e-02;-1.596e-02;-4.706e-02;1.056e+00;1.000e+01;-0.000e+00;3.908e-02;1.057e+00;1.000e+00;3.908e-02;1.000e+00
40.517783000;1.070e+00;-1.707e-02;-5.031e-02;-1.596e-02;-4.704e-02;1.056e+00;1.000e+01;-0.000e+00;3.906e-02;1.057e+00;1.000e+00;3.906e-02;1.000e+00
40.527783000;1.070e+00;-1.707e-02;-5.028e-02;-1.596e-02;-4.701e-02;1.056e+00;1.000e+01;-0.000e+00;3.904e-02;1.057e+00;1.000e+00;3.904e-02;1.000e+00
40.537783000;1.070e+00;-1.707e-02;-5.026e-02;-1.596e-02;-4.699e-02;1.056e+00;1.000e+01;-0.000e+00;3.901e-02;1.057e+00;1.000e+00;3.901e-02;1.000e+00
40.547783000;1.070e+00;-1.707e-02;-5.024e-02;-1.596e-02;-4.697e-02;1.056e+00;1.000e+01;-0.000e+00;3.899e-02;1.057e+00;1.000e+00;3.899e-02;1.000e+00
40.557783000;1.070e+00;-1.707e-02;-5.021e-02;-1.596e-02;-4.694e-02;1.056e+00;1.000e+01;-0.000e+00;3.896e-02;1.057e+00;1.000e+00;3.896e-02;1.000e+00
40.567783000;1.070e+00;-1.707e-02;-5.019e-02;-1.596e-02;-4.692e-02;1.056e+00;1.000e+01;-0.000e+00;3.894e-02;1.057e+00;1.000e+00;3.894e-02;1.000e+00
40.577783000;1.070e+00;-1.707e-02;-5.016e-02;-1.596e-02;-4.690e-02;1.056e+00;1.000e+01;-0.000e+00;3.892e-02;1.057e+00;1.000e+00;3.892e-02;1.000e+00
40.587783000;1.070e+00;-1.707e-02;-5.014e-02;-1.596e-02;-4.687e-02;1.056e+00;1.000e+01;-0.000e+00;3.890e-02;1.057e+00;1.000e+00;3.890e-02;1.000e+00
40.597783000;1.070e+00;-1.707e-02;-5.011e-02;-1.596e-02;-4.685e-02;1.056e+00;1.000e+01;-0.000e+00;3.887e-02;1.057e+00;1.000e+00;3.887e-02;1.000e+00
40.607783000;1.070e+00;-1.707e-02;-5.009e-02;-1.596e-02;-4.683e-02;1.056e+00;1.000e+01;-0.000e+00;3.885e-02;1.057e+00;1.000e+00;3.885e-02;1.000e+00
40.617783000;1.070e+00;-1.707e-02;-5.006e-02;-1.596e-02;-4.681e-02;1.056e+00;1.000e+01;-0.000e+00;3.883e-02;1.057e+00;1.000e+00;3.883e-02;1.000e+00
40.627783000;1.070e+00;-1.707e-02;-5.004e-02;-1.596e-02;-4.678e-02;1.056e+00;1.000e+01;-0.000e+00;3.880e-02;1.057e+00;1.000e+00;3.880e-02;1.000e+00
40.637783000;1.070e+00;-1.707e-02;-5.002e-02;-1.596e-02;-4.676e-02;1.056e+00;1.000e+01;-0.000e+00;3.878e-02;1.057e+00;1.000e+00;3.878e-02;1.000e+00
40.647783000;1.070e+00;-1.707e-02;-4.999e-02;-1.596e-02;-4.674e-02;1.056e+00;1.000e+01;-0.000e+00;3.876e-02;1.057e+00;1.000e+00;3.876e-02;1.000e+00
40.657783000;1.070e+00;-1.707e-02;-4.997e-02;-1.596e-02;-4.671e-02;1.056e+00;1.000e+01;-0.000e+00;3.873e-02;1.057e+00;1.000e+00;3.873e-02;1.000e+00
40.667783000;1.070e+00;-1.707e-02;-4.994e-02;-1.596e-02;-4.669e-02;1.056e+00;1.000e+01;-0.000e+00;3.871e-02;1.057e+00;1.000e+00;3.871e-02;1.000e+00
40.677783000;1.070e+00;-1.707e-02;-4.992e-02;-1.596e-02;-4.667e-02;1.056e+00;1.000e+01;-0.000e+00;3.869e-02;1.057e+00;1.000e+00;3.869e-02;1.000e+00
40.687783000;1.070e+00;-1.707e-02;-4.990e-02;-1.596e-02;-4.665e-02;1.056e+00;1.000e+01;-0.000e+00;3.867e-02;1.057e+00;1.000e+00;3.867e-02;1.000e+00
40.697783000;1.070e+00;-1.707e-02;-4.987e-02;-1.596e-02;-4.662e-02;1.056e+00;1.000e+01;-0.000e+00;3.864e-02;1.057e+00;1.000e+00;3.864e-02;1.000e+00
40.707783000;1.070e+00;-1.707e-02;-4.985e-02;-1.596e-02;-4.660e-02;1.056e+00;1.000e+01;-0.000e+00;3.862e-02;1.057e+00;1.000e+00;3.862e-02;1.000e+00
40.717783000;1.070e+00;-1.707e-02;-4.982e-02;-1.596e-02;-4.658e-02;1.056e+00;1.000e+01;-0.000e+00;3.860e-02;1.057e+00;1.000e+00;3.860e-02;1.000e+00
40.727783000;1.070e+00;-1.707e-02;-4.980e-02;-1.596e-02;-4.656e-02;1.056e+00;1.000e+01;-0.000e+00;3.858e-02;1.057e+00;1.000e+00;3.858e-02;1.000e+00
40.737783000;1.070e+00;-1.707e-02;-4.978e-02;-1.596e-02;-4.653e-02;1.056e+00;1.000e+01;-0.000e+00;3.855e-02;1.057e+00;1.000e+00;3.855e-02;1.000e+00
40.747783000;1.070e+00;-1.707e-02;-4.975e-02;-1.596e-02;-4.651e-02;1.056e+00;1.000e+01;-0.000e+00;3.853e-02;1.057e+00;1.000e+00;3.853e-02;1.000e+00
40.757783000;1.070e+00;-1.707e-02;-4.973e-02;-1.596e-02;-4.649e-02;1.056e+00;1.000e+01;-0.000e+00;3.851e-02;1.057e+00;1.000e+00;3.851e-02;1.000e+00
40.767783000;1.070e+00;-1.707e-02;-4.971e-02;-1.596e-02;-4.647e-02;1.056e+00;1.000e+01;-0.000e+00;3.849e-02;1.057e+00;1.000e+00;3.849e-02;1.000e+00
40.777783000;1.070e+00;-1.707e-02;-4.968e-02;-1.596e-02;-4.644e-02;1.056e+00;1.000e+01;-0.000e+00;3.846e-02;1.057e+00;1.000e+00;3.846e-02;1.000e+00
40.787783000;1.070e+00;-1.707e-02;-4.966e-02;-1.596e-02;-4.642e-02;1.056e+00;1.000e+01;-0.000e+00;3.844e-02;1.057e+00;1.000e+00;3.844e-02;1.000e+00
40.797783000;1.070e+00;-1.707e-02;-4.964e-02;-1.596e-02;-4.640e-02;1.057e+00;1.000e+01;-0.000e+00;3.842e-02;1.057e+00;1.000e+00;3.842e-02;1.000e+00
40.807783000;1.070e+00;-1.707e-02;-4.961e-02;-1.596e-02;-4.638e-02;1.057e+00;1.000e+01;-0.000e+00;3.840e-02;1.057e+00;1.000e+00;3.840e-02;1.000e+00
40.817783000;1.070e+00;-1.707e-02;-4.959e-02;-1.596e-02;-4.635e-02;1.057e+00;1.000e+01;-0.000e+00;3.838e-02;1.057e+00;1.000e+00;3.838e-02;1.000e+00
40.827783000;1.070e+00;-1.707e-02;-4.957e-02;-1.596e-02;-4.633e-02;1.057e+00;1.000e+01;-0.000e+00;3.835e-02;1.057e+00;1.000e+00;3.835e-02;1.000e+00
40.837783000;1.070e+00;-1.707e-02;-4.954e-02;-1.596e-02;-4.631e-02;1.057e+00;1.000e+01;-0.000e+00;3.833e-02;1.057e+00;1.000e+00;3.833e-02;1.000e+00
40.847783000;1.070e+00;-1.707e-02;-4.952e-02;-1.596e-02;-4.629e-02;1.057e+00;1.000e+01;-0.000e+00;3.831e-02;1.057e+00;1.000e+00;3.831e-02;1.000e+00
40.857783000;1.070e+00;-1.707e-02;-4.950e-02;-1.596e-02;-4.627e-02;1.057e+00;1.000e+01;-0.000e+00;3.829e-02;1.057e+00;1.000e+00;3.829e-02;1.000e+00
40.867783000;1.070e+00;-1.707e-02;-4.947e-02;-1.596e-02;-4.625e-02;1.057e+00;1.000e+01;-0.000e+00;3.827e-02;1.057e+00;1.000e+00;3.827e-02;1.000e+00
40.877783000;1.070e+00;-1.707e-02;-4.945e-02;-1.596e-02;-4.622e-02;1.057e+00;1.000e+01;-0.000e+00;3.825e-02;1.057e+00;1.000e+00;3.825e-02;1.000e+00
40.887783000;1.070e+00;-1.707e-02;-4.943e-02;-1.596e-02;-4.620e-02;1.057e+00;1.000e+01;-0.000e+00;3.822e-02;1.057e+00;1.000e+00;3.822e-02;1.000e+00
40.897783000;1.070e+00;-1.707e-02;-4.941e-02;-1.596e-02;-4.618e-02;1.057e+00;1.000e+01;-0.000e+00;3.820e-02;1.057e+00;1.000e+00;3.820e-02;1.000e+00
40.907783000;1.070e+00;-1.707e-02;-4.938e-02;-1.596e-02;-4.616e-02;1.057e+00;1.000e+01;-0.000e+00;3.818e-02;1.057e+00;1.000e+00;3.818e-02;1.000e+00
40.917783000;1.070e+00;-1.707e-02;-4.936e-02;-1.596e-02;-4.614e-02;1.057e+00;1.000e+01;-0.000e+00;3.816e-02;1.057e+00;1.000e+00;3.816e-02;1.000e+00
40.927783000;1.070e+00;-1.707e-02;-4.934e-02;-1.596e-02;-4.612e-02;1.057e+00;1.000e+01;-0.000e+00;3.814e-02;1.057e+00;1.000e+00;3.814e-02;1.000e+00
40.937783000;1.070e+00;-1.707e-02;-4.931e-02;-1.596e-02;-4.609e-02;1.057e+00;1.000e+01;-0.000e+00;3.812e-02;1.057e+00;1.000e+00;3.812e-02;1.000e+00
40.947783000;1.070e+00;-1.707e-02;-4.929e-02;-1.596e-02;-4.607e-02;1.057e+00;1.000e+01;-0.000e+00;3.809e-02;1.057e+00;1.000e+00;3.809e-02;1.000e+00
40.957783000;1.070e+00;-1.707e-02;-4.927e-02;-1.596e-02;-4.605e-02;1.057e+00;1.000e+01;-0.000e+00;3.807e-02;1.057e+00;1.000e+00;3.807e-02;1.000e+00
40.967783000;1.070e+00;-1.707e-02;-4.925e-02;-1.596e-02;-4.603e-02;1.057e+00;1.000e+01;-0.000e+00;3.805e-02;1.057e+00;1.000e+00;3.805e-02;1.000e+00
40.977783000;1.070e+00;-1.707e-02;-4.922e-02;-1.596e-02;-4.601e-02;1.057e+00;1.000e+01;-0.000e+00;3.803e-02;1.057e+00;1.000e+00;3.803e-02;1.000e+00
40.987783000;1.070e+00;-1.707e-02;-4.920e-02;-1.596e-02;-4.599e-02;1.057e+00;1.000e+01;-0.000e+00;3.801e-02;1.057e+00;1.000e+00;3.801e-02;1.000e+00
40.997783000;1.070e+00;-1.707e-02;-4.918e-02;-1.596e-02;-4.597e-02;1.057e+00;1.000e+01;-0.000e+00;3.799e-02;1.057e+00;1.000e+00;3.799e-02;1.000e+00
41.007783000;1.070e+00;-1.707e-02;-4.916e-02;-1.596e-02;-4.595e-02;1.057e+00;1.000e+01;-0.000e+00;3.797e-02;1.057e+00;1.000e+00;3.797e-02;1.000e+00
41.017783000;1.070e+00;-1.707e-02;-4.914e-02;-1.596e-02;-4.593e-02;1.057e+00;1.000e+01;-0.000e+00;3.795e-02;1.057e+00;1.000e+00;3.795e-02;1.000e+00
41.027783000;1.070e+00;-1.707e-02;-4.911e-02;-1.596e-02;-4.590e-02;1.057e+00;1.000e+01;-0.000e+00;3.793e-02;1.057e+00;1.000e+00;3.793e-02;1.000e+00
41.037783000;1.070e+00;-1.707e-02;-4.909e-02;-1.596e-02;-4.588e-02;1.057e+00;1.000e+01;-0.000e+00;3.791e-02;1.057e+00;1.000e+00;3.791e-02;1.000e+00
41.047783000;1.070e+00;-1.707e-02;-4.907e-02;-1.596e-02;-4.586e-02;1.057e+00;1.000e+01;-0.000e+00;3.788e-02;1.057e+00;1.000e+00;3.788e-02;1.000e+00
41.057783000;1.070e+00;-1.707e-02;-4.905e-02;-1.596e-02;-4.584e-02;1.057e+00;1.000e+01;-0.000e+00;3.786e-02;1.057e+00;1.000e+00;3.786e-02;1.000e+00
41.067783000;1.070e+00;-1.707e-02;-4.903e-02;-1.596e-02;-4.582e-02;1.057e+00;1.000e+01;-0.000e+00;3.784e-02;1.057e+00;1.000e+00;3.784e-02;1.000e+00
41.077783000;1.070e+00;-1.707e-02;-4.900e-02;-1.596e-02;-4.580e-02;1.057e+00;1.000e+01;-0.000e+00;3.782e-02;1.057e+00;1.000e+00;3.782e-02;1.000e+00
41.087783000;1.070e+00;-1.707e-02;-4.898e-02;-1.596e-02;-4.578e-02;1.057e+00;1.000e+01;-0.000e+00;3.780e-02;1.057e+00;1.000e+00;3.780e-02;1.000e+00
41.097783000;1.070e+00;-1.707e-02;-4.896e-02;-1.596e-02;-4.576e-02;1.057e+00;1.000e+01;-0.000e+00;3.778e-02;1.057e+00;1.000e+00;3.778e-02;1.000e+00
41.107783000;1.070e+00;-1.707e-02;-4.894e-02;-1.596e-02;-4.574e-02;1.057e+00;1.000e+01;-0.000e+00;3.776e-02;1.057e+00;1.000e+00;3.776e-02;1.000e+00
41.117783000;1.070e+00;-1.707e-02;-4.892e-02;-1.596e-02;-4.572e-02;1.057e+00;1.000e+01;-0.000e+00;3.774e-02;1.057e+00;1.000e+00;3.774e-02;1.000e+00
41.127783000;1.070e+00;-1.707e-02;-4.890e-02;-1.596e-02;-4.570e-02;1.057e+00;1.000e+01;-0.000e+00;3.772e-02;1.057e+00;1.000e+00;3.772e-02;1.000e+00
41.137783000;1.070e+00;-1.707e-02;-4.888e-02;-1.596e-02;-4.568e-02;1.057e+00;1.000e+01;-0.000e+00;3.770e-02;1.057e+00;1.000e+00;3.770e-02;1.000e+00
41.147783000;1.070e+00;-1.707e-02;-4.886e-02;-1.596e-02;-4.566e-02;1.057e+00;1.000e+01;-0.000e+00;3.768e-02;1.057e+00;1.000e+00;3.768e-02;1.000e+00
41.157783000;1.070e+00;-1.707e-02;-4.883e-02;-1.596e-02;-4.564e-02;1.057e+00;1.000e+01;-0.000e+00;3.766e-02;1.057e+00;1.000e+00;3.766e-02;1.000e+00
41.167783000;1.070e+00;-1.708e-02;-4.881e-02;-1.596e-02;-4.562e-02;1.057e+00;1.000e+01;-0.000e+00;3.764e-02;1.057e+00;1.000e+00;3.764e-02;1.000e+00
41.177783000;1.070e+00;-1.708e-02;-4.879e-02;-1.596e-02;-4.560e-02;1.057e+00;1.000e+01;-0.000e+00;3.762e-02;1.057e+00;1.000e+00;3.762e-02;1.000e+00
41.187783000;1.070e+00;-1.708e-02;-4.877e-02;-1.596e-02;-4.558e-02;1.057e+00;1.000e+01;-0.000e+00;3.760e-02;1.057e+00;1.000e+00;3.760e-02;1.000e+00
41.197783000;1.070e+00;-1.708e-02;-4.875e-02;-1.596e-02;-4.556e-02;1.057e+00;1.000e+01;-0.000e+00;3.758e-02;1.057e+00;1.000e+00;3.758e-02;1.000e+00
41.207783000;1.070e+00;-1.708e-02;-4.873e-02;-1.596e-02;-4.554e-02;1.057e+00;1.000e+01;-0.000e+00;3.756e-02;1.057e+00;1.000e+00;3.756e-02;1.000e+00
41.217783000;1.070e+00;-1.708e-02;-4.871e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
41.227783000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
41.237783000;1.070e+00;-1.708e-02;-4.867e-02;-1.596e-02;-4.548e-02;1.057e+00;1.000e+01;-0.000e+00;3.750e-02;1.057e+00;1.000e+00;3.750e-02;1.000e+00
41.247783000;1.070e+00;-1.708e-02;-4.865e-02;-1.596e-02;-4.546e-02;1.057e+00;1.000e+01;-0.000e+00;3.748e-02;1.057e+00;1.000e+00;3.748e-02;1.000e+00
41.257783000;1.070e+00;-1.708e-02;-4.863e-02;-1.596e-02;-4.544e-02;1.057e+00;1.000e+01;-0.000e+00;3.746e-02;1.057e+00;1.000e+00;3.746e-02;1.000e+00
41.267783000;1.070e+00;-1.708e-02;-4.861e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.745e-02;1.057e+00;1.000e+00;3.745e-02;1.000e+00
41.277783000;1.070e+00;-1.708e-02;-4.859e-02;-1.596e-02;-4.541e-02;1.057e+00;1.000e+01;-0.000e+00;3.743e-02;1.057e+00;1.000e+00;3.743e-02;1.000e+00
41.287783000;1.070e+00;-1.708e-02;-4.857e-02;-1.596e-02;-4.539e-02;1.057e+00;1.000e+01;-0.000e+00;3.741e-02;1.057e+00;1.000e+00;3.741e-02;1.000e+00
41.297783000;1.070e+00;-1.708e-02;-4.855e-02;-1.596e-02;-4.537e-02;1.057e+00;1.000e+01;-0.000e+00;3.739e-02;1.057e+00;1.000e+00;3.739e-02;1.000e+00
41.307783000;1.070e+00;-1.708e-02;-4.853e-02;-1.596e-02;-4.535e-02;1.057e+00;1.000e+01;-0.000e+00;3.737e-02;1.057e+00;1.000e+00;3.737e-02;1.000e+00
41.317783000;1.070e+00;-1.708e-02;-4.851e-02;-1.596e-02;-4.533e-02;1.057e+00;1.000e+01;-0.000e+00;3.735e-02;1.057e+00;1.000e+00;3.735e-02;1.000e+00
41.327783000;1.070e+00;-1.708e-02;-4.849e-02;-1.596e-02;-4.531e-02;1.057e+00;1.000e+01;-0.000e+00;3.733e-02;1.057e+00;1.000e+00;3.733e-02;1.000e+00
41.337783000;1.070e+00;-1.708e-02;-4.847e-02;-1.596e-02;-4.529e-02;1.057e+00;1.000e+01;-0.000e+00;3.731e-02;1.057e+00;1.000e+00;3.731e-02;1.000e+00
41.347783000;1.070e+00;-1.708e-02;-4.845e-02;-1.596e-02;-4.527e-02;1.057e+00;1.000e+01;-0.000e+00;3.730e-02;1.057e+00;1.000e+00;3.730e-02;1.000e+00
41.357783000;1.070e+00;-1.708e-02;-4.843e-02;-1.596e-02;-4.525e-02;1.057e+00;1.000e+01;-0.000e+00;3.728e-02;1.057e+00;1.000e+00;3.728e-02;1.000e+00
41.367783000;1.070e+00;-1.708e-02;-4.841e-02;-1.596e-02;-4.524e-02;1.057e+00;1.000e+01;-0.000e+00;3.726e-02;1.057e+00;1.000e+00;3.726e-02;1.000e+00
41.377783000;1.070e+00;-1.708e-02;-4.839e-02;-1.596e-02;-4.522e-02;1.057e+00;1.000e+01;-0.000e+00;3.724e-02;1.057e+00;1.000e+00;3.724e-02;1.000e+00
41.387783000;1.070e+00;-1.708e-02;-4.837e-02;-1.596e-02;-4.520e-02;1.057e+00;1.000e+01;-0.000e+00;3.722e-02;1.057e+00;1.000e+00;3.722e-02;1.000e+00
