time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.397783000;1.070e+00;-1.708e-02;-4.835e-02;-1.596e-02;-4.518e-02;1.057e+00;1.000e+01;-0.000e+00;3.720e-02;1.057e+00;1.000e+00;3.720e-02;1.000e+00
41.407783000;1.070e+00;-1.708e-02;-4.833e-02;-1.596e-02;-4.516e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
41.417783000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.515e-02;1.057e+00;1.000e+01;-0.000e+00;3.717e-02;1.057e+00;1.000e+00;3.717e-02;1.000e+00
41.427783000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
41.437783000;1.070e+00;-1.708e-02;-4.827e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
41.447783000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
41.452649000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.452650000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.452651000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.452653000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.452657000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.452665000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.452681000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.452713000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.452777000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.452905000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.453161000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.453673000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.454697000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.456745000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
41.460841000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
41.469033000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
41.479033000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
41.489033000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
41.499033000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
41.509033000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
41.519033000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
41.529033000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
41.539033000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
41.549033000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
41.559033000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
41.569033000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
41.579033000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
41.589033000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
41.599033000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.685e-02;1.057e+00;1.000e+00;3.685e-02;1.000e+00
41.609033000;1.070e+00;-1.708e-02;-4.796e-02;-1.596e-02;-4.481e-02;1.058e+00;1.000e+01;-0.000e+00;3.683e-02;1.057e+00;1.000e+00;3.683e-02;1.000e+00
41.619033000;1.070e+00;-1.708e-02;-4.794e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.622830000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.622831000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.622832000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.622834000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.622838000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.622846000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.622862000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.622894000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.622958000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.623086000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.623342000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.623854000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.478e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
41.624878000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.478e-02;1.058e+00;1.000e+01;-0.000e+00;3.680e-02;1.057e+00;1.000e+00;3.680e-02;1.000e+00
41.626926000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.478e-02;1.058e+00;1.000e+01;-0.000e+00;3.680e-02;1.057e+00;1.000e+00;3.680e-02;1.000e+00
41.631022000;1.070e+00;-1.708e-02;-4.792e-02;-1.596e-02;-4.477e-02;1.058e+00;1.000e+01;-0.000e+00;3.679e-02;1.057e+00;1.000e+00;3.679e-02;1.000e+00
41.639214000;1.070e+00;-1.708e-02;-4.790e-02;-1.596e-02;-4.476e-02;1.058e+00;1.000e+01;-0.000e+00;3.678e-02;1.057e+00;1.000e+00;3.678e-02;1.000e+00
41.649214000;1.070e+00;-1.708e-02;-4.789e-02;-1.596e-02;-4.474e-02;1.058e+00;1.000e+01;-0.000e+00;3.676e-02;1.057e+00;1.000e+00;3.676e-02;1.000e+00
41.659214000;1.070e+00;-1.708e-02;-4.787e-02;-1.596e-02;-4.472e-02;1.058e+00;1.000e+01;-0.000e+00;3.674e-02;1.057e+00;1.000e+00;3.674e-02;1.000e+00
41.669214000;1.070e+00;-1.708e-02;-4.785e-02;-1.596e-02;-4.471e-02;1.058e+00;1.000e+01;-0.000e+00;3.673e-02;1.057e+00;1.000e+00;3.673e-02;1.000e+00
41.679214000;1.070e+00;-1.708e-02;-4.783e-02;-1.596e-02;-4.469e-02;1.058e+00;1.000e+01;-0.000e+00;3.671e-02;1.057e+00;1.000e+00;3.671e-02;1.000e+00
41.689214000;1.070e+00;-1.708e-02;-4.782e-02;-1.596e-02;-4.467e-02;1.058e+00;1.000e+01;-0.000e+00;3.669e-02;1.057e+00;1.000e+00;3.669e-02;1.000e+00
41.699214000;1.070e+00;-1.708e-02;-4.780e-02;-1.596e-02;-4.466e-02;1.058e+00;1.000e+01;-0.000e+00;3.668e-02;1.057e+00;1.000e+00;3.668e-02;1.000e+00
41.709214000;1.070e+00;-1.708e-02;-4.778e-02;-1.596e-02;-4.464e-02;1.058e+00;1.000e+01;-0.000e+00;3.666e-02;1.057e+00;1.000e+00;3.666e-02;1.000e+00
41.719214000;1.070e+00;-1.708e-02;-4.776e-02;-1.596e-02;-4.462e-02;1.058e+00;1.000e+01;-0.000e+00;3.664e-02;1.057e+00;1.000e+00;3.664e-02;1.000e+00
41.729214000;1.070e+00;-1.708e-02;-4.775e-02;-1.596e-02;-4.461e-02;1.058e+00;1.000e+01;-0.000e+00;3.663e-02;1.057e+00;1.000e+00;3.663e-02;1.000e+00
41.739214000;1.070e+00;-1.708e-02;-4.773e-02;-1.596e-02;-4.459e-02;1.058e+00;1.000e+01;-0.000e+00;3.661e-02;1.057e+00;1.000e+00;3.661e-02;1.000e+00
41.749214000;1.070e+00;-1.708e-02;-4.771e-02;-1.596e-02;-4.457e-02;1.058e+00;1.000e+01;-0.000e+00;3.660e-02;1.057e+00;1.000e+00;3.660e-02;1.000e+00
41.759214000;1.070e+00;-1.708e-02;-4.769e-02;-1.596e-02;-4.456e-02;1.058e+00;1.000e+01;-0.000e+00;3.658e-02;1.057e+00;1.000e+00;3.658e-02;1.000e+00
41.769214000;1.070e+00;-1.708e-02;-4.768e-02;-1.596e-02;-4.454e-02;1.058e+00;1.000e+01;-0.000e+00;3.656e-02;1.057e+00;1.000e+00;3.656e-02;1.000e+00
41.779214000;1.070e+00;-1.708e-02;-4.766e-02;-1.596e-02;-4.453e-02;1.058e+00;1.000e+01;-0.000e+00;3.655e-02;1.057e+00;1.000e+00;3.655e-02;1.000e+00
41.789214000;1.070e+00;-1.708e-02;-4.764e-02;-1.596e-02;-4.451e-02;1.058e+00;1.000e+01;-0.000e+00;3.653e-02;1.057e+00;1.000e+00;3.653e-02;1.000e+00
41.799214000;1.070e+00;-1.708e-02;-4.763e-02;-1.596e-02;-4.449e-02;1.058e+00;1.000e+01;-0.000e+00;3.651e-02;1.057e+00;1.000e+00;3.651e-02;1.000e+00
41.809214000;1.070e+00;-1.708e-02;-4.761e-02;-1.596e-02;-4.448e-02;1.058e+00;1.000e+01;-0.000e+00;3.650e-02;1.057e+00;1.000e+00;3.650e-02;1.000e+00
41.819214000;1.070e+00;-1.708e-02;-4.759e-02;-1.596e-02;-4.446e-02;1.058e+00;1.000e+01;-0.000e+00;3.648e-02;1.057e+00;1.000e+00;3.648e-02;1.000e+00
41.829214000;1.070e+00;-1.708e-02;-4.758e-02;-1.596e-02;-4.445e-02;1.058e+00;1.000e+01;-0.000e+00;3.647e-02;1.057e+00;1.000e+00;3.647e-02;1.000e+00
41.839214000;1.070e+00;-1.708e-02;-4.756e-02;-1.596e-02;-4.443e-02;1.058e+00;1.000e+01;-0.000e+00;3.645e-02;1.057e+00;1.000e+00;3.645e-02;1.000e+00
41.849214000;1.070e+00;-1.708e-02;-4.754e-02;-1.596e-02;-4.442e-02;1.058e+00;1.000e+01;-0.000e+00;3.644e-02;1.057e+00;1.000e+00;3.644e-02;1.000e+00
41.859214000;1.070e+00;-1.708e-02;-4.753e-02;-1.596e-02;-4.440e-02;1.058e+00;1.000e+01;-0.000e+00;3.642e-02;1.057e+00;1.000e+00;3.642e-02;1.000e+00
41.869214000;1.070e+00;-1.708e-02;-4.751e-02;-1.596e-02;-4.439e-02;1.058e+00;1.000e+01;-0.000e+00;3.641e-02;1.057e+00;1.000e+00;3.641e-02;1.000e+00
41.879214000;1.070e+00;-1.708e-02;-4.749e-02;-1.596e-02;-4.437e-02;1.058e+00;1.000e+01;-0.000e+00;3.639e-02;1.057e+00;1.000e+00;3.639e-02;1.000e+00
41.889214000;1.070e+00;-1.708e-02;-4.748e-02;-1.596e-02;-4.435e-02;1.058e+00;1.000e+01;-0.000e+00;3.638e-02;1.057e+00;1.000e+00;3.638e-02;1.000e+00
41.899214000;1.070e+00;-1.708e-02;-4.746e-02;-1.596e-02;-4.434e-02;1.058e+00;1.000e+01;-0.000e+00;3.636e-02;1.057e+00;1.000e+00;3.636e-02;1.000e+00
41.909214000;1.070e+00;-1.708e-02;-4.745e-02;-1.596e-02;-4.432e-02;1.058e+00;1.000e+01;-0.000e+00;3.635e-02;1.057e+00;1.000e+00;3.635e-02;1.000e+00
41.919214000;1.070e+00;-1.708e-02;-4.743e-02;-1.596e-02;-4.431e-02;1.058e+00;1.000e+01;-0.000e+00;3.633e-02;1.057e+00;1.000e+00;3.633e-02;1.000e+00
41.929214000;1.070e+00;-1.708e-02;-4.741e-02;-1.596e-02;-4.429e-02;1.058e+00;1.000e+01;-0.000e+00;3.632e-02;1.057e+00;1.000e+00;3.632e-02;1.000e+00
41.939214000;1.070e+00;-1.708e-02;-4.740e-02;-1.596e-02;-4.428e-02;1.058e+00;1.000e+01;-0.000e+00;3.630e-02;1.057e+00;1.000e+00;3.630e-02;1.000e+00
41.949214000;1.070e+00;-1.708e-02;-4.738e-02;-1.596e-02;-4.427e-02;1.058e+00;1.000e+01;-0.000e+00;3.629e-02;1.057e+00;1.000e+00;3.629e-02;1.000e+00
41.959214000;1.070e+00;-1.708e-02;-4.737e-02;-1.596e-02;-4.425e-02;1.058e+00;1.000e+01;-0.000e+00;3.627e-02;1.057e+00;1.000e+00;3.627e-02;1.000e+00
41.969214000;1.070e+00;-1.708e-02;-4.735e-02;-1.596e-02;-4.424e-02;1.058e+00;1.000e+01;-0.000e+00;3.626e-02;1.057e+00;1.000e+00;3.626e-02;1.000e+00
41.979214000;1.070e+00;-1.708e-02;-4.734e-02;-1.596e-02;-4.422e-02;1.058e+00;1.000e+01;-0.000e+00;3.624e-02;1.057e+00;1.000e+00;3.624e-02;1.000e+00
41.989214000;1.070e+00;-1.708e-02;-4.732e-02;-1.596e-02;-4.421e-02;1.058e+00;1.000e+01;-0.000e+00;3.623e-02;1.057e+00;1.000e+00;3.623e-02;1.000e+00
41.999214000;1.070e+00;-1.708e-02;-4.731e-02;-1.596e-02;-4.419e-02;1.058e+00;1.000e+01;-0.000e+00;3.621e-02;1.057e+00;1.000e+00;3.621e-02;1.000e+00
42.009214000;1.070e+00;-1.708e-02;-4.729e-02;-1.596e-02;-4.418e-02;1.058e+00;1.000e+01;-0.000e+00;3.620e-02;1.057e+00;1.000e+00;3.620e-02;1.000e+00
42.019214000;1.071e+00;-1.708e-02;-4.728e-02;-1.596e-02;-4.416e-02;1.058e+00;1.000e+01;-0.000e+00;3.619e-02;1.057e+00;1.000e+00;3.619e-02;1.000e+00
42.029214000;1.071e+00;-1.708e-02;-4.726e-02;-1.596e-02;-4.415e-02;1.058e+00;1.000e+01;-0.000e+00;3.617e-02;1.057e+00;1.000e+00;3.617e-02;1.000e+00
42.039214000;1.071e+00;-1.708e-02;-4.725e-02;-1.596e-02;-4.414e-02;1.058e+00;1.000e+01;-0.000e+00;3.616e-02;1.057e+00;1.000e+00;3.616e-02;1.000e+00
42.049214000;1.071e+00;-1.708e-02;-4.723e-02;-1.596e-02;-4.412e-02;1.058e+00;1.000e+01;-0.000e+00;3.614e-02;1.057e+00;1.000e+00;3.614e-02;1.000e+00
42.059214000;1.071e+00;-1.708e-02;-4.722e-02;-1.596e-02;-4.411e-02;1.058e+00;1.000e+01;-0.000e+00;3.613e-02;1.057e+00;1.000e+00;3.613e-02;1.000e+00
42.069214000;1.071e+00;-1.708e-02;-4.721e-02;-1.596e-02;-4.410e-02;1.058e+00;1.000e+01;-0.000e+00;3.612e-02;1.057e+00;1.000e+00;3.612e-02;1.000e+00
42.079214000;1.071e+00;-1.708e-02;-4.719e-02;-1.596e-02;-4.408e-02;1.058e+00;1.000e+01;-0.000e+00;3.610e-02;1.057e+00;1.000e+00;3.610e-02;1.000e+00
42.089214000;1.071e+00;-1.708e-02;-4.718e-02;-1.596e-02;-4.407e-02;1.058e+00;1.000e+01;-0.000e+00;3.609e-02;1.057e+00;1.000e+00;3.609e-02;1.000e+00
42.099214000;1.071e+00;-1.708e-02;-4.716e-02;-1.596e-02;-4.406e-02;1.058e+00;1.000e+01;-0.000e+00;3.608e-02;1.057e+00;1.000e+00;3.608e-02;1.000e+00
42.109214000;1.071e+00;-1.708e-02;-4.715e-02;-1.596e-02;-4.404e-02;1.058e+00;1.000e+01;-0.000e+00;3.606e-02;1.057e+00;1.000e+00;3.606e-02;1.000e+00
42.119214000;1.071e+00;-1.708e-02;-4.713e-02;-1.596e-02;-4.403e-02;1.058e+00;1.000e+01;-0.000e+00;3.605e-02;1.057e+00;1.000e+00;3.605e-02;1.000e+00
42.129214000;1.071e+00;-1.708e-02;-4.712e-02;-1.596e-02;-4.402e-02;1.058e+00;1.000e+01;-0.000e+00;3.604e-02;1.057e+00;1.000e+00;3.604e-02;1.000e+00
42.139214000;1.071e+00;-1.708e-02;-4.711e-02;-1.596e-02;-4.400e-02;1.058e+00;1.000e+01;-0.000e+00;3.602e-02;1.057e+00;1.000e+00;3.602e-02;1.000e+00
42.149214000;1.071e+00;-1.708e-02;-4.709e-02;-1.596e-02;-4.399e-02;1.058e+00;1.000e+01;-0.000e+00;3.601e-02;1.057e+00;1.000e+00;3.601e-02;1.000e+00
42.159214000;1.071e+00;-1.708e-02;-4.708e-02;-1.596e-02;-4.398e-02;1.058e+00;1.000e+01;-0.000e+00;3.600e-02;1.057e+00;1.000e+00;3.600e-02;1.000e+00
42.169214000;1.071e+00;-1.708e-02;-4.707e-02;-1.596e-02;-4.396e-02;1.058e+00;1.000e+01;-0.000e+00;3.599e-02;1.057e+00;1.000e+00;3.599e-02;1.000e+00
42.179214000;1.071e+00;-1.708e-02;-4.705e-02;-1.596e-02;-4.395e-02;1.058e+00;1.000e+01;-0.000e+00;3.597e-02;1.057e+00;1.000e+00;3.597e-02;1.000e+00
42.189214000;1.071e+00;-1.708e-02;-4.704e-02;-1.596e-02;-4.394e-02;1.058e+00;1.000e+01;-0.000e+00;3.596e-02;1.057e+00;1.000e+00;3.596e-02;1.000e+00
42.199214000;1.071e+00;-1.708e-02;-4.703e-02;-1.596e-02;-4.393e-02;1.058e+00;1.000e+01;-0.000e+00;3.595e-02;1.057e+00;1.000e+00;3.595e-02;1.000e+00
42.209214000;1.071e+00;-1.708e-02;-4.701e-02;-1.596e-02;-4.391e-02;1.058e+00;1.000e+01;-0.000e+00;3.594e-02;1.057e+00;1.000e+00;3.594e-02;1.000e+00
42.219214000;1.071e+00;-1.708e-02;-4.700e-02;-1.596e-02;-4.390e-02;1.058e+00;1.000e+01;-0.000e+00;3.592e-02;1.057e+00;1.000e+00;3.592e-02;1.000e+00
42.229214000;1.071e+00;-1.708e-02;-4.699e-02;-1.596e-02;-4.389e-02;1.058e+00;1.000e+01;-0.000e+00;3.591e-02;1.057e+00;1.000e+00;3.591e-02;1.000e+00
42.239214000;1.071e+00;-1.708e-02;-4.697e-02;-1.596e-02;-4.388e-02;1.058e+00;1.000e+01;-0.000e+00;3.590e-02;1.057e+00;1.000e+00;3.590e-02;1.000e+00
42.249214000;1.071e+00;-1.708e-02;-4.696e-02;-1.596e-02;-4.387e-02;1.058e+00;1.000e+01;-0.000e+00;3.589e-02;1.057e+00;1.000e+00;3.589e-02;1.000e+00
42.259214000;1.071e+00;-1.708e-02;-4.695e-02;-1.596e-02;-4.385e-02;1.058e+00;1.000e+01;-0.000e+00;3.587e-02;1.057e+00;1.000e+00;3.587e-02;1.000e+00
42.269214000;1.071e+00;-1.708e-02;-4.694e-02;-1.596e-02;-4.384e-02;1.058e+00;1.000e+01;-0.000e+00;3.586e-02;1.057e+00;1.000e+00;3.586e-02;1.000e+00
42.279214000;1.071e+00;-1.708e-02;-4.692e-02;-1.596e-02;-4.383e-02;1.058e+00;1.000e+01;-0.000e+00;3.585e-02;1.057e+00;1.000e+00;3.585e-02;1.000e+00
42.289214000;1.071e+00;-1.708e-02;-4.691e-02;-1.596e-02;-4.382e-02;1.058e+00;1.000e+01;-0.000e+00;3.584e-02;1.057e+00;1.000e+00;3.584e-02;1.000e+00
42.299214000;1.071e+00;-1.708e-02;-4.690e-02;-1.596e-02;-4.381e-02;1.058e+00;1.000e+01;-0.000e+00;3.583e-02;1.057e+00;1.000e+00;3.583e-02;1.000e+00
42.309214000;1.071e+00;-1.708e-02;-4.689e-02;-1.596e-02;-4.379e-02;1.058e+00;1.000e+01;-0.000e+00;3.582e-02;1.057e+00;1.000e+00;3.582e-02;1.000e+00
42.319214000;1.071e+00;-1.708e-02;-4.688e-02;-1.596e-02;-4.378e-02;1.058e+00;1.000e+01;-0.000e+00;3.580e-02;1.057e+00;1.000e+00;3.580e-02;1.000e+00
42.329214000;1.071e+00;-1.708e-02;-4.686e-02;-1.596e-02;-4.377e-02;1.058e+00;1.000e+01;-0.000e+00;3.579e-02;1.057e+00;1.000e+00;3.579e-02;1.000e+00
42.339214000;1.071e+00;-1.708e-02;-4.685e-02;-1.596e-02;-4.376e-02;1.058e+00;1.000e+01;-0.000e+00;3.578e-02;1.057e+00;1.000e+00;3.578e-02;1.000e+00
42.349214000;1.071e+00;-1.708e-02;-4.684e-02;-1.596e-02;-4.375e-02;1.058e+00;1.000e+01;-0.000e+00;3.577e-02;1.057e+00;1.000e+00;3.577e-02;1.000e+00
42.359214000;1.071e+00;-1.708e-02;-4.683e-02;-1.596e-02;-4.374e-02;1.058e+00;1.000e+01;-0.000e+00;3.576e-02;1.057e+00;1.000e+00;3.576e-02;1.000e+00
42.369214000;1.071e+00;-1.708e-02;-4.682e-02;-1.596e-02;-4.373e-02;1.058e+00;1.000e+01;-0.000e+00;3.575e-02;1.057e+00;1.000e+00;3.575e-02;1.000e+00
42.379214000;1.071e+00;-1.708e-02;-4.681e-02;-1.596e-02;-4.372e-02;1.058e+00;1.000e+01;-0.000e+00;3.574e-02;1.057e+00;1.000e+00;3.574e-02;1.000e+00
42.389214000;1.071e+00;-1.708e-02;-4.679e-02;-1.596e-02;-4.371e-02;1.058e+00;1.000e+01;-0.000e+00;3.573e-02;1.057e+00;1.000e+00;3.573e-02;1.000e+00
42.399214000;1.071e+00;-1.708e-02;-4.678e-02;-1.596e-02;-4.370e-02;1.058e+00;1.000e+01;-0.000e+00;3.572e-02;1.057e+00;1.000e+00;3.572e-02;1.000e+00
42.409214000;1.071e+00;-1.708e-02;-4.677e-02;-1.596e-02;-4.368e-02;1.058e+00;1.000e+01;-0.000e+00;3.571e-02;1.057e+00;1.000e+00;3.571e-02;1.000e+00
42.419214000;1.071e+00;-1.708e-02;-4.676e-02;-1.596e-02;-4.367e-02;1.058e+00;1.000e+01;-0.000e+00;3.569e-02;1.057e+00;1.000e+00;3.569e-02;1.000e+00
42.429214000;1.071e+00;-1.708e-02;-4.675e-02;-1.596e-02;-4.366e-02;1.058e+00;1.000e+01;-0.000e+00;3.569e-02;1.057e+00;1.000e+00;3.569e-02;1.000e+00
42.439214000;1.071e+00;-1.708e-02;-4.674e-02;-1.596e-02;-4.365e-02;1.058e+00;1.000e+01;-0.000e+00;3.567e-02;1.057e+00;1.000e+00;3.567e-02;1.000e+00
42.449214000;1.071e+00;-1.708e-02;-4.673e-02;-1.596e-02;-4.364e-02;1.058e+00;1.000e+01;-0.000e+00;3.566e-02;1.057e+00;1.000e+00;3.566e-02;1.000e+00
42.459214000;1.071e+00;-1.708e-02;-4.672e-02;-1.596e-02;-4.363e-02;1.058e+00;1.000e+01;-0.000e+00;3.565e-02;1.057e+00;1.000e+00;3.565e-02;1.000e+00
42.469214000;1.071e+00;-1.708e-02;-4.671e-02;-1.596e-02;-4.362e-02;1.058e+00;1.000e+01;-0.000e+00;3.564e-02;1.057e+00;1.000e+00;3.564e-02;1.000e+00
42.479214000;1.071e+00;-1.708e-02;-4.669e-02;-1.596e-02;-4.361e-02;1.058e+00;1.000e+01;-0.000e+00;3.563e-02;1.057e+00;1.000e+00;3.563e-02;1.000e+00
42.489214000;1.071e+00;-1.708e-02;-4.668e-02;-1.596e-02;-4.360e-02;1.058e+00;1.000e+01;-0.000e+00;3.562e-02;1.057e+00;1.000e+00;3.562e-02;1.000e+00
42.499214000;1.071e+00;-1.708e-02;-4.667e-02;-1.596e-02;-4.359e-02;1.058e+00;1.000e+01;-0.000e+00;3.561e-02;1.057e+00;1.000e+00;3.561e-02;1.000e+00
42.509214000;1.071e+00;-1.708e-02;-4.666e-02;-1.596e-02;-4.358e-02;1.058e+00;1.000e+01;-0.000e+00;3.560e-02;1.057e+00;1.000e+00;3.560e-02;1.000e+00
42.519214000;1.071e+00;-1.708e-02;-4.665e-02;-1.596e-02;-4.357e-02;1.058e+00;1.000e+01;-0.000e+00;3.560e-02;1.057e+00;1.000e+00;3.560e-02;1.000e+00
42.529214000;1.071e+00;-1.708e-02;-4.664e-02;-1.596e-02;-4.356e-02;1.058e+00;1.000e+01;-0.000e+00;3.558e-02;1.057e+00;1.000e+00;3.558e-02;1.000e+00
42.539214000;1.071e+00;-1.708e-02;-4.663e-02;-1.596e-02;-4.355e-02;1.058e+00;1.000e+01;-0.000e+00;3.558e-02;1.057e+00;1.000e+00;3.558e-02;1.000e+00
42.549214000;1.071e+00;-1.708e-02;-4.662e-02;-1.596e-02;-4.354e-02;1.058e+00;1.000e+01;-0.000e+00;3.557e-02;1.057e+00;1.000e+00;3.557e-02;1.000e+00
42.559214000;1.071e+00;-1.709e-02;-4.661e-02;-1.596e-02;-4.354e-02;1.058e+00;1.000e+01;-0.000e+00;3.556e-02;1.057e+00;1.000e+00;3.556e-02;1.000e+00
42.569214000;1.071e+00;-1.709e-02;-4.660e-02;-1.596e-02;-4.353e-02;1.058e+00;1.000e+01;-0.000e+00;3.555e-02;1.057e+00;1.000e+00;3.555e-02;1.000e+00
42.579214000;1.071e+00;-1.709e-02;-4.659e-02;-1.596e-02;-4.352e-02;1.058e+00;1.000e+01;-0.000e+00;3.554e-02;1.057e+00;1.000e+00;3.554e-02;1.000e+00
42.589214000;1.071e+00;-1.709e-02;-4.658e-02;-1.596e-02;-4.351e-02;1.058e+00;1.000e+01;-0.000e+00;3.553e-02;1.057e+00;1.000e+00;3.553e-02;1.000e+00
42.599214000;1.071e+00;-1.709e-02;-4.657e-02;-1.596e-02;-4.350e-02;1.058e+00;1.000e+01;-0.000e+00;3.552e-02;1.057e+00;1.000e+00;3.552e-02;1.000e+00
42.609214000;1.071e+00;-1.709e-02;-4.657e-02;-1.596e-02;-4.349e-02;1.058e+00;1.000e+01;-0.000e+00;3.551e-02;1.057e+00;1.000e+00;3.551e-02;1.000e+00
42.619214000;1.071e+00;-1.709e-02;-4.656e-02;-1.596e-02;-4.348e-02;1.058e+00;1.000e+01;-0.000e+00;3.550e-02;1.057e+00;1.000e+00;3.550e-02;1.000e+00
42.629214000;1.071e+00;-1.709e-02;-4.655e-02;-1.596e-02;-4.347e-02;1.058e+00;1.000e+01;-0.000e+00;3.549e-02;1.057e+00;1.000e+00;3.549e-02;1.000e+00
42.639214000;1.071e+00;-1.709e-02;-4.654e-02;-1.596e-02;-4.346e-02;1.058e+00;1.000e+01;-0.000e+00;3.549e-02;1.057e+00;1.000e+00;3.549e-02;1.000e+00
42.649214000;1.071e+00;-1.709e-02;-4.653e-02;-1.596e-02;-4.346e-02;1.058e+00;1.000e+01;-0.000e+00;3.548e-02;1.057e+00;1.000e+00;3.548e-02;1.000e+00
42.659214000;1.071e+00;-1.709e-02;-4.652e-02;-1.596e-02;-4.345e-02;1.058e+00;1.000e+01;-0.000e+00;3.547e-02;1.057e+00;1.000e+00;3.547e-02;1.000e+00
42.669214000;1.071e+00;-1.709e-02;-4.651e-02;-1.596e-02;-4.344e-02;1.058e+00;1.000e+01;-0.000e+00;3.546e-02;1.057e+00;1.000e+00;3.546e-02;1.000e+00
42.679214000;1.071e+00;-1.709e-02;-4.650e-02;-1.596e-02;-4.343e-02;1.058e+00;1.000e+01;-0.000e+00;3.545e-02;1.057e+00;1.000e+00;3.545e-02;1.000e+00
42.689214000;1.071e+00;-1.709e-02;-4.649e-02;-1.596e-02;-4.342e-02;1.059e+00;1.000e+01;-0.000e+00;3.544e-02;1.057e+00;1.000e+00;3.544e-02;1.000e+00
42.699214000;1.071e+00;-1.709e-02;-4.649e-02;-1.596e-02;-4.341e-02;1.059e+00;1.000e+01;-0.000e+00;3.544e-02;1.057e+00;1.000e+00;3.544e-02;1.000e+00
42.709214000;1.071e+00;-1.709e-02;-4.648e-02;-1.596e-02;-4.341e-02;1.059e+00;1.000e+01;-0.000e+00;3.543e-02;1.057e+00;1.000e+00;3.543e-02;1.000e+00
42.719214000;1.071e+00;-1.709e-02;-4.647e-02;-1.596e-02;-4.340e-02;1.059e+00;1.000e+01;-0.000e+00;3.542e-02;1.057e+00;1.000e+00;3.542e-02;1.000e+00
42.729214000;1.071e+00;-1.709e-02;-4.646e-02;-1.596e-02;-4.339e-02;1.059e+00;1.000e+01;-0.000e+00;3.541e-02;1.057e+00;1.000e+00;3.541e-02;1.000e+00
42.739214000;1.071e+00;-1.709e-02;-4.645e-02;-1.596e-02;-4.338e-02;1.059e+00;1.000e+01;-0.000e+00;3.540e-02;1.057e+00;1.000e+00;3.540e-02;1.000e+00
42.749214000;1.071e+00;-1.709e-02;-4.644e-02;-1.596e-02;-4.337e-02;1.059e+00;1.000e+01;-0.000e+00;3.540e-02;1.057e+00;1.000e+00;3.540e-02;1.000e+00
42.759214000;1.071e+00;-1.709e-02;-4.644e-02;-1.596e-02;-4.337e-02;1.059e+00;1.000e+01;-0.000e+00;3.539e-02;1.057e+00;1.000e+00;3.539e-02;1.000e+00
42.769214000;1.071e+00;-1.709e-02;-4.643e-02;-1.596e-02;-4.336e-02;1.059e+00;1.000e+01;-0.000e+00;3.538e-02;1.057e+00;1.000e+00;3.538e-02;1.000e+00
42.779214000;1.071e+00;-1.709e-02;-4.642e-02;-1.596e-02;-4.335e-02;1.059e+00;1.000e+01;-0.000e+00;3.537e-02;1.057e+00;1.000e+00;3.537e-02;1.000e+00
42.789214000;1.071e+00;-1.709e-02;-4.641e-02;-1.596e-02;-4.334e-02;1.059e+00;1.000e+01;-0.000e+00;3.537e-02;1.057e+00;1.000e+00;3.537e-02;1.000e+00
42.799214000;1.071e+00;-1.709e-02;-4.640e-02;-1.596e-02;-4.334e-02;1.059e+00;1.000e+01;-0.000e+00;3.536e-02;1.057e+00;1.000e+00;3.536e-02;1.000e+00
42.809214000;1.071e+00;-1.709e-02;-4.640e-02;-1.596e-02;-4.333e-02;1.059e+00;1.000e+01;-0.000e+00;3.535e-02;1.057e+00;1.000e+00;3.535e-02;1.000e+00
42.819214000;1.071e+00;-1.709e-02;-4.639e-02;-1.596e-02;-4.332e-02;1.059e+00;1.000e+01;-0.000e+00;3.535e-02;1.057e+00;1.000e+00;3.535e-02;1.000e+00
42.829214000;1.071e+00;-1.709e-02;-4.638e-02;-1.596e-02;-4.332e-02;1.059e+00;1.000e+01;-0.000e+00;3.534e-02;1.057e+00;1.000e+00;3.534e-02;1.000e+00
42.839214000;1.071e+00;-1.709e-02;-4.637e-02;-1.596e-02;-4.331e-02;1.059e+00;1.000e+01;-0.000e+00;3.533e-02;1.057e+00;1.000e+00;3.533e-02;1.000e+00
42.849214000;1.071e+00;-1.709e-02;-4.637e-02;-1.596e-02;-4.330e-02;1.059e+00;1.000e+01;-0.000e+00;3.532e-02;1.057e+00;1.000e+00;3.532e-02;1.000e+00
42.859214000;1.071e+00;-1.709e-02;-4.636e-02;-1.596e-02;-4.330e-02;1.059e+00;1.000e+01;-0.000e+00;3.532e-02;1.057e+00;1.000e+00;3.532e-02;1.000e+00
42.869214000;1.071e+00;-1.709e-02;-4.635e-02;-1.596e-02;-4.329e-02;1.059e+00;1.000e+01;-0.000e+00;3.531e-02;1.057e+00;1.000e+00;3.531e-02;1.000e+00
42.879214000;1.071e+00;-1.709e-02;-4.635e-02;-1.596e-02;-4.328e-02;1.059e+00;1.000e+01;-0.000e+00;3.530e-02;1.057e+00;1.000e+00;3.530e-02;1.000e+00
42.889214000;1.071e+00;-1.709e-02;-4.634e-02;-1.596e-02;-4.328e-02;1.059e+00;1.000e+01;-0.000e+00;3.530e-02;1.057e+00;1.000e+00;3.530e-02;1.000e+00
42.899214000;1.071e+00;-1.709e-02;-4.633e-02;-1.596e-02;-4.327e-02;1.059e+00;1.000e+01;-0.000e+00;3.529e-02;1.057e+00;1.000e+00;3.529e-02;1.000e+00
42.909214000;1.071e+00;-1.709e-02;-4.633e-02;-1.596e-02;-4.326e-02;1.059e+00;1.000e+01;-0.000e+00;3.528e-02;1.057e+00;1.000e+00;3.528e-02;1.000e+00
42.919214000;1.071e+00;-1.709e-02;-4.632e-02;-1.596e-02;-4.326e-02;1.059e+00;1.000e+01;-0.000e+00;3.528e-02;1.057e+00;1.000e+00;3.528e-02;1.000e+00
42.929214000;1.071e+00;-1.709e-02;-4.631e-02;-1.596e-02;-4.325e-02;1.059e+00;1.000e+01;-0.000e+00;3.527e-02;1.057e+00;1.000e+00;3.527e-02;1.000e+00
42.939214000;1.071e+00;-1.709e-02;-4.631e-02;-1.596e-02;-4.324e-02;1.059e+00;1.000e+01;-0.000e+00;3.527e-02;1.057e+00;1.000e+00;3.527e-02;1.000e+00
42.949214000;1.071e+00;-1.709e-02;-4.630e-02;-1.596e-02;-4.324e-02;1.059e+00;1.000e+01;-0.000e+00;3.526e-02;1.057e+00;1.000e+00;3.526e-02;1.000e+00
42.959214000;1.071e+00;-1.709e-02;-4.629e-02;-1.596e-02;-4.323e-02;1.059e+00;1.000e+01;-0.000e+00;3.525e-02;1.057e+00;1.000e+00;3.525e-02;1.000e+00
42.969214000;1.071e+00;-1.709e-02;-4.629e-02;-1.596e-02;-4.323e-02;1.059e+00;1.000e+01;-0.000e+00;3.525e-02;1.057e+00;1.000e+00;3.525e-02;1.000e+00
42.979214000;1.071e+00;-1.709e-02;-4.628e-02;-1.596e-02;-4.322e-02;1.059e+00;1.000e+01;-0.000e+00;3.524e-02;1.057e+00;1.000e+00;3.524e-02;1.000e+00
42.989214000;1.071e+00;-1.709e-02;-4.628e-02;-1.596e-02;-4.322e-02;1.059e+00;1.000e+01;-0.000e+00;3.524e-02;1.057e+00;1.000e+00;3.524e-02;1.000e+00
42.999214000;1.071e+00;-1.709e-02;-4.627e-02;-1.596e-02;-4.321e-02;1.059e+00;1.000e+01;-0.000e+00;3.523e-02;1.057e+00;1.000e+00;3.523e-02;1.000e+00
43.009214000;1.071e+00;-1.709e-02;-4.626e-02;-1.596e-02;-4.320e-02;1.059e+00;1.000e+01;-0.000e+00;3.523e-02;1.057e+00;1.000e+00;3.523e-02;1.000e+00
43.019214000;1.071e+00;-1.709e-02;-4.626e-02;-1.596e-02;-4.320e-02;1.059e+00;1.000e+01;-0.000e+00;3.522e-02;1.057e+00;1.000e+00;3.522e-02;1.000e+00
43.029214000;1.071e+00;-1.709e-02;-4.625e-02;-1.596e-02;-4.319e-02;1.059e+00;1.000e+01;-0.000e+00;3.522e-02;1.057e+00;1.000e+00;3.522e-02;1.000e+00
43.039214000;1.071e+00;-1.709e-02;-4.625e-02;-1.596e-02;-4.319e-02;1.059e+00;1.000e+01;-0.000e+00;3.521e-02;1.057e+00;1.000e+00;3.521e-02;1.000e+00
43.049214000;1.071e+00;-1.709e-02;-4.624e-02;-1.596e-02;-4.318e-02;1.059e+00;1.000e+01;-0.000e+00;3.521e-02;1.057e+00;1.000e+00;3.521e-02;1.000e+00
43.059214000;1.071e+00;-1.709e-02;-4.624e-02;-1.596e-02;-4.318e-02;1.059e+00;1.000e+01;-0.000e+00;3.520e-02;1.057e+00;1.000e+00;3.520e-02;1.000e+00
43.069214000;1.071e+00;-1.709e-02;-4.623e-02;-1.596e-02;-4.317e-02;1.059e+00;1.000e+01;-0.000e+00;3.519e-02;1.057e+00;1.000e+00;3.519e-02;1.000e+00
43.079214000;1.071e+00;-1.709e-02;-4.623e-02;-1.596e-02;-4.317e-02;1.059e+00;1.000e+01;-0.000e+00;3.519e-02;1.057e+00;1.000e+00;3.519e-02;1.000e+00
43.089214000;1.071e+00;-1.709e-02;-4.622e-02;-1.596e-02;-4.316e-02;1.059e+00;1.000e+01;-0.000e+00;3.519e-02;1.057e+00;1.000e+00;3.519e-02;1.000e+00
43.099214000;1.071e+00;-1.709e-02;-4.622e-02;-1.596e-02;-4.316e-02;1.059e+00;1.000e+01;-0.000e+00;3.518e-02;1.057e+00;1.000e+00;3.518e-02;1.000e+00
43.109214000;1.071e+00;-1.709e-02;-4.621e-02;-1.596e-02;-4.315e-02;1.059e+00;1.000e+01;-0.000e+00;3.517e-02;1.057e+00;1.000e+00;3.517e-02;1.000e+00
43.119214000;1.071e+00;-1.709e-02;-4.621e-02;-1.596e-02;-4.315e-02;1.059e+00;1.000e+01;-0.000e+00;3.517e-02;1.057e+00;1.000e+00;3.517e-02;1.000e+00
43.129214000;1.071e+00;-1.709e-02;-4.620e-02;-1.596e-02;-4.315e-02;1.059e+00;1.000e+01;-0.000e+00;3.517e-02;1.057e+00;1.000e+00;3.517e-02;1.000e+00
43.139214000;1.071e+00;-1.709e-02;-4.620e-02;-1.596e-02;-4.314e-02;1.059e+00;1.000e+01;-0.000e+00;3.516e-02;1.057e+00;1.000e+00;3.516e-02;1.000e+00
43.149214000;1.071e+00;-1.709e-02;-4.619e-02;-1.596e-02;-4.314e-02;1.059e+00;1.000e+01;-0.000e+00;3.516e-02;1.057e+00;1.000e+00;3.516e-02;1.000e+00
43.159214000;1.071e+00;-1.709e-02;-4.619e-02;-1.596e-02;-4.313e-02;1.059e+00;1.000e+01;-0.000e+00;3.515e-02;1.057e+00;1.000e+00;3.515e-02;1.000e+00
43.169214000;1.071e+00;-1.709e-02;-4.618e-02;-1.596e-02;-4.313e-02;1.059e+00;1.000e+01;-0.000e+00;3.515e-02;1.057e+00;1.000e+00;3.515e-02;1.000e+00
43.179214000;1.071e+00;-1.709e-02;-4.618e-02;-1.596e-02;-4.312e-02;1.059e+00;1.000e+01;-0.000e+00;3.515e-02;1.057e+00;1.000e+00;3.515e-02;1.000e+00
43.189214000;1.071e+00;-1.709e-02;-4.617e-02;-1.596e-02;-4.312e-02;1.059e+00;1.000e+01;-0.000e+00;3.514e-02;1.057e+00;1.000e+00;3.514e-02;1.000e+00
43.199214000;1.071e+00;-1.709e-02;-4.617e-02;-1.596e-02;-4.312e-02;1.059e+00;1.000e+01;-0.000e+00;3.514e-02;1.057e+00;1.000e+00;3.514e-02;1.000e+00
43.209214000;1.071e+00;-1.709e-02;-4.616e-02;-1.596e-02;-4.311e-02;1.059e+00;1.000e+01;-0.000e+00;3.513e-02;1.057e+00;1.000e+00;3.513e-02;1.000e+00
43.219214000;1.071e+00;-1.709e-02;-4.616e-02;-1.596e-02;-4.311e-02;1.059e+00;1.000e+01;-0.000e+00;3.513e-02;1.057e+00;1.000e+00;3.513e-02;1.000e+00
43.229214000;1.071e+00;-1.709e-02;-4.616e-02;-1.596e-02;-4.310e-02;1.059e+00;1.000e+01;-0.000e+00;3.513e-02;1.057e+00;1.000e+00;3.513e-02;1.000e+00
43.239214000;1.071e+00;-1.709e-02;-4.615e-02;-1.596e-02;-4.310e-02;1.059e+00;1.000e+01;-0.000e+00;3.512e-02;1.057e+00;1.000e+00;3.512e-02;1.000e+00
43.249214000;1.071e+00;-1.709e-02;-4.615e-02;-1.596e-02;-4.310e-02;1.059e+00;1.000e+01;-0.000e+00;3.512e-02;1.057e+00;1.000e+00;3.512e-02;1.000e+00
43.259214000;1.071e+00;-1.709e-02;-4.615e-02;-1.596e-02;-4.309e-02;1.059e+00;1.000e+01;-0.000e+00;3.511e-02;1.057e+00;1.000e+00;3.511e-02;1.000e+00
43.269214000;1.071e+00;-1.709e-02;-4.614e-02;-1.596e-02;-4.309e-02;1.059e+00;1.000e+01;-0.000e+00;3.511e-02;1.057e+00;1.000e+00;3.511e-02;1.000e+00
43.279214000;1.071e+00;-1.709e-02;-4.614e-02;-1.596e-02;-4.309e-02;1.059e+00;1.000e+01;-0.000e+00;3.511e-02;1.057e+00;1.000e+00;3.511e-02;1.000e+00
43.289214000;1.071e+00;-1.709e-02;-4.613e-02;-1.596e-02;-4.308e-02;1.059e+00;1.000e+01;-0.000e+00;3.510e-02;1.057e+00;1.000e+00;3.510e-02;1.000e+00
43.299214000;1.071e+00;-1.709e-02;-4.613e-02;-1.596e-02;-4.308e-02;1.059e+00;1.000e+01;-0.000e+00;3.510e-02;1.057e+00;1.000e+00;3.510e-02;1.000e+00
43.309214000;1.071e+00;-1.709e-02;-4.613e-02;-1.596e-02;-4.308e-02;1.059e+00;1.000e+01;-0.000e+00;3.510e-02;1.057e+00;1.000e+00;3.510e-02;1.000e+00
43.319214000;1.071e+00;-1.709e-02;-4.613e-02;-1.596e-02;-4.307e-02;1.059e+00;1.000e+01;-0.000e+00;3.510e-02;1.057e+00;1.000e+00;3.510e-02;1.000e+00
43.329214000;1.071e+00;-1.709e-02;-4.612e-02;-1.596e-02;-4.307e-02;1.059e+00;1.000e+01;-0.000e+00;3.509e-02;1.057e+00;1.000e+00;3.509e-02;1.000e+00
43.339214000;1.071e+00;-1.709e-02;-4.612e-02;-1.596e-02;-4.307e-02;1.059e+00;1.000e+01;-0.000e+00;3.509e-02;1.057e+00;1.000e+00;3.509e-02;1.000e+00
43.349214000;1.071e+00;-1.709e-02;-4.612e-02;-1.596e-02;-4.306e-02;1.059e+00;1.000e+01;-0.000e+00;3.509e-02;1.057e+00;1.000e+00;3.509e-02;1.000e+00
43.359214000;1.071e+00;-1.709e-02;-4.611e-02;-1.596e-02;-4.306e-02;1.059e+00;1.000e+01;-0.000e+00;3.508e-02;1.057e+00;1.000e+00;3.508e-02;1.000e+00
43.369214000;1.071e+00;-1.709e-02;-4.611e-02;-1.596e-02;-4.306e-02;1.059e+00;1.000e+01;-0.000e+00;3.508e-02;1.057e+00;1.000e+00;3.508e-02;1.000e+00
43.379214000;1.071e+00;-1.709e-02;-4.611e-02;-1.596e-02;-4.306e-02;1.059e+00;1.000e+01;-0.000e+00;3.508e-02;1.057e+00;1.000e+00;3.508e-02;1.000e+00
43.389214000;1.071e+00;-1.709e-02;-4.610e-02;-1.596e-02;-4.305e-02;1.059e+00;1.000e+01;-0.000e+00;3.508e-02;1.057e+00;1.000e+00;3.508e-02;1.000e+00
43.399214000;1.071e+00;-1.709e-02;-4.610e-02;-1.596e-02;-4.305e-02;1.059e+00;1.000e+01;-0.000e+00;3.507e-02;1.057e+00;1.000e+00;3.507e-02;1.000e+00
43.409214000;1.071e+00;-1.709e-02;-4.610e-02;-1.596e-02;-4.305e-02;1.059e+00;1.000e+01;-0.000e+00;3.507e-02;1.057e+00;1.000e+00;3.507e-02;1.000e+00
43.419214000;1.071e+00;-1.709e-02;-4.610e-02;-1.596e-02;-4.305e-02;1.059e+00;1.000e+01;-0.000e+00;3.507e-02;1.057e+00;1.000e+00;3.507e-02;1.000e+00
43.429214000;1.071e+00;-1.709e-02;-4.609e-02;-1.596e-02;-4.304e-02;1.059e+00;1.000e+01;-0.000e+00;3.507e-02;1.057e+00;1.000e+00;3.507e-02;1.000e+00
43.439214000;1.071e+00;-1.709e-02;-4.609e-02;-1.596e-02;-4.304e-02;1.059e+00;1.000e+01;-0.000e+00;3.506e-02;1.057e+00;1.000e+00;3.506e-02;1.000e+00
43.449214000;1.071e+00;-1.709e-02;-4.609e-02;-1.596e-02;-4.304e-02;1.059e+00;1.000e+01;-0.000e+00;3.506e-02;1.057e+00;1.000e+00;3.506e-02;1.000e+00
43.459214000;1.071e+00;-1.709e-02;-4.609e-02;-1.596e-02;-4.304e-02;1.059e+00;1.000e+01;-0.000e+00;3.506e-02;1.057e+00;1.000e+00;3.506e-02;1.000e+00
43.469214000;1.071e+00;-1.709e-02;-4.609e-02;-1.596e-02;-4.304e-02;1.059e+00;1.000e+01;-0.000e+00;3.506e-02;1.057e+00;1.000e+00;3.506e-02;1.000e+00
43.479214000;1.071e+00;-1.709e-02;-4.608e-02;-1.596e-02;-4.303e-02;1.059e+00;1.000e+01;-0.000e+00;3.506e-02;1.057e+00;1.000e+00;3.506e-02;1.000e+00
43.489214000;1.071e+00;-1.709e-02;-4.608e-02;-1.596e-02;-4.303e-02;1.059e+00;1.000e+01;-0.000e+00;3.505e-02;1.057e+00;1.000e+00;3.505e-02;1.000e+00
43.499214000;1.071e+00;-1.709e-02;-4.608e-02;-1.596e-02;-4.303e-02;1.059e+00;1.000e+01;-0.000e+00;3.505e-02;1.057e+00;1.000e+00;3.505e-02;1.000e+00
43.509214000;1.071e+00;-1.709e-02;-4.608e-02;-1.596e-02;-4.303e-02;1.059e+00;1.000e+01;-0.000e+00;3.505e-02;1.057e+00;1.000e+00;3.505e-02;1.000e+00
43.519214000;1.071e+00;-1.709e-02;-4.608e-02;-1.596e-02;-4.303e-02;1.059e+00;1.000e+01;-0.000e+00;3.505e-02;1.057e+00;1.000e+00;3.505e-02;1.000e+00
43.529214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.303e-02;1.059e+00;1.000e+01;-0.000e+00;3.505e-02;1.057e+00;1.000e+00;3.505e-02;1.000e+00
43.539214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.505e-02;1.057e+00;1.000e+00;3.505e-02;1.000e+00
43.549214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.559214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.569214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.579214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.589214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.599214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.609214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.619214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.629214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.639214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.649214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.659214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.669214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.679214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.689214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.699214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.709214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.719214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.729214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.739214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.749214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.759214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.769214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.779214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.789214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.799214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.809214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.819214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.829214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.839214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.849214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.859214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.869214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.879214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.503e-02;1.057e+00;1.000e+00;3.503e-02;1.000e+00
43.889214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.301e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.899214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.909214000;1.071e+00;-1.709e-02;-4.606e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.919214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.929214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.939214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.949214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.959214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.969214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.504e-02;1.057e+00;1.000e+00;3.504e-02;1.000e+00
43.979214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.302e-02;1.059e+00;1.000e+01;-0.000e+00;3.505e-02;1.057e+00;1.000e+00;3.505e-02;1.000e+00
43.989214000;1.071e+00;-1.709e-02;-4.607e-02;-1.596e-02;-4.303e-02;1.059e+00;1.000e+01;-0.000e+00;3.505e-02;1.057e+00;1.000e+00;3.505e-02;1.000e+00
43.999214000;1.071e+00;-1.709e-02;-4.608e-02;-1.596e-02;-4.303e-02;1.059e+00;1.000e+01;-0.000e+00;3.505e-02;1.057e+00;1.000e+00;3.505e-02;1.000e+00
44.009214000;1.071e+00;-1.709e-02;-4.608e-02;-1.596e-02;-4.303e-02;1.059e+00;1.000e+01;-0.000e+00;3.505e-02;1.057e+00;1.000e+00;3.505e-02;1.000e+00
44.019214000;1.071e+00;-1.709e-02;-4.608e-02;-1.596e-02;-4.303e-02;1.059e+00;1.000e+01;-0.000e+00;3.505e-02;1.057e+00;1.000e+00;3.505e-02;1.000e+00
44.029214000;1.071e+00;-1.709e-02;-4.608e-02;-1.596e-02;-4.303e-02;1.059e+00;1.000e+01;-0.000e+00;3.505e-02;1.057e+00;1.000e+00;3.505e-02;1.000e+00
44.039214000;1.071e+00;-1.709e-02;-4.608e-02;-1.596e-02;-4.303e-02;1.059e+00;1.000e+01;-0.000e+00;3.506e-02;1.057e+00;1.000e+00;3.506e-02;1.000e+00
44.049214000;1.071e+00;-1.709e-02;-4.609e-02;-1.596e-02;-4.304e-02;1.059e+00;1.000e+01;-0.000e+00;3.506e-02;1.057e+00;1.000e+00;3.506e-02;1.000e+00
44.059214000;1.071e+00;-1.709e-02;-4.609e-02;-1.596e-02;-4.304e-02;1.059e+00;1.000e+01;-0.000e+00;3.506e-02;1.057e+00;1.000e+00;3.506e-02;1.000e+00
44.069214000;1.071e+00;-1.709e-02;-4.609e-02;-1.596e-02;-4.304e-02;1.059e+00;1.000e+01;-0.000e+00;3.506e-02;1.057e+00;1.000e+00;3.506e-02;1.000e+00
44.079214000;1.071e+00;-1.709e-02;-4.609e-02;-1.596e-02;-4.304e-02;1.059e+00;1.000e+01;-0.000e+00;3.506e-02;1.057e+00;1.000e+00;3.506e-02;1.000e+00
44.089214000;1.071e+00;-1.709e-02;-4.609e-02;-1.596e-02;-4.304e-02;1.059e+00;1.000e+01;-0.000e+00;3.506e-02;1.057e+00;1.000e+00;3.506e-02;1.000e+00
44.099214000;1.071e+00;-1.709e-02;-4.609e-02;-1.596e-02;-4.304e-02;1.059e+00;1.000e+01;-0.000e+00;3.507e-02;1.057e+00;1.000e+00;3.507e-02;1.000e+00
44.109214000;1.071e+00;-1.709e-02;-4.610e-02;-1.596e-02;-4.305e-02;1.059e+00;1.000e+01;-0.000e+00;3.507e-02;1.057e+00;1.000e+00;3.507e-02;1.000e+00
44.119214000;1.071e+00;-1.709e-02;-4.610e-02;-1.596e-02;-4.305e-02;1.059e+00;1.000e+01;-0.000e+00;3.507e-02;1.057e+00;1.000e+00;3.507e-02;1.000e+00
44.129214000;1.071e+00;-1.709e-02;-4.610e-02;-1.596e-02;-4.305e-02;1.059e+00;1.000e+01;-0.000e+00;3.507e-02;1.057e+00;1.000e+00;3.507e-02;1.000e+00
44.139214000;1.071e+00;-1.709e-02;-4.610e-02;-1.596e-02;-4.305e-02;1.059e+00;1.000e+01;-0.000e+00;3.507e-02;1.057e+00;1.000e+00;3.507e-02;1.000e+00
44.149214000;1.071e+00;-1.709e-02;-4.611e-02;-1.596e-02;-4.306e-02;1.059e+00;1.000e+01;-0.000e+00;3.508e-02;1.057e+00;1.000e+00;3.508e-02;1.000e+00
44.159214000;1.071e+00;-1.709e-02;-4.611e-02;-1.596e-02;-4.306e-02;1.059e+00;1.000e+01;-0.000e+00;3.508e-02;1.057e+00;1.000e+00;3.508e-02;1.000e+00
44.169214000;1.071e+00;-1.709e-02;-4.611e-02;-1.596e-02;-4.306e-02;1.059e+00;1.000e+01;-0.000e+00;3.508e-02;1.057e+00;1.000e+00;3.508e-02;1.000e+00
44.179214000;1.071e+00;-1.709e-02;-4.611e-02;-1.596e-02;-4.306e-02;1.059e+00;1.000e+01;-0.000e+00;3.508e-02;1.057e+00;1.000e+00;3.508e-02;1.000e+00
44.189214000;1.071e+00;-1.709e-02;-4.612e-02;-1.596e-02;-4.306e-02;1.059e+00;1.000e+01;-0.000e+00;3.509e-02;1.057e+00;1.000e+00;3.509e-02;1.000e+00
44.199214000;1.071e+00;-1.709e-02;-4.612e-02;-1.596e-02;-4.307e-02;1.059e+00;1.000e+01;-0.000e+00;3.509e-02;1.057e+00;1.000e+00;3.509e-02;1.000e+00
44.209214000;1.071e+00;-1.709e-02;-4.612e-02;-1.596e-02;-4.307e-02;1.059e+00;1.000e+01;-0.000e+00;3.509e-02;1.057e+00;1.000e+00;3.509e-02;1.000e+00
44.219214000;1.071e+00;-1.709e-02;-4.612e-02;-1.596e-02;-4.307e-02;1.059e+00;1.000e+01;-0.000e+00;3.509e-02;1.057e+00;1.000e+00;3.509e-02;1.000e+00
44.229214000;1.071e+00;-1.709e-02;-4.613e-02;-1.596e-02;-4.307e-02;1.059e+00;1.000e+01;-0.000e+00;3.510e-02;1.057e+00;1.000e+00;3.510e-02;1.000e+00
44.239214000;1.071e+00;-1.709e-02;-4.613e-02;-1.596e-02;-4.308e-02;1.059e+00;1.000e+01;-0.000e+00;3.510e-02;1.057e+00;1.000e+00;3.510e-02;1.000e+00
44.249214000;1.071e+00;-1.709e-02;-4.613e-02;-1.596e-02;-4.308e-02;1.059e+00;1.000e+01;-0.000e+00;3.510e-02;1.057e+00;1.000e+00;3.510e-02;1.000e+00
44.259214000;1.071e+00;-1.709e-02;-4.613e-02;-1.596e-02;-4.308e-02;1.059e+00;1.000e+01;-0.000e+00;3.510e-02;1.057e+00;1.000e+00;3.510e-02;1.000e+00
44.269214000;1.071e+00;-1.709e-02;-4.614e-02;-1.596e-02;-4.309e-02;1.059e+00;1.000e+01;-0.000e+00;3.511e-02;1.057e+00;1.000e+00;3.511e-02;1.000e+00
44.279214000;1.071e+00;-1.709e-02;-4.614e-02;-1.596e-02;-4.309e-02;1.059e+00;1.000e+01;-0.000e+00;3.511e-02;1.057e+00;1.000e+00;3.511e-02;1.000e+00
44.289214000;1.071e+00;-1.709e-02;-4.614e-02;-1.596e-02;-4.309e-02;1.059e+00;1.000e+01;-0.000e+00;3.511e-02;1.057e+00;1.000e+00;3.511e-02;1.000e+00
44.299214000;1.071e+00;-1.709e-02;-4.615e-02;-1.596e-02;-4.309e-02;1.059e+00;1.000e+01;-0.000e+00;3.512e-02;1.057e+00;1.000e+00;3.512e-02;1.000e+00
44.309214000;1.071e+00;-1.709e-02;-4.615e-02;-1.596e-02;-4.310e-02;1.059e+00;1.000e+01;-0.000e+00;3.512e-02;1.057e+00;1.000e+00;3.512e-02;1.000e+00
44.319214000;1.071e+00;-1.709e-02;-4.615e-02;-1.596e-02;-4.310e-02;1.059e+00;1.000e+01;-0.000e+00;3.512e-02;1.057e+00;1.000e+00;3.512e-02;1.000e+00
44.329214000;1.071e+00;-1.709e-02;-4.616e-02;-1.596e-02;-4.310e-02;1.059e+00;1.000e+01;-0.000e+00;3.513e-02;1.057e+00;1.000e+00;3.513e-02;1.000e+00
44.339214000;1.071e+00;-1.709e-02;-4.616e-02;-1.596e-02;-4.311e-02;1.059e+00;1.000e+01;-0.000e+00;3.513e-02;1.057e+00;1.000e+00;3.513e-02;1.000e+00
44.349214000;1.071e+00;-1.709e-02;-4.616e-02;-1.596e-02;-4.311e-02;1.059e+00;1.000e+01;-0.000e+00;3.513e-02;1.057e+00;1.000e+00;3.513e-02;1.000e+00
