time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
44.359214000;1.071e+00;-1.709e-02;-4.617e-02;-1.596e-02;-4.311e-02;1.059e+00;1.000e+01;-0.000e+00;3.513e-02;1.057e+00;1.000e+00;3.513e-02;1.000e+00
44.369214000;1.071e+00;-1.709e-02;-4.617e-02;-1.596e-02;-4.312e-02;1.059e+00;1.000e+01;-0.000e+00;3.514e-02;1.057e+00;1.000e+00;3.514e-02;1.000e+00
44.379214000;1.071e+00;-1.709e-02;-4.617e-02;-1.596e-02;-4.312e-02;1.059e+00;1.000e+01;-0.000e+00;3.514e-02;1.057e+00;1.000e+00;3.514e-02;1.000e+00
44.389214000;1.071e+00;-1.709e-02;-4.618e-02;-1.596e-02;-4.312e-02;1.059e+00;1.000e+01;-0.000e+00;3.514e-02;1.057e+00;1.000e+00;3.514e-02;1.000e+00
44.399214000;1.071e+00;-1.709e-02;-4.618e-02;-1.596e-02;-4.313e-02;1.059e+00;1.000e+01;-0.000e+00;3.515e-02;1.057e+00;1.000e+00;3.515e-02;1.000e+00
44.409214000;1.071e+00;-1.709e-02;-4.619e-02;-1.596e-02;-4.313e-02;1.059e+00;1.000e+01;-0.000e+00;3.515e-02;1.057e+00;1.000e+00;3.515e-02;1.000e+00
44.419214000;1.071e+00;-1.709e-02;-4.619e-02;-1.596e-02;-4.313e-02;1.059e+00;1.000e+01;-0.000e+00;3.515e-02;1.057e+00;1.000e+00;3.515e-02;1.000e+00
44.429214000;1.071e+00;-1.709e-02;-4.619e-02;-1.596e-02;-4.314e-02;1.059e+00;1.000e+01;-0.000e+00;3.516e-02;1.057e+00;1.000e+00;3.516e-02;1.000e+00
44.439214000;1.071e+00;-1.709e-02;-4.620e-02;-1.596e-02;-4.314e-02;1.059e+00;1.000e+01;-0.000e+00;3.516e-02;1.057e+00;1.000e+00;3.516e-02;1.000e+00
44.449214000;1.071e+00;-1.709e-02;-4.620e-02;-1.596e-02;-4.314e-02;1.059e+00;1.000e+01;-0.000e+00;3.517e-02;1.057e+00;1.000e+00;3.517e-02;1.000e+00
44.459214000;1.071e+00;-1.709e-02;-4.620e-02;-1.596e-02;-4.315e-02;1.059e+00;1.000e+01;-0.000e+00;3.517e-02;1.057e+00;1.000e+00;3.517e-02;1.000e+00
44.469214000;1.071e+00;-1.709e-02;-4.621e-02;-1.596e-02;-4.315e-02;1.059e+00;1.000e+01;-0.000e+00;3.517e-02;1.057e+00;1.000e+00;3.517e-02;1.000e+00
44.479214000;1.071e+00;-1.709e-02;-4.621e-02;-1.596e-02;-4.316e-02;1.059e+00;1.000e+01;-0.000e+00;3.518e-02;1.057e+00;1.000e+00;3.518e-02;1.000e+00
44.489214000;1.071e+00;-1.709e-02;-4.622e-02;-1.596e-02;-4.316e-02;1.059e+00;1.000e+01;-0.000e+00;3.518e-02;1.057e+00;1.000e+00;3.518e-02;1.000e+00
44.499214000;1.071e+00;-1.709e-02;-4.622e-02;-1.596e-02;-4.316e-02;1.059e+00;1.000e+01;-0.000e+00;3.518e-02;1.057e+00;1.000e+00;3.518e-02;1.000e+00
44.509214000;1.071e+00;-1.709e-02;-4.622e-02;-1.596e-02;-4.317e-02;1.059e+00;1.000e+01;-0.000e+00;3.519e-02;1.057e+00;1.000e+00;3.519e-02;1.000e+00
44.519214000;1.071e+00;-1.709e-02;-4.623e-02;-1.596e-02;-4.317e-02;1.059e+00;1.000e+01;-0.000e+00;3.519e-02;1.057e+00;1.000e+00;3.519e-02;1.000e+00
44.529214000;1.071e+00;-1.709e-02;-4.623e-02;-1.596e-02;-4.317e-02;1.059e+00;1.000e+01;-0.000e+00;3.520e-02;1.057e+00;1.000e+00;3.520e-02;1.000e+00
44.539214000;1.071e+00;-1.709e-02;-4.624e-02;-1.596e-02;-4.318e-02;1.059e+00;1.000e+01;-0.000e+00;3.520e-02;1.057e+00;1.000e+00;3.520e-02;1.000e+00
44.549214000;1.071e+00;-1.709e-02;-4.624e-02;-1.596e-02;-4.318e-02;1.059e+00;1.000e+01;-0.000e+00;3.520e-02;1.057e+00;1.000e+00;3.520e-02;1.000e+00
44.559214000;1.071e+00;-1.709e-02;-4.625e-02;-1.596e-02;-4.319e-02;1.059e+00;1.000e+01;-0.000e+00;3.521e-02;1.057e+00;1.000e+00;3.521e-02;1.000e+00
44.569214000;1.071e+00;-1.709e-02;-4.625e-02;-1.596e-02;-4.319e-02;1.059e+00;1.000e+01;-0.000e+00;3.521e-02;1.057e+00;1.000e+00;3.521e-02;1.000e+00
44.579214000;1.071e+00;-1.709e-02;-4.625e-02;-1.596e-02;-4.320e-02;1.059e+00;1.000e+01;-0.000e+00;3.522e-02;1.057e+00;1.000e+00;3.522e-02;1.000e+00
44.589214000;1.071e+00;-1.709e-02;-4.626e-02;-1.596e-02;-4.320e-02;1.059e+00;1.000e+01;-0.000e+00;3.522e-02;1.057e+00;1.000e+00;3.522e-02;1.000e+00
44.599214000;1.071e+00;-1.709e-02;-4.626e-02;-1.596e-02;-4.320e-02;1.059e+00;1.000e+01;-0.000e+00;3.522e-02;1.057e+00;1.000e+00;3.522e-02;1.000e+00
44.609214000;1.071e+00;-1.709e-02;-4.627e-02;-1.596e-02;-4.321e-02;1.059e+00;1.000e+01;-0.000e+00;3.523e-02;1.057e+00;1.000e+00;3.523e-02;1.000e+00
44.619214000;1.071e+00;-1.709e-02;-4.627e-02;-1.596e-02;-4.321e-02;1.059e+00;1.000e+01;-0.000e+00;3.523e-02;1.057e+00;1.000e+00;3.523e-02;1.000e+00
44.629214000;1.071e+00;-1.709e-02;-4.628e-02;-1.596e-02;-4.322e-02;1.059e+00;1.000e+01;-0.000e+00;3.524e-02;1.057e+00;1.000e+00;3.524e-02;1.000e+00
44.639214000;1.071e+00;-1.709e-02;-4.628e-02;-1.596e-02;-4.322e-02;1.059e+00;1.000e+01;-0.000e+00;3.524e-02;1.057e+00;1.000e+00;3.524e-02;1.000e+00
44.649214000;1.071e+00;-1.709e-02;-4.629e-02;-1.596e-02;-4.323e-02;1.059e+00;1.000e+01;-0.000e+00;3.525e-02;1.057e+00;1.000e+00;3.525e-02;1.000e+00
44.659214000;1.071e+00;-1.709e-02;-4.629e-02;-1.596e-02;-4.323e-02;1.059e+00;1.000e+01;-0.000e+00;3.525e-02;1.057e+00;1.000e+00;3.525e-02;1.000e+00
44.669214000;1.071e+00;-1.709e-02;-4.629e-02;-1.596e-02;-4.323e-02;1.059e+00;1.000e+01;-0.000e+00;3.526e-02;1.057e+00;1.000e+00;3.526e-02;1.000e+00
44.679214000;1.071e+00;-1.709e-02;-4.630e-02;-1.596e-02;-4.324e-02;1.059e+00;1.000e+01;-0.000e+00;3.526e-02;1.057e+00;1.000e+00;3.526e-02;1.000e+00
44.689214000;1.071e+00;-1.709e-02;-4.630e-02;-1.596e-02;-4.324e-02;1.059e+00;1.000e+01;-0.000e+00;3.526e-02;1.057e+00;1.000e+00;3.526e-02;1.000e+00
44.699214000;1.071e+00;-1.709e-02;-4.631e-02;-1.596e-02;-4.325e-02;1.059e+00;1.000e+01;-0.000e+00;3.527e-02;1.057e+00;1.000e+00;3.527e-02;1.000e+00
44.709214000;1.071e+00;-1.709e-02;-4.631e-02;-1.596e-02;-4.325e-02;1.059e+00;1.000e+01;-0.000e+00;3.527e-02;1.057e+00;1.000e+00;3.527e-02;1.000e+00
44.719214000;1.071e+00;-1.709e-02;-4.632e-02;-1.596e-02;-4.326e-02;1.059e+00;1.000e+01;-0.000e+00;3.528e-02;1.057e+00;1.000e+00;3.528e-02;1.000e+00
44.729214000;1.071e+00;-1.709e-02;-4.632e-02;-1.596e-02;-4.326e-02;1.059e+00;1.000e+01;-0.000e+00;3.528e-02;1.057e+00;1.000e+00;3.528e-02;1.000e+00
44.739214000;1.071e+00;-1.709e-02;-4.633e-02;-1.596e-02;-4.327e-02;1.059e+00;1.000e+01;-0.000e+00;3.529e-02;1.057e+00;1.000e+00;3.529e-02;1.000e+00
44.749214000;1.071e+00;-1.709e-02;-4.633e-02;-1.596e-02;-4.327e-02;1.059e+00;1.000e+01;-0.000e+00;3.529e-02;1.057e+00;1.000e+00;3.529e-02;1.000e+00
44.759214000;1.071e+00;-1.709e-02;-4.634e-02;-1.596e-02;-4.328e-02;1.059e+00;1.000e+01;-0.000e+00;3.530e-02;1.057e+00;1.000e+00;3.530e-02;1.000e+00
44.769214000;1.071e+00;-1.709e-02;-4.634e-02;-1.596e-02;-4.328e-02;1.059e+00;1.000e+01;-0.000e+00;3.530e-02;1.057e+00;1.000e+00;3.530e-02;1.000e+00
44.779214000;1.071e+00;-1.709e-02;-4.635e-02;-1.596e-02;-4.329e-02;1.059e+00;1.000e+01;-0.000e+00;3.531e-02;1.057e+00;1.000e+00;3.531e-02;1.000e+00
44.789214000;1.071e+00;-1.709e-02;-4.635e-02;-1.596e-02;-4.329e-02;1.059e+00;1.000e+01;-0.000e+00;3.531e-02;1.057e+00;1.000e+00;3.531e-02;1.000e+00
44.799214000;1.071e+00;-1.709e-02;-4.636e-02;-1.596e-02;-4.330e-02;1.059e+00;1.000e+01;-0.000e+00;3.532e-02;1.057e+00;1.000e+00;3.532e-02;1.000e+00
44.809214000;1.071e+00;-1.709e-02;-4.637e-02;-1.596e-02;-4.330e-02;1.059e+00;1.000e+01;-0.000e+00;3.532e-02;1.057e+00;1.000e+00;3.532e-02;1.000e+00
44.819214000;1.071e+00;-1.709e-02;-4.637e-02;-1.596e-02;-4.331e-02;1.059e+00;1.000e+01;-0.000e+00;3.533e-02;1.057e+00;1.000e+00;3.533e-02;1.000e+00
44.829214000;1.071e+00;-1.709e-02;-4.638e-02;-1.596e-02;-4.331e-02;1.059e+00;1.000e+01;-0.000e+00;3.533e-02;1.057e+00;1.000e+00;3.533e-02;1.000e+00
44.839214000;1.071e+00;-1.709e-02;-4.638e-02;-1.596e-02;-4.332e-02;1.059e+00;1.000e+01;-0.000e+00;3.534e-02;1.057e+00;1.000e+00;3.534e-02;1.000e+00
44.849214000;1.071e+00;-1.709e-02;-4.639e-02;-1.596e-02;-4.332e-02;1.059e+00;1.000e+01;-0.000e+00;3.534e-02;1.057e+00;1.000e+00;3.534e-02;1.000e+00
44.859214000;1.071e+00;-1.709e-02;-4.639e-02;-1.596e-02;-4.333e-02;1.059e+00;1.000e+01;-0.000e+00;3.535e-02;1.057e+00;1.000e+00;3.535e-02;1.000e+00
44.869214000;1.071e+00;-1.709e-02;-4.640e-02;-1.596e-02;-4.333e-02;1.059e+00;1.000e+01;-0.000e+00;3.535e-02;1.057e+00;1.000e+00;3.535e-02;1.000e+00
44.879214000;1.071e+00;-1.709e-02;-4.640e-02;-1.596e-02;-4.334e-02;1.059e+00;1.000e+01;-0.000e+00;3.536e-02;1.057e+00;1.000e+00;3.536e-02;1.000e+00
44.889214000;1.071e+00;-1.709e-02;-4.641e-02;-1.596e-02;-4.334e-02;1.059e+00;1.000e+01;-0.000e+00;3.536e-02;1.057e+00;1.000e+00;3.536e-02;1.000e+00
44.899214000;1.071e+00;-1.709e-02;-4.641e-02;-1.596e-02;-4.335e-02;1.059e+00;1.000e+01;-0.000e+00;3.537e-02;1.057e+00;1.000e+00;3.537e-02;1.000e+00
44.909214000;1.071e+00;-1.709e-02;-4.642e-02;-1.596e-02;-4.335e-02;1.059e+00;1.000e+01;-0.000e+00;3.537e-02;1.057e+00;1.000e+00;3.537e-02;1.000e+00
44.919214000;1.071e+00;-1.709e-02;-4.642e-02;-1.596e-02;-4.336e-02;1.059e+00;1.000e+01;-0.000e+00;3.538e-02;1.057e+00;1.000e+00;3.538e-02;1.000e+00
44.929214000;1.071e+00;-1.709e-02;-4.643e-02;-1.596e-02;-4.336e-02;1.059e+00;1.000e+01;-0.000e+00;3.538e-02;1.057e+00;1.000e+00;3.538e-02;1.000e+00
44.939214000;1.071e+00;-1.709e-02;-4.644e-02;-1.596e-02;-4.337e-02;1.059e+00;1.000e+01;-0.000e+00;3.539e-02;1.057e+00;1.000e+00;3.539e-02;1.000e+00
44.949214000;1.071e+00;-1.709e-02;-4.644e-02;-1.596e-02;-4.337e-02;1.059e+00;1.000e+01;-0.000e+00;3.539e-02;1.057e+00;1.000e+00;3.539e-02;1.000e+00
44.959214000;1.071e+00;-1.709e-02;-4.645e-02;-1.596e-02;-4.338e-02;1.059e+00;1.000e+01;-0.000e+00;3.540e-02;1.057e+00;1.000e+00;3.540e-02;1.000e+00
44.969214000;1.071e+00;-1.709e-02;-4.645e-02;-1.596e-02;-4.338e-02;1.059e+00;1.000e+01;-0.000e+00;3.540e-02;1.057e+00;1.000e+00;3.540e-02;1.000e+00
44.979214000;1.071e+00;-1.709e-02;-4.646e-02;-1.596e-02;-4.339e-02;1.059e+00;1.000e+01;-0.000e+00;3.541e-02;1.057e+00;1.000e+00;3.541e-02;1.000e+00
44.989214000;1.071e+00;-1.709e-02;-4.646e-02;-1.596e-02;-4.339e-02;1.059e+00;1.000e+01;-0.000e+00;3.542e-02;1.057e+00;1.000e+00;3.542e-02;1.000e+00
44.999214000;1.071e+00;-1.709e-02;-4.647e-02;-1.596e-02;-4.340e-02;1.059e+00;1.000e+01;-0.000e+00;3.542e-02;1.057e+00;1.000e+00;3.542e-02;1.000e+00
45.009214000;1.071e+00;-1.709e-02;-4.647e-02;-1.596e-02;-4.340e-02;1.059e+00;1.000e+01;-0.000e+00;3.543e-02;1.057e+00;1.000e+00;3.543e-02;1.000e+00
45.019214000;1.071e+00;-1.709e-02;-4.648e-02;-1.596e-02;-4.341e-02;1.059e+00;1.000e+01;-0.000e+00;3.543e-02;1.057e+00;1.000e+00;3.543e-02;1.000e+00
45.029214000;1.071e+00;-1.709e-02;-4.649e-02;-1.596e-02;-4.342e-02;1.059e+00;1.000e+01;-0.000e+00;3.544e-02;1.057e+00;1.000e+00;3.544e-02;1.000e+00
45.039214000;1.071e+00;-1.709e-02;-4.649e-02;-1.596e-02;-4.342e-02;1.059e+00;1.000e+01;-0.000e+00;3.544e-02;1.057e+00;1.000e+00;3.544e-02;1.000e+00
45.049214000;1.071e+00;-1.709e-02;-4.650e-02;-1.596e-02;-4.343e-02;1.058e+00;1.000e+01;-0.000e+00;3.545e-02;1.057e+00;1.000e+00;3.545e-02;1.000e+00
45.059214000;1.071e+00;-1.709e-02;-4.650e-02;-1.596e-02;-4.343e-02;1.058e+00;1.000e+01;-0.000e+00;3.545e-02;1.057e+00;1.000e+00;3.545e-02;1.000e+00
45.069214000;1.071e+00;-1.709e-02;-4.651e-02;-1.596e-02;-4.344e-02;1.058e+00;1.000e+01;-0.000e+00;3.546e-02;1.057e+00;1.000e+00;3.546e-02;1.000e+00
45.079214000;1.071e+00;-1.709e-02;-4.652e-02;-1.596e-02;-4.344e-02;1.058e+00;1.000e+01;-0.000e+00;3.547e-02;1.057e+00;1.000e+00;3.547e-02;1.000e+00
45.089214000;1.071e+00;-1.709e-02;-4.652e-02;-1.596e-02;-4.345e-02;1.058e+00;1.000e+01;-0.000e+00;3.547e-02;1.057e+00;1.000e+00;3.547e-02;1.000e+00
45.099214000;1.071e+00;-1.709e-02;-4.653e-02;-1.596e-02;-4.345e-02;1.058e+00;1.000e+01;-0.000e+00;3.548e-02;1.057e+00;1.000e+00;3.548e-02;1.000e+00
45.109214000;1.071e+00;-1.709e-02;-4.653e-02;-1.596e-02;-4.346e-02;1.058e+00;1.000e+01;-0.000e+00;3.548e-02;1.057e+00;1.000e+00;3.548e-02;1.000e+00
45.119214000;1.071e+00;-1.709e-02;-4.654e-02;-1.596e-02;-4.347e-02;1.058e+00;1.000e+01;-0.000e+00;3.549e-02;1.057e+00;1.000e+00;3.549e-02;1.000e+00
45.129214000;1.071e+00;-1.709e-02;-4.655e-02;-1.596e-02;-4.347e-02;1.058e+00;1.000e+01;-0.000e+00;3.549e-02;1.057e+00;1.000e+00;3.549e-02;1.000e+00
45.139214000;1.071e+00;-1.709e-02;-4.655e-02;-1.596e-02;-4.348e-02;1.058e+00;1.000e+01;-0.000e+00;3.550e-02;1.057e+00;1.000e+00;3.550e-02;1.000e+00
45.149214000;1.071e+00;-1.709e-02;-4.656e-02;-1.596e-02;-4.348e-02;1.058e+00;1.000e+01;-0.000e+00;3.551e-02;1.057e+00;1.000e+00;3.551e-02;1.000e+00
45.159214000;1.071e+00;-1.709e-02;-4.656e-02;-1.596e-02;-4.349e-02;1.058e+00;1.000e+01;-0.000e+00;3.551e-02;1.057e+00;1.000e+00;3.551e-02;1.000e+00
45.169214000;1.071e+00;-1.709e-02;-4.657e-02;-1.596e-02;-4.350e-02;1.058e+00;1.000e+01;-0.000e+00;3.552e-02;1.057e+00;1.000e+00;3.552e-02;1.000e+00
45.179214000;1.071e+00;-1.709e-02;-4.658e-02;-1.596e-02;-4.350e-02;1.058e+00;1.000e+01;-0.000e+00;3.552e-02;1.057e+00;1.000e+00;3.552e-02;1.000e+00
45.189214000;1.071e+00;-1.709e-02;-4.658e-02;-1.596e-02;-4.351e-02;1.058e+00;1.000e+01;-0.000e+00;3.553e-02;1.057e+00;1.000e+00;3.553e-02;1.000e+00
45.199214000;1.071e+00;-1.709e-02;-4.659e-02;-1.596e-02;-4.351e-02;1.058e+00;1.000e+01;-0.000e+00;3.553e-02;1.057e+00;1.000e+00;3.553e-02;1.000e+00
45.209214000;1.071e+00;-1.709e-02;-4.660e-02;-1.596e-02;-4.352e-02;1.058e+00;1.000e+01;-0.000e+00;3.554e-02;1.057e+00;1.000e+00;3.554e-02;1.000e+00
45.219214000;1.071e+00;-1.709e-02;-4.660e-02;-1.596e-02;-4.352e-02;1.058e+00;1.000e+01;-0.000e+00;3.555e-02;1.057e+00;1.000e+00;3.555e-02;1.000e+00
45.229214000;1.071e+00;-1.709e-02;-4.661e-02;-1.596e-02;-4.353e-02;1.058e+00;1.000e+01;-0.000e+00;3.555e-02;1.057e+00;1.000e+00;3.555e-02;1.000e+00
45.239214000;1.071e+00;-1.709e-02;-4.661e-02;-1.596e-02;-4.354e-02;1.058e+00;1.000e+01;-0.000e+00;3.556e-02;1.057e+00;1.000e+00;3.556e-02;1.000e+00
45.249214000;1.071e+00;-1.708e-02;-4.662e-02;-1.596e-02;-4.354e-02;1.058e+00;1.000e+01;-0.000e+00;3.556e-02;1.057e+00;1.000e+00;3.556e-02;1.000e+00
45.259214000;1.071e+00;-1.708e-02;-4.663e-02;-1.596e-02;-4.355e-02;1.058e+00;1.000e+01;-0.000e+00;3.557e-02;1.057e+00;1.000e+00;3.557e-02;1.000e+00
45.269214000;1.071e+00;-1.708e-02;-4.663e-02;-1.596e-02;-4.355e-02;1.058e+00;1.000e+01;-0.000e+00;3.558e-02;1.057e+00;1.000e+00;3.558e-02;1.000e+00
45.279214000;1.071e+00;-1.708e-02;-4.664e-02;-1.596e-02;-4.356e-02;1.058e+00;1.000e+01;-0.000e+00;3.558e-02;1.057e+00;1.000e+00;3.558e-02;1.000e+00
45.289214000;1.071e+00;-1.708e-02;-4.665e-02;-1.596e-02;-4.357e-02;1.058e+00;1.000e+01;-0.000e+00;3.559e-02;1.057e+00;1.000e+00;3.559e-02;1.000e+00
45.299214000;1.071e+00;-1.708e-02;-4.665e-02;-1.596e-02;-4.357e-02;1.058e+00;1.000e+01;-0.000e+00;3.559e-02;1.057e+00;1.000e+00;3.559e-02;1.000e+00
45.309214000;1.071e+00;-1.708e-02;-4.666e-02;-1.596e-02;-4.358e-02;1.058e+00;1.000e+01;-0.000e+00;3.560e-02;1.057e+00;1.000e+00;3.560e-02;1.000e+00
45.319214000;1.071e+00;-1.708e-02;-4.666e-02;-1.596e-02;-4.358e-02;1.058e+00;1.000e+01;-0.000e+00;3.561e-02;1.057e+00;1.000e+00;3.561e-02;1.000e+00
45.329214000;1.071e+00;-1.708e-02;-4.667e-02;-1.596e-02;-4.359e-02;1.058e+00;1.000e+01;-0.000e+00;3.561e-02;1.057e+00;1.000e+00;3.561e-02;1.000e+00
45.339214000;1.071e+00;-1.708e-02;-4.668e-02;-1.596e-02;-4.360e-02;1.058e+00;1.000e+01;-0.000e+00;3.562e-02;1.057e+00;1.000e+00;3.562e-02;1.000e+00
45.349214000;1.071e+00;-1.708e-02;-4.668e-02;-1.596e-02;-4.360e-02;1.058e+00;1.000e+01;-0.000e+00;3.562e-02;1.057e+00;1.000e+00;3.562e-02;1.000e+00
45.359214000;1.071e+00;-1.708e-02;-4.669e-02;-1.596e-02;-4.361e-02;1.058e+00;1.000e+01;-0.000e+00;3.563e-02;1.057e+00;1.000e+00;3.563e-02;1.000e+00
45.369214000;1.071e+00;-1.708e-02;-4.670e-02;-1.596e-02;-4.362e-02;1.058e+00;1.000e+01;-0.000e+00;3.564e-02;1.057e+00;1.000e+00;3.564e-02;1.000e+00
45.379214000;1.071e+00;-1.708e-02;-4.670e-02;-1.596e-02;-4.362e-02;1.058e+00;1.000e+01;-0.000e+00;3.564e-02;1.057e+00;1.000e+00;3.564e-02;1.000e+00
45.389214000;1.071e+00;-1.708e-02;-4.671e-02;-1.596e-02;-4.363e-02;1.058e+00;1.000e+01;-0.000e+00;3.565e-02;1.057e+00;1.000e+00;3.565e-02;1.000e+00
45.399214000;1.071e+00;-1.708e-02;-4.672e-02;-1.596e-02;-4.363e-02;1.058e+00;1.000e+01;-0.000e+00;3.565e-02;1.057e+00;1.000e+00;3.565e-02;1.000e+00
45.409214000;1.071e+00;-1.708e-02;-4.672e-02;-1.596e-02;-4.364e-02;1.058e+00;1.000e+01;-0.000e+00;3.566e-02;1.057e+00;1.000e+00;3.566e-02;1.000e+00
45.419214000;1.071e+00;-1.708e-02;-4.673e-02;-1.596e-02;-4.365e-02;1.058e+00;1.000e+01;-0.000e+00;3.567e-02;1.057e+00;1.000e+00;3.567e-02;1.000e+00
45.429214000;1.071e+00;-1.708e-02;-4.674e-02;-1.596e-02;-4.365e-02;1.058e+00;1.000e+01;-0.000e+00;3.567e-02;1.057e+00;1.000e+00;3.567e-02;1.000e+00
45.439214000;1.071e+00;-1.708e-02;-4.674e-02;-1.596e-02;-4.366e-02;1.058e+00;1.000e+01;-0.000e+00;3.568e-02;1.057e+00;1.000e+00;3.568e-02;1.000e+00
45.449214000;1.071e+00;-1.708e-02;-4.675e-02;-1.596e-02;-4.366e-02;1.058e+00;1.000e+01;-0.000e+00;3.569e-02;1.057e+00;1.000e+00;3.569e-02;1.000e+00
45.459214000;1.071e+00;-1.708e-02;-4.676e-02;-1.596e-02;-4.367e-02;1.058e+00;1.000e+01;-0.000e+00;3.569e-02;1.057e+00;1.000e+00;3.569e-02;1.000e+00
45.469214000;1.071e+00;-1.708e-02;-4.676e-02;-1.596e-02;-4.368e-02;1.058e+00;1.000e+01;-0.000e+00;3.570e-02;1.057e+00;1.000e+00;3.570e-02;1.000e+00
45.479214000;1.071e+00;-1.708e-02;-4.677e-02;-1.596e-02;-4.368e-02;1.058e+00;1.000e+01;-0.000e+00;3.571e-02;1.057e+00;1.000e+00;3.571e-02;1.000e+00
45.489214000;1.071e+00;-1.708e-02;-4.678e-02;-1.596e-02;-4.369e-02;1.058e+00;1.000e+01;-0.000e+00;3.571e-02;1.057e+00;1.000e+00;3.571e-02;1.000e+00
45.499214000;1.071e+00;-1.708e-02;-4.678e-02;-1.596e-02;-4.370e-02;1.058e+00;1.000e+01;-0.000e+00;3.572e-02;1.057e+00;1.000e+00;3.572e-02;1.000e+00
45.509214000;1.071e+00;-1.708e-02;-4.679e-02;-1.596e-02;-4.370e-02;1.058e+00;1.000e+01;-0.000e+00;3.572e-02;1.057e+00;1.000e+00;3.572e-02;1.000e+00
45.519214000;1.071e+00;-1.708e-02;-4.680e-02;-1.596e-02;-4.371e-02;1.058e+00;1.000e+01;-0.000e+00;3.573e-02;1.057e+00;1.000e+00;3.573e-02;1.000e+00
45.529214000;1.071e+00;-1.708e-02;-4.680e-02;-1.596e-02;-4.372e-02;1.058e+00;1.000e+01;-0.000e+00;3.574e-02;1.057e+00;1.000e+00;3.574e-02;1.000e+00
45.539214000;1.071e+00;-1.708e-02;-4.681e-02;-1.596e-02;-4.372e-02;1.058e+00;1.000e+01;-0.000e+00;3.574e-02;1.057e+00;1.000e+00;3.574e-02;1.000e+00
45.549214000;1.071e+00;-1.708e-02;-4.682e-02;-1.596e-02;-4.373e-02;1.058e+00;1.000e+01;-0.000e+00;3.575e-02;1.057e+00;1.000e+00;3.575e-02;1.000e+00
45.559214000;1.071e+00;-1.708e-02;-4.682e-02;-1.596e-02;-4.373e-02;1.058e+00;1.000e+01;-0.000e+00;3.576e-02;1.057e+00;1.000e+00;3.576e-02;1.000e+00
45.569214000;1.071e+00;-1.708e-02;-4.683e-02;-1.596e-02;-4.374e-02;1.058e+00;1.000e+01;-0.000e+00;3.576e-02;1.057e+00;1.000e+00;3.576e-02;1.000e+00
45.579214000;1.071e+00;-1.708e-02;-4.684e-02;-1.596e-02;-4.375e-02;1.058e+00;1.000e+01;-0.000e+00;3.577e-02;1.057e+00;1.000e+00;3.577e-02;1.000e+00
45.589214000;1.071e+00;-1.708e-02;-4.684e-02;-1.596e-02;-4.375e-02;1.058e+00;1.000e+01;-0.000e+00;3.578e-02;1.057e+00;1.000e+00;3.578e-02;1.000e+00
45.599214000;1.071e+00;-1.708e-02;-4.685e-02;-1.596e-02;-4.376e-02;1.058e+00;1.000e+01;-0.000e+00;3.578e-02;1.057e+00;1.000e+00;3.578e-02;1.000e+00
45.609214000;1.071e+00;-1.708e-02;-4.686e-02;-1.596e-02;-4.377e-02;1.058e+00;1.000e+01;-0.000e+00;3.579e-02;1.057e+00;1.000e+00;3.579e-02;1.000e+00
45.619214000;1.071e+00;-1.708e-02;-4.686e-02;-1.596e-02;-4.377e-02;1.058e+00;1.000e+01;-0.000e+00;3.579e-02;1.057e+00;1.000e+00;3.579e-02;1.000e+00
45.629214000;1.071e+00;-1.708e-02;-4.687e-02;-1.596e-02;-4.378e-02;1.058e+00;1.000e+01;-0.000e+00;3.580e-02;1.057e+00;1.000e+00;3.580e-02;1.000e+00
45.639214000;1.071e+00;-1.708e-02;-4.688e-02;-1.596e-02;-4.379e-02;1.058e+00;1.000e+01;-0.000e+00;3.581e-02;1.057e+00;1.000e+00;3.581e-02;1.000e+00
45.649214000;1.071e+00;-1.708e-02;-4.688e-02;-1.596e-02;-4.379e-02;1.058e+00;1.000e+01;-0.000e+00;3.581e-02;1.057e+00;1.000e+00;3.581e-02;1.000e+00
45.659214000;1.071e+00;-1.708e-02;-4.689e-02;-1.596e-02;-4.380e-02;1.058e+00;1.000e+01;-0.000e+00;3.582e-02;1.057e+00;1.000e+00;3.582e-02;1.000e+00
45.669214000;1.071e+00;-1.708e-02;-4.690e-02;-1.596e-02;-4.380e-02;1.058e+00;1.000e+01;-0.000e+00;3.583e-02;1.057e+00;1.000e+00;3.583e-02;1.000e+00
45.679214000;1.071e+00;-1.708e-02;-4.690e-02;-1.596e-02;-4.381e-02;1.058e+00;1.000e+01;-0.000e+00;3.583e-02;1.057e+00;1.000e+00;3.583e-02;1.000e+00
45.689214000;1.071e+00;-1.708e-02;-4.691e-02;-1.596e-02;-4.382e-02;1.058e+00;1.000e+01;-0.000e+00;3.584e-02;1.057e+00;1.000e+00;3.584e-02;1.000e+00
45.699214000;1.071e+00;-1.708e-02;-4.692e-02;-1.596e-02;-4.382e-02;1.058e+00;1.000e+01;-0.000e+00;3.585e-02;1.057e+00;1.000e+00;3.585e-02;1.000e+00
45.709214000;1.071e+00;-1.708e-02;-4.693e-02;-1.596e-02;-4.383e-02;1.058e+00;1.000e+01;-0.000e+00;3.585e-02;1.057e+00;1.000e+00;3.585e-02;1.000e+00
45.719214000;1.071e+00;-1.708e-02;-4.693e-02;-1.596e-02;-4.384e-02;1.058e+00;1.000e+01;-0.000e+00;3.586e-02;1.057e+00;1.000e+00;3.586e-02;1.000e+00
45.729214000;1.071e+00;-1.708e-02;-4.694e-02;-1.596e-02;-4.384e-02;1.058e+00;1.000e+01;-0.000e+00;3.587e-02;1.057e+00;1.000e+00;3.587e-02;1.000e+00
45.739214000;1.071e+00;-1.708e-02;-4.694e-02;-1.596e-02;-4.385e-02;1.058e+00;1.000e+01;-0.000e+00;3.587e-02;1.057e+00;1.000e+00;3.587e-02;1.000e+00
45.749214000;1.071e+00;-1.708e-02;-4.695e-02;-1.596e-02;-4.386e-02;1.058e+00;1.000e+01;-0.000e+00;3.588e-02;1.057e+00;1.000e+00;3.588e-02;1.000e+00
45.759214000;1.071e+00;-1.708e-02;-4.696e-02;-1.596e-02;-4.386e-02;1.058e+00;1.000e+01;-0.000e+00;3.588e-02;1.057e+00;1.000e+00;3.588e-02;1.000e+00
45.769214000;1.071e+00;-1.708e-02;-4.697e-02;-1.596e-02;-4.387e-02;1.058e+00;1.000e+01;-0.000e+00;3.589e-02;1.057e+00;1.000e+00;3.589e-02;1.000e+00
45.779214000;1.071e+00;-1.708e-02;-4.697e-02;-1.596e-02;-4.388e-02;1.058e+00;1.000e+01;-0.000e+00;3.590e-02;1.057e+00;1.000e+00;3.590e-02;1.000e+00
45.789214000;1.071e+00;-1.708e-02;-4.698e-02;-1.596e-02;-4.388e-02;1.058e+00;1.000e+01;-0.000e+00;3.590e-02;1.057e+00;1.000e+00;3.590e-02;1.000e+00
45.799214000;1.071e+00;-1.708e-02;-4.699e-02;-1.596e-02;-4.389e-02;1.058e+00;1.000e+01;-0.000e+00;3.591e-02;1.057e+00;1.000e+00;3.591e-02;1.000e+00
45.809214000;1.071e+00;-1.708e-02;-4.699e-02;-1.596e-02;-4.390e-02;1.058e+00;1.000e+01;-0.000e+00;3.592e-02;1.057e+00;1.000e+00;3.592e-02;1.000e+00
45.819214000;1.071e+00;-1.708e-02;-4.700e-02;-1.596e-02;-4.390e-02;1.058e+00;1.000e+01;-0.000e+00;3.592e-02;1.057e+00;1.000e+00;3.592e-02;1.000e+00
45.829214000;1.071e+00;-1.708e-02;-4.701e-02;-1.596e-02;-4.391e-02;1.058e+00;1.000e+01;-0.000e+00;3.593e-02;1.057e+00;1.000e+00;3.593e-02;1.000e+00
45.839214000;1.071e+00;-1.708e-02;-4.701e-02;-1.596e-02;-4.391e-02;1.058e+00;1.000e+01;-0.000e+00;3.594e-02;1.057e+00;1.000e+00;3.594e-02;1.000e+00
45.849214000;1.071e+00;-1.708e-02;-4.702e-02;-1.596e-02;-4.392e-02;1.058e+00;1.000e+01;-0.000e+00;3.594e-02;1.057e+00;1.000e+00;3.594e-02;1.000e+00
45.859214000;1.071e+00;-1.708e-02;-4.703e-02;-1.596e-02;-4.393e-02;1.058e+00;1.000e+01;-0.000e+00;3.595e-02;1.057e+00;1.000e+00;3.595e-02;1.000e+00
45.869214000;1.071e+00;-1.708e-02;-4.703e-02;-1.596e-02;-4.393e-02;1.058e+00;1.000e+01;-0.000e+00;3.596e-02;1.057e+00;1.000e+00;3.596e-02;1.000e+00
45.879214000;1.071e+00;-1.708e-02;-4.704e-02;-1.596e-02;-4.394e-02;1.058e+00;1.000e+01;-0.000e+00;3.596e-02;1.057e+00;1.000e+00;3.596e-02;1.000e+00
45.889214000;1.071e+00;-1.708e-02;-4.705e-02;-1.596e-02;-4.395e-02;1.058e+00;1.000e+01;-0.000e+00;3.597e-02;1.057e+00;1.000e+00;3.597e-02;1.000e+00
45.899214000;1.071e+00;-1.708e-02;-4.706e-02;-1.596e-02;-4.395e-02;1.058e+00;1.000e+01;-0.000e+00;3.598e-02;1.057e+00;1.000e+00;3.598e-02;1.000e+00
45.909214000;1.071e+00;-1.708e-02;-4.706e-02;-1.596e-02;-4.396e-02;1.058e+00;1.000e+01;-0.000e+00;3.598e-02;1.057e+00;1.000e+00;3.598e-02;1.000e+00
45.919214000;1.071e+00;-1.708e-02;-4.707e-02;-1.596e-02;-4.397e-02;1.058e+00;1.000e+01;-0.000e+00;3.599e-02;1.057e+00;1.000e+00;3.599e-02;1.000e+00
45.929214000;1.071e+00;-1.708e-02;-4.707e-02;-1.596e-02;-4.397e-02;1.058e+00;1.000e+01;-0.000e+00;3.599e-02;1.057e+00;1.000e+00;3.599e-02;1.000e+00
45.939214000;1.071e+00;-1.708e-02;-4.708e-02;-1.596e-02;-4.398e-02;1.058e+00;1.000e+01;-0.000e+00;3.600e-02;1.057e+00;1.000e+00;3.600e-02;1.000e+00
45.949214000;1.071e+00;-1.708e-02;-4.709e-02;-1.596e-02;-4.399e-02;1.058e+00;1.000e+01;-0.000e+00;3.601e-02;1.057e+00;1.000e+00;3.601e-02;1.000e+00
45.959214000;1.071e+00;-1.708e-02;-4.710e-02;-1.596e-02;-4.399e-02;1.058e+00;1.000e+01;-0.000e+00;3.601e-02;1.057e+00;1.000e+00;3.601e-02;1.000e+00
45.969214000;1.071e+00;-1.708e-02;-4.710e-02;-1.596e-02;-4.400e-02;1.058e+00;1.000e+01;-0.000e+00;3.602e-02;1.057e+00;1.000e+00;3.602e-02;1.000e+00
45.979214000;1.071e+00;-1.708e-02;-4.711e-02;-1.596e-02;-4.401e-02;1.058e+00;1.000e+01;-0.000e+00;3.603e-02;1.057e+00;1.000e+00;3.603e-02;1.000e+00
45.989214000;1.071e+00;-1.708e-02;-4.712e-02;-1.596e-02;-4.401e-02;1.058e+00;1.000e+01;-0.000e+00;3.603e-02;1.057e+00;1.000e+00;3.603e-02;1.000e+00
45.999214000;1.071e+00;-1.708e-02;-4.712e-02;-1.596e-02;-4.402e-02;1.058e+00;1.000e+01;-0.000e+00;3.604e-02;1.057e+00;1.000e+00;3.604e-02;1.000e+00
46.009214000;1.071e+00;-1.708e-02;-4.713e-02;-1.596e-02;-4.403e-02;1.058e+00;1.000e+01;-0.000e+00;3.605e-02;1.057e+00;1.000e+00;3.605e-02;1.000e+00
46.019214000;1.071e+00;-1.708e-02;-4.714e-02;-1.596e-02;-4.403e-02;1.058e+00;1.000e+01;-0.000e+00;3.605e-02;1.057e+00;1.000e+00;3.605e-02;1.000e+00
46.029214000;1.071e+00;-1.708e-02;-4.714e-02;-1.596e-02;-4.404e-02;1.058e+00;1.000e+01;-0.000e+00;3.606e-02;1.057e+00;1.000e+00;3.606e-02;1.000e+00
46.039214000;1.071e+00;-1.708e-02;-4.715e-02;-1.596e-02;-4.404e-02;1.058e+00;1.000e+01;-0.000e+00;3.607e-02;1.057e+00;1.000e+00;3.607e-02;1.000e+00
46.049214000;1.071e+00;-1.708e-02;-4.716e-02;-1.596e-02;-4.405e-02;1.058e+00;1.000e+01;-0.000e+00;3.607e-02;1.057e+00;1.000e+00;3.607e-02;1.000e+00
46.059214000;1.071e+00;-1.708e-02;-4.716e-02;-1.596e-02;-4.406e-02;1.058e+00;1.000e+01;-0.000e+00;3.608e-02;1.057e+00;1.000e+00;3.608e-02;1.000e+00
46.069214000;1.071e+00;-1.708e-02;-4.717e-02;-1.596e-02;-4.406e-02;1.058e+00;1.000e+01;-0.000e+00;3.608e-02;1.057e+00;1.000e+00;3.608e-02;1.000e+00
46.079214000;1.071e+00;-1.708e-02;-4.718e-02;-1.596e-02;-4.407e-02;1.058e+00;1.000e+01;-0.000e+00;3.609e-02;1.057e+00;1.000e+00;3.609e-02;1.000e+00
46.089214000;1.071e+00;-1.708e-02;-4.719e-02;-1.596e-02;-4.408e-02;1.058e+00;1.000e+01;-0.000e+00;3.610e-02;1.057e+00;1.000e+00;3.610e-02;1.000e+00
46.099214000;1.071e+00;-1.708e-02;-4.719e-02;-1.596e-02;-4.408e-02;1.058e+00;1.000e+01;-0.000e+00;3.610e-02;1.057e+00;1.000e+00;3.610e-02;1.000e+00
46.109214000;1.071e+00;-1.708e-02;-4.720e-02;-1.596e-02;-4.409e-02;1.058e+00;1.000e+01;-0.000e+00;3.611e-02;1.057e+00;1.000e+00;3.611e-02;1.000e+00
46.119214000;1.071e+00;-1.708e-02;-4.721e-02;-1.596e-02;-4.410e-02;1.058e+00;1.000e+01;-0.000e+00;3.612e-02;1.057e+00;1.000e+00;3.612e-02;1.000e+00
46.129214000;1.071e+00;-1.708e-02;-4.721e-02;-1.596e-02;-4.410e-02;1.058e+00;1.000e+01;-0.000e+00;3.612e-02;1.057e+00;1.000e+00;3.612e-02;1.000e+00
46.139214000;1.071e+00;-1.708e-02;-4.722e-02;-1.596e-02;-4.411e-02;1.058e+00;1.000e+01;-0.000e+00;3.613e-02;1.057e+00;1.000e+00;3.613e-02;1.000e+00
46.149214000;1.071e+00;-1.708e-02;-4.723e-02;-1.596e-02;-4.412e-02;1.058e+00;1.000e+01;-0.000e+00;3.614e-02;1.057e+00;1.000e+00;3.614e-02;1.000e+00
46.159214000;1.071e+00;-1.708e-02;-4.723e-02;-1.596e-02;-4.412e-02;1.058e+00;1.000e+01;-0.000e+00;3.614e-02;1.057e+00;1.000e+00;3.614e-02;1.000e+00
46.169214000;1.071e+00;-1.708e-02;-4.724e-02;-1.596e-02;-4.413e-02;1.058e+00;1.000e+01;-0.000e+00;3.615e-02;1.057e+00;1.000e+00;3.615e-02;1.000e+00
46.179214000;1.071e+00;-1.708e-02;-4.725e-02;-1.596e-02;-4.414e-02;1.058e+00;1.000e+01;-0.000e+00;3.616e-02;1.057e+00;1.000e+00;3.616e-02;1.000e+00
46.189214000;1.071e+00;-1.708e-02;-4.725e-02;-1.596e-02;-4.414e-02;1.058e+00;1.000e+01;-0.000e+00;3.616e-02;1.057e+00;1.000e+00;3.616e-02;1.000e+00
46.199214000;1.071e+00;-1.708e-02;-4.726e-02;-1.596e-02;-4.415e-02;1.058e+00;1.000e+01;-0.000e+00;3.617e-02;1.057e+00;1.000e+00;3.617e-02;1.000e+00
46.209214000;1.071e+00;-1.708e-02;-4.727e-02;-1.596e-02;-4.415e-02;1.058e+00;1.000e+01;-0.000e+00;3.618e-02;1.057e+00;1.000e+00;3.618e-02;1.000e+00
46.219214000;1.071e+00;-1.708e-02;-4.727e-02;-1.596e-02;-4.416e-02;1.058e+00;1.000e+01;-0.000e+00;3.618e-02;1.057e+00;1.000e+00;3.618e-02;1.000e+00
46.229214000;1.071e+00;-1.708e-02;-4.728e-02;-1.596e-02;-4.417e-02;1.058e+00;1.000e+01;-0.000e+00;3.619e-02;1.057e+00;1.000e+00;3.619e-02;1.000e+00
46.239214000;1.070e+00;-1.708e-02;-4.729e-02;-1.596e-02;-4.417e-02;1.058e+00;1.000e+01;-0.000e+00;3.619e-02;1.057e+00;1.000e+00;3.619e-02;1.000e+00
46.249214000;1.070e+00;-1.708e-02;-4.729e-02;-1.596e-02;-4.418e-02;1.058e+00;1.000e+01;-0.000e+00;3.620e-02;1.057e+00;1.000e+00;3.620e-02;1.000e+00
46.259214000;1.070e+00;-1.708e-02;-4.730e-02;-1.596e-02;-4.419e-02;1.058e+00;1.000e+01;-0.000e+00;3.621e-02;1.057e+00;1.000e+00;3.621e-02;1.000e+00
46.269214000;1.070e+00;-1.708e-02;-4.731e-02;-1.596e-02;-4.419e-02;1.058e+00;1.000e+01;-0.000e+00;3.621e-02;1.057e+00;1.000e+00;3.621e-02;1.000e+00
46.279214000;1.070e+00;-1.708e-02;-4.731e-02;-1.596e-02;-4.420e-02;1.058e+00;1.000e+01;-0.000e+00;3.622e-02;1.057e+00;1.000e+00;3.622e-02;1.000e+00
46.289214000;1.070e+00;-1.708e-02;-4.732e-02;-1.596e-02;-4.421e-02;1.058e+00;1.000e+01;-0.000e+00;3.623e-02;1.057e+00;1.000e+00;3.623e-02;1.000e+00
46.299214000;1.070e+00;-1.708e-02;-4.733e-02;-1.596e-02;-4.421e-02;1.058e+00;1.000e+01;-0.000e+00;3.623e-02;1.057e+00;1.000e+00;3.623e-02;1.000e+00
46.309214000;1.070e+00;-1.708e-02;-4.733e-02;-1.596e-02;-4.422e-02;1.058e+00;1.000e+01;-0.000e+00;3.624e-02;1.057e+00;1.000e+00;3.624e-02;1.000e+00
46.319214000;1.070e+00;-1.708e-02;-4.734e-02;-1.596e-02;-4.422e-02;1.058e+00;1.000e+01;-0.000e+00;3.625e-02;1.057e+00;1.000e+00;3.625e-02;1.000e+00
46.329214000;1.070e+00;-1.708e-02;-4.735e-02;-1.596e-02;-4.423e-02;1.058e+00;1.000e+01;-0.000e+00;3.625e-02;1.057e+00;1.000e+00;3.625e-02;1.000e+00
46.339214000;1.070e+00;-1.708e-02;-4.735e-02;-1.596e-02;-4.424e-02;1.058e+00;1.000e+01;-0.000e+00;3.626e-02;1.057e+00;1.000e+00;3.626e-02;1.000e+00
46.349214000;1.070e+00;-1.708e-02;-4.736e-02;-1.596e-02;-4.424e-02;1.058e+00;1.000e+01;-0.000e+00;3.626e-02;1.057e+00;1.000e+00;3.626e-02;1.000e+00
46.359214000;1.070e+00;-1.708e-02;-4.737e-02;-1.596e-02;-4.425e-02;1.058e+00;1.000e+01;-0.000e+00;3.627e-02;1.057e+00;1.000e+00;3.627e-02;1.000e+00
46.369214000;1.070e+00;-1.708e-02;-4.737e-02;-1.596e-02;-4.426e-02;1.058e+00;1.000e+01;-0.000e+00;3.628e-02;1.057e+00;1.000e+00;3.628e-02;1.000e+00
46.379214000;1.070e+00;-1.708e-02;-4.738e-02;-1.596e-02;-4.426e-02;1.058e+00;1.000e+01;-0.000e+00;3.628e-02;1.057e+00;1.000e+00;3.628e-02;1.000e+00
46.389214000;1.070e+00;-1.708e-02;-4.739e-02;-1.596e-02;-4.427e-02;1.058e+00;1.000e+01;-0.000e+00;3.629e-02;1.057e+00;1.000e+00;3.629e-02;1.000e+00
46.399214000;1.070e+00;-1.708e-02;-4.739e-02;-1.596e-02;-4.427e-02;1.058e+00;1.000e+01;-0.000e+00;3.630e-02;1.057e+00;1.000e+00;3.630e-02;1.000e+00
46.409214000;1.070e+00;-1.708e-02;-4.740e-02;-1.596e-02;-4.428e-02;1.058e+00;1.000e+01;-0.000e+00;3.630e-02;1.057e+00;1.000e+00;3.630e-02;1.000e+00
46.419214000;1.070e+00;-1.708e-02;-4.741e-02;-1.596e-02;-4.429e-02;1.058e+00;1.000e+01;-0.000e+00;3.631e-02;1.057e+00;1.000e+00;3.631e-02;1.000e+00
46.429214000;1.070e+00;-1.708e-02;-4.741e-02;-1.596e-02;-4.429e-02;1.058e+00;1.000e+01;-0.000e+00;3.632e-02;1.057e+00;1.000e+00;3.632e-02;1.000e+00
46.439214000;1.070e+00;-1.708e-02;-4.742e-02;-1.596e-02;-4.430e-02;1.058e+00;1.000e+01;-0.000e+00;3.632e-02;1.057e+00;1.000e+00;3.632e-02;1.000e+00
46.449214000;1.070e+00;-1.708e-02;-4.743e-02;-1.596e-02;-4.431e-02;1.058e+00;1.000e+01;-0.000e+00;3.633e-02;1.057e+00;1.000e+00;3.633e-02;1.000e+00
46.459214000;1.070e+00;-1.708e-02;-4.743e-02;-1.596e-02;-4.431e-02;1.058e+00;1.000e+01;-0.000e+00;3.633e-02;1.057e+00;1.000e+00;3.633e-02;1.000e+00
46.469214000;1.070e+00;-1.708e-02;-4.744e-02;-1.596e-02;-4.432e-02;1.058e+00;1.000e+01;-0.000e+00;3.634e-02;1.057e+00;1.000e+00;3.634e-02;1.000e+00
46.479214000;1.070e+00;-1.708e-02;-4.745e-02;-1.596e-02;-4.432e-02;1.058e+00;1.000e+01;-0.000e+00;3.635e-02;1.057e+00;1.000e+00;3.635e-02;1.000e+00
46.489214000;1.070e+00;-1.708e-02;-4.745e-02;-1.596e-02;-4.433e-02;1.058e+00;1.000e+01;-0.000e+00;3.635e-02;1.057e+00;1.000e+00;3.635e-02;1.000e+00
46.499214000;1.070e+00;-1.708e-02;-4.746e-02;-1.596e-02;-4.434e-02;1.058e+00;1.000e+01;-0.000e+00;3.636e-02;1.057e+00;1.000e+00;3.636e-02;1.000e+00
46.509214000;1.070e+00;-1.708e-02;-4.747e-02;-1.596e-02;-4.434e-02;1.058e+00;1.000e+01;-0.000e+00;3.636e-02;1.057e+00;1.000e+00;3.636e-02;1.000e+00
46.519214000;1.070e+00;-1.708e-02;-4.747e-02;-1.596e-02;-4.435e-02;1.058e+00;1.000e+01;-0.000e+00;3.637e-02;1.057e+00;1.000e+00;3.637e-02;1.000e+00
46.529214000;1.070e+00;-1.708e-02;-4.748e-02;-1.596e-02;-4.435e-02;1.058e+00;1.000e+01;-0.000e+00;3.638e-02;1.057e+00;1.000e+00;3.638e-02;1.000e+00
46.539214000;1.070e+00;-1.708e-02;-4.748e-02;-1.596e-02;-4.436e-02;1.058e+00;1.000e+01;-0.000e+00;3.638e-02;1.057e+00;1.000e+00;3.638e-02;1.000e+00
46.549214000;1.070e+00;-1.708e-02;-4.749e-02;-1.596e-02;-4.437e-02;1.058e+00;1.000e+01;-0.000e+00;3.639e-02;1.057e+00;1.000e+00;3.639e-02;1.000e+00
46.559214000;1.070e+00;-1.708e-02;-4.750e-02;-1.596e-02;-4.437e-02;1.058e+00;1.000e+01;-0.000e+00;3.639e-02;1.057e+00;1.000e+00;3.639e-02;1.000e+00
46.569214000;1.070e+00;-1.708e-02;-4.750e-02;-1.596e-02;-4.438e-02;1.058e+00;1.000e+01;-0.000e+00;3.640e-02;1.057e+00;1.000e+00;3.640e-02;1.000e+00
46.579214000;1.070e+00;-1.708e-02;-4.751e-02;-1.596e-02;-4.439e-02;1.058e+00;1.000e+01;-0.000e+00;3.641e-02;1.057e+00;1.000e+00;3.641e-02;1.000e+00
46.589214000;1.070e+00;-1.708e-02;-4.752e-02;-1.596e-02;-4.439e-02;1.058e+00;1.000e+01;-0.000e+00;3.641e-02;1.057e+00;1.000e+00;3.641e-02;1.000e+00
46.599214000;1.070e+00;-1.708e-02;-4.752e-02;-1.596e-02;-4.440e-02;1.058e+00;1.000e+01;-0.000e+00;3.642e-02;1.057e+00;1.000e+00;3.642e-02;1.000e+00
46.609214000;1.070e+00;-1.708e-02;-4.753e-02;-1.596e-02;-4.440e-02;1.058e+00;1.000e+01;-0.000e+00;3.642e-02;1.057e+00;1.000e+00;3.642e-02;1.000e+00
46.619214000;1.070e+00;-1.708e-02;-4.754e-02;-1.596e-02;-4.441e-02;1.058e+00;1.000e+01;-0.000e+00;3.643e-02;1.057e+00;1.000e+00;3.643e-02;1.000e+00
46.629214000;1.070e+00;-1.708e-02;-4.754e-02;-1.596e-02;-4.442e-02;1.058e+00;1.000e+01;-0.000e+00;3.644e-02;1.057e+00;1.000e+00;3.644e-02;1.000e+00
46.639214000;1.070e+00;-1.708e-02;-4.755e-02;-1.596e-02;-4.442e-02;1.058e+00;1.000e+01;-0.000e+00;3.644e-02;1.057e+00;1.000e+00;3.644e-02;1.000e+00
46.649214000;1.070e+00;-1.708e-02;-4.756e-02;-1.596e-02;-4.443e-02;1.058e+00;1.000e+01;-0.000e+00;3.645e-02;1.057e+00;1.000e+00;3.645e-02;1.000e+00
46.659214000;1.070e+00;-1.708e-02;-4.756e-02;-1.596e-02;-4.443e-02;1.058e+00;1.000e+01;-0.000e+00;3.645e-02;1.057e+00;1.000e+00;3.645e-02;1.000e+00
46.669214000;1.070e+00;-1.708e-02;-4.757e-02;-1.596e-02;-4.444e-02;1.058e+00;1.000e+01;-0.000e+00;3.646e-02;1.057e+00;1.000e+00;3.646e-02;1.000e+00
46.679214000;1.070e+00;-1.708e-02;-4.757e-02;-1.596e-02;-4.444e-02;1.058e+00;1.000e+01;-0.000e+00;3.647e-02;1.057e+00;1.000e+00;3.647e-02;1.000e+00
46.689214000;1.070e+00;-1.708e-02;-4.758e-02;-1.596e-02;-4.445e-02;1.058e+00;1.000e+01;-0.000e+00;3.647e-02;1.057e+00;1.000e+00;3.647e-02;1.000e+00
46.699214000;1.070e+00;-1.708e-02;-4.759e-02;-1.596e-02;-4.446e-02;1.058e+00;1.000e+01;-0.000e+00;3.648e-02;1.057e+00;1.000e+00;3.648e-02;1.000e+00
46.709214000;1.070e+00;-1.708e-02;-4.759e-02;-1.596e-02;-4.446e-02;1.058e+00;1.000e+01;-0.000e+00;3.648e-02;1.057e+00;1.000e+00;3.648e-02;1.000e+00
46.719214000;1.070e+00;-1.708e-02;-4.760e-02;-1.596e-02;-4.447e-02;1.058e+00;1.000e+01;-0.000e+00;3.649e-02;1.057e+00;1.000e+00;3.649e-02;1.000e+00
46.729214000;1.070e+00;-1.708e-02;-4.760e-02;-1.596e-02;-4.447e-02;1.058e+00;1.000e+01;-0.000e+00;3.650e-02;1.057e+00;1.000e+00;3.650e-02;1.000e+00
46.739214000;1.070e+00;-1.708e-02;-4.761e-02;-1.596e-02;-4.448e-02;1.058e+00;1.000e+01;-0.000e+00;3.650e-02;1.057e+00;1.000e+00;3.650e-02;1.000e+00
46.749214000;1.070e+00;-1.708e-02;-4.762e-02;-1.596e-02;-4.449e-02;1.058e+00;1.000e+01;-0.000e+00;3.651e-02;1.057e+00;1.000e+00;3.651e-02;1.000e+00
46.759214000;1.070e+00;-1.708e-02;-4.762e-02;-1.596e-02;-4.449e-02;1.058e+00;1.000e+01;-0.000e+00;3.651e-02;1.057e+00;1.000e+00;3.651e-02;1.000e+00
46.769214000;1.070e+00;-1.708e-02;-4.763e-02;-1.596e-02;-4.450e-02;1.058e+00;1.000e+01;-0.000e+00;3.652e-02;1.057e+00;1.000e+00;3.652e-02;1.000e+00
46.779214000;1.070e+00;-1.708e-02;-4.763e-02;-1.596e-02;-4.450e-02;1.058e+00;1.000e+01;-0.000e+00;3.653e-02;1.057e+00;1.000e+00;3.653e-02;1.000e+00
46.789214000;1.070e+00;-1.708e-02;-4.764e-02;-1.596e-02;-4.451e-02;1.058e+00;1.000e+01;-0.000e+00;3.653e-02;1.057e+00;1.000e+00;3.653e-02;1.000e+00
46.799214000;1.070e+00;-1.708e-02;-4.765e-02;-1.596e-02;-4.451e-02;1.058e+00;1.000e+01;-0.000e+00;3.654e-02;1.057e+00;1.000e+00;3.654e-02;1.000e+00
46.809214000;1.070e+00;-1.708e-02;-4.765e-02;-1.596e-02;-4.452e-02;1.058e+00;1.000e+01;-0.000e+00;3.654e-02;1.057e+00;1.000e+00;3.654e-02;1.000e+00
46.819214000;1.070e+00;-1.708e-02;-4.766e-02;-1.596e-02;-4.453e-02;1.058e+00;1.000e+01;-0.000e+00;3.655e-02;1.057e+00;1.000e+00;3.655e-02;1.000e+00
46.829214000;1.070e+00;-1.708e-02;-4.767e-02;-1.596e-02;-4.453e-02;1.058e+00;1.000e+01;-0.000e+00;3.655e-02;1.057e+00;1.000e+00;3.655e-02;1.000e+00
46.839214000;1.070e+00;-1.708e-02;-4.767e-02;-1.596e-02;-4.454e-02;1.058e+00;1.000e+01;-0.000e+00;3.656e-02;1.057e+00;1.000e+00;3.656e-02;1.000e+00
46.849214000;1.070e+00;-1.708e-02;-4.768e-02;-1.596e-02;-4.454e-02;1.058e+00;1.000e+01;-0.000e+00;3.656e-02;1.057e+00;1.000e+00;3.656e-02;1.000e+00
46.859214000;1.070e+00;-1.708e-02;-4.768e-02;-1.596e-02;-4.455e-02;1.058e+00;1.000e+01;-0.000e+00;3.657e-02;1.057e+00;1.000e+00;3.657e-02;1.000e+00
46.869214000;1.070e+00;-1.708e-02;-4.769e-02;-1.596e-02;-4.455e-02;1.058e+00;1.000e+01;-0.000e+00;3.658e-02;1.057e+00;1.000e+00;3.658e-02;1.000e+00
46.879214000;1.070e+00;-1.708e-02;-4.769e-02;-1.596e-02;-4.456e-02;1.058e+00;1.000e+01;-0.000e+00;3.658e-02;1.057e+00;1.000e+00;3.658e-02;1.000e+00
46.889214000;1.070e+00;-1.708e-02;-4.770e-02;-1.596e-02;-4.457e-02;1.058e+00;1.000e+01;-0.000e+00;3.659e-02;1.057e+00;1.000e+00;3.659e-02;1.000e+00
46.899214000;1.070e+00;-1.708e-02;-4.771e-02;-1.596e-02;-4.457e-02;1.058e+00;1.000e+01;-0.000e+00;3.659e-02;1.057e+00;1.000e+00;3.659e-02;1.000e+00
46.909214000;1.070e+00;-1.708e-02;-4.771e-02;-1.596e-02;-4.458e-02;1.058e+00;1.000e+01;-0.000e+00;3.660e-02;1.057e+00;1.000e+00;3.660e-02;1.000e+00
46.919214000;1.070e+00;-1.708e-02;-4.772e-02;-1.596e-02;-4.458e-02;1.058e+00;1.000e+01;-0.000e+00;3.660e-02;1.057e+00;1.000e+00;3.660e-02;1.000e+00
46.929214000;1.070e+00;-1.708e-02;-4.772e-02;-1.596e-02;-4.459e-02;1.058e+00;1.000e+01;-0.000e+00;3.661e-02;1.057e+00;1.000e+00;3.661e-02;1.000e+00
46.939214000;1.070e+00;-1.708e-02;-4.773e-02;-1.596e-02;-4.459e-02;1.058e+00;1.000e+01;-0.000e+00;3.661e-02;1.057e+00;1.000e+00;3.661e-02;1.000e+00
46.949214000;1.070e+00;-1.708e-02;-4.774e-02;-1.596e-02;-4.460e-02;1.058e+00;1.000e+01;-0.000e+00;3.662e-02;1.057e+00;1.000e+00;3.662e-02;1.000e+00
46.959214000;1.070e+00;-1.708e-02;-4.774e-02;-1.596e-02;-4.460e-02;1.058e+00;1.000e+01;-0.000e+00;3.662e-02;1.057e+00;1.000e+00;3.662e-02;1.000e+00
46.969214000;1.070e+00;-1.708e-02;-4.775e-02;-1.596e-02;-4.461e-02;1.058e+00;1.000e+01;-0.000e+00;3.663e-02;1.057e+00;1.000e+00;3.663e-02;1.000e+00
46.979214000;1.070e+00;-1.708e-02;-4.775e-02;-1.596e-02;-4.462e-02;1.058e+00;1.000e+01;-0.000e+00;3.664e-02;1.057e+00;1.000e+00;3.664e-02;1.000e+00
46.989214000;1.070e+00;-1.708e-02;-4.776e-02;-1.596e-02;-4.462e-02;1.058e+00;1.000e+01;-0.000e+00;3.664e-02;1.057e+00;1.000e+00;3.664e-02;1.000e+00
46.999214000;1.070e+00;-1.708e-02;-4.776e-02;-1.596e-02;-4.463e-02;1.058e+00;1.000e+01;-0.000e+00;3.665e-02;1.057e+00;1.000e+00;3.665e-02;1.000e+00
47.009214000;1.070e+00;-1.708e-02;-4.777e-02;-1.596e-02;-4.463e-02;1.058e+00;1.000e+01;-0.000e+00;3.665e-02;1.057e+00;1.000e+00;3.665e-02;1.000e+00
47.019214000;1.070e+00;-1.708e-02;-4.778e-02;-1.596e-02;-4.464e-02;1.058e+00;1.000e+01;-0.000e+00;3.666e-02;1.057e+00;1.000e+00;3.666e-02;1.000e+00
47.029214000;1.070e+00;-1.708e-02;-4.778e-02;-1.596e-02;-4.464e-02;1.058e+00;1.000e+01;-0.000e+00;3.666e-02;1.057e+00;1.000e+00;3.666e-02;1.000e+00
47.039214000;1.070e+00;-1.708e-02;-4.779e-02;-1.596e-02;-4.465e-02;1.058e+00;1.000e+01;-0.000e+00;3.667e-02;1.057e+00;1.000e+00;3.667e-02;1.000e+00
47.049214000;1.070e+00;-1.708e-02;-4.779e-02;-1.596e-02;-4.465e-02;1.058e+00;1.000e+01;-0.000e+00;3.667e-02;1.057e+00;1.000e+00;3.667e-02;1.000e+00
47.059214000;1.070e+00;-1.708e-02;-4.780e-02;-1.596e-02;-4.466e-02;1.058e+00;1.000e+01;-0.000e+00;3.668e-02;1.057e+00;1.000e+00;3.668e-02;1.000e+00
47.069214000;1.070e+00;-1.708e-02;-4.780e-02;-1.596e-02;-4.466e-02;1.058e+00;1.000e+01;-0.000e+00;3.668e-02;1.057e+00;1.000e+00;3.668e-02;1.000e+00
47.079214000;1.070e+00;-1.708e-02;-4.781e-02;-1.596e-02;-4.467e-02;1.058e+00;1.000e+01;-0.000e+00;3.669e-02;1.057e+00;1.000e+00;3.669e-02;1.000e+00
47.089214000;1.070e+00;-1.708e-02;-4.782e-02;-1.596e-02;-4.467e-02;1.058e+00;1.000e+01;-0.000e+00;3.669e-02;1.057e+00;1.000e+00;3.669e-02;1.000e+00
47.099214000;1.070e+00;-1.708e-02;-4.782e-02;-1.596e-02;-4.468e-02;1.058e+00;1.000e+01;-0.000e+00;3.670e-02;1.057e+00;1.000e+00;3.670e-02;1.000e+00
47.109214000;1.070e+00;-1.708e-02;-4.783e-02;-1.596e-02;-4.468e-02;1.058e+00;1.000e+01;-0.000e+00;3.671e-02;1.057e+00;1.000e+00;3.671e-02;1.000e+00
47.119214000;1.070e+00;-1.708e-02;-4.783e-02;-1.596e-02;-4.469e-02;1.058e+00;1.000e+01;-0.000e+00;3.671e-02;1.057e+00;1.000e+00;3.671e-02;1.000e+00
47.129214000;1.070e+00;-1.708e-02;-4.784e-02;-1.596e-02;-4.469e-02;1.058e+00;1.000e+01;-0.000e+00;3.672e-02;1.057e+00;1.000e+00;3.672e-02;1.000e+00
47.139214000;1.070e+00;-1.708e-02;-4.784e-02;-1.596e-02;-4.470e-02;1.058e+00;1.000e+01;-0.000e+00;3.672e-02;1.057e+00;1.000e+00;3.672e-02;1.000e+00
47.149214000;1.070e+00;-1.708e-02;-4.785e-02;-1.596e-02;-4.470e-02;1.058e+00;1.000e+01;-0.000e+00;3.673e-02;1.057e+00;1.000e+00;3.673e-02;1.000e+00
47.159214000;1.070e+00;-1.708e-02;-4.785e-02;-1.596e-02;-4.471e-02;1.058e+00;1.000e+01;-0.000e+00;3.673e-02;1.057e+00;1.000e+00;3.673e-02;1.000e+00
47.169214000;1.070e+00;-1.708e-02;-4.786e-02;-1.596e-02;-4.471e-02;1.058e+00;1.000e+01;-0.000e+00;3.674e-02;1.057e+00;1.000e+00;3.674e-02;1.000e+00
47.179214000;1.070e+00;-1.708e-02;-4.786e-02;-1.596e-02;-4.472e-02;1.058e+00;1.000e+01;-0.000e+00;3.674e-02;1.057e+00;1.000e+00;3.674e-02;1.000e+00
47.189214000;1.070e+00;-1.708e-02;-4.787e-02;-1.596e-02;-4.472e-02;1.058e+00;1.000e+01;-0.000e+00;3.675e-02;1.057e+00;1.000e+00;3.675e-02;1.000e+00
47.199214000;1.070e+00;-1.708e-02;-4.787e-02;-1.596e-02;-4.473e-02;1.058e+00;1.000e+01;-0.000e+00;3.675e-02;1.057e+00;1.000e+00;3.675e-02;1.000e+00
47.209214000;1.070e+00;-1.708e-02;-4.788e-02;-1.596e-02;-4.473e-02;1.058e+00;1.000e+01;-0.000e+00;3.676e-02;1.057e+00;1.000e+00;3.676e-02;1.000e+00
47.219214000;1.070e+00;-1.708e-02;-4.788e-02;-1.596e-02;-4.474e-02;1.058e+00;1.000e+01;-0.000e+00;3.676e-02;1.057e+00;1.000e+00;3.676e-02;1.000e+00
47.229214000;1.070e+00;-1.708e-02;-4.789e-02;-1.596e-02;-4.474e-02;1.058e+00;1.000e+01;-0.000e+00;3.677e-02;1.057e+00;1.000e+00;3.677e-02;1.000e+00
47.239214000;1.070e+00;-1.708e-02;-4.789e-02;-1.596e-02;-4.475e-02;1.058e+00;1.000e+01;-0.000e+00;3.677e-02;1.057e+00;1.000e+00;3.677e-02;1.000e+00
47.249214000;1.070e+00;-1.708e-02;-4.790e-02;-1.596e-02;-4.475e-02;1.058e+00;1.000e+01;-0.000e+00;3.678e-02;1.057e+00;1.000e+00;3.678e-02;1.000e+00
47.259214000;1.070e+00;-1.708e-02;-4.791e-02;-1.596e-02;-4.476e-02;1.058e+00;1.000e+01;-0.000e+00;3.678e-02;1.057e+00;1.000e+00;3.678e-02;1.000e+00
47.269214000;1.070e+00;-1.708e-02;-4.791e-02;-1.596e-02;-4.476e-02;1.058e+00;1.000e+01;-0.000e+00;3.678e-02;1.057e+00;1.000e+00;3.678e-02;1.000e+00
47.279214000;1.070e+00;-1.708e-02;-4.792e-02;-1.596e-02;-4.477e-02;1.058e+00;1.000e+01;-0.000e+00;3.679e-02;1.057e+00;1.000e+00;3.679e-02;1.000e+00
47.289214000;1.070e+00;-1.708e-02;-4.792e-02;-1.596e-02;-4.477e-02;1.058e+00;1.000e+01;-0.000e+00;3.680e-02;1.057e+00;1.000e+00;3.680e-02;1.000e+00
47.299214000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.478e-02;1.058e+00;1.000e+01;-0.000e+00;3.680e-02;1.057e+00;1.000e+00;3.680e-02;1.000e+00
47.309214000;1.070e+00;-1.708e-02;-4.793e-02;-1.596e-02;-4.478e-02;1.058e+00;1.000e+01;-0.000e+00;3.680e-02;1.057e+00;1.000e+00;3.680e-02;1.000e+00
47.319214000;1.070e+00;-1.708e-02;-4.794e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
47.329214000;1.070e+00;-1.708e-02;-4.794e-02;-1.596e-02;-4.479e-02;1.058e+00;1.000e+01;-0.000e+00;3.681e-02;1.057e+00;1.000e+00;3.681e-02;1.000e+00
47.339214000;1.070e+00;-1.708e-02;-4.795e-02;-1.596e-02;-4.480e-02;1.058e+00;1.000e+01;-0.000e+00;3.682e-02;1.057e+00;1.000e+00;3.682e-02;1.000e+00
47.349214000;1.070e+00;-1.708e-02;-4.795e-02;-1.596e-02;-4.480e-02;1.058e+00;1.000e+01;-0.000e+00;3.682e-02;1.057e+00;1.000e+00;3.682e-02;1.000e+00
47.359214000;1.070e+00;-1.708e-02;-4.796e-02;-1.596e-02;-4.481e-02;1.058e+00;1.000e+01;-0.000e+00;3.683e-02;1.057e+00;1.000e+00;3.683e-02;1.000e+00
47.369214000;1.070e+00;-1.708e-02;-4.796e-02;-1.596e-02;-4.481e-02;1.058e+00;1.000e+01;-0.000e+00;3.683e-02;1.057e+00;1.000e+00;3.683e-02;1.000e+00
47.379214000;1.070e+00;-1.708e-02;-4.797e-02;-1.596e-02;-4.482e-02;1.058e+00;1.000e+01;-0.000e+00;3.684e-02;1.057e+00;1.000e+00;3.684e-02;1.000e+00
47.389214000;1.070e+00;-1.708e-02;-4.797e-02;-1.596e-02;-4.482e-02;1.058e+00;1.000e+01;-0.000e+00;3.684e-02;1.057e+00;1.000e+00;3.684e-02;1.000e+00
47.399214000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.685e-02;1.057e+00;1.000e+00;3.685e-02;1.000e+00
47.409214000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.685e-02;1.057e+00;1.000e+00;3.685e-02;1.000e+00
47.419214000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
47.429214000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
47.439214000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
47.449214000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
47.459214000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
47.469214000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
47.479214000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
47.489214000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.499214000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.505845000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.505846000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.505847000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.505849000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.505853000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.505861000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.505877000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.505909000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.505973000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
