time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.506101000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.506357000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.506869000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.507893000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
47.509941000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
47.514037000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
47.522229000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
47.532229000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
47.542229000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
47.552229000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
47.562229000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
47.572229000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
47.582229000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
47.592229000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
47.602229000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
47.612229000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
47.622229000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.492e-02;1.057e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
47.632229000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
47.642229000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
47.652229000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
47.662229000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
47.672229000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
47.682229000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
47.692229000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
47.702229000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
47.712229000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
47.722229000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
47.732229000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
47.742229000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
47.752229000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
47.762229000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
47.772229000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
47.782229000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
47.792229000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
47.802229000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
47.812229000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
47.822229000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
47.832229000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
47.842229000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
47.852229000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
47.862229000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
47.872229000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
47.882229000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
47.892229000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
47.902229000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
47.912229000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
47.922229000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
47.932229000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
47.942229000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
47.952229000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
47.962229000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
47.972229000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
47.982229000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
47.992229000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
48.002229000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
48.012229000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
48.022229000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
48.032229000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
48.042229000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
48.052229000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
48.062229000;1.070e+00;-1.708e-02;-4.827e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
48.072229000;1.070e+00;-1.708e-02;-4.827e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
48.082229000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
48.092229000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
48.102229000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
48.112229000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
48.122229000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
48.132229000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
48.142229000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
48.152229000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
48.162229000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
48.172229000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
48.182229000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.515e-02;1.057e+00;1.000e+01;-0.000e+00;3.717e-02;1.057e+00;1.000e+00;3.717e-02;1.000e+00
48.192229000;1.070e+00;-1.708e-02;-4.832e-02;-1.596e-02;-4.515e-02;1.057e+00;1.000e+01;-0.000e+00;3.717e-02;1.057e+00;1.000e+00;3.717e-02;1.000e+00
48.202229000;1.070e+00;-1.708e-02;-4.832e-02;-1.596e-02;-4.515e-02;1.057e+00;1.000e+01;-0.000e+00;3.717e-02;1.057e+00;1.000e+00;3.717e-02;1.000e+00
48.212229000;1.070e+00;-1.708e-02;-4.833e-02;-1.596e-02;-4.516e-02;1.057e+00;1.000e+01;-0.000e+00;3.718e-02;1.057e+00;1.000e+00;3.718e-02;1.000e+00
48.222229000;1.070e+00;-1.708e-02;-4.833e-02;-1.596e-02;-4.516e-02;1.057e+00;1.000e+01;-0.000e+00;3.718e-02;1.057e+00;1.000e+00;3.718e-02;1.000e+00
48.232229000;1.070e+00;-1.708e-02;-4.833e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.242229000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.245896000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.245897000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.245898000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.245900000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.245904000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.245912000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.245928000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.245960000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.246024000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.246152000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.246408000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.246920000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.247944000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.249992000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.254088000;1.070e+00;-1.708e-02;-4.834e-02;-1.596e-02;-4.517e-02;1.057e+00;1.000e+01;-0.000e+00;3.719e-02;1.057e+00;1.000e+00;3.719e-02;1.000e+00
48.262280000;1.070e+00;-1.708e-02;-4.835e-02;-1.596e-02;-4.518e-02;1.057e+00;1.000e+01;-0.000e+00;3.720e-02;1.057e+00;1.000e+00;3.720e-02;1.000e+00
48.272280000;1.070e+00;-1.708e-02;-4.835e-02;-1.596e-02;-4.518e-02;1.057e+00;1.000e+01;-0.000e+00;3.720e-02;1.057e+00;1.000e+00;3.720e-02;1.000e+00
48.282280000;1.070e+00;-1.708e-02;-4.835e-02;-1.596e-02;-4.518e-02;1.057e+00;1.000e+01;-0.000e+00;3.721e-02;1.057e+00;1.000e+00;3.721e-02;1.000e+00
48.292280000;1.070e+00;-1.708e-02;-4.836e-02;-1.596e-02;-4.519e-02;1.057e+00;1.000e+01;-0.000e+00;3.721e-02;1.057e+00;1.000e+00;3.721e-02;1.000e+00
48.302280000;1.070e+00;-1.708e-02;-4.836e-02;-1.596e-02;-4.519e-02;1.057e+00;1.000e+01;-0.000e+00;3.721e-02;1.057e+00;1.000e+00;3.721e-02;1.000e+00
48.312280000;1.070e+00;-1.708e-02;-4.836e-02;-1.596e-02;-4.519e-02;1.057e+00;1.000e+01;-0.000e+00;3.722e-02;1.057e+00;1.000e+00;3.722e-02;1.000e+00
48.322280000;1.070e+00;-1.708e-02;-4.837e-02;-1.596e-02;-4.520e-02;1.057e+00;1.000e+01;-0.000e+00;3.722e-02;1.057e+00;1.000e+00;3.722e-02;1.000e+00
48.332280000;1.070e+00;-1.708e-02;-4.837e-02;-1.596e-02;-4.520e-02;1.057e+00;1.000e+01;-0.000e+00;3.722e-02;1.057e+00;1.000e+00;3.722e-02;1.000e+00
48.342280000;1.070e+00;-1.708e-02;-4.838e-02;-1.596e-02;-4.521e-02;1.057e+00;1.000e+01;-0.000e+00;3.723e-02;1.057e+00;1.000e+00;3.723e-02;1.000e+00
48.352280000;1.070e+00;-1.708e-02;-4.838e-02;-1.596e-02;-4.521e-02;1.057e+00;1.000e+01;-0.000e+00;3.723e-02;1.057e+00;1.000e+00;3.723e-02;1.000e+00
48.362280000;1.070e+00;-1.708e-02;-4.838e-02;-1.596e-02;-4.521e-02;1.057e+00;1.000e+01;-0.000e+00;3.723e-02;1.057e+00;1.000e+00;3.723e-02;1.000e+00
48.372280000;1.070e+00;-1.708e-02;-4.839e-02;-1.596e-02;-4.522e-02;1.057e+00;1.000e+01;-0.000e+00;3.724e-02;1.057e+00;1.000e+00;3.724e-02;1.000e+00
48.382280000;1.070e+00;-1.708e-02;-4.839e-02;-1.596e-02;-4.522e-02;1.057e+00;1.000e+01;-0.000e+00;3.724e-02;1.057e+00;1.000e+00;3.724e-02;1.000e+00
48.392280000;1.070e+00;-1.708e-02;-4.839e-02;-1.596e-02;-4.522e-02;1.057e+00;1.000e+01;-0.000e+00;3.724e-02;1.057e+00;1.000e+00;3.724e-02;1.000e+00
48.402280000;1.070e+00;-1.708e-02;-4.840e-02;-1.596e-02;-4.523e-02;1.057e+00;1.000e+01;-0.000e+00;3.725e-02;1.057e+00;1.000e+00;3.725e-02;1.000e+00
48.412280000;1.070e+00;-1.708e-02;-4.840e-02;-1.596e-02;-4.523e-02;1.057e+00;1.000e+01;-0.000e+00;3.725e-02;1.057e+00;1.000e+00;3.725e-02;1.000e+00
48.422280000;1.070e+00;-1.708e-02;-4.841e-02;-1.596e-02;-4.523e-02;1.057e+00;1.000e+01;-0.000e+00;3.725e-02;1.057e+00;1.000e+00;3.725e-02;1.000e+00
48.432280000;1.070e+00;-1.708e-02;-4.841e-02;-1.596e-02;-4.524e-02;1.057e+00;1.000e+01;-0.000e+00;3.726e-02;1.057e+00;1.000e+00;3.726e-02;1.000e+00
48.442280000;1.070e+00;-1.708e-02;-4.841e-02;-1.596e-02;-4.524e-02;1.057e+00;1.000e+01;-0.000e+00;3.726e-02;1.057e+00;1.000e+00;3.726e-02;1.000e+00
48.452280000;1.070e+00;-1.708e-02;-4.842e-02;-1.596e-02;-4.524e-02;1.057e+00;1.000e+01;-0.000e+00;3.726e-02;1.057e+00;1.000e+00;3.726e-02;1.000e+00
48.462280000;1.070e+00;-1.708e-02;-4.842e-02;-1.596e-02;-4.525e-02;1.057e+00;1.000e+01;-0.000e+00;3.727e-02;1.057e+00;1.000e+00;3.727e-02;1.000e+00
48.472280000;1.070e+00;-1.708e-02;-4.842e-02;-1.596e-02;-4.525e-02;1.057e+00;1.000e+01;-0.000e+00;3.727e-02;1.057e+00;1.000e+00;3.727e-02;1.000e+00
48.482280000;1.070e+00;-1.708e-02;-4.843e-02;-1.596e-02;-4.525e-02;1.057e+00;1.000e+01;-0.000e+00;3.727e-02;1.057e+00;1.000e+00;3.727e-02;1.000e+00
48.492280000;1.070e+00;-1.708e-02;-4.843e-02;-1.596e-02;-4.526e-02;1.057e+00;1.000e+01;-0.000e+00;3.728e-02;1.057e+00;1.000e+00;3.728e-02;1.000e+00
48.502280000;1.070e+00;-1.708e-02;-4.843e-02;-1.596e-02;-4.526e-02;1.057e+00;1.000e+01;-0.000e+00;3.728e-02;1.057e+00;1.000e+00;3.728e-02;1.000e+00
48.512280000;1.070e+00;-1.708e-02;-4.844e-02;-1.596e-02;-4.526e-02;1.057e+00;1.000e+01;-0.000e+00;3.728e-02;1.057e+00;1.000e+00;3.728e-02;1.000e+00
48.522280000;1.070e+00;-1.708e-02;-4.844e-02;-1.596e-02;-4.527e-02;1.057e+00;1.000e+01;-0.000e+00;3.729e-02;1.057e+00;1.000e+00;3.729e-02;1.000e+00
48.532280000;1.070e+00;-1.708e-02;-4.844e-02;-1.596e-02;-4.527e-02;1.057e+00;1.000e+01;-0.000e+00;3.729e-02;1.057e+00;1.000e+00;3.729e-02;1.000e+00
48.542280000;1.070e+00;-1.708e-02;-4.845e-02;-1.596e-02;-4.527e-02;1.057e+00;1.000e+01;-0.000e+00;3.729e-02;1.057e+00;1.000e+00;3.729e-02;1.000e+00
48.552280000;1.070e+00;-1.708e-02;-4.845e-02;-1.596e-02;-4.527e-02;1.057e+00;1.000e+01;-0.000e+00;3.730e-02;1.057e+00;1.000e+00;3.730e-02;1.000e+00
48.562280000;1.070e+00;-1.708e-02;-4.845e-02;-1.596e-02;-4.528e-02;1.057e+00;1.000e+01;-0.000e+00;3.730e-02;1.057e+00;1.000e+00;3.730e-02;1.000e+00
48.572280000;1.070e+00;-1.708e-02;-4.846e-02;-1.596e-02;-4.528e-02;1.057e+00;1.000e+01;-0.000e+00;3.730e-02;1.057e+00;1.000e+00;3.730e-02;1.000e+00
48.582280000;1.070e+00;-1.708e-02;-4.846e-02;-1.596e-02;-4.528e-02;1.057e+00;1.000e+01;-0.000e+00;3.730e-02;1.057e+00;1.000e+00;3.730e-02;1.000e+00
48.592280000;1.070e+00;-1.708e-02;-4.846e-02;-1.596e-02;-4.529e-02;1.057e+00;1.000e+01;-0.000e+00;3.731e-02;1.057e+00;1.000e+00;3.731e-02;1.000e+00
48.602280000;1.070e+00;-1.708e-02;-4.847e-02;-1.596e-02;-4.529e-02;1.057e+00;1.000e+01;-0.000e+00;3.731e-02;1.057e+00;1.000e+00;3.731e-02;1.000e+00
48.612280000;1.070e+00;-1.708e-02;-4.847e-02;-1.596e-02;-4.529e-02;1.057e+00;1.000e+01;-0.000e+00;3.731e-02;1.057e+00;1.000e+00;3.731e-02;1.000e+00
48.622280000;1.070e+00;-1.708e-02;-4.847e-02;-1.596e-02;-4.530e-02;1.057e+00;1.000e+01;-0.000e+00;3.732e-02;1.057e+00;1.000e+00;3.732e-02;1.000e+00
48.632280000;1.070e+00;-1.708e-02;-4.848e-02;-1.596e-02;-4.530e-02;1.057e+00;1.000e+01;-0.000e+00;3.732e-02;1.057e+00;1.000e+00;3.732e-02;1.000e+00
48.642280000;1.070e+00;-1.708e-02;-4.848e-02;-1.596e-02;-4.530e-02;1.057e+00;1.000e+01;-0.000e+00;3.732e-02;1.057e+00;1.000e+00;3.732e-02;1.000e+00
48.652280000;1.070e+00;-1.708e-02;-4.848e-02;-1.596e-02;-4.530e-02;1.057e+00;1.000e+01;-0.000e+00;3.733e-02;1.057e+00;1.000e+00;3.733e-02;1.000e+00
48.662280000;1.070e+00;-1.708e-02;-4.848e-02;-1.596e-02;-4.531e-02;1.057e+00;1.000e+01;-0.000e+00;3.733e-02;1.057e+00;1.000e+00;3.733e-02;1.000e+00
48.672280000;1.070e+00;-1.708e-02;-4.849e-02;-1.596e-02;-4.531e-02;1.057e+00;1.000e+01;-0.000e+00;3.733e-02;1.057e+00;1.000e+00;3.733e-02;1.000e+00
48.682280000;1.070e+00;-1.708e-02;-4.849e-02;-1.596e-02;-4.531e-02;1.057e+00;1.000e+01;-0.000e+00;3.734e-02;1.057e+00;1.000e+00;3.734e-02;1.000e+00
48.692280000;1.070e+00;-1.708e-02;-4.849e-02;-1.596e-02;-4.532e-02;1.057e+00;1.000e+01;-0.000e+00;3.734e-02;1.057e+00;1.000e+00;3.734e-02;1.000e+00
48.702280000;1.070e+00;-1.708e-02;-4.850e-02;-1.596e-02;-4.532e-02;1.057e+00;1.000e+01;-0.000e+00;3.734e-02;1.057e+00;1.000e+00;3.734e-02;1.000e+00
48.712280000;1.070e+00;-1.708e-02;-4.850e-02;-1.596e-02;-4.532e-02;1.057e+00;1.000e+01;-0.000e+00;3.734e-02;1.057e+00;1.000e+00;3.734e-02;1.000e+00
48.722280000;1.070e+00;-1.708e-02;-4.850e-02;-1.596e-02;-4.532e-02;1.057e+00;1.000e+01;-0.000e+00;3.735e-02;1.057e+00;1.000e+00;3.735e-02;1.000e+00
48.732280000;1.070e+00;-1.708e-02;-4.851e-02;-1.596e-02;-4.533e-02;1.057e+00;1.000e+01;-0.000e+00;3.735e-02;1.057e+00;1.000e+00;3.735e-02;1.000e+00
48.742280000;1.070e+00;-1.708e-02;-4.851e-02;-1.596e-02;-4.533e-02;1.057e+00;1.000e+01;-0.000e+00;3.735e-02;1.057e+00;1.000e+00;3.735e-02;1.000e+00
48.752280000;1.070e+00;-1.708e-02;-4.851e-02;-1.596e-02;-4.533e-02;1.057e+00;1.000e+01;-0.000e+00;3.735e-02;1.057e+00;1.000e+00;3.735e-02;1.000e+00
48.762280000;1.070e+00;-1.708e-02;-4.851e-02;-1.596e-02;-4.534e-02;1.057e+00;1.000e+01;-0.000e+00;3.736e-02;1.057e+00;1.000e+00;3.736e-02;1.000e+00
48.772280000;1.070e+00;-1.708e-02;-4.852e-02;-1.596e-02;-4.534e-02;1.057e+00;1.000e+01;-0.000e+00;3.736e-02;1.057e+00;1.000e+00;3.736e-02;1.000e+00
48.782280000;1.070e+00;-1.708e-02;-4.852e-02;-1.596e-02;-4.534e-02;1.057e+00;1.000e+01;-0.000e+00;3.736e-02;1.057e+00;1.000e+00;3.736e-02;1.000e+00
48.792280000;1.070e+00;-1.708e-02;-4.852e-02;-1.596e-02;-4.534e-02;1.057e+00;1.000e+01;-0.000e+00;3.737e-02;1.057e+00;1.000e+00;3.737e-02;1.000e+00
48.802280000;1.070e+00;-1.708e-02;-4.852e-02;-1.596e-02;-4.535e-02;1.057e+00;1.000e+01;-0.000e+00;3.737e-02;1.057e+00;1.000e+00;3.737e-02;1.000e+00
48.812280000;1.070e+00;-1.708e-02;-4.853e-02;-1.596e-02;-4.535e-02;1.057e+00;1.000e+01;-0.000e+00;3.737e-02;1.057e+00;1.000e+00;3.737e-02;1.000e+00
48.822280000;1.070e+00;-1.708e-02;-4.853e-02;-1.596e-02;-4.535e-02;1.057e+00;1.000e+01;-0.000e+00;3.737e-02;1.057e+00;1.000e+00;3.737e-02;1.000e+00
48.832280000;1.070e+00;-1.708e-02;-4.853e-02;-1.596e-02;-4.535e-02;1.057e+00;1.000e+01;-0.000e+00;3.737e-02;1.057e+00;1.000e+00;3.737e-02;1.000e+00
48.842280000;1.070e+00;-1.708e-02;-4.854e-02;-1.596e-02;-4.536e-02;1.057e+00;1.000e+01;-0.000e+00;3.738e-02;1.057e+00;1.000e+00;3.738e-02;1.000e+00
48.852280000;1.070e+00;-1.708e-02;-4.854e-02;-1.596e-02;-4.536e-02;1.057e+00;1.000e+01;-0.000e+00;3.738e-02;1.057e+00;1.000e+00;3.738e-02;1.000e+00
48.862280000;1.070e+00;-1.708e-02;-4.854e-02;-1.596e-02;-4.536e-02;1.057e+00;1.000e+01;-0.000e+00;3.738e-02;1.057e+00;1.000e+00;3.738e-02;1.000e+00
48.872280000;1.070e+00;-1.708e-02;-4.854e-02;-1.596e-02;-4.536e-02;1.057e+00;1.000e+01;-0.000e+00;3.739e-02;1.057e+00;1.000e+00;3.739e-02;1.000e+00
48.882280000;1.070e+00;-1.708e-02;-4.855e-02;-1.596e-02;-4.537e-02;1.057e+00;1.000e+01;-0.000e+00;3.739e-02;1.057e+00;1.000e+00;3.739e-02;1.000e+00
48.892280000;1.070e+00;-1.708e-02;-4.855e-02;-1.596e-02;-4.537e-02;1.057e+00;1.000e+01;-0.000e+00;3.739e-02;1.057e+00;1.000e+00;3.739e-02;1.000e+00
48.902280000;1.070e+00;-1.708e-02;-4.855e-02;-1.596e-02;-4.537e-02;1.057e+00;1.000e+01;-0.000e+00;3.739e-02;1.057e+00;1.000e+00;3.739e-02;1.000e+00
48.912280000;1.070e+00;-1.708e-02;-4.855e-02;-1.596e-02;-4.537e-02;1.057e+00;1.000e+01;-0.000e+00;3.739e-02;1.057e+00;1.000e+00;3.739e-02;1.000e+00
48.922280000;1.070e+00;-1.708e-02;-4.856e-02;-1.596e-02;-4.538e-02;1.057e+00;1.000e+01;-0.000e+00;3.740e-02;1.057e+00;1.000e+00;3.740e-02;1.000e+00
48.932280000;1.070e+00;-1.708e-02;-4.856e-02;-1.596e-02;-4.538e-02;1.057e+00;1.000e+01;-0.000e+00;3.740e-02;1.057e+00;1.000e+00;3.740e-02;1.000e+00
48.942280000;1.070e+00;-1.708e-02;-4.856e-02;-1.596e-02;-4.538e-02;1.057e+00;1.000e+01;-0.000e+00;3.740e-02;1.057e+00;1.000e+00;3.740e-02;1.000e+00
48.952280000;1.070e+00;-1.708e-02;-4.856e-02;-1.596e-02;-4.538e-02;1.057e+00;1.000e+01;-0.000e+00;3.740e-02;1.057e+00;1.000e+00;3.740e-02;1.000e+00
48.962280000;1.070e+00;-1.708e-02;-4.857e-02;-1.596e-02;-4.538e-02;1.057e+00;1.000e+01;-0.000e+00;3.741e-02;1.057e+00;1.000e+00;3.741e-02;1.000e+00
48.972280000;1.070e+00;-1.708e-02;-4.857e-02;-1.596e-02;-4.539e-02;1.057e+00;1.000e+01;-0.000e+00;3.741e-02;1.057e+00;1.000e+00;3.741e-02;1.000e+00
48.982280000;1.070e+00;-1.708e-02;-4.857e-02;-1.596e-02;-4.539e-02;1.057e+00;1.000e+01;-0.000e+00;3.741e-02;1.057e+00;1.000e+00;3.741e-02;1.000e+00
48.992280000;1.070e+00;-1.708e-02;-4.857e-02;-1.596e-02;-4.539e-02;1.057e+00;1.000e+01;-0.000e+00;3.741e-02;1.057e+00;1.000e+00;3.741e-02;1.000e+00
49.002280000;1.070e+00;-1.708e-02;-4.857e-02;-1.596e-02;-4.539e-02;1.057e+00;1.000e+01;-0.000e+00;3.741e-02;1.057e+00;1.000e+00;3.741e-02;1.000e+00
49.012280000;1.070e+00;-1.708e-02;-4.858e-02;-1.596e-02;-4.540e-02;1.057e+00;1.000e+01;-0.000e+00;3.742e-02;1.057e+00;1.000e+00;3.742e-02;1.000e+00
49.022280000;1.070e+00;-1.708e-02;-4.858e-02;-1.596e-02;-4.540e-02;1.057e+00;1.000e+01;-0.000e+00;3.742e-02;1.057e+00;1.000e+00;3.742e-02;1.000e+00
49.032280000;1.070e+00;-1.708e-02;-4.858e-02;-1.596e-02;-4.540e-02;1.057e+00;1.000e+01;-0.000e+00;3.742e-02;1.057e+00;1.000e+00;3.742e-02;1.000e+00
49.042280000;1.070e+00;-1.708e-02;-4.858e-02;-1.596e-02;-4.540e-02;1.057e+00;1.000e+01;-0.000e+00;3.742e-02;1.057e+00;1.000e+00;3.742e-02;1.000e+00
49.052280000;1.070e+00;-1.708e-02;-4.859e-02;-1.596e-02;-4.540e-02;1.057e+00;1.000e+01;-0.000e+00;3.742e-02;1.057e+00;1.000e+00;3.742e-02;1.000e+00
49.062280000;1.070e+00;-1.708e-02;-4.859e-02;-1.596e-02;-4.541e-02;1.057e+00;1.000e+01;-0.000e+00;3.743e-02;1.057e+00;1.000e+00;3.743e-02;1.000e+00
49.072280000;1.070e+00;-1.708e-02;-4.859e-02;-1.596e-02;-4.541e-02;1.057e+00;1.000e+01;-0.000e+00;3.743e-02;1.057e+00;1.000e+00;3.743e-02;1.000e+00
49.082280000;1.070e+00;-1.708e-02;-4.859e-02;-1.596e-02;-4.541e-02;1.057e+00;1.000e+01;-0.000e+00;3.743e-02;1.057e+00;1.000e+00;3.743e-02;1.000e+00
49.092280000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.541e-02;1.057e+00;1.000e+01;-0.000e+00;3.743e-02;1.057e+00;1.000e+00;3.743e-02;1.000e+00
49.102280000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.541e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
49.112280000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
49.122280000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
49.132280000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
49.142280000;1.070e+00;-1.708e-02;-4.860e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
49.152280000;1.070e+00;-1.708e-02;-4.861e-02;-1.596e-02;-4.542e-02;1.057e+00;1.000e+01;-0.000e+00;3.744e-02;1.057e+00;1.000e+00;3.744e-02;1.000e+00
49.162280000;1.070e+00;-1.708e-02;-4.861e-02;-1.596e-02;-4.543e-02;1.057e+00;1.000e+01;-0.000e+00;3.745e-02;1.057e+00;1.000e+00;3.745e-02;1.000e+00
49.172280000;1.070e+00;-1.708e-02;-4.861e-02;-1.596e-02;-4.543e-02;1.057e+00;1.000e+01;-0.000e+00;3.745e-02;1.057e+00;1.000e+00;3.745e-02;1.000e+00
49.182280000;1.070e+00;-1.708e-02;-4.861e-02;-1.596e-02;-4.543e-02;1.057e+00;1.000e+01;-0.000e+00;3.745e-02;1.057e+00;1.000e+00;3.745e-02;1.000e+00
49.192280000;1.070e+00;-1.708e-02;-4.861e-02;-1.596e-02;-4.543e-02;1.057e+00;1.000e+01;-0.000e+00;3.745e-02;1.057e+00;1.000e+00;3.745e-02;1.000e+00
49.202280000;1.070e+00;-1.708e-02;-4.862e-02;-1.596e-02;-4.543e-02;1.057e+00;1.000e+01;-0.000e+00;3.745e-02;1.057e+00;1.000e+00;3.745e-02;1.000e+00
49.212280000;1.070e+00;-1.708e-02;-4.862e-02;-1.596e-02;-4.543e-02;1.057e+00;1.000e+01;-0.000e+00;3.746e-02;1.057e+00;1.000e+00;3.746e-02;1.000e+00
49.222280000;1.070e+00;-1.708e-02;-4.862e-02;-1.596e-02;-4.544e-02;1.057e+00;1.000e+01;-0.000e+00;3.746e-02;1.057e+00;1.000e+00;3.746e-02;1.000e+00
49.232280000;1.070e+00;-1.708e-02;-4.862e-02;-1.596e-02;-4.544e-02;1.057e+00;1.000e+01;-0.000e+00;3.746e-02;1.057e+00;1.000e+00;3.746e-02;1.000e+00
49.242280000;1.070e+00;-1.708e-02;-4.862e-02;-1.596e-02;-4.544e-02;1.057e+00;1.000e+01;-0.000e+00;3.746e-02;1.057e+00;1.000e+00;3.746e-02;1.000e+00
49.252280000;1.070e+00;-1.708e-02;-4.862e-02;-1.596e-02;-4.544e-02;1.057e+00;1.000e+01;-0.000e+00;3.746e-02;1.057e+00;1.000e+00;3.746e-02;1.000e+00
49.262280000;1.070e+00;-1.708e-02;-4.863e-02;-1.596e-02;-4.544e-02;1.057e+00;1.000e+01;-0.000e+00;3.746e-02;1.057e+00;1.000e+00;3.746e-02;1.000e+00
49.272280000;1.070e+00;-1.708e-02;-4.863e-02;-1.596e-02;-4.544e-02;1.057e+00;1.000e+01;-0.000e+00;3.747e-02;1.057e+00;1.000e+00;3.747e-02;1.000e+00
49.282280000;1.070e+00;-1.708e-02;-4.863e-02;-1.596e-02;-4.545e-02;1.057e+00;1.000e+01;-0.000e+00;3.747e-02;1.057e+00;1.000e+00;3.747e-02;1.000e+00
49.292280000;1.070e+00;-1.708e-02;-4.863e-02;-1.596e-02;-4.545e-02;1.057e+00;1.000e+01;-0.000e+00;3.747e-02;1.057e+00;1.000e+00;3.747e-02;1.000e+00
49.302280000;1.070e+00;-1.708e-02;-4.863e-02;-1.596e-02;-4.545e-02;1.057e+00;1.000e+01;-0.000e+00;3.747e-02;1.057e+00;1.000e+00;3.747e-02;1.000e+00
49.312280000;1.070e+00;-1.708e-02;-4.864e-02;-1.596e-02;-4.545e-02;1.057e+00;1.000e+01;-0.000e+00;3.747e-02;1.057e+00;1.000e+00;3.747e-02;1.000e+00
49.322280000;1.070e+00;-1.708e-02;-4.864e-02;-1.596e-02;-4.545e-02;1.057e+00;1.000e+01;-0.000e+00;3.747e-02;1.057e+00;1.000e+00;3.747e-02;1.000e+00
49.332280000;1.070e+00;-1.708e-02;-4.864e-02;-1.596e-02;-4.545e-02;1.057e+00;1.000e+01;-0.000e+00;3.748e-02;1.057e+00;1.000e+00;3.748e-02;1.000e+00
49.342280000;1.070e+00;-1.708e-02;-4.864e-02;-1.596e-02;-4.546e-02;1.057e+00;1.000e+01;-0.000e+00;3.748e-02;1.057e+00;1.000e+00;3.748e-02;1.000e+00
49.352280000;1.070e+00;-1.708e-02;-4.864e-02;-1.596e-02;-4.546e-02;1.057e+00;1.000e+01;-0.000e+00;3.748e-02;1.057e+00;1.000e+00;3.748e-02;1.000e+00
49.362280000;1.070e+00;-1.708e-02;-4.864e-02;-1.596e-02;-4.546e-02;1.057e+00;1.000e+01;-0.000e+00;3.748e-02;1.057e+00;1.000e+00;3.748e-02;1.000e+00
49.372280000;1.070e+00;-1.708e-02;-4.864e-02;-1.596e-02;-4.546e-02;1.057e+00;1.000e+01;-0.000e+00;3.748e-02;1.057e+00;1.000e+00;3.748e-02;1.000e+00
49.382280000;1.070e+00;-1.708e-02;-4.865e-02;-1.596e-02;-4.546e-02;1.057e+00;1.000e+01;-0.000e+00;3.748e-02;1.057e+00;1.000e+00;3.748e-02;1.000e+00
49.392280000;1.070e+00;-1.708e-02;-4.865e-02;-1.596e-02;-4.546e-02;1.057e+00;1.000e+01;-0.000e+00;3.748e-02;1.057e+00;1.000e+00;3.748e-02;1.000e+00
49.402280000;1.070e+00;-1.708e-02;-4.865e-02;-1.596e-02;-4.546e-02;1.057e+00;1.000e+01;-0.000e+00;3.748e-02;1.057e+00;1.000e+00;3.748e-02;1.000e+00
49.412280000;1.070e+00;-1.708e-02;-4.865e-02;-1.596e-02;-4.547e-02;1.057e+00;1.000e+01;-0.000e+00;3.749e-02;1.057e+00;1.000e+00;3.749e-02;1.000e+00
49.422280000;1.070e+00;-1.708e-02;-4.865e-02;-1.596e-02;-4.547e-02;1.057e+00;1.000e+01;-0.000e+00;3.749e-02;1.057e+00;1.000e+00;3.749e-02;1.000e+00
49.432280000;1.070e+00;-1.708e-02;-4.865e-02;-1.596e-02;-4.547e-02;1.057e+00;1.000e+01;-0.000e+00;3.749e-02;1.057e+00;1.000e+00;3.749e-02;1.000e+00
49.442280000;1.070e+00;-1.708e-02;-4.865e-02;-1.596e-02;-4.547e-02;1.057e+00;1.000e+01;-0.000e+00;3.749e-02;1.057e+00;1.000e+00;3.749e-02;1.000e+00
49.452280000;1.070e+00;-1.708e-02;-4.866e-02;-1.596e-02;-4.547e-02;1.057e+00;1.000e+01;-0.000e+00;3.749e-02;1.057e+00;1.000e+00;3.749e-02;1.000e+00
49.462280000;1.070e+00;-1.708e-02;-4.866e-02;-1.596e-02;-4.547e-02;1.057e+00;1.000e+01;-0.000e+00;3.749e-02;1.057e+00;1.000e+00;3.749e-02;1.000e+00
49.472280000;1.070e+00;-1.708e-02;-4.866e-02;-1.596e-02;-4.547e-02;1.057e+00;1.000e+01;-0.000e+00;3.749e-02;1.057e+00;1.000e+00;3.749e-02;1.000e+00
49.482280000;1.070e+00;-1.708e-02;-4.866e-02;-1.596e-02;-4.547e-02;1.057e+00;1.000e+01;-0.000e+00;3.750e-02;1.057e+00;1.000e+00;3.750e-02;1.000e+00
49.492280000;1.070e+00;-1.708e-02;-4.866e-02;-1.596e-02;-4.548e-02;1.057e+00;1.000e+01;-0.000e+00;3.750e-02;1.057e+00;1.000e+00;3.750e-02;1.000e+00
49.502280000;1.070e+00;-1.708e-02;-4.866e-02;-1.596e-02;-4.548e-02;1.057e+00;1.000e+01;-0.000e+00;3.750e-02;1.057e+00;1.000e+00;3.750e-02;1.000e+00
49.512280000;1.070e+00;-1.708e-02;-4.866e-02;-1.596e-02;-4.548e-02;1.057e+00;1.000e+01;-0.000e+00;3.750e-02;1.057e+00;1.000e+00;3.750e-02;1.000e+00
49.522280000;1.070e+00;-1.708e-02;-4.867e-02;-1.596e-02;-4.548e-02;1.057e+00;1.000e+01;-0.000e+00;3.750e-02;1.057e+00;1.000e+00;3.750e-02;1.000e+00
49.532280000;1.070e+00;-1.708e-02;-4.867e-02;-1.596e-02;-4.548e-02;1.057e+00;1.000e+01;-0.000e+00;3.750e-02;1.057e+00;1.000e+00;3.750e-02;1.000e+00
49.542280000;1.070e+00;-1.708e-02;-4.867e-02;-1.596e-02;-4.548e-02;1.057e+00;1.000e+01;-0.000e+00;3.750e-02;1.057e+00;1.000e+00;3.750e-02;1.000e+00
49.552280000;1.070e+00;-1.708e-02;-4.867e-02;-1.596e-02;-4.548e-02;1.057e+00;1.000e+01;-0.000e+00;3.750e-02;1.057e+00;1.000e+00;3.750e-02;1.000e+00
49.562280000;1.070e+00;-1.708e-02;-4.867e-02;-1.596e-02;-4.548e-02;1.057e+00;1.000e+01;-0.000e+00;3.750e-02;1.057e+00;1.000e+00;3.750e-02;1.000e+00
49.572280000;1.070e+00;-1.708e-02;-4.867e-02;-1.596e-02;-4.548e-02;1.057e+00;1.000e+01;-0.000e+00;3.750e-02;1.057e+00;1.000e+00;3.750e-02;1.000e+00
49.582280000;1.070e+00;-1.708e-02;-4.867e-02;-1.596e-02;-4.549e-02;1.057e+00;1.000e+01;-0.000e+00;3.751e-02;1.057e+00;1.000e+00;3.751e-02;1.000e+00
49.592280000;1.070e+00;-1.708e-02;-4.867e-02;-1.596e-02;-4.549e-02;1.057e+00;1.000e+01;-0.000e+00;3.751e-02;1.057e+00;1.000e+00;3.751e-02;1.000e+00
49.602280000;1.070e+00;-1.708e-02;-4.867e-02;-1.596e-02;-4.549e-02;1.057e+00;1.000e+01;-0.000e+00;3.751e-02;1.057e+00;1.000e+00;3.751e-02;1.000e+00
49.612280000;1.070e+00;-1.708e-02;-4.867e-02;-1.596e-02;-4.549e-02;1.057e+00;1.000e+01;-0.000e+00;3.751e-02;1.057e+00;1.000e+00;3.751e-02;1.000e+00
49.622280000;1.070e+00;-1.708e-02;-4.868e-02;-1.596e-02;-4.549e-02;1.057e+00;1.000e+01;-0.000e+00;3.751e-02;1.057e+00;1.000e+00;3.751e-02;1.000e+00
49.632280000;1.070e+00;-1.708e-02;-4.868e-02;-1.596e-02;-4.549e-02;1.057e+00;1.000e+01;-0.000e+00;3.751e-02;1.057e+00;1.000e+00;3.751e-02;1.000e+00
49.642280000;1.070e+00;-1.708e-02;-4.868e-02;-1.596e-02;-4.549e-02;1.057e+00;1.000e+01;-0.000e+00;3.751e-02;1.057e+00;1.000e+00;3.751e-02;1.000e+00
49.652280000;1.070e+00;-1.708e-02;-4.868e-02;-1.596e-02;-4.549e-02;1.057e+00;1.000e+01;-0.000e+00;3.751e-02;1.057e+00;1.000e+00;3.751e-02;1.000e+00
49.662280000;1.070e+00;-1.708e-02;-4.868e-02;-1.596e-02;-4.549e-02;1.057e+00;1.000e+01;-0.000e+00;3.751e-02;1.057e+00;1.000e+00;3.751e-02;1.000e+00
49.672280000;1.070e+00;-1.708e-02;-4.868e-02;-1.596e-02;-4.549e-02;1.057e+00;1.000e+01;-0.000e+00;3.751e-02;1.057e+00;1.000e+00;3.751e-02;1.000e+00
49.682280000;1.070e+00;-1.708e-02;-4.868e-02;-1.596e-02;-4.549e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
49.692280000;1.070e+00;-1.708e-02;-4.868e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
49.702280000;1.070e+00;-1.708e-02;-4.868e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
49.712280000;1.070e+00;-1.708e-02;-4.868e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
49.722280000;1.070e+00;-1.708e-02;-4.868e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
49.732280000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
49.742280000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
49.752280000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
49.762280000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
49.772280000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
49.782280000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
49.792280000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.752e-02;1.057e+00;1.000e+00;3.752e-02;1.000e+00
49.802280000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.812280000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.822280000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.550e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.832280000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.842280000;1.070e+00;-1.708e-02;-4.869e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.852280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.862280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.872280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.882280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.892280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.902280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.912280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.922280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.932280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.942280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.952280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.962280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.972280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.982280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
49.992280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.002280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.012280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.022280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.032280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.042280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.052280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.062280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.072280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.082280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.092280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.102280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.112280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.122280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.132280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.142280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.152280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.162280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.172280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.182280000;1.070e+00;-1.708e-02;-4.871e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.192280000;1.070e+00;-1.708e-02;-4.871e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.202280000;1.070e+00;-1.708e-02;-4.871e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.212280000;1.070e+00;-1.708e-02;-4.871e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.222280000;1.070e+00;-1.708e-02;-4.871e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.232280000;1.070e+00;-1.708e-02;-4.871e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.242280000;1.070e+00;-1.708e-02;-4.871e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.252280000;1.070e+00;-1.708e-02;-4.871e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.262280000;1.070e+00;-1.708e-02;-4.871e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.272280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.282280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.292280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.302280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.312280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.322280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.332280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.342280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.352280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.362280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.372280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.552e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.382280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.392280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.402280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.412280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.754e-02;1.057e+00;1.000e+00;3.754e-02;1.000e+00
50.422280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.432280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.442280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.452280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.462280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.472280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.482280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.492280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.502280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.512280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.522280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.532280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.542280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
50.552280000;1.070e+00;-1.708e-02;-4.870e-02;-1.596e-02;-4.551e-02;1.057e+00;1.000e+01;-0.000e+00;3.753e-02;1.057e+00;1.000e+00;3.753e-02;1.000e+00
