time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.661569000;1.070e+00;-1.708e-02;-4.832e-02;-1.596e-02;-4.515e-02;1.057e+00;1.000e+01;-0.000e+00;3.717e-02;1.057e+00;1.000e+00;3.717e-02;1.000e+00
53.669761000;1.070e+00;-1.708e-02;-4.832e-02;-1.596e-02;-4.515e-02;1.057e+00;1.000e+01;-0.000e+00;3.717e-02;1.057e+00;1.000e+00;3.717e-02;1.000e+00
53.679761000;1.070e+00;-1.708e-02;-4.832e-02;-1.596e-02;-4.515e-02;1.057e+00;1.000e+01;-0.000e+00;3.717e-02;1.057e+00;1.000e+00;3.717e-02;1.000e+00
53.689761000;1.070e+00;-1.708e-02;-4.832e-02;-1.596e-02;-4.515e-02;1.057e+00;1.000e+01;-0.000e+00;3.717e-02;1.057e+00;1.000e+00;3.717e-02;1.000e+00
53.699761000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.515e-02;1.057e+00;1.000e+01;-0.000e+00;3.717e-02;1.057e+00;1.000e+00;3.717e-02;1.000e+00
53.709761000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.515e-02;1.057e+00;1.000e+01;-0.000e+00;3.717e-02;1.057e+00;1.000e+00;3.717e-02;1.000e+00
53.719761000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.717e-02;1.057e+00;1.000e+00;3.717e-02;1.000e+00
53.729761000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
53.739761000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
53.749761000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
53.759761000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
53.769761000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
53.779761000;1.070e+00;-1.708e-02;-4.831e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
53.789761000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
53.799761000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
53.809761000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.514e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
53.819761000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
53.829761000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.716e-02;1.057e+00;1.000e+00;3.716e-02;1.000e+00
53.839761000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
53.849761000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
53.859761000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
53.869761000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
53.879761000;1.070e+00;-1.708e-02;-4.830e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
53.889761000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
53.899761000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
53.909761000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.513e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
53.919761000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.715e-02;1.057e+00;1.000e+00;3.715e-02;1.000e+00
53.929761000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
53.939761000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
53.949761000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
53.959761000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
53.969761000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
53.979761000;1.070e+00;-1.708e-02;-4.829e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
53.989761000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
53.999761000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
54.009761000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
54.019761000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.512e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
54.029761000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.714e-02;1.057e+00;1.000e+00;3.714e-02;1.000e+00
54.039761000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
54.049761000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
54.059761000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
54.069761000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
54.079761000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
54.089761000;1.070e+00;-1.708e-02;-4.828e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
54.099761000;1.070e+00;-1.708e-02;-4.827e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
54.109761000;1.070e+00;-1.708e-02;-4.827e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
54.119761000;1.070e+00;-1.708e-02;-4.827e-02;-1.596e-02;-4.511e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
54.129761000;1.070e+00;-1.708e-02;-4.827e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.713e-02;1.057e+00;1.000e+00;3.713e-02;1.000e+00
54.139761000;1.070e+00;-1.708e-02;-4.827e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
54.149761000;1.070e+00;-1.708e-02;-4.827e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
54.159761000;1.070e+00;-1.708e-02;-4.827e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
54.169761000;1.070e+00;-1.708e-02;-4.827e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
54.179761000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
54.189761000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
54.199761000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
54.209761000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
54.219761000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
54.229761000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.510e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
54.239761000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
54.249761000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.712e-02;1.057e+00;1.000e+00;3.712e-02;1.000e+00
54.259761000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
54.269761000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
54.279761000;1.070e+00;-1.708e-02;-4.826e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
54.289761000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
54.299761000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
54.309761000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
54.319761000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
54.329761000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
54.339761000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.509e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
54.349761000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.711e-02;1.057e+00;1.000e+00;3.711e-02;1.000e+00
54.359761000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
54.369761000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
54.379761000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
54.389761000;1.070e+00;-1.708e-02;-4.825e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
54.399761000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
54.409761000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
54.419761000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
54.429761000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
54.439761000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
54.449761000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.508e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
54.459761000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
54.469761000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.710e-02;1.057e+00;1.000e+00;3.710e-02;1.000e+00
54.479761000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
54.489761000;1.070e+00;-1.708e-02;-4.824e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
54.499761000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
54.509761000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
54.519761000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
54.529761000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
54.539761000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
54.549761000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
54.559761000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.507e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
54.569761000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.709e-02;1.057e+00;1.000e+00;3.709e-02;1.000e+00
54.579761000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
54.589761000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
54.599761000;1.070e+00;-1.708e-02;-4.823e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
54.609761000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
54.619761000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
54.629761000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
54.639761000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
54.649761000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
54.659761000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
54.669761000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
54.679761000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.506e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
54.689761000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.708e-02;1.057e+00;1.000e+00;3.708e-02;1.000e+00
54.699761000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.709761000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.719761000;1.070e+00;-1.708e-02;-4.822e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.729761000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.739761000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.749761000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.759761000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.769761000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.779761000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.789761000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.799761000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.505e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.809761000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.819761000;1.070e+00;-1.708e-02;-4.821e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.707e-02;1.057e+00;1.000e+00;3.707e-02;1.000e+00
54.829761000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
54.839761000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
54.849761000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
54.859761000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
54.869761000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
54.879761000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
54.889761000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
54.899761000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
54.909761000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
54.919761000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.504e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
54.929761000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.706e-02;1.057e+00;1.000e+00;3.706e-02;1.000e+00
54.939761000;1.070e+00;-1.708e-02;-4.820e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
54.949761000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
54.959761000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
54.969761000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
54.979761000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
54.989761000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
54.999761000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
55.009761000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
55.019761000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
55.029761000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
55.039761000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.503e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
55.049761000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
55.059761000;1.070e+00;-1.708e-02;-4.819e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
55.069761000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.705e-02;1.057e+00;1.000e+00;3.705e-02;1.000e+00
55.079761000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
55.089761000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
55.099761000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
55.109761000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
55.119761000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
55.129761000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
55.139761000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
55.149761000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
55.159761000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
55.169761000;1.070e+00;-1.708e-02;-4.818e-02;-1.596e-02;-4.502e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
55.179761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.704e-02;1.057e+00;1.000e+00;3.704e-02;1.000e+00
55.189761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.199761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.209761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.219761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.229761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.239761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.249761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.259761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.269761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.279761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.289761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.299761000;1.070e+00;-1.708e-02;-4.817e-02;-1.596e-02;-4.501e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.309761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.319761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.329761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.703e-02;1.057e+00;1.000e+00;3.703e-02;1.000e+00
55.339761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
55.349761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
55.359761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
55.369761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
55.379761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
55.389761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
55.399761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
55.409761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
55.419761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
55.429761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
55.439761000;1.070e+00;-1.708e-02;-4.816e-02;-1.596e-02;-4.500e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
55.449761000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.702e-02;1.057e+00;1.000e+00;3.702e-02;1.000e+00
55.459761000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.469761000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.479761000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.489761000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.499761000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.509761000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.519761000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.529761000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.539761000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.549761000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.559761000;1.070e+00;-1.708e-02;-4.815e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.569761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.579761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.499e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.589761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.599761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.609761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.701e-02;1.057e+00;1.000e+00;3.701e-02;1.000e+00
55.619761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.629761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.639761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.649761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.659761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.669761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.679761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.689761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.699761000;1.070e+00;-1.708e-02;-4.814e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.709761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.719761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.729761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.498e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.739761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.749761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.700e-02;1.057e+00;1.000e+00;3.700e-02;1.000e+00
55.759761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.769761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.779761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.789761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.799761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.809761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.819761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.829761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.839761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.849761000;1.070e+00;-1.708e-02;-4.813e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.859761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.869761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.879761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.497e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.889761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.699e-02;1.057e+00;1.000e+00;3.699e-02;1.000e+00
55.899761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
55.909761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
55.919761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
55.929761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
55.939761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
55.949761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
55.959761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
55.969761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
55.979761000;1.070e+00;-1.708e-02;-4.812e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
55.989761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
55.999761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
56.009761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
56.019761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
56.029761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
56.039761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.496e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
56.049761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
56.059761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.698e-02;1.057e+00;1.000e+00;3.698e-02;1.000e+00
56.069761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.079761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.089761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.099761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.109761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.119761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.129761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.139761000;1.070e+00;-1.708e-02;-4.811e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.149761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.159761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.169761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.179761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.189761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.199761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.495e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.209761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.697e-02;1.057e+00;1.000e+00;3.697e-02;1.000e+00
56.219761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.229761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.239761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.249761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.259761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.269761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.279761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.289761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.299761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.309761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.319761000;1.070e+00;-1.708e-02;-4.810e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.329761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.339761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.349761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.359761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.369761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.494e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.379761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.389761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.399761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.409761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.696e-02;1.057e+00;1.000e+00;3.696e-02;1.000e+00
56.419761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.429761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.439761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.449761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.459761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.469761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.479761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.489761000;1.070e+00;-1.708e-02;-4.809e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.499761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.509761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.519761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.529761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.539761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.549761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.559761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.493e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.569761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.492e-02;1.057e+00;1.000e+01;-0.000e+00;3.695e-02;1.057e+00;1.000e+00;3.695e-02;1.000e+00
56.579761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.492e-02;1.057e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.589761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.492e-02;1.057e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.599761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.492e-02;1.057e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.609761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.492e-02;1.057e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.619761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.492e-02;1.057e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.629761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.492e-02;1.057e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.639761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.492e-02;1.057e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.649761000;1.070e+00;-1.708e-02;-4.808e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.659761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.669761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.679761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.689761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.699761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.709761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.719761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.729761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.739761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.749761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.492e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.759761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.769761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.779761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.789761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.694e-02;1.057e+00;1.000e+00;3.694e-02;1.000e+00
56.799761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.809761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.819761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.829761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.839761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.849761000;1.070e+00;-1.708e-02;-4.807e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.859761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.869761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.879761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.889761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
