time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.899761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.909761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.919761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.929761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.939761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.949761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.959761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.491e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.969761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.693e-02;1.057e+00;1.000e+00;3.693e-02;1.000e+00
56.979761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
56.989761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
56.999761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.009761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.019761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.029761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.039761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.049761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.059761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.069761000;1.070e+00;-1.708e-02;-4.806e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.079761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.089761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.099761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.109761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.119761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.129761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.139761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.149761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.159761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.169761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.179761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.189761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.199761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.209761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.219761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
57.229761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.239761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.249761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.259761000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.269761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.279761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.289761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.299761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.309761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.319761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.329761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.339761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.349761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.359761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.369761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.379761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.389761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.399761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.409761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.419761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.429761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.439761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.449761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.459761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
57.469761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.479761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.489761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.499761000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.509761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.519761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.529761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.539761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.549761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.559761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.569761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.579761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.589761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.599761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.609761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.619761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.629761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.639761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.649761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.659761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.669761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.679761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.689761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.699761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.709761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
57.719761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.729761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.739761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.749761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.759761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.769761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.779761000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.789761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.799761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.809761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.819761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.829761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.839761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.849761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.859761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.869761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.879761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.889761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.899761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.909761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.919761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.929761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.939761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.949761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.959761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.969761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.979761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.989761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
57.999761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
58.009761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
58.019761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
58.029761000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
58.039761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.049761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.059761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.069761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.079761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.089761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.099761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.109761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.119761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.129761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.139761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.149761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.159761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.169761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.179761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.189761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.199761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.209761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.219761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.229761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.239761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.249761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.259761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.269761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.279761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.289761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.299761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.309761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.319761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.329761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.339761000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.339802000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.339803000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.339804000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.339806000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.339810000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.339818000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.339834000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.339866000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.339930000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.340058000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.340314000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.340826000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.341850000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.343898000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
58.347994000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.356186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.366186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.376186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.386186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.396186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.406186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.416186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.426186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.436186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.446186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.456186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.466186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.476186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.486186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.496186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.506186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.516186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.526186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.536186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.546186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.556186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.566186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.576186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.586186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.596186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.606186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.616186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.626186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.636186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.646186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.656186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.666186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.676186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.686186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.696186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.706186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.716186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.726186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.736186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.746186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.756186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.766186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.776186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.786186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.796186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.806186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.816186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.826186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.836186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
58.846186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.856186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.866186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.876186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.886186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.896186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.906186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.916186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.926186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.936186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.946186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.956186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.966186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.976186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.986186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
58.996186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.006186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.016186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.026186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.036186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.046186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.056186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.066186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.076186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.086186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.096186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.106186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.116186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.126186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.136186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.146186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.156186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.166186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.176186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.186186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.196186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.206186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.216186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.226186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.236186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.246186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.256186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.266186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.276186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.286186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.296186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.306186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.316186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.326186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.336186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.346186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.356186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.366186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.376186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.386186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.396186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.406186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.416186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.426186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.436186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.446186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.456186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.466186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.476186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.486186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.496186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.506186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.516186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.526186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.536186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.546186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.556186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.566186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.576186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.586186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.596186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.606186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.616186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.626186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.636186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.646186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.656186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.666186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.676186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.686186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.696186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.706186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.716186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.726186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.736186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.746186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.756186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.766186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.776186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.786186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.796186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.806186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.816186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.826186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.836186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.846186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.856186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.866186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.876186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.886186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.896186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.906186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.916186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.926186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.936186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.946186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.956186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.966186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.976186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
59.986186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
