time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.996186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.006186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.016186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.026186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.036186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.046186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.056186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.066186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.076186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.086186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.096186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.106186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.116186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.126186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.136186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.146186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.156186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.166186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.176186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.186186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.196186000;1.070e+00;-1.708e-02;-4.798e-02;-1.596e-02;-4.483e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.206186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.216186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.226186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.236186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.246186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.256186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.266186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.276186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.286186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.296186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.306186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.316186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.326186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.336186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.346186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.356186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.366186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.376186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.386186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.396186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.406186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.416186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.426186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.436186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.446186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.456186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.466186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.476186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.486186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.496186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.506186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.516186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.526186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.536186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.546186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.556186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.566186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.576186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.586186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.596186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.606186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.616186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.626186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.636186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.646186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.656186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.666186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.676186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.686186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.696186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.706186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.716186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.726186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.736186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.746186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.756186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.766186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.776186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.786186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.796186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.806186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.816186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.826186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.836186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.846186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.856186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.866186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.876186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.886186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.896186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.906186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.916186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.926186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.936186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.946186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.956186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.966186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.976186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.986186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
60.996186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.006186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.016186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.026186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.036186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.046186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.056186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.066186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.076186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.086186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.096186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.106186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.116186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.126186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.136186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.146186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.156186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.166186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.176186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.186186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.196186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.206186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.216186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.226186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.236186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.246186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.256186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.266186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.276186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.286186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.296186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.306186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.316186000;1.070e+00;-1.708e-02;-4.799e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.686e-02;1.057e+00;1.000e+00;3.686e-02;1.000e+00
61.326186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.336186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.346186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.356186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.366186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.376186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.386186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.396186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.406186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.416186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.426186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.436186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.446186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.456186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.466186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.476186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.484e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.486186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.496186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.506186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.516186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.526186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.536186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.546186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.556186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.566186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.576186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.586186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.596186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.606186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.616186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.626186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.636186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.646186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.656186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.666186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.676186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.686186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.696186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.706186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.716186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.726186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.736186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.746186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.756186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.766186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.776186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.786186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.796186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.806186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.816186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.826186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.836186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.846186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.856186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.866186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.876186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.886186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.896186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.906186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.916186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.926186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.936186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.946186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.956186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.966186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.976186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.986186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
61.996186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.006186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.016186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.026186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.036186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.046186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.056186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.066186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.076186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.086186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.096186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.106186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.116186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.126186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.136186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.146186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.156186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.166186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.176186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.186186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.196186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.206186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.216186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.226186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.236186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.246186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.256186000;1.070e+00;-1.708e-02;-4.800e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.266186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.276186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.286186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.296186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.306186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.316186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.326186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.336186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.346186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.687e-02;1.057e+00;1.000e+00;3.687e-02;1.000e+00
62.356186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.366186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.376186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.386186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.396186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.406186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.416186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.426186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.485e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.436186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.446186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.456186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.466186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.476186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.486186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.496186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.506186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.516186000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.520327000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.520328000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.520329000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.520331000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.520335000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.520343000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.520359000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.520391000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.520455000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.520583000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.520839000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.521351000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.522375000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.524423000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.528519000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.536711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.546711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.556711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.566711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.576711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.586711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.596711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.606711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.616711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.626711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.636711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.646711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.656711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.666711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.676711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.686711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.696711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.706711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.716711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.726711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.736711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.746711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.756711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.766711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.776711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.786711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.796711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.806711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.816711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.826711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.836711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.846711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.856711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.866711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.876711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.886711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.896711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.906711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.916711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.926711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.936711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.946711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.956711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.966711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.976711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.986711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
62.996711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.006711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.016711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.026711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.036711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.046711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.056711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.066711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.076711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.086711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
