time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
63.096711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.106711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.116711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.126711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.136711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.146711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.156711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.166711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.176711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.186711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.196711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.206711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.216711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.226711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.236711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.246711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.256711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.266711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.688e-02;1.057e+00;1.000e+00;3.688e-02;1.000e+00
63.276711000;1.070e+00;-1.708e-02;-4.801e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.286711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.296711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.306711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.316711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.326711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.336711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.346711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.356711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.366711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.376711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.386711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.396711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.406711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.416711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.426711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.436711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.446711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.456711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.486e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.466711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.476711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.486711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.496711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.506711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.516711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.526711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.536711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.546711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.556711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.566711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.576711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.586711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.596711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.606711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.616711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.626711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.636711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.646711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.656711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.666711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.676711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.686711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.696711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.706711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.716711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.726711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.736711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.746711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.756711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.766711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.776711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.786711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.796711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.806711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.816711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.826711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.836711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.846711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.856711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.866711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.876711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.886711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.896711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.906711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.916711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.926711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.936711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.946711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.956711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.966711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.976711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.986711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
63.996711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.006711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.016711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.026711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.036711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.046711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.056711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.066711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.076711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.086711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.096711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.106711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.116711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.126711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.136711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.146711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.156711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.166711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.176711000;1.070e+00;-1.708e-02;-4.802e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.186711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.196711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.206711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.216711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.226711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.236711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.246711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.256711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.266711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.276711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.286711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.296711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.306711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.316711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.326711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.336711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.346711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.356711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.366711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.376711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.386711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.396711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.406711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.416711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.426711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.436711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.446711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.456711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.466711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.476711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.689e-02;1.057e+00;1.000e+00;3.689e-02;1.000e+00
64.486711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.496711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.506711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.516711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.526711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.536711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.546711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.556711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.487e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.566711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.576711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.586711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.596711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.606711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.616711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.626711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.636711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.646711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.656711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.666711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.676711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.686711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.696711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.706711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.716711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.726711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.736711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.746711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.756711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.766711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.776711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.786711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.796711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.806711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.816711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.826711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.836711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.846711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.856711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.866711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.876711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.886711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.896711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.906711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.916711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.926711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.936711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.946711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.956711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.966711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.976711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.986711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
64.996711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.006711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.016711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.026711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.036711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.046711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.056711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.066711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.076711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.086711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.096711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.106711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.116711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.126711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.136711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.146711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.156711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.166711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.176711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.186711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.196711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.206711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.216711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.226711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.236711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.246711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.256711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.266711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.276711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.286711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.296711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.306711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.316711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.326711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.336711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.346711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.356711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.366711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.376711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.386711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.396711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.406711000;1.070e+00;-1.708e-02;-4.803e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.416711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.426711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.436711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.446711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.456711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.466711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.476711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.486711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.496711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.506711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.516711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.526711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.536711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.546711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.556711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.566711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.576711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.586711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.596711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.606711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.616711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.626711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.636711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.690e-02;1.057e+00;1.000e+00;3.690e-02;1.000e+00
65.646711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.656711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.666711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.676711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.686711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.696711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.706711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.716711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.726711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.736711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.746711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.756711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.766711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.776711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.786711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.796711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.806711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.816711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.826711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.836711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.846711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.856711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.866711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.876711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.886711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.896711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.488e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.906711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.916711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.926711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.936711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.946711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.956711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.966711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.976711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.986711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
65.996711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.006711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.016711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.026711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.036711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.046711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.056711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.066711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.076711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.086711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.096711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.106711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.116711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.126711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.136711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.146711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.156711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.166711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.176711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.186711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.196711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.206711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.216711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.226711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.236711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.246711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.256711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.266711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.276711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.286711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.296711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.306711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.316711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.326711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
