time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.336711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.346711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.356711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.366711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.376711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.386711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.396711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.406711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.416711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.426711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.436711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.446711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.456711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.466711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.476711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.486711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.496711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.506711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.516711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.526711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.536711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.546711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.556711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.566711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.576711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.586711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.596711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.606711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.616711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.626711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.636711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.646711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.656711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.666711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.676711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.686711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.696711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.706711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.716711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.726711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.736711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.746711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.756711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.766711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.776711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.786711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.796711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.806711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.816711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.826711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.836711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.846711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.856711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.866711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.876711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.886711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.896711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.906711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.916711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.926711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.936711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.946711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.956711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.966711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.976711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.986711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
66.996711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.006711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.016711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.026711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.036711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.046711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.056711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.066711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.076711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.086711000;1.070e+00;-1.708e-02;-4.804e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.096711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.106711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.116711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.126711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.136711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.146711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.156711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.166711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.176711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.186711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.196711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.206711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.216711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.226711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.236711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.246711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.256711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.266711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.276711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.286711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.296711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.306711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.316711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.326711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.336711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.346711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.356711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.366711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.376711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.386711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.396711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.406711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.416711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.426711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.436711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.691e-02;1.057e+00;1.000e+00;3.691e-02;1.000e+00
67.446711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.456711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.466711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.476711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.486711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.496711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.506711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.516711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.526711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.536711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.546711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.556711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.566711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.576711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.586711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.596711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.606711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.616711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.626711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.636711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.646711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.656711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.666711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.676711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.686711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.696711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.706711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.716711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.726711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.736711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.746711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.756711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.766711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.776711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.786711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.796711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.806711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.816711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.826711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.836711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.846711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.856711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.866711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.876711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.886711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.489e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.896711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.906711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.916711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.926711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.936711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.946711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.956711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.966711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.976711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.986711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
67.996711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.006711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.016711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.026711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.036711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.046711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.056711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.066711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.076711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.086711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.096711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.106711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.116711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.126711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.136711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.146711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.156711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.166711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.176711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.186711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.196711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.206711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.216711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.226711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.236711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.246711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.256711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.266711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.276711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.286711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.296711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.306711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.316711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.326711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.336711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.346711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.356711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.366711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.376711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.386711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.396711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.406711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.416711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.426711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.436711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.446711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.456711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.466711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.476711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.486711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.496711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.506711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.516711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.526711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.536711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.546711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.556711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.566711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.576711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.586711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.596711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.606711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.616711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.626711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.636711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.646711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.656711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.666711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.676711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.686711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.696711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.706711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.716711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.726711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.736711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.746711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.756711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.766711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.776711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.786711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.796711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.806711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.816711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.826711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.836711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.846711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.856711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.866711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.876711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.886711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.896711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.906711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.916711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.926711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.936711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.946711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.956711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.966711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.976711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.986711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
68.996711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.006711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.016711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.026711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.036711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.046711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.056711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.066711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.076711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.086711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.096711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.106711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.116711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.126711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.136711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.146711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.156711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.166711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.176711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.186711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.196711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.206711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.216711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.226711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.236711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.246711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.256711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.266711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.276711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.286711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.296711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.306711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.316711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.326711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.336711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.346711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.356711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.366711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.376711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.386711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.396711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.406711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.416711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.426711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.436711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.446711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.456711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.466711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.476711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.486711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.496711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.506711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.516711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.526711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.536711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.546711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.556711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
69.566711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
